time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.343238;0.145220041552712;0.10315347140327819;0.7181592059349264;0.1326520642908423;0.9114644310520192;0.1536840950241587;21.067284945450716;0.8335880236687587;0.01624889185960838;0.016527757340637547;0.6847450760766944;-1.0999983299244462;1.302544244838049
72.353238;0.14522333790198902;0.10314509386632699;0.7182102031622604;0.13267662877072542;0.911652127821453;0.15365412930621897;21.066589134024778;0.8336022755565715;0.016249153180759545;0.01653386780570785;0.6847659049906483;-1.0999984008257748;1.3026132504127297
72.363238;0.14522707198390836;0.10313699114555032;0.7182626691461943;0.13270164256034275;0.9118412791482627;0.1536242557158035;21.065994690866205;0.8336121712186069;0.01624953343131202;0.016540017469501213;0.6847906020416962;-1.0999984709383333;1.3026826483329343
72.373238;0.14523122921094736;0.1031292214285679;0.7183163226051601;0.13272713014353288;0.9120316112762484;0.15359448124787628;21.065499072377666;0.833617271307211;0.01625002777444622;0.016546189663528738;0.684819024981379;-1.0999985402364316;1.3027522832779272
72.383238;0.1452357823058722;0.10312183029473697;0.7183709695851846;0.1327531163242302;0.9122226952823569;0.15356480010631893;21.065099680742467;0.8336170603678126;0.016250630778450965;0.016552366751301218;0.6848510657086783;-1.0999986086487374;1.3028220861837858
72.393238;0.14524071316870418;0.10311484975735902;0.7184265194971601;0.13277961946628536;0.9124139983737344;0.1535352105633802;21.064794344174388;0.8336110148492778;0.016251336514320737;0.016558531003689377;0.6848866490573212;-1.0999986760596583;1.302892015501078
72.403238;0.1452460280621133;0.1031083048696548;0.7184830125491011;0.13280664124891042;0.9126050055253326;0.15350573313663213;21.064580460024608;0.8335986532744019;0.01625213846902729;0.01656466616039328;0.6849256952753803;-1.099998742348774;1.3029620147895058
72.413238;0.14525174603829064;0.10310221663416935;0.7185405562274167;0.13283416953981986;0.9127952799862336;0.15347641875243087;21.064454424817875;0.8335795532683555;0.016253029624572868;0.016570758119523767;0.6849680558793636;-1.0999988074176907;1.3030320813213154
72.423238;0.14525787648391353;0.10309660525752257;0.7185992163064199;0.13286218621103427;0.9129844375766428;0.15344733963638496;21.064412271467095;0.8335533478347678;0.016254002228073616;0.01657679482134267;0.6850134514975443;-1.099998871178648;1.3031024008523646
72.433238;0.1452644120016776;0.10309149916756179;0.7186589689815432;0.13289066782610642;0.9131720947998416;0.1534185734643528;21.06445142044917;0.8335197301208787;0.016255047412157695;0.016582764269730814;0.6850614738465619;-1.0999989335366964;1.303173365599631
72.443238;0.14527133278718748;0.10308693709746612;0.7187197251937661;0.13291958107648486;0.9133578528051829;0.15339019856068523;21.064571785600556;0.8334785233976711;0.016256155684396426;0.016588651523069813;0.6851116703019411;-1.099998994384839;1.3032454271956724
72.453238;0.14527860878095375;0.10308295881683309;0.7187813839546087;0.13294887633291771;0.9135413288663418;0.15336229433932327;21.064774642134203;0.8334297640785088;0.01625731864246981;0.01659443846196478;0.6851636396530915;-1.0999990535971906;1.3033189426208402
72.463238;0.14528619862290204;0.10307959559646812;0.7188438627526273;0.13297848591048936;0.9137221749329613;0.15333493605581974;21.065060141753005;0.8333736765423968;0.016258530480877612;0.016600106560530042;0.6852170652970933;-1.0999991110217742;1.303394083624677
72.473238;0.14529404612182603;0.10307686484636776;0.7189070851842471;0.1330083333572435;0.91390002989805;0.15330818904029886;21.065425165649152;0.8333105676635778;0.01625978769722998;0.016605639408439937;0.6852716944900871;-1.0999991664826583;1.3034707888041648
72.483238;0.14530208125689845;0.10307476794972338;0.7189709469087129;0.13303834519508012;0.9140744694339977;0.1532821078806469;21.065862583735044;0.8332407743860466;0.016261087259886824;0.016611023692026064;0.6853273125638893;-1.099999219786855;1.3035487992697514
72.493238;0.14531023422568148;0.10307329407008585;0.7190352988305191;0.13306845623864766;0.9142450434719788;0.15325673675337229;21.066362479216473;0.8331646987919507;0.016262424734905537;0.016616249108880488;0.6853837328882453;-1.0999992707343114;1.3036277273881094
72.503238;0.1453184493667356;0.10307242657906669;0.7190999725093795;0.13309861516944702;0.9144113602308934;0.1532321062059996;21.066914341029808;0.8330828514299996;0.016263793648534905;0.016621307658387596;0.6854408103627481;-1.099999319145101;1.3037070839140754
72.513238;0.1453266853122206;0.10307214218358494;0.7191648199206782;0.13312879278730758;0.9145731307480303;0.15320823068357534;21.067508395917866;0.8329958475480085;0.01626518629562969;0.016626193368868104;0.6854984528184369;-1.0999993649025097;1.3037863410255772
72.523238;0.1453349111779407;0.10307240920770902;0.7192297270994856;0.1331589804003934;0.9147301838817846;0.15318511128762935;21.06813602335404;0.8329043692959854;0.016266595065001832;0.016630903097128252;0.6855565871517771;-1.099999407965485;1.3038650434355175
72.533238;0.14534310543983964;0.10307319889696437;0.7192946124045366;0.1331891783702412;0.9148824619085997;0.15316273484439652;21.068790202574593;0.8328090828331937;0.016268013675873775;0.016635437567711405;0.6856151268385416;-1.0999994483433573;1.303942868246623
72.543238;0.14535125108997612;0.10307450106520957;0.7193594282510256;0.1332193915569433;0.9150299436113848;0.15314106441466008;21.069466131966344;0.8327105265434749;0.016269437740975633;0.016639801619993042;0.6856740051234808;-1.0999994860866094;1.3040196509777873
72.553238;0.14535933264880543;0.1030763270965931;0.7194241415343788;0.13324963201053608;0.9151725615752391;0.15312003436676333;21.07016150402866;0.8326090875501235;0.01627086351816277;0.0166440031488137;0.6857332273843515;-1.0999995212962912;1.3040953876303853
72.563238;0.1453673389441758;0.10307870216010508;0.7194887096042947;0.13327991499671138;0.9153102264354062;0.15309956040722197;21.07087601368575;0.832505071686914;0.016272285895167434;0.016648051392219136;0.6857928708586015;-1.0999995541160437;1.3041701385408526
72.573238;0.14537525463184167;0.10308165855932994;0.7195530933459952;0.13331024797979896;0.9154428680431655;0.15307955721785957;21.071610750467016;0.8323987454481949;0.016273698147727677;0.01665195605447122;0.6858530420812539;-1.099999584709521;1.3042439069431107
72.583238;0.14538303805555725;0.10308522965468421;0.7196172453314827;0.13334062177758524;0.9155704202043656;0.15305995717551696;21.07236820091325;0.8322903352367618;0.016275093424609616;0.016655727157504407;0.6859138672483044;-1.0999996132474903;1.304316609329318
72.593238;0.14539061059351488;0.10308943911289688;0.71968105473088;0.13337101117999478;0.9156928546262203;0.15304072826934184;21.073152152517142;0.832180022400614;0.016276466143198578;0.0166593745309828;0.6859755448043146;-1.0999996399081893;1.3043881104479589
72.603238;0.14539787007916224;0.10309429422565604;0.7197443778628306;0.13340138531962098;0.91581026152096;0.1530218752256998;21.07396677110905;0.832067926833742;0.01627781287561894;0.0166629071881575;0.6860383672925641;-1.0999996648769192;1.3044582558197253
72.613238;0.1454047145401784;0.10309979327546277;0.7198071902478905;0.13343171759790612;0.9159228531165885;0.15300341531996017;21.074815629035292;0.8319540676178481;0.01627913280101764;0.016666332838510784;0.6861026470444053;-1.0999996883387184;1.3045269043980914
72.623238;0.14541105867206094;0.10310594225040517;0.7198697033016067;0.13346198947051272;0.9160308805052694;0.15298535091682686;21.075701629370418;0.8318383223302805;0.016280426456637798;0.016669657175993533;0.6861686406489707;-1.0999997104680945;1.304593973545732
72.633238;0.1454168338136964;0.103112767505813;0.719932325252386;0.1334921882895218;0.9161345555932909;0.15296766136721018;21.076627341279135;0.8317204621335964;0.01628169296919817;0.016672883819597525;0.6862365525805918;-1.0999997314196959;1.304659457790906
72.643238;0.1454219759615393;0.1031203120256344;0.7199955253983248;0.1335222975375467;0.916234035383394;0.15295031016133256;21.077594993295364;0.8316002504431343;0.016282928566363774;0.01667601528676564;0.6863065673044699;-1.0999997513235837;1.3047234093289675
72.653238;0.1454264177944875;0.10312861582553375;0.7200597045166266;0.13355228257600896;0.9163294531249238;0.15293325527875334;21.078606538023536;0.8314774781822811;0.01628412694426961;0.01667905408706145;0.686378853852296;-1.0999997702907214;1.3047858764605509
72.663238;0.1454300914569172;0.10313769741453543;0.720125140921564;0.13358208086089518;0.9164209740775037;0.152916457485184;21.079663883385734;0.8313519284456525;0.016285279652953656;0.01668200410937966;0.686453535644077;-1.0999997884251025;1.3048468290074464
72.673238;0.14543293510849567;0.10314754844326413;0.7201920469163057;0.1336116056977049;0.9165088331779401;0.15289988225147322;21.080767940016027;0.8312233789523608;0.01628637651622442;0.016684871063106746;0.6865306510006967;-1.0999998058282565;1.3049061487463225
72.683238;0.14543489497819595;0.1031581413260621;0.7202606707830189;0.13364075984247364;0.9165933221030585;0.15288349996136164;21.08191704722811;0.8310916600655207;0.01628740661711944;0.016687660031626337;0.68661013231829;-1.0999998225872811;1.3049636557515405
72.693238;0.14543592309510414;0.10316944603192145;0.7203313499151034;0.1336694453204433;0.9166747756040037;0.152867289949448;21.083107878534484;0.8309566759091361;0.016288359293533925;0.01669037291428179;0.6866917945882052;-1.099999838766137;1.3050191084304341
72.703238;0.1454359793602998;0.10318144149212792;0.7204044866350255;0.13369756468545255;0.9167535517915467;0.1528512477887569;21.08433841683724;0.8308183501684163;0.016289225197495538;0.016693008555738263;0.6867753333487087;-1.099999854428611;1.3050721958840796
72.713238;0.14543504067443708;0.10319411258608242;0.7204804906739466;0.13372501608467918;0.916829998229405;0.1528353975826376;21.08560897002484;0.8306765865230328;0.016289996956743692;0.016695563709169046;0.6868603494244157;-1.0999998696640487;1.3051225303694474
72.723238;0.1454331070608346;0.10320744608501559;0.7205597385536803;0.13375168595971934;0.9169045012854846;0.15281979837190632;21.08692007687799;0.8305313015698267;0.016290668853718073;0.016698033885167083;0.6869464117947272;-1.099999884569627;1.3051696515561824
72.733238;0.14543019092148246;0.10322143024741882;0.7206425447569129;0.13377744758707918;0.9169775726768791;0.15280453546837666;21.08827008551896;0.8303824528850946;0.01629123699217564;0.016700414777002643;0.6870331531494961;-1.0999998992176656;1.30521305652271
72.743238;0.14542629484295777;0.10323605206545283;0.7207291654949639;0.13380217268605799;0.917049807175264;0.15278970882949797;21.08965504346723;0.8302300389847533;0.01629170027970446;0.016702703589028537;0.6871203337064598;-1.09999991366035;1.30525220808269
72.753238;0.14542140465462403;0.1032512978296242;0.7208198398585797;0.133825751886819;0.9171217679412738;0.15277542316287654;21.091070636917696;0.8300741435046975;0.01629206067973037;0.016704899809117296;0.6872078274972341;-1.099999927959829;1.3052865263330211
72.763238;0.14541550229240807;0.10326715501481137;0.7209147899345811;0.13384810811188724;0.9171939749531773;0.15276177752650325;21.092513979645314;0.8299150067624826;0.016292322920441832;0.016707004908872846;0.687295565568879;-1.0999999421954778;1.3053154355179408
72.773238;0.14540857779127753;0.10328361041362273;0.7210141660072203;0.1338691927229123;0.9172669581818379;0.15274886040055316;21.09398363777508;0.8297530557644891;0.01629249399688958;0.016709021110236096;0.6873834732930201;-1.0999999564361507;1.305338479066742
72.783238;0.14540063565084702;0.10330065606523817;0.7211180079729869;0.1338889737081342;0.9173412681043216;0.152736747111033;21.095478196544633;0.8295888551779058;0.016292582008572132;0.01671095075062838;0.6874714281707848;-1.0999999707155166;1.305355404504453
72.793238;0.14539169560535659;0.10331829993134614;0.7212262524636532;0.13390742966691843;0.9174174772412051;0.15272549462008364;21.096995281844013;0.8294229799424064;0.01629259488242346;0.01671279595813911;0.6875592539806723;-1.099999985046654;1.3053661082322496
72.803238;0.14538178231195312;0.10333656160477002;0.7213387499431011;0.13392455265304032;0.9174961738561539;0.1527151424150814;21.09853258742793;0.8292558785654247;0.01629253886394488;0.016714558178067558;0.6876467372314845;-1.0999999994574479;1.3053704983774432
72.813238;0.1453709134442482;0.10335545804665527;0.7214552621729778;0.13394035541288035;0.9175779189580883;0.15270571633219648;21.100089570882993;0.8290878223717942;0.016292416486169938;0.016716238627796608;0.6877336487114415;-1.1000000139995714;1.305368402255993
72.823238;0.14535909572284084;0.10337499841343854;0.7215754765742;0.13395487130250452;0.9176632132851622;0.1526972245932031;21.10166705776841;0.8289189495597824;0.0162922257453297;0.016717839125937616;0.687819752251499;-1.100000028725049;1.3053596059819716
72.833238;0.14534633213743822;0.10339518445185632;0.7216990695091671;0.13396814230495083;0.9177524862447775;0.15268965753515587;21.103265473575647;0.8287493032141939;0.016291961727352155;0.016719361880530217;0.6879047991005273;-1.1000000436645485;1.3053440233432756
72.843238;0.1453326373886976;0.10341600548652105;0.7218257640342212;0.1339802086020464;0.9178460839507706;0.15268299684519673;21.1048845285783;0.8285788448976837;0.016291619003289588;0.016720808785728628;0.6879885247328248;-1.1000000588295238;1.3053218092331444
72.853238;0.14531804257977535;0.10343743816439875;0.721955335923334;0.13399110534925307;0.9179442488863427;0.15267721728784747;21.106524027557096;0.8284075255894185;0.016291193254879814;0.016722181443746396;0.6880706552639344;-1.1000000742206715;1.3052932859103397
72.863238;0.14530258317182032;0.10345945874177145;0.7220876047119051;0.1340008622471025;0.9180471138844207;0.15267227278440473;21.108183757577017;0.8282353673843583;0.016290682257022713;0.01672348147542324;0.6881509346442436;-1.1000000898134752;1.3052587654482768
72.873238;0.14528628690085266;0.10348205281212346;0.7222224365494735;0.13400950699845376;0.9181547302885202;0.15266808474202762;21.109862423241747;0.8280624432708024;0.016290085630010134;0.01672471019907131;0.6882291678360289;-1.100000105538793;1.3052184550340047
72.883238;0.14526917337512293;0.10350521085654929;0.7223597438677437;0.13401706900922905;0.9182670731549666;0.15266455220286707;21.111557029145725;0.8278887943552766;0.016289404096396946;0.016725868076668912;0.6883052456403158;-1.1000001212891208;1.3051725406523178
72.893238;0.1452512640124563;0.10352891765498243;0.7224994649790804;0.13402357718930946;0.9183840394224174;0.15266157479934278;21.113263820649898;0.827714394404592;0.016288640227171802;0.016726954871267213;0.6883791448355323;-1.1000001369411079;1.3051213760496077
72.903238;0.14523259282741643;0.1035531485269363;0.7226414980388153;0.13402905072896454;0.9185055232200272;0.15265906699759849;21.114980217158756;0.8275391543303079;0.01628779967443279;0.01672797065000228;0.6884509383181253;-1.1000001523773595;1.3050656319261729
72.913238;0.14521320849721092;0.10357787218021408;0.7227856215420541;0.13403348983150795;0.9186314701303928;0.15265695406651728;21.116705204187266;0.82736292593249;0.016286891094518207;0.016728916397834574;0.6885208008907703;-1.1000001674986721;1.3050062516078877
72.923238;0.1451931688951806;0.10360305310979519;0.7229314707574249;0.13403688108450382;0.9187617981497326;0.1526551562798173;21.118438400923218;0.8271855386540078;0.016285924903693114;0.016729793076595216;0.6885889648617701;-1.1000001822320307;1.3049442645515694
72.933238;0.1451725400983059;0.10362865296692317;0.7230785724080636;0.1340392144875525;0.9188963109274698;0.1526535802389385;21.12018123633605;0.8270068594024893;0.016284911392758214;0.01673060038129088;0.6886556751652961;-1.1000001965446582;1.304880660004691
72.943238;0.14515140397319581;0.10365463425710647;0.7232264272145815;0.1340404909572656;0.9190347159301384;0.15265212618262106;21.121938787882936;0.8268268310203049;0.016283859191445253;0.01673133692543608;0.6887211915119231;-1.1000002104462332;1.3048163353698605
72.953238;0.1451298594725591;0.10368096610666153;0.7233745927230931;0.13404071523126931;0.9191766677216079;0.1526507069613141;21.12371866553916;0.826645503922254;0.016282775180470378;0.01673200083325216;0.6887857839233537;-1.1000002239677924;1.304752081182443
72.963238;0.1451080109078528;0.10370762375139686;0.72352268617518;0.13403988927578914;0.9193217738595391;0.1526492730683272;21.125529285916446;0.8264630595932109;0.01628166520369078;0.01673258895140982;0.6888497023889775;-1.1000002371440267;1.3046886096494619
72.973238;0.14508595555194378;0.10373458169776256;0.7236703388447361;0.13403801422592607;0.9194696071789694;0.15264782218551043;21.12737990898209;0.8262798184051836;0.01628053403138822;0.016733095072459417;0.6889131571606272;-1.1000002500060595;1.3046265029090538
72.983238;0.14506377669570006;0.1037618097766427;0.7238171631055378;0.13403509225632393;0.9196197689577414;0.1526463760678107;21.12928011115574;0.8260962244572144;0.016279384209130512;0.016733509378575567;0.6889763142201072;-1.1000002625519827;1.3045660945556552
72.993238;0.14504154314056783;0.10378927274682885;0.7239627488822878;0.13403112343051626;0.9197719845795145;0.15264495120459162;21.131238084921222;0.8259127648475474;0.016278215189266077;0.016733820509906006;0.6890393013291397;-1.1000002747171986;1.3045075115437537
73.003238;0.14501931423830638;0.1038169336955927;0.724106706444913;0.13402610314629423;0.9199261633081272;0.15264354931333743;21.13325981529003;0.8257298683375859;0.016277024360610497;0.016734018076407103;0.6891022169803286;-1.1000002863982905;1.3044508486736432
73.013238;0.14499713527096664;0.1038447615153723;0.7242486909789998;0.13402002438128102;0.9200823556105546;0.152642156010457;21.135349309272275;0.8255478660008817;0.016275809057691475;0.01673409285108892;0.6891651297980861;-1.1000002974960088;1.304396243414407
73.023238;0.1449750167198381;0.10387273493996667;0.7243883600001102;0.1340128832343481;0.9202406301283333;0.1526407440521647;21.13750929377035;0.8253670337038663;0.0162745672109605;0.016734035983319462;0.6892280822978947;-1.1000003079323597;1.3043437831539482
73.033238;0.14495292169548923;0.1039008402451238;0.7245253593775557;0.13400468386218578;0.9204010076603243;0.15263928550911016;21.139741436888308;0.825187709599076;0.016273296794808892;0.016733839079890237;0.6892910874640718;-1.1000003176491082;1.3042933819821805
73.043238;0.1449307777599919;0.10392906834514354;0.7246593687871615;0.13399544425694976;0.9205635147294372;0.1526377560798804;21.14204506248509;0.8250103830494583;0.01627199547905098;0.016733494690003927;0.6893541088870504;-1.100000326590068;1.3042448107833444
73.053238;0.14490849404536985;0.10395741207364242;0.7247901098059168;0.1339852039077652;0.9207282459535752;0.15263612713778044;21.14441624930379;0.8248356554871309;0.016270660519873727;0.016732996460105513;0.6894170568003799;-1.1000003346831928;1.3041978512062036
73.063238;0.144885971321221;0.10398586254902642;0.7249172961236424;0.1339740249036348;0.9208953292505905;0.1526343621190309;21.146849100421555;0.8246641344780086;0.016269288864779626;0.01673233849022757;0.6894797914397386;-1.1000003418364743;1.3041523617265112
73.073238;0.1448631151747325;0.1040144111651127;0.725040612105307;0.133961982580949;0.9210648281991024;0.1526324253449755;21.14933754007497;0.8244963633715603;0.016267878037098452;0.016731515074451406;0.6895421048811432;-1.100000347940098;1.3041082053328674
73.083238;0.14483985038433336;0.10404305429771803;0.7251597537924318;0.13394915891033485;0.9212366728223855;0.15263029755782628;21.151875568792445;0.824332807084235;0.016266427703470365;0.01673052200562212;0.6896036911048979;-1.1000003528811735;1.304065185534009
73.093238;0.14481612743418296;0.10407178798845772;0.7252744651204697;0.13393564757425358;0.9214106205663711;0.15262798678032918;21.1544571632891;0.824173854217993;0.01626494054886752;0.016729357882037204;0.6896641598794262;-1.1000003565735568;1.3040230648394984
73.103238;0.14479192288308823;0.10410059895753655;0.7253845379588297;0.13392155809103648;0.9215862541670121;0.15262552656379094;21.157078016172544;0.8240198258601975;0.01626342183714875;0.016728023990320907;0.6897231235889683;-1.1000003589721226;1.3039816027430557
73.113238;0.14476723211349055;0.10412946497836058;0.7254898099474695;0.13390700802494884;0.9217630764348401;0.15262296139086537;21.159736769986047;0.8238710178128711;0.016261878254237354;0.016726523856103796;0.6897802747730979;-1.1000003600452029;1.303940563930604
73.123238;0.14474205917619812;0.10415836054010248;0.7255901721097784;0.13389211036739398;0.92194059186921;0.15262033226019647;21.162433045038835;0.8237277580895774;0.016260315940900986;0.01672486392141126;0.6898353845417619;-1.1000003597364307;1.3038997101981025
73.133238;0.1447164183178124;0.10418726606763512;0.7256855717383056;0.13387696741487118;0.9221182235086839;0.15261767614148297;21.16516537044638;0.8235904057123948;0.016258738653071092;0.016723053571341;0.6898882617614858;-1.1000003579482387;1.303858797948399
73.143238;0.14469034103230957;0.1042161774455863;0.7257759971818984;0.13386167171557478;0.9222951840585116;0.15261503091088208;21.167932075889453;0.8234592726457168;0.01625714768718724;0.016721102417150278;0.6899387451317424;-1.100000354551087;1.303817595780366
73.153238;0.14466387644073542;0.10424510117714654;0.7258614610251723;0.1338463070878867;0.9224704948879164;0.15261243333770877;21.170733568996646;0.8233345522577112;0.016255542819330466;0.016719017602751688;0.689986744477842;-1.1000003494337696;1.3037759008070997
73.163238;0.14463708679497014;0.1042740370786684;0.7259420045648998;0.13383094454068403;0.9226431391467242;0.15260991210380276;21.173573200202693;0.8232163140938575;0.01625392305693817;0.016716804172436362;0.6900322696768808;-1.1000003425581686;1.3037335176435538
73.173238;0.14461003848554013;0.10430296571798953;0.7260176914779362;0.13381563511280312;0.9228122136196657;0.1526074822332763;21.176455607728332;0.8231045645442313;0.016252287422970472;0.016714466929699426;0.6900754202770543;-1.1000003339472655;1.3036902521841562
73.183238;0.14458279864146942;0.10433184951036135;0.7260885758362957;0.13380041229248402;0.9229769915418194;0.15260514524805258;21.179384301612217;0.8229993231347804;0.016250635610806235;0.01671201135579522;0.6901163822337375;-1.1000003236298215;1.3036459701646805
73.193238;0.14455544752516417;0.10436064202135084;0.7261546892621894;0.1337853069214289;0.9231368933253331;0.15260289981944225;21.182361135177448;0.8229006355682513;0.016248968093109904;0.016709444299785554;0.6901554299950605;-1.1000003116164285;1.303600640032707
73.203238;0.14452809203619418;0.10438929439050912;0.7262160384320494;0.13377035683001026;0.9232914143036318;0.1526007633888783;21.185387119529388;0.8228085111888691;0.016247286267364533;0.016706775462307377;0.6901928956329846;-1.100000297915553;1.3035542594490555
73.213238;0.14450086700271814;0.1044177577774861;0.7262726015647729;0.1337556025399672;0.9234400837938465;0.15259879005088173;21.18846252779114;0.8227228310337161;0.016245592598540783;0.01670401786168747;0.690229114191824;-1.1000002825531032;1.3035067203336195
73.223238;0.14447392410385207;0.10444598876931137;0.7263243744374448;0.13374107592377665;0.9235825164058367;0.15259706959303987;21.191586844287755;0.8226432990364837;0.016243890001247048;0.016701186275905756;0.6902643812094552;-1.1000002655690375;1.3034577998979422
73.233238;0.14444741540134767;0.1044739563864608;0.7263714250497662;0.13372678811655908;0.9237185080859646;0.1525957095550665;21.194759060650686;0.8225694822892606;0.01624218124867176;0.01669829478177024;0.690298936890453;-1.1000002470017796;1.3034072656626814
73.243238;0.14442148772523647;0.1045016402167679;0.726413869802673;0.1337127272373004;0.9238480116830056;0.15259481116392945;21.197976711956315;0.8225008849146948;0.01624046948194191;0.016695354231115164;0.6903329564407139;-1.1000002268893372;1.3033548943580102
73.253238;0.14439629025294917;0.1045290171622374;0.7264518130876708;0.13369886904435777;0.9239709780619996;0.15259445121604123;21.201234129094193;0.8224370076507904;0.016238759352103744;0.016692371030282663;0.6903665448691801;-1.100000205277958;1.303300420018297
73.263238;0.14437198375318788;0.10455604795892523;0.7264853401160039;0.13368518313182434;0.924087258419699;0.15259467591413667;21.20452233627104;0.8223774004257224;0.01623705736078389;0.01668934809405224;0.6903997644922382;-1.100000182225433;1.3032435275831238
73.273238;0.14434874448560875;0.10458267633657399;0.7265145662656844;0.13367162916107106;0.9241966388660274;0.15259550488373777;21.207830192546993;0.822321672216251;0.01623537048647931;0.016686286396882712;0.6904326947384941;-1.1000001578079188;1.30318387452495
73.283238;0.1443267566031317;0.10460883853051692;0.7265396862421041;0.13365815995454108;0.9242989160791008;0.15259694027467272;21.2111448529481;0.8222694500927347;0.016233704349232922;0.016683186198873216;0.690465472616791;-1.1000001321224187;1.3031211038146893
73.293238;0.1443061954029517;0.10463446847885391;0.7265609731782822;0.13364473270553812;0.9243939460597322;0.1525989718464856;21.214452143756883;0.8222203472560597;0.016232062768463295;0.016680048801060898;0.6904982750124654;-1.1000001052761912;1.3030548447821062
73.303238;0.14428721229746214;0.10465949772668892;0.726578717487942;0.13363131221396615;0.9244816595066796;0.1526015788993764;21.21773795534096;0.8221739734571706;0.016230448320516795;0.016676877906671245;0.690531295658203;-1.1000000773697711;1.3029847443723077
73.313238;0.14426992780048706;0.10468386002699626;0.7265931821957308;0.1336178657704499;0.9245620548344634;0.1526047391397102;21.220989598781976;0.8221299637187358;0.016228862039125214;0.01667367923243245;0.6905647402433814;-1.100000048480253;1.3029105646609382
73.323238;0.14425443448695027;0.10470749561096859;0.7266046327580785;0.1336043626130406;0.9246351616751467;0.1526084363574042;21.224196265120074;0.8220879543153448;0.0162273021077943;0.01667045949364769;0.6905987865057313;-1.1000000186533567;1.3028322128445553
73.333238;0.14424080763090893;0.10473034657446881;0.7266133651090041;0.13359077855444476;0.9247010143319849;0.15261265416127223;21.22734876726795;0.8220475045569635;0.016225763473890237;0.016667225875787558;0.6906335251040331;-1.0999999879166642;1.3027496169256914
73.343238;0.14422911630838314;0.10475235120632112;0.7266196952143297;0.13357709927131886;0.9247596913461618;0.15261736736598097;21.23043850900067;0.8220080869047495;0.01622423883052441;0.01666398618542576;0.690668935214454;-1.0999999563136824;1.3026626431400783
73.353238;0.14421942577284;0.10477344335426085;0.7266239422732642;0.1335633224901482;0.9248114022040823;0.1526225423578215;21.233456264131753;0.8219691770433313;0.016222719629888027;0.01666074960478849;0.6907049138456988;-1.0999999239285372;1.3025711375754054
73.363238;0.1442117885105278;0.10479355469136864;0.7266263964990901;0.1335494550569487;0.924856566488533;0.15262813545809262;21.23639166027443;0.821930323208458;0.016221197494279867;0.016657526660805083;0.6907413438991249;-1.0999998908755841;1.3024749485631424
73.373238;0.14420623315950046;0.10481261723437024;0.7266273105175888;0.13353550454947252;0.9248958053348545;0.15263408484367602;21.23923397634654;0.8218911638653086;0.016219666049767652;0.016654327407718536;0.6907781513972553;-1.0999998572773277;1.3023739014477345
73.383238;0.1442027624099106;0.1048305582553236;0.7266269575983277;0.13352147630249536;0.9249298200776906;0.1526403126098455;21.241974311764245;0.8218514631861822;0.01621812116079101;0.016651159625306725;0.6908153139737183;-1.0999998232606416;1.3022677959691054
73.393238;0.1442013593479094;0.1048472916369103;0.7266256908801086;0.13350737290778233;0.924959269803413;0.15264674256878083;21.24460718730805;0.8218111613176468;0.016216560342237746;0.01664802921853675;0.6908528117220699;-1.099999788968938;1.30215643207057
73.403238;0.14420199168695075;0.10486272100076242;0.7266239324779367;0.1334931861492885;0.9249847228094641;0.15265331567390392;21.24712981034142;0.8217703992929403;0.016214983119098823;0.016644941648026546;0.6908905422730385;-1.0999997545759859;1.302039593360948
73.413238;0.14420461243272215;0.10487675151336298;0.7266221214075981;0.13347889017022307;0.9250066724251294;0.152659992978814;21.249540177847724;0.8217294927475843;0.016213390878656756;0.016641902529077594;0.6909282519450805;-1.0999997202840914;1.3019170038094492
73.423238;0.14420916351622998;0.10488929479499416;0.7266206914446208;0.13346444752261377;0.9250255857540803;0.15266675260223686;21.251835604057455;0.8216888637583715;0.016211785771989912;0.016638918038672353;0.6909655348662805;-1.0999996863019592;1.3017883815772953
73.433238;0.14421558238092597;0.10490026210568702;0.726620073805085;0.13344981955338409;0.9250419109289422;0.15267358272747308;21.25401186716967;0.8216489957159948;0.01621017028879742;0.01663599540259814;0.6910018945460713;-1.0999996528211622;1.3016535771947286
73.443238;0.14422380543527985;0.1049095605127762;0.7266206753153376;0.133434967483977;0.9250560395395148;0.15268046943769065;21.256063370627498;0.8216104195064461;0.016208547378120504;0.016633142819095705;0.691036790913877;-1.0999996200117677;1.3015126460666395
73.453238;0.14423376409983013;0.10491710339470721;0.7266228470026439;0.133419844576731;0.9250682770042616;0.1526873864215315;21.257984385975206;0.8215736945716455;0.01620692003514996;0.016630368666122358;0.6910696790947036;-1.0999995880218068;1.3013657739270552
73.463238;0.14424538382961494;0.1049228216777;0.7266268677798288;0.1334043866580006;0.9250788306664993;0.15269429651402666;21.25977024193719;0.8215394096353296;0.016205290428969246;0.016627680065525466;0.6911001073170749;-1.0999995569490957;1.3012131106971412
73.473238;0.14425859338545804;0.10492666955745852;0.7266329358474575;0.13338851083588363;0.9250878264209016;0.15270116315745205;21.26141762374399;0.8215081970094009;0.016203659061026155;0.01662508176031258;0.6911278154936097;-1.099999526813699;1.3010546746735554
73.483238;0.14427332718596245;0.10492863108841576;0.7266411682187999;0.13337212498734521;0.9250953704193804;0.1527079576494133;21.262924184734462;0.8214806911025194;0.016202024438361072;0.016622575963379068;0.6911527620649108;-1.0999994975623635;1.3008903927628561
73.493238;0.14428950747306202;0.10492871912789917;0.7266515912254898;0.1333551376587355;0.9251016175742675;0.1527146548006973;21.264287826365546;0.8214574355211872;0.016200384020804544;0.016620162838107997;0.6911750840081274;-1.0999994690731354;1.3007200987738132
73.503238;0.14430702077700885;0.10492696372394107;0.7266641322251576;0.13333747011626337;0.9251067675407225;0.15272122441972905;21.265505748263003;0.8214388380289801;0.016198736199974254;0.01661784106639889;0.6911950088704828;-1.0999994411644458;1.3005433986310755
73.513238;0.14432571096926003;0.10492340331603749;0.726678661502035;0.13331907114846286;0.9251110346858772;0.15272762573828794;21.266574145959066;0.8214252131079849;0.016197081639740967;0.016615607649101447;0.6912127872865134;-1.0999994136439661;1.3003596298844362
73.523238;0.14434539049171996;0.10491808515459992;0.726695058146675;0.13329992030017823;0.9251146739905077;0.15273380690212526;21.267489726939914;0.8214168346010966;0.01619542309521956;0.016613457588617375;0.6912286947777928;-1.099999386365597;1.300168067409773
73.533238;0.14436586104168242;0.1049110689634289;0.7267132616150548;0.13328002298427;0.9251180048021075;0.1527397123168937;21.268252082254662;0.8214139605704865;0.016193764104513293;0.01661138490403137;0.6912430228167104;-1.099999359250157;1.2999681814470752
73.543238;0.14438693635029562;0.10490242443895305;0.7267333273140392;0.1332594038405756;0.9251214288708393;0.15274529341975632;21.268864373738616;0.8214168638629964;0.016192107605536948;0.016609383796282278;0.6912559848616482;-1.0999993322821258;1.2997596982505402
73.553238;0.14440844804486622;0.1048922236268666;0.7267554507839786;0.13323809477325935;0.925125445798596;0.1527505171324667;21.269331789546634;0.821425851449742;0.016190456203416796;0.016607448079846508;0.6912676125325409;-1.0999993055044404;1.29954243626273
73.563238;0.1444302312148654;0.10488054078928973;0.7267799213306186;0.1332161304068164;0.9251305573262276;0.15275537148143953;21.269660269144698;0.8214412503195596;0.01618881413168663;0.016605569751831997;0.6912777461738475;-1.099999279005764;1.2993161186946833
73.573238;0.1444521168908978;0.10486745949594128;0.7268070569741717;0.13319355801112331;0.9251371270213594;0.15275986294881536;21.269856885661692;0.821463423620525;0.016187188884314127;0.016603739055343975;0.6912861028638716;-1.0999992528988027;1.2990803635012445
73.583238;0.14447393842959333;0.1048530714159655;0.726837165176861;0.1331704452233245;0.9251453797400211;0.152764002172059;21.26992918001506;0.8214928490072534;0.01618559117448299;0.01660194588301394;0.691292349604096;-1.0999992272997174;1.2988348266597827
73.593238;0.14449553217539118;0.10483746814782774;0.7268705138685213;0.13314687268783648;0.9251554946948317;0.1527677855923794;21.269883070083537;0.8215301502369542;0.016184033662726898;0.016600179929569785;0.6912961779403989;-1.0999992023017247;1.2985793160116763
73.603238;0.14451673176681376;0.1048207385023048;0.7269073213033796;0.13312291425149347;0.9251676201818178;0.15277118540055187;21.269723652828503;0.8215760110171997;0.016182529937250223;0.016598429675506166;0.6912973899337043;-1.0999991779451603;1.2983137487764451
73.613238;0.14453737614405265;0.1048029679478624;0.7269478047798678;0.13309861844718948;0.9251818027134371;0.15277415825802096;21.26945816874692;0.8216310560564853;0.01618109416686649;0.016596682496467906;0.6912959315080256;-1.0999991542181076;1.2980380695790628
73.623238;0.14455733440101187;0.10478423769823424;0.726992232885397;0.13307400274282258;0.9251979444523951;0.15277667301604206;21.269096462396483;0.8216957683512782;0.01617974068542297;0.016594925969688226;0.6912918393141826;-1.099999131087689;1.2977522999143947
73.633238;0.14457651494857646;0.10476462892933394;0.7270408962529616;0.1330490598497423;0.9252158149399438;0.1527787346311768;21.268649374975595;0.8217704619313043;0.01617848313685647;0.01659314932287754;0.6912851786381998;-1.0999991085276954;1.2974566567016153
73.643238;0.14459484449858123;0.1047442314252493;0.7270940465130588;0.13302377033535664;0.9252350694972113;0.1527803782548932;21.268127790453534;0.8218553244339127;0.016177333063673135;0.016591344334545878;0.6912760480274425;-1.0999990865372604;1.2971516499482962
73.653238;0.1446122539882523;0.10472314685661778;0.727151856157397;0.1329981088959901;0.925255272073699;0.15278164391965948;21.267542762170002;0.8219504805327457;0.016176299138143734;0.016589505080448298;0.6912646051472973;-1.0999990651466756;1.2968381204542412
73.663238;0.14462868869972495;0.1047014771730968;0.7272143791954554;0.1329720382887125;0.9252759433619654;0.15278255922101586;21.266905566423574;0.8220560517169753;0.016175388825785283;0.016587627444761634;0.6912510441820828;-1.0999990443984868;1.2965171428666642
73.673238;0.14464412248099032;0.10467930847986003;0.7272815288860072;0.13294550582047657;0.9252966208496872;0.1527831370789713;21.26622690839058;0.8221722044880454;0.016174610664957765;0.016585709186212272;0.6912355535255086;-1.0999990243159938;1.2961898782760852
73.683238;0.14465856366124402;0.10465670573176268;0.727353101145301;0.13291845223525908;0.9253168938528715;0.1527833796054608;21.265516299580696;0.8222991073537856;0.016173974203026697;0.016583749644103644;0.6912182595655745;-1.099999004880406;1.2958575297159711
73.693238;0.14467204221506966;0.10463371813326192;0.7274288434921704;0.13289082717162384;0.925336408708055;0.15278328120235557;21.264782699408347;0.8224368299683348;0.016173488608232645;0.01658174949314237;0.691199163724642;-1.0999989860288282;1.2955213575791453
73.703238;0.1446845859468452;0.10461039262979734;0.7275085244365888;0.1328626019305016;0.925354878176261;0.15278283358566186;21.264035501702757;0.8225853352364664;0.016173161879093734;0.016579711257896985;0.6911781724328159;-1.0999989676610291;1.2951826482628208
73.713238;0.14469621522008982;0.10458678971412069;0.7275919374166145;0.13283377105462668;0.9253720960902743;0.1527820278477805;21.263284773136746;0.8227445349150427;0.016173000734310987;0.016577639291023044;0.6911551900948464;-1.0999989496366585;1.2948426408086153
73.723238;0.14470694939019874;0.10456298852112461;0.7276788677217704;0.1328043466909437;0.9253879192111256;0.1527808497524984;21.26254145238174;0.8229142637402219;0.016173010946796573;0.016575538888350415;0.6911301544802941;-1.0999989317814345;1.2945024533800316
73.733238;0.14471680157663505;0.1045390763561791;0.7277690989185764;0.13277435508788804;0.925402202585345;0.15277928098596472;21.2618170594708;0.8230942219571676;0.016173197451208227;0.016573415747392278;0.6911030348686866;-1.0999989139222968;1.2941630235205106
73.743238;0.1447257716299615;0.10451513490453607;0.7278624331920526;0.13274383602061515;0.925414717654083;0.15277730561244351;21.26112129610978;0.8232840097061731;0.016173563803039834;0.016571275941811375;0.6910738390258537;-1.0999988959276386;1.2938250414213643
73.753238;0.14473384876693327;0.10449123690991673;0.7279586835595848;0.13271284567301642;0.9254251034376841;0.15277491391134723;21.26045935064318;0.8234831794332934;0.016174112091202956;0.016569125981117216;0.691042603884581;-1.099998877729391;1.293488884306823
73.763238;0.14474102334084898;0.10446745344750703;0.7280576924852564;0.13268145542440057;0.9254329000310919;0.15277210728651505;21.259832211641736;0.8236912304632081;0.01617484398543969;0.016566973130081077;0.6910093600382093;-1.0999988593351266;1.2931546607515172
73.773238;0.14474730746262493;0.10444386583032585;0.7281593884018228;0.13264973982978404;0.9254376621065277;0.1527688947753198;21.2592396259396;0.8239076179931112;0.01617576168817332;0.01656482570846506;0.6909741115939361;-1.0999988408338826;1.2928223782932389
73.783238;0.1447527504408551;0.10442057404686411;0.7282638144435376;0.1326177681835276;0.9254390353749715;0.15276527620659802;21.258682608769824;0.8241317769458155;0.01617686766687915;0.01656269259873204;0.6909368441782876;-1.099998822378436;1.29249210844228
73.793238;0.14475743078865544;0.10439769092405748;0.7283710968364423;0.13258560709471956;0.9254366989734248;0.15276123733827066;21.2581635174156;0.8243631209857414;0.016178164025561617;0.016560582137666088;0.6908975064426798;-1.099998804150287;1.2921640587745102
73.803238;0.14476143048308154;0.10437532228184128;0.7284813608676856;0.1325533209577312;0.9254302875376029;0.15275676432645857;21.257684368193743;0.8246010432181816;0.016179653144866146;0.01655850087244277;0.6908559557729725;-1.0999987863471445;1.2918385038135127
73.813238;0.14476481913731598;0.10435354782595813;0.7285946543333803;0.13252096673932984;0.9254194187600966;0.15275185451797135;21.257245722394636;0.8248448973611887;0.016181338821813794;0.016556452668286342;0.6908119331148309;-1.0999987691915087;1.2915156772180827
73.823238;0.14476766282750297;0.10433241351652174;0.7287109310541842;0.1324885942469618;0.9254037788238767;0.15274652097785127;21.25684616317307;0.8250939500201537;0.016183224782504856;0.016554439259448186;0.6907650958093348;-1.0999987529178585;1.2911957772468834
73.833238;0.14477003962987872;0.10431193844306126;0.7288300728154418;0.13245624814489054;0.9253831964207571;0.15274079893358863;21.256480626659677;0.8253473876140633;0.016185310670568425;0.016552461578359184;0.6907150659058972;-1.0999987377392946;1.2908790107802077
73.843238;0.14477204245272787;0.10429213103113281;0.7289519102051404;0.1324239622359921;0.9253576533866753;0.1527347429548901;21.256139981029886;0.8256044043874639;0.016187590110169833;0.01655051968128281;0.6906614666238007;-1.099998723831927;1.290565573135639
73.853238;0.14477377131973804;0.10427299456007569;0.729076211302968;0.1323917595781297;0.9253272248711164;0.1527284077408745;21.25581380661859;0.8258642746224396;0.016190052625574793;0.016548611496308357;0.6906039796429928;-1.0999987113397602;1.2902556372951666
73.863238;0.14477532081309163;0.10425451754722392;0.7292026449834249;0.13235966256980988;0.9252920398294144;0.15272183036383732;21.255492462872436;0.8261263737103509;0.016192686143742238;0.01654673205986709;0.6905424342225268;-1.0999987003739997;1.2899494163474137
73.873238;0.14477676905185885;0.10423667310417249;0.7293307803987759;0.13232769274621675;0.9252523053947533;0.15271503202000675;21.255166886072224;0.8263902030231733;0.01619547758625977;0.0165448737957679;0.6904768538498628;-1.099998691020237;1.2896471979120236
73.883238;0.14477817748268934;0.10421943365309552;0.7294601532338055;0.13229586167911767;0.925208345027122;0.15270803128683072;21.254828678806742;0.8266553826712738;0.01619841256652669;0.016543027708026275;0.6904074203400702;-1.0999986833806685;1.2893492583616397
73.893238;0.14477959393068235;0.10420277696090063;0.7295903339678358;0.1322641726148592;0.925160603676509;0.15270085654149837;21.254470086336855;0.8269215827752342;0.01620147631637174;0.01654118470186779;0.6903344147243324;-1.099998677618701;1.2890557980199528
73.903238;0.14478104969226907;0.10418667850510889;0.7297209510364334;0.13223263001616747;0.925109604044954;0.15269355164593085;21.254082605250783;0.8271884806157666;0.016204655689336354;0.01653933595140634;0.6902581465830958;-1.0999986739544574;1.2887670333833448
73.913238;0.14478256353278363;0.10417110962042717;0.729851720174121;0.13220124546797812;0.9250558774758043;0.15268616500937565;21.253655932134414;0.8274557503818473;0.016207940388396853;0.01653747234893264;0.6901788894650497;-1.0999986726167148;1.2884832732409985
73.923238;0.14478415816760587;0.10415604216210776;0.7299824724041452;0.13217004024948567;0.9249999364580558;0.15267873152463798;21.253178747603716;0.8277230254901345;0.016211322803582912;0.01653558389457929;0.6900968831073248;-1.0999986737914733;1.2882048497046887
73.933238;0.14478587349811978;0.10414145184024913;0.7301131379391127;0.13213904262643572;0.9249422933072297;0.15267126808752343;21.252640794781424;0.8279898805087417;0.016214796995907374;0.01653365948557999;0.6900123602569692;-1.0999986775959039;1.2879320772835838
73.943238;0.14478776415695593;0.10412732071800208;0.7302437284274597;0.13210827947346937;0.9248834360165099;0.1526637792793412;21.25203492050906;0.8282558336518617;0.016218357661942684;0.016531686954823387;0.6899255716011771;-1.0999986840973102;1.2876653146792378
73.953238;0.14478988626001257;0.1041136308380414;0.7303743120910767;0.13207777509073204;0.924823745772329;0.1526562634268981;21.251357322384646;0.8285202947570411;0.016221999020478755;0.016529653053402156;0.6898368206640914;-1.0999986933567414;1.2874049886254808
73.963238;0.14479228533930116;0.10410035066635562;0.7305049624991443;0.1320475631730844;0.9247634619762577;0.15264871757938994;21.250605678002003;0.8287825326903288;0.016225713268656395;0.016527543696900474;0.6897464609466983;-1.0999987054386582;1.2871515269693266
73.973238;0.14479498493600135;0.10408743462854218;0.7306357474465548;0.13201769813936698;0.9247027367269613;0.15264113929345852;21.249777307642002;0.8290417630927164;0.016229489779551874;0.016525344941440305;0.6896548640619294;-1.0999987203906698;1.2869053112707436
73.983238;0.1447979763494483;0.10407483873406292;0.7307667548678688;0.13198825503757927;0.9246416945454754;0.15263352776246572;21.248868854178394;0.8292972955383188;0.016233315627013387;0.016523044416658566;0.6895624060973986;-1.099998738242892;1.286666753810069
73.993238;0.14480122222209516;0.10406253649775554;0.7308980721503564;0.1319593227386361;0.9245804766131579;0.15262588518306097;21.247876638814073;0.8295486266591178;0.016237176492006213;0.01652063263822154;0.6894694694656319;-1.0999987590199525;1.286436446892104
74.003238;0.14480467012863182;0.10405052393270361;0.7310297545936385;0.1319309975563259;0.9245193158210732;0.1526182142299294;21.24679604353515;0.8297954014490724;0.0162410571144316;0.016518103467801786;0.6893764320915136;-1.0999987827420847;1.2862152109303666
74.013238;0.14480826175971226;0.10403881155341795;0.7311618732612767;0.13190338008019176;0.9244585923938358;0.15261051239168757;21.245619724046758;0.8300372805862503;0.016244941218492504;0.0165154532545468;0.6892836427577712;-1.0999988094217639;1.2860039593964703
74.023238;0.14481194030673394;0.10402741309206166;0.7312945606939433;0.1318765756888353;0.9243987990250127;0.1526027646987569;21.24433710781657;0.8302738782717399;0.01624881131302429;0.016512679770383155;0.6891914225894842;-1.099998839064049;1.2858035411675952
74.033238;0.14481565859691087;0.1040163449098399;0.7314279484195646;0.13185069879952757;0.9243404345549721;0.15259493799088772;21.242936910426184;0.8305048082129849;0.016252648360994326;0.016509782427803966;0.6891000994805072;-1.0999988716734832;1.2856147538870313
74.043238;0.14481938007555661;0.10400563385468535;0.7315620658421594;0.1318258772283344;0.92428390351549;0.15258698615114358;21.24141075054059;0.8307297213879513;0.016256431707144497;0.016506763098496847;0.6890100489442399;-1.0999989072509104;1.2854384586041907
74.053238;0.14482307054492274;0.10399531728411653;0.7316967996609454;0.13180224653990055;0.9242294864781073;0.15257886736176518;21.23975550261357;0.8309483070057856;0.016260140948652732;0.016503625912793855;0.6889216952012123;-1.0999989457718329;1.285275583915598
74.063238;0.14482669036489015;0.10398543417374541;0.7318319272315019;0.1317799362516971;0.9241773569279084;0.15257055957012872;21.23797349557856;0.8311603051097565;0.016263759899154073;0.01650037600349826;0.688835436536367;-1.099998987168164;1.2851270061455302
74.073238;0.14483019657828589;0.10397602024628563;0.7319671885445775;0.13175906460981338;0.9241275761401149;0.1525620626197976;21.236070376622617;0.8313655436045139;0.01626727892596699;0.016497018190479218;0.6887515671089527;-1.0999990313201984;1.2849934598360393
74.083238;0.14483354727406594;0.10396710728039721;0.7321023342337046;0.1317397428904013;0.9240800786303036;0.15255338945576383;21.234052170106885;0.8315639749428916;0.016270693144278207;0.016493556087251882;0.6886702878982717;-1.0999990780545608;1.2848755004840964
74.093238;0.14483670222877804;0.10395872128913011;0.7322371246291512;0.1317220759027329;0.9240347030105238;0.15254455623192534;21.231923420335242;0.831755669040564;0.016273999635301406;0.0164899920387993;0.6885917966590764;-1.0999991271526137;1.2847734974323335
74.103238;0.14483963194665736;0.10395088003470397;0.7323713212029382;0.13170615920924122;0.923991227434819;0.1525355785314209;21.22968728713449;0.8319407381457646;0.01627719665360615;0.016486328179950622;0.6885163674501387;-1.0999991783836893;1.2846876889446919
74.113238;0.14484233086015344;0.10394358989345392;0.732504696311975;0.13169207942270764;0.9239493681556992;0.1525264740809312;21.227347554186448;0.8321192328313594;0.01628028354155969;0.01648256761175067;0.688444354478815;-1.0999992315562048;1.284618250124491
74.123238;0.14484481558324291;0.10393684428453766;0.7326370641543344;0.1316799101150767;0.9239088004620822;0.15251726379334118;21.224910003724595;0.8322910947464635;0.016283260275569672;0.016478714683009044;0.688376180384789;-1.0999992865268182;1.2845653499959866
74.133238;0.14484711276370502;0.1039306250890619;0.7327683200746785;0.13166970020311836;0.9238691916392826;0.15250796635934713;21.222381201808002;0.832456201899185;0.01628612723081509;0.016474774611682234;0.6883123590515079;-1.099999343154215;1.2845291532369523
74.143238;0.1448492532165932;0.10392490415946203;0.7328984430728738;0.13166146729545775;0.9238302003889096;0.1524985984248907;21.21976641913448;0.8326144523109763;0.016288885394100297;0.016470753187178742;0.6882534714499229;-1.0999994012725025;1.2845096985461157
74.153238;0.14485127521954677;0.10391964501289296;0.7330274625266902;0.13165519850821847;0.9237914841537542;0.15248919166537714;21.217068803280075;0.8327658194374228;0.01629153676962088;0.01646665697760572;0.6882000747627876;-1.0999994607169874;1.284506813114771
