time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.163238;0.1448532254603841;0.10391480695097093;0.7331554253991355;0.13165084997449344;0.923752699077904;0.15247981146413095;21.214289771779416;0.8329103770550936;0.01629408469625012;0.016462493586297818;0.6881526389051678;-1.0999995213595333;1.2845202165536451
74.173238;0.1448551495277557;0.10391035252266748;0.7332823672649371;0.13164834918025942;0.9237134440571809;0.15247055450778124;21.211428858309297;0.8330483150752098;0.016296533904189572;0.016458271594230637;0.6881115172820864;-1.0999995831102045;1.2845496547664144
74.183238;0.14485708528624647;0.10390625644413443;0.7334082966534167;0.131647603841651;0.9236732376954496;0.15246153371929985;21.208483428331103;0.8331799145972874;0.016298889695806194;0.01645400042447894;0.6880769092907133;-1.0999996458778636;1.2845948596546877
74.193238;0.14485906858477204;0.10390250995111402;0.7335331855535735;0.13164850789870697;0.9236316176430448;0.15245286719585308;21.205450158845224;0.8333054672528216;0.01630115632972959;0.01644968968167139;0.6880488732061523;-1.0999997095305782;1.2846554266804109
74.203238;0.14486113277007734;0.1038991185753003;0.7336569372331566;0.13165095117839787;0.9235882336528936;0.1524446660762289;21.202326696947708;0.833425212526962;0.016303336231585946;0.016445347890512732;0.6880274001420617;-1.0999997738954634;1.2847308153044192
74.213238;0.14486329768233647;0.10389609585738432;0.7337793674123679;0.13165483943349188;0.9235428046018477;0.1524370215978518;21.19911249636123;0.8335393693000247;0.016305430650505034;0.016440981482800734;0.6880124447547638;-1.0999998387814478;1.2848204639883283
74.223238;0.14486557157131552;0.10389345549209611;0.7339002264813503;0.1316601034075475;0.9234950449864566;0.15243000568423734;21.19580967200793;0.8336482189550725;0.016307440965592442;0.016436594406185237;0.688003894447826;-1.0999999039949564;1.2849238908656797
74.233238;0.14486796318986417;0.1038912093212757;0.7340192039850271;0.13166669200218392;0.9234446780148298;0.15242368203709286;21.192422454378306;0.8337521268016588;0.016309370034552816;0.016432189229503874;0.6880015574344461;-1.0999999693405795;1.2850407286461643
74.243238;0.14487048298047217;0.10388937480140426;0.7341358758091079;0.13167457123094278;0.923391478189036;0.15241810802983874;21.1889552821042;0.8338515008318276;0.01631122326430159;0.016427769936694255;0.6880052050023786;-1.1000000346124679;1.2851707096115437
74.253238;0.14487313843362987;0.1038879831780347;0.7342496505085249;0.13168372998199784;0.9233352490381141;0.15241332739711103;21.185411883686715;0.8339467693106396;0.016313009113448643;0.01642334409726712;0.6880146134946095;-1.1000000995935324;1.2853136062698074
74.263238;0.14487593254040565;0.10388707859545555;0.7343597991596075;0.13169417068348926;0.9232757697928917;0.15240936659105134;21.18179517018348;0.8340383739918444;0.016314738763552057;0.016418922367004155;0.6880295676342582;-1.1000001640567534;1.2854691574603934
74.273238;0.14487886072212283;0.10388670971579114;0.7344655556532603;0.13170588461705057;0.9232127983252402;0.1524062387873279;21.178106814941195;0.8341267187682803;0.016316424843806188;0.01641451551711371;0.6880498764921381;-1.1000002277501302;1.285637050494854
74.283238;0.1448819077118244;0.10388692624744628;0.7345662145481588;0.13171883985616945;0.923146100332492;0.15240395677148938;21.174347858654794;0.8342121075204191;0.016318079724927114;0.01641013140682249;0.6880754124859124;-1.1000002903850847;1.2858169721415973
74.293238;0.1448850489275148;0.1038877849698216;0.7346611911116921;0.13173298831208144;0.9230754379576395;0.15240254379608117;21.17052071029922;0.834294759022144;0.0163197144937326;0.01640577465767565;0.688106107535589;-1.1000003516548293;1.2860086769183303
74.303238;0.14488826102212987;0.10388935173188685;0.7347500146336301;0.1317482756906459;0.923000563084096;0.15240203269107322;21.1666301872055;0.8343748533507556;0.016321338456751978;0.01640144854627251;0.6881419053141665;-1.1000004112784274;1.286212027972347
74.313238;0.144891537780641;0.10389168939098312;0.7348322641932852;0.13176464749168582;0.9229212542377447;0.15240246502063515;21.16268291228802;0.8344525310477438;0.016322958396882227;0.01639715584797754;0.6881827383790692;-1.1000004690415472;1.2864269951317229
74.323238;0.14489489293606206;0.10389484298809276;0.7349075231408444;0.13178204643149055;0.9228373544337892;0.15240389473709196;21.15868562616592;0.8345278897055629;0.016324578798906992;0.016392897770986462;0.688228523053356;-1.1000005248024498;1.2866535914122614
74.333238;0.14489835001463616;0.10389883640712268;0.7349754262447036;0.1318004018512804;0.9227487923954185;0.15240638411431737;21.15464257752202;0.834601000622144;0.01632620329202363;0.016388673876085596;0.6882791276948399;-1.1000005784686329;1.2868917704859468
74.343238;0.14490193337541987;0.10390367768647477;0.7350357751516023;0.1318196230108641;0.922655602768397;0.15240999068077343;21.15055391096654;0.8346719139144015;0.01632783485042338;0.016384483825809447;0.6883343667152007;-1.1000006299716498;1.287141331926509
74.353238;0.14490566335217536;0.10390936253394087;0.7350885722105653;0.13183960674793044;0.9225579336136251;0.15241475891178677;21.146416473330405;0.8347406714188859;0.016329474860155103;0.016380328523670825;0.6883940297326318;-1.1000006792499515;1.2874018110903334
74.363238;0.1449095531706525;0.10391587412653668;0.7351339054791385;0.13186025713528693;0.9224559867464658;0.1524207194499238;21.142225838775364;0.8348073108596018;0.016331123365195037;0.016376210167649043;0.6884578600533061;-1.1000007262520668;1.2876724437956535
74.373238;0.14491360436150688;0.10392318728727039;0.7351718280088613;0.13188149675712563;0.9223499310280856;0.15242788694467216;21.137978581730685;0.8348718079147331;0.01633277958858811;0.01637213219505429;0.688525497686237;-1.1000007709584574;1.2879523409895497
74.383238;0.14491780481446453;0.10393127744578161;0.7352023542260725;0.13190325732971878;0.9222399216086925;0.1524362625541649;21.133674271241436;0.8349340096551724;0.016334441253685997;0.01636809845809363;0.6885964800658042;-1.1000008133713668;1.2882407162759002
74.393238;0.1449221346052445;0.10394012316178784;0.7352255281461949;0.1319254668320732;0.9221261765534859;0.15244584866171368;21.129315777747074;0.8349936366979936;0.016336104417435986;0.01636411166003158;0.6886703087747182;-1.100000853471843;1.2885369190269766
74.403238;0.144926573569296;0.10394970186044213;0.7352414822533654;0.13194805200681678;0.9220089735207032;0.15245666439100114;21.124908452561517;0.835050336218576;0.016337764614573456;0.016360172960388185;0.6887464974659563;-1.1000008912155885;1.288840261277646
74.413238;0.14493110200567788;0.10395998395135024;0.7352504240527843;0.13197094884184013;0.921888641678211;0.15246874712105285;21.120459893498666;0.835103748438714;0.01633941740118616;0.016356283282152936;0.6888245450233912;-1.1000009265643962;1.289149859342871
74.423238;0.1449356930569947;0.10397092800617562;0.7352525317211164;0.13199410312844506;0.9217656229866666;0.15248213771463798;21.115979178459146;0.8351535590002793;0.016341058048837905;0.016352444430040677;0.6889038946754633;-1.1000009594965372;1.2894646870920659
74.433238;0.14494030806744113;0.10398248521796495;0.735247864543212;0.1320174658045247;0.9216404551854958;0.1524968662903222;21.11147520557631;0.8351995012381346;0.016342681821859814;0.016348658971416297;0.6889839482688145;-1.1000009900016154;1.2897837165343935
74.443238;0.14494490430894855;0.1039946053857325;0.7352363706654004;0.1320409945956937;0.9215136499285792;0.15251295287534128;21.106956562436284;0.8352413449796905;0.016344284276808535;0.01634492984414276;0.6890641218219906;-1.1000010180781168;1.2901059230168688
74.453238;0.1449494464463262;0.1040072322206232;0.7352179312862936;0.13206465703162848;0.9213856266888096;0.15253041152129318;21.102432759840312;0.8352789260822573;0.016345860231632803;0.016341259809326488;0.6891439300486958;-1.1000010437244279;1.290430198831883
74.463238;0.14495390990465487;0.10402030181211909;0.7351923800332087;0.13208843301977527;0.9212567335670653;0.15254924546706655;21.097914456720638;0.8353121374116176;0.016347402681815316;0.016337650165483532;0.6892230567706782;-1.100001066933018;1.2907553343829479
74.473238;0.14495827502131464;0.10403375034209308;0.7351595143845271;0.13211231270411025;0.9211273178362741;0.15256943851650315;21.09341307220128;0.8353408321841174;0.016348903423635208;0.01633409972669607;0.6893013097147597;-1.100001087696104;1.2910800876622894
74.483238;0.1449625169681901;0.10404751683139626;0.7351191294872359;0.1321362851805936;0.9209978043809643;0.15259095224603425;21.08894133298997;0.835364763424173;0.01635035393276585;0.016330605387301158;0.6893784870077642;-1.1000011060018506;1.2914032529603958
74.493238;0.1449666025511277;0.10406154127996559;0.735071059581779;0.13216033412706252;0.9208687090702102;0.15261373147684504;21.084513675934065;0.8353836348279485;0.016351745305960414;0.016327164079504727;0.6894543060338069;-1.100001121830357;1.291723678509333
74.503238;0.1449704989999543;0.10407576908803164;0.7350151959688253;0.13218444357032688;0.9207406171824841;0.15263770754313796;21.080144970722376;0.8353971779263314;0.016353068874072747;0.0163237746424881;0.6895284582190139;-1.1000011351715773;1.2920402697202398
74.513238;0.14497418298753312;0.1040901582710421;0.7349514969192188;0.1322085951843663;0.9206141772953004;0.15266279778097006;21.075849132663972;0.8354051614852886;0.01635431802183128;0.01632043783150418;0.6896007044290292;-1.1000011460447416;1.2923520159599495
74.523238;0.14497764899611565;0.10410467927521168;0.7348800135916642;0.13223276040083182;0.9204901096319215;0.1526889154801756;21.071639229546392;0.8354073467966509;0.016355489494470438;0.016317154598413312;0.6896708972100605;-1.1000011545075195;1.292658038459197
74.533238;0.14498092255277178;0.10411930904375458;0.7348009278643588;0.1322569036792674;0.9203692297192834;0.1527159798334222;21.067527272122057;0.8354034764919201;0.016356583125300278;0.01631392534497551;0.6897389493650516;-1.1000011606557747;1.2929575910524502
74.543238;0.1449840651901635;0.10413402422255864;0.7347145724284753;0.13228099119970607;0.9202524125101877;0.1527439104651462;21.06352317312306;0.8353933198101268;0.016357600970579325;0.016310751145678145;0.6898048400468161;-1.100001164610105;1.293249972983869
74.553238;0.1449871653536444;0.10414879226987263;0.734621396999751;0.13230499004062563;0.9201404807588807;0.1527726216295115;21.05963518416285;0.8353767096404496;0.016358546458120023;0.016307634364275448;0.6898686462855159;-1.1000011665001397;1.2935345431232237
74.563238;0.14499032666758013;0.1041635642053451;0.7345219424703392;0.1323288557374618;0.9200341516761434;0.1528020268660544;21.055871069067766;0.835353561047087;0.016359422803409362;0.016304577587611255;0.6899305374039851;-1.1000011664527258;1.2938109395034565
74.573238;0.14499366080954187;0.10417827388050194;0.7344168929419878;0.1323525233178065;0.9199340712682594;0.15283204474574985;21.052237238165613;0.8353238755465489;0.016360231627979373;0.016301582681042804;0.6899907247024991;-1.1000011645890846;1.2940792051343657
74.583238;0.14499728530895276;0.10419284341315287;0.7343070880851558;0.1323759150106546;0.9198408404625232;0.1528625949978482;21.04873669953771;0.8352876518215315;0.016360973607928517;0.016298650430844327;0.6900493980773137;-1.1000011610239528;1.294339631247443
74.593238;0.14500132090179849;0.1042071940930957;0.7341934189461329;0.13239895587372935;0.9197550033994503;0.1528935887439546;21.045369072202966;0.8352447345777833;0.016361650357789085;0.016295780290362622;0.6901067031675114;-1.1000011558481024;1.2945925345887608
74.603238;0.1450058813090898;0.10422125356546728;0.7340767470536611;0.1324215884037889;0.9196770312268452;0.1529249252520927;21.04213301975186;0.8351947847833104;0.016362265350323545;0.016292970942727494;0.6901627781263855;-1.1000011491126034;1.2948381284680042
74.613238;0.1450110627375078;0.10423495270643766;0.733957883070289;0.13244378375952592;0.9196073038152317;0.15295649966260735;21.03902820494833;0.8351374132516495;0.016362823447938806;0.016290221640009615;0.6902177837942889;-1.1000011408303885;1.2950764746176702
74.623238;0.1450169453470069;0.10424822401393434;0.7338375014648161;0.13246553910073558;0.9195460854857348;0.15298821548497435;21.036055263325967;0.8350723287928612;0.016363330086619776;0.016287532524204035;0.6902718677963432;-1.100001130979584;1.2953075453132583
74.633238;0.1450235988512116;0.10426100538824108;0.7337160420320715;0.13248686262932394;0.9194935458057178;0.15301998897158162;21.033214680107644;0.8349993808043659;0.016363790595761835;0.016284903114854362;0.6903251231615486;-1.1000011195118662;1.2955313184723036
74.643238;0.14503108231795248;0.1042732431881587;0.7335937508611704;0.1325077638685571;0.9194498048520794;0.15305174092810792;21.030505441632563;0.8349185032792567;0.01636421006870665;0.01628233144999213;0.6903776233562872;-1.1000011063719408;1.2957477674376972
74.653238;0.14503944060516905;0.1042848994585765;0.7334708207735476;0.13252825157070228;0.9194149106508174;0.15308338299514074;21.027923885246796;0.8348296573686795;0.016364594354385153;0.016279815633039804;0.6904294783787083;-1.100001091518368;1.2959567883685594
74.663238;0.14504869889662467;0.10429596163030651;0.7333474904627477;0.13254832821536774;0.9193887891640469;0.15311481259495413;21.02546306810059;0.8347328448393906;0.01636495113281902;0.01627735549115207;0.6904808342957265;-1.1000010749451583;1.2961581645842675
74.673238;0.14505886071406857;0.10430644471086722;0.7332240350051558;0.13256798116290863;0.9193712542466217;0.15314592324747592;21.02311294260455;0.8346281544555646;0.016365289433682612;0.016274952522200868;0.6905318403928387;-1.1000010566934497;1.296351591847282
74.683238;0.1450699093909691;0.1043163856780966;0.7331006981539089;0.13258718238904246;0.9193620853117742;0.15317660983694545;21.02086171806104;0.8345157877480233;0.01636561815317591;0.01627260863449614;0.690582643279165;-1.1000010368291082;1.296536693347654
74.693238;0.14508180856068237;0.1043258341550883;0.7329776869784714;0.1326058962739403;0.9193611059060245;0.15320676119261842;21.018698810312376;0.8343960511086799;0.016365945083381253;0.016270324831993737;0.690633425567681;-1.1000010153983442;1.2967129840485865
74.703238;0.1450945103418774;0.10433484263037636;0.7328552192737671;0.132624079971301;0.9193681632810173;0.15323625968888455;21.01661795465209;0.8342693195661771;0.016366276337841844;0.016268100822739977;0.6906844199863043;-1.1000009924032021;1.2968799483486082
74.713238;0.14510796703651996;0.10434345937352132;0.7327335155943622;0.13264167641806607;0.9193830430632602;0.15326498949318407;21.01461754736281;0.8341360060601143;0.016366616245540075;0.016265934840786596;0.6907358670093771;-1.1000009678153473;1.2970372870910292
74.723238;0.14512213411704294;0.10435172672920374;0.7326127639476924;0.13265861029298393;0.9194054097954643;0.15329284513052893;21.012698423251862;0.8339965450782815;0.01636696849899483;0.016263823459135303;0.6907880093306971;-1.1000009416058765;1.2971850738922164
74.733238;0.14513697235494125;0.10435968364180016;0.7324931660122154;0.13267479297392812;0.9194348047784942;0.1533197428338453;21.01086197914256;0.833851374846576;0.016367337703291324;0.016261763107109552;0.6908411364046185;-1.1000009137571414;1.2973236725724269
74.743238;0.14515245119150794;0.10436736961641209;0.7323750339723698;0.1326901386465357;0.9194707239457796;0.1533456298282822;21.009110092241716;0.8337009084013216;0.01636773043580419;0.016259752172201557;0.690895581681109;-1.1000008842659643;1.2974535822679427
74.753238;0.14516854251040906;0.10437483144453101;0.7322587780428029;0.1327045808664818;0.9195126916537536;0.15337047731580963;21.007446108610683;0.8335455160820612;0.016368155735196024;0.016257790527909603;0.6909516935071802;-1.1000008531599421;1.2975753768957035
74.763238;0.1451852073424688;0.1043821241686709;0.7321447553519705;0.13271808287587752;0.9195602425655567;0.1533942556747764;21.005875202433774;0.8333855851028964;0.016368624057678943;0.016255877905277702;0.69100985314467;-1.1000008204966578;1.2976897165300776
74.773238;0.14520238619076592;0.10438929575415716;0.7320331412622174;0.13273064327273162;0.9196128951988105;0.1534169107106888;21.004403751858444;0.8332216371526131;0.016369144776876166;0.016254014456492386;0.6910704866296654;-1.1000007863321035;1.2977973504815712
74.783238;0.14521999580609762;0.10439637004600946;0.7319239089085177;0.13274228959397547;0.9196701670553545;0.15343836064352478;21.00303814944774;0.8330543884881408;0.016369724548408016;0.01625220262308691;0.6911340208349612;-1.1000007507087102;1.2978990855146837
74.793238;0.14523793306074947;0.10440334507944264;0.7318168510131978;0.13275306256272476;0.9197315486094203;0.15345851031058055;21.001783336805627;0.8328846850749833;0.016370368271806143;0.01625044749602848;0.6912008438393784;-1.100000713687095;1.2979956758504987
74.803238;0.14525608608825671;0.10441020540515046;0.73171161754111;0.13276300687186196;0.9197964270305103;0.1534772598022758;21.000642665335857;0.8327133959493367;0.016371081170109904;0.016248755146802348;0.6912713213230983;-1.1000006753759257;1.2980876376692694
74.813238;0.1452743449215512;0.10441693978907121;0.7316078069896118;0.1327721667671113;0.919864061818726;0.15349450417015728;20.99961906236858;0.832541410567583;0.01637186902671619;0.016247130592965394;0.6913458199911149;-1.1000006359206664;1.298175171759415
74.823238;0.14529260441405342;0.10442355013654506;0.7315050763762803;0.1327805783450046;0.919933636800241;0.15351014239180977;20.998715358356208;0.8323697048126668;0.016372736674918533;0.016245577167735753;0.6914246728953864;-1.1000005954674648;1.2982583524525375
74.833238;0.14531076265555137;0.10443004814736571;0.7314032171659541;0.1327882632608684;0.9200043042556716;0.15352409277825835;20.997933488604826;0.832199333427599;0.016373687165869507;0.016244097550045338;0.6915081240512635;-1.100000554145581;1.2983374003688712
74.843238;0.14532872031111266;0.10443645306572434;0.7313021853774357;0.13279522692657506;0.9200752237475343;0.15353629625538445;20.997273489177015;0.8320313433818725;0.016374722264220456;0.016242694885972096;0.6915963323545006;-1.1000005120808753;1.298412713303073
74.853238;0.1453463870732828;0.1044427935050871;0.7312020270577354;0.1328014611086683;0.9201456504724363;0.15354670574883927;20.99673273064958;0.8318666911382834;0.016375843290473483;0.016241372672906023;0.6916894345213227;-1.1000004694055001;1.2984846888440418
74.863238;0.14536369718024642;0.10444910340728153;0.7311027505451603;0.13280695252708516;0.9202149808785818;0.1535552763130565;20.996305709110036;0.8317062035101559;0.016377051831526206;0.01624013466752077;0.6917875774143931;-1.1000004262502239;1.2985535940313317
74.873238;0.14538061815121198;0.10445541324789792;0.7310043360536067;0.1328116920526624;0.9202826787086107;0.15356196652682222;20.995985091457115;0.8315505594941911;0.01637834994507015;0.016238985733801333;0.6918908678183786;-1.1000003827375258;1.298619544797585
74.883238;0.14539714402338005;0.10446174717157508;0.7309068467226568;0.13281568013829204;0.9203481911278326;0.15356674622404926;20.995764429991183;0.8314002850797871;0.016379738880429512;0.016237931688764307;0.6919993147301381;-1.1000003389753423;1.2986825448728758
74.893238;0.14541328298590198;0.10446812611338266;0.7308104423364152;0.13281893048232937;0.9204109600535526;0.153569604119678;20.995639886447943;0.8312558007408299;0.01638121681255095;0.016236977637820206;0.6921128261511944;-1.1000002950528593;1.2987425125917547
74.903238;0.14542904336008006;0.10447456848692611;0.7307153043463493;0.13282146557180108;0.9204704879420719;0.1535705512082043;20.995608525154143;0.8311174997160732;0.016382777995825465;0.016236126721092686;0.6922312097728925;-1.100000251046193;1.2987992329512554
74.913238;0.145444424820395;0.10448108724573359;0.7306215949133211;0.13282330707284262;0.9205263668200588;0.1535696138338918;20.995666646755726;0.83098577323897;0.01638441448778044;0.016235380051261242;0.6923541684525844;-1.1000002070262065;1.2988523613607612
74.923238;0.14545942675290943;0.10448769283821394;0.7305294582592071;0.13282447577666195;0.9205782381847428;0.15356682538260188;20.995811134820546;0.8308609578942827;0.016386118819183167;0.01623473734667892;0.692481352628985;-1.1000001630648715;1.2989016142408814
74.933238;0.14547406574816119;0.104494404205428;0.7304390270589217;0.13282499591157906;0.920625745487669;0.1535622284074769;20.996041180390748;0.8307432708767584;0.016387884605122402;0.01623419742380396;0.6926124356079424;-1.1000001192490565;1.2989469330009793
74.943238;0.14548838079673013;0.10450125317720506;0.7303504363517006;0.13282489643864884;0.9206685709365993;0.15355587512162316;20.99635806921845;0.8306328019069675;0.016389704474595118;0.016233758560488955;0.6927471312854565;-1.1000000756965254;1.2989883886206468
74.953238;0.14550242280615075;0.10450827674960217;0.730263832688714;0.13282421340102146;0.920706524664474;0.15354781682139282;20.99676348808007;0.8305295646985617;0.016391568898371327;0.016233419469287774;0.6928851503182617;-1.1000000325476322;1.2990260050510514
74.963238;0.1455162440903667;0.10451551009253732;0.730179354848927;0.1328229907821207;0.9207395732652016;0.153538093043874;20.997258025271613;0.8304335765604742;0.01639346773992225;0.016233180012686352;0.6930261654131319;-1.0999999899230377;1.299059747445632
74.973238;0.14552989188084245;0.10452298717822947;0.7300971112048809;0.13282127593768717;0.9207677924664658;0.1535267302177432;20.997841176718413;0.830344895067795;0.016395391537753132;0.01623304115161941;0.6931698493683618;-1.0999999478805575;1.2990895817200705
74.983238;0.14554340145793254;0.10453074025661983;0.730017205075968;0.1328191106050522;0.9207913118133865;0.15351374930291303;20.998511497407964;0.8302635614255712;0.01639733060685475;0.01623300520689121;0.6933158902820392;-1.0999999064147152;1.2991153605873724
74.993238;0.14555679513198652;0.10453879271044197;0.7299398210339202;0.13281652439887787;0.9208102960836286;0.1534991765072644;20.999265540304407;0.8301894936997287;0.016399273381702714;0.01623307576260841;0.6934639066495192;-1.0999998654866834;1.2991366254671697
75.003238;0.14557008940718752;0.10454715601330164;0.7298652958097656;0.1328135381174072;0.9208249584609755;0.153483055882586;21.000097346275634;0.8301224355122928;0.01640120591571646;0.01623325648976033;0.6936133963376154;-1.0999998250369358;1.2991526555112274
75.013238;0.14558330077627715;0.10455583643234606;0.7297940628872174;0.13281017083557362;0.920835570296369;0.1534654560291897;21.00099937900751;0.8300620422185232;0.016403113071696;0.016233550327045227;0.6937637708370968;-1.0999997849818988;1.299162734748265
75.023238;0.14559644387777254;0.10456484125632899;0.7297265044855543;0.1328064425050326;0.9208424236188174;0.15344645910595164;21.001963668130347;0.8300079952287385;0.016404979978752038;0.016233959097582525;0.6939143631700897;-1.0999997452143555;1.299166317504811
75.033238;0.14560952287703458;0.10457418195929312;0.7296628633956213;0.1328023738623499;0.9208457841631279;0.15342614509874436;21.00298325229378;0.8299600019749648;0.016406792570655637;0.01623448283142052;0.6940644017631614;-1.0999997056113595;1.299162981635403
75.043238;0.14562251846445298;0.10458387629630192;0.7296032596052784;0.1327979830256039;0.9208459141041309;0.15340458927199624;21.00405350684789;0.8299177623554769;0.01640853806824291;0.016235119574180782;0.6942130266826245;-1.0999996660689322;1.2991523506927776
75.053238;0.14563537920421224;0.10459394255540196;0.7295477496969124;0.1327932783861673;0.9208431044059909;0.15338187023998384;21.00517178729092;0.8298809994761985;0.01641020607435119;0.016235865589076467;0.6943593558845182;-1.099999626551541;1.2991341446368885
75.063238;0.14564802577364405;0.10460438752606875;0.7294963873431793;0.13278825965538543;0.9208376550206462;0.15335807731359105;21.006336050822892;0.8298495197058662;0.016411788814221104;0.01623671515703703;0.6945025596990784;-1.0999995871011705;1.2991082632268716
75.073238;0.14566036130727736;0.1046151988493178;0.7294492502113312;0.13278293122664372;0.9208298607071436;0.15333330524905445;21.007543795604008;0.8298232466998975;0.01641328013888723;0.016237660287548975;0.6946418877353799;-1.0999995478003148;1.2990748086152533
75.083238;0.14567228367470555;0.10462634561076843;0.7294064081333861;0.1327773144621714;0.9208200101231239;0.15330763683688636;21.008791234148518;0.8298021831747321;0.01641467590159157;0.01623869142930446;0.6947766555089208;-1.099999508736477;1.2990341059975474
75.093238;0.1456837042073313;0.10463777996175795;0.7293678917245828;0.13277144900188206;0.9208083657402564;0.153281136472875;21.01007345619414;0.829786322481567;0.016415975953946546;0.01623979980199987;0.6949062682853184;-1.0999994699921154;1.2989867076107982
75.103238;0.1456945614126797;0.10464943793132087;0.7293337282398806;0.1327653851311346;0.9207951432096383;0.15325386552369563;21.01138620845477;0.8297756140319572;0.01641718492505606;0.01624097946695558;0.695030230078295;-1.0999994316461001;1.29893331212313
75.113238;0.14570481768193766;0.10466124887128672;0.7293040005750175;0.13275917346196495;0.920780520379482;0.15322589712989523;21.012727200985292;0.8297699855353415;0.01641831099310666;0.016242227036067935;0.6951480622511702;-1.0999993937705983;1.2988746403380351
75.123238;0.14571444524005997;0.1046731425461234;0.7292788649450541;0.1327528526308747;0.9207646679109963;0.15319731728516223;21.014095739736252;0.8297693316450405;0.016419363821818876;0.016243540034577085;0.6952592558288807;-1.099999356416934;1.2988113662956495
75.133238;0.14572341353616522;0.10468503927559812;0.729258515012701;0.13274643744217518;0.9207477619320988;0.1531682217553665;21.015492117354295;0.8297734917878316;0.016420352733573472;0.01624491594876515;0.6953633257848842;-1.0999993195923454;1.2987441122102288
75.143238;0.14573168893132085;0.10469684387757555;0.7292431342517195;0.1327399198062355;0.9207299608509097;0.15313870966010704;21.01691721384746;0.8297822890749702;0.01642128608310926;0.01624635252454424;0.6954598527795663;-1.0999992832565466;1.2986734554899853
75.153238;0.14573924083882892;0.1047084578964534;0.729232895474069;0.13273328317664984;0.9207113662000279;0.15310886948269617;21.018371442465785;0.8297955950477384;0.016422172075882258;0.016247848489747394;0.6955484712946401;-1.099999247352587;1.2985999505854806
75.163238;0.14574604021103116;0.10471979275497008;0.7292279827284868;0.13272651432323612;0.9206920053141415;0.15307877059984565;21.01985327251949;0.829813370324881;0.016423019277088908;0.016249403640977964;0.6956288486973962;-1.0999992118333335;1.2985241779737047
75.173238;0.14575205638458577;0.10473077482195227;0.7292286043795683;0.13271960645352882;0.9206718348237957;0.1530484692768522;21.02135886574014;0.8298356763403255;0.016423835137123224;0.0162510183543964;0.6957006639561224;-1.09999917666529;1.2984467955756083
75.183238;0.14575726294388616;0.10474134508450227;0.7292350017697801;0.13271255882800767;0.9206507459789428;0.15301801704448859;21.022883163039886;0.829862663074987;0.016424624002902476;0.016252693515946985;0.6957635979861909;-1.0999991418287542;1.2983685492229498
75.193238;0.14576164775555184;0.10475145394991191;0.7292474228701185;0.1327053716694209;0.9206286028797341;0.15298747073405816;21.024420456185073;0.8298945403844887;0.0164253869528892;0.016254431032388293;0.6958173650870194;-1.0999991073114213;1.2982902095148086
75.203238;0.14576521443101198;0.10476106127427402;0.7292660816053794;0.13269803974422234;0.9206052915580636;0.1529569081959191;21.025963484603537;0.8299315292069656;0.016426123020374193;0.01625623444747691;0.6958617794522605;-1.0999990730966016;1.2982124856675932
75.213238;0.14576797352775941;0.10477014432536702;0.7292911699858308;0.13269055652453343;0.9205807135247859;0.15292643172896833;21.027502967524065;0.8299738215213006;0.016426830008141366;0.01625810983926498;0.6958967871984842;-1.099999039169296;1.2981360103404194
75.223238;0.14576993943812963;0.10477869609818408;0.7293228909490403;0.1326829253580628;0.9205547514303559;0.15289615567712989;21.029028538314165;0.8300215595574217;0.016427504755385007;0.016260066461575923;0.6959224243607899;-1.0999990055348723;1.2980613614589491
75.233238;0.14577113689724105;0.1047867105319931;0.7293614358438074;0.13267516137042165;0.920527247843063;0.1528661977796375;21.030529238125112;0.8300747891153696;0.016428143216639542;0.01626211593625306;0.6959387704580758;-1.0999989722224683;1.297989038942023
75.243238;0.14577160113181153;0.10479417636215656;0.7294069363285535;0.13266728348433654;0.9204980071417889;0.15283667450870686;21.03199297037812;0.8301334346305547;0.0164287403466643;0.01626427073354702;0.6959459631619429;-1.0999989392687346;1.2979194097959783
75.253238;0.14577136588984477;0.10480108828104642;0.7294594698121428;0.13265931225163977;0.9204668366165449;0.15280769476109082;21.033406519600664;0.8301973742786225;0.016429291002606077;0.016266543276190232;0.6959442381329691;-1.0999989067035332;1.2978526590501882
75.263238;0.14577045058335217;0.10480745666726934;0.7295191018802651;0.13265127356122866;0.9204335718997574;0.15277936209472046;21.034755905487923;0.8302665141222283;0.016429792306955335;0.01626894540265375;0.6959339296127841;-1.0999988745538736;1.2977888070219652
75.273238;0.14576886112648035;0.10481330372935631;0.7295858835724249;0.13264319148749149;0.9203980468391052;0.15275178119989122;21.03602613010845;0.830340727950419;0.01643024515647906;0.016271488359785598;0.695915433886157;-1.0999988428462988;1.2977277786778119
75.283238;0.14576660420881563;0.10481865604382071;0.729659822157286;0.13263507871971125;0.920360081577802;0.15272505845460757;21.03720200504017;0.8304197598668569;0.01643065324514571;0.01627418351436156;0.6958891719525884;-1.0999988115819732;1.2976694212876727
75.293238;0.14576369631052702;0.1048235432987029;0.7297409048785523;0.13262694647727002;0.9203195288448679;0.15269930119247357;21.038270061518354;0.8305032578389938;0.016431021158047718;0.016277042281603024;0.6958555734329513;-1.099998780712079;1.2976134730484392
75.303238;0.14576016094962763;0.10482800150350881;0.7298291238638835;0.1326188188308886;0.9202763222614398;0.15267461623730336;21.039218636219218;0.8305909101016441;0.01643135362483441;0.016280074636413656;0.6958150812695222;-1.0999987501495923;1.2975595112522076
75.313238;0.14575602442255056;0.10483207350681799;0.7299244296202015;0.1326107237843283;0.9202304657787647;0.15265110832158837;21.040037235611653;0.8306825270001341;0.01643165595465795;0.01628328741666822;0.6957681410854504;-1.0999987197978924;1.2975068986714362
75.323238;0.14575130997023586;0.10483580321504239;0.7300266604123524;0.13260267314460555;0.9201819858865686;0.15262887817629253;21.040718029929455;0.8307779749319708;0.01643193471147966;0.016286683896911344;0.6957151446743585;-1.0999986895693408;1.2974548289474253
75.333238;0.14574602847994617;0.1048392286386822;0.7301355001566472;0.1325946595317348;0.9201309129234257;0.1526080129435341;21.04125738009161;0.8308770406641729;0.01643219775191584;0.016290264999072004;0.6956563567426235;-1.0999986593888493;1.297402525546034
75.343238;0.14574017305552123;0.10484238044309667;0.7302505056767986;0.1325866694966157;0.9200772999696928;0.15258857418634786;21.0416551736037;0.830979384816685;0.016432452761140096;0.016294030576826792;0.6955919109793378;-1.099998629179173;1.297349481094559
75.353238;0.1457337236132573;0.10484528953352827;0.7303712163109816;0.13257869494080293;0.9200212554601555;0.15257059914198415;21.041913267841924;0.8310845967067705;0.016432706046480478;0.01629797934626481;0.6955218991233518;-1.0999985988476684;1.2972955442382252
75.363238;0.14572666009359553;0.10484800023958507;0.7304972298038827;0.13257073840784087;0.9199629357925393;0.15255411458190457;21.042034145620388;0.8311922153497423;0.016432964229818457;0.016302107775493905;0.695446454400728;-1.0999985682913942;1.2972407822660843
75.373238;0.1457189693913195;0.10485057448097991;0.7306281396401478;0.13256281585766572;0.9199024708793562;0.1525391426963162;21.04202047466314;0.8313016890953635;0.016433236341007858;0.01630640921919961;0.6953657792073775;-1.0999985374036692;1.2971852459325393
75.383238;0.1457106420226991;0.10485308312447982;0.7307634212969969;0.13255495553666846;0.9198399283857194;0.1525256956837083;21.04187561119324;0.831412388105777;0.016433533028854055;0.016310874380735522;0.6952801702719323;-1.0999985060848154;1.297128858389664
75.393238;0.14570167531470063;0.10485559951506952;0.7309024063017763;0.13254719326172806;0.9197753695210047;0.15251377927500603;21.041603073031673;0.8315236730109365;0.016433864773650785;0.01631549218373045;0.6951900299242931;-1.0999984742686097;1.2970714992929746
75.403238;0.14569208262712852;0.10485819499196634;0.7310443376465365;0.13253956790578783;0.9197088748989973;0.15250340350643446;21.04120467236802;0.8316349123865072;0.01643424101786703;0.016320249902130893;0.6950958000092389;-1.0999984419448616;1.2970131125012534
75.413238;0.14568189334911635;0.10486092748283331;0.7311884441271023;0.13253211965279077;0.9196404726828035;0.15249458026918836;21.040679855784234;0.8317454432990307;0.016434669607354627;0.01632513395891805;0.694997869149893;-1.0999984091627941;1.2969537385017353
75.423238;0.1456711410723148;0.10486383925869784;0.7313340065630696;0.13252489188945396;0.9195700904487873;0.15248731192591217;21.04002736110287;0.8318545418021219;0.016435156573208903;0.016330132275139415;0.6948965620267161;-1.099998376012291;1.2968935465036655
75.433238;0.14565985170392629;0.10486697140978087;0.7314803599594071;0.1325179270752364;0.9194976233032519;0.15248158845867177;21.03924749216691;0.8319614323254153;0.016435706009122735;0.01633523612925285;0.6947922184134122;-1.0999983426036415;1.2968328870974266
75.443238;0.14564804584992855;0.10487036780256728;0.7316268618606109;0.1325112497114155;0.9194229845287148;0.15247739009369235;21.038342917658678;0.8320653411957456;0.016436319263605195;0.016340440014571148;0.6946852602667893;-1.0999983090794558;1.2967723005018361
75.453238;0.1456357501027329;0.10487405948847318;0.731772941197161;0.13250485687511962;0.9193460513476989;0.15247468931181643;21.037317537212296;0.8321655524262143;0.016436994564016358;0.016345740501656457;0.6945761590061521;-1.099998275619437;1.2967124435253359
75.463238;0.14562300196753744;0.10487805599103735;0.7319181549044423;0.1324987298415036;0.9192666550018536;0.15247345338691282;21.03617441168919;0.8322614115429153;0.016437728235273393;0.016351135169003366;0.6944653692904238;-1.0999982423917223;1.2966540059677925
75.473238;0.14560984860955498;0.10488235337767673;0.732062125567374;0.13249284469984268;0.919184670920522;0.15247363830023347;21.03491477760212;0.8323523095914661;0.016438516494537796;0.016356621823529118;0.6943533559999068;-1.0999982095029621;1.2965976524139973
75.483238;0.14559634049254133;0.104886941154654;0.7322044596222039;0.13248717109076613;0.9191000634974961;0.15247517588004006;21.033539399706815;0.8324376910592965;0.016439356514466943;0.016362198026515392;0.6942406829046381;-1.099998176991495;1.2965439406223878
75.493238;0.14558252299495092;0.10489180037092392;0.7323447623530833;0.13248167412060727;0.9190128397241032;0.15247797560514256;21.03205050827268;0.8325170598775832;0.01644024617733257;0.01636786065007058;0.6941280400497011;-1.0999981448398457;1.296493282228471
75.503238;0.14556844303277464;0.10489690244675912;0.7324826815220143;0.13247632095294795;0.9189230172833271;0.15248193872571403;21.030452883031693;0.8325899630988798;0.016441183255143158;0.016373605283752517;0.6940161824627148;-1.0999981129896745;1.2964459967652384
75.513238;0.14555416705242358;0.10490221134808458;0.7326178965298068;0.13247108580231326;0.9188306577084323;0.15248696342766777;21.02875434505077;0.8326559853479216;0.016442165559050967;0.01637942529270255;0.6939058256190186;-1.0999980813681245;1.296402394934785
75.523238;0.145539779181456;0.10490768895853815;0.7327500903431813;0.13246595775916564;0.9187359303568199;0.15249294526017845;21.026964658544596;0.8327147758222482;0.01644319133304799;0.016385311039263915;0.6937975359618004;-1.0999980499290498;1.296362839731963
75.533238;0.1455253544512081;0.10491330248229792;0.732878953615636;0.13246094856030072;0.9186391473754415;0.15249978122656568;21.025092789097805;0.8327660659143179;0.016444258846821255;0.016391250598159785;0.6936916633232973;-1.0999980186836993;1.2963277096034564
75.543238;0.1455109390851104;0.10491902473347141;0.7330041833333988;0.13245608932021477;0.9185407288943146;0.15250736696884626;21.02314505855809;0.8328096484859298;0.016445366203994498;0.016397231552364732;0.6935883609906093;-1.0999979876984343;1.2962972655642453
75.553238;0.14549655455779736;0.10492483377293046;0.7331254562622227;0.13245141928852197;0.9184411405848647;0.15251559197604334;21.021125324867832;0.8328453740144339;0.016446511326663967;0.016403241729448955;0.6934876609421665;-1.0999979570821827;1.296271572267093
75.563238;0.14548221159172917;0.10493071866562423;0.733242417095521;0.13244697654061782;0.9183408394787174;0.15252434534531803;21.019035684496547;0.8328731736049526;0.016447691843532477;0.01640926829207629;0.6933895210642754;-1.0999979269806945;1.2962505706052774
75.573238;0.14546791731325442;0.10493667747318318;0.7333546949837636;0.13244278742098647;0.9182402309949662;0.15253351942572263;21.016876908925667;0.8328930320687675;0.016448905698082696;0.016415296701885233;0.6932938240433572;-1.099997897557511;1.2962342288133677
75.583238;0.14545366986166472;0.10494270917602495;0.7334619255948802;0.13243885231599492;0.9181396911910916;0.1525430038041041;21.014649520335816;0.8329049369750751;0.01645015139959239;0.016421310831520135;0.6932003693452079;-1.0999978689591328;1.2962225870686555
75.593238;0.14543945184268786;0.10494881314690896;0.7335637578756885;0.13243514273234938;0.9180396217523712;0.15255268171644368;21.012355580381374;0.8329088893688557;0.016451427108165446;0.016427294254577608;0.6931088791609789;-1.0999978412921594;1.2962156365259747
75.603238;0.1454252311900726;0.10495499084690797;0.733659860289495;0.13243161589284433;0.9179404261794263;0.15256242977845288;21.0099999832044;0.8329049364131161;0.016452729958319513;0.016433231793105147;0.6930189937070521;-1.099997814635737;1.2962132220149705
75.613238;0.14541096026113015;0.10496124141330039;0.7337499429426677;0.13242822511158592;0.9178424565692431;0.1525721121430545;21.00759055406703;0.8328931684597657;0.016454055664142233;0.01643911034652766;0.6929302443780787;-1.0999977890777355;1.2962150906020697
75.623238;0.14539657700720388;0.10496755626216807;0.733833809330388;0.1324249122702945;0.9177460239391881;0.15258157737410516;21.005137008199142;0.8328737090278624;0.01645539799479769;0.016444918891772114;0.6928420427960766;-1.0999977647290136;1.2962209568181862
75.633238;0.14538201961529082;0.10497391887212396;0.7339114392563293;0.13242160161461133;0.9176513961468907;0.15259067751447927;21.00264955152694;0.8328467135657772;0.016456749416200997;0.016450647852671633;0.6927537276505695;-1.099997741697981;1.2962305463664283
75.643238;0.14536724594291878;0.10498031054645164;0.7339830157009773;0.13241821276695015;0.9175587167493837;0.15259929482643886;21.000138089435833;0.8328123491853542;0.016458103211679027;0.016456288289180884;0.6926646401147973;-1.0999977200585842;1.296243706558559
75.653238;0.14535224172264322;0.10498672034778649;0.7340488521740249;0.13241467911635757;0.9174679688604317;0.1526073434776914;20.99761149098148;0.8327707487949259;0.016459454606174834;0.01646183222285874;0.6925741650719456;-1.0999976998374308;1.2962604827927322
75.663238;0.14533700845516806;0.1049931504348084;0.7341093169485964;0.13241095478097498;0.9173790729124619;0.15261475187508058;20.995076330828276;0.8327220042839532;0.016460799215068513;0.01646727389880363;0.6924817522854328;-1.0999976810186862;1.2962810440082115
75.673238;0.14532153885777072;0.10499961080517879;0.7341648093331131;0.13240701726246182;0.9172919759174097;0.15262144241294628;20.99253650069047;0.8326662264442904;0.01646213158732797;0.016472609843380785;0.6923869251570751;-1.099997663568062;1.2963055445488563
75.683238;0.14530580294399226;0.10500611206964493;0.7342157381709361;0.13240286955212763;0.9172066372851142;0.15262730736911412;20.989994367874957;0.8326035913327126;0.0164634460159369;0.016477837810796543;0.6922892248642464;-1.0999976474664526;1.2963340690172063
75.693238;0.1452897553902153;0.10501266391997882;0.7342624873898285;0.13239853224663142;0.9171230168304568;0.15263219792772095;20.98745205590235;0.83253433849886;0.016464737557240827;0.01648295593755811;0.6921881244274108;-1.0999976327218126;1.2963667101464613
75.703238;0.1452733469093217;0.10501927721008451;0.7343054170856494;0.13239402803584244;0.9170410986963367;0.15263594908162084;20.984912069146976;0.8324587448266243;0.01646600222286456;0.016487961783912656;0.6920830381935406;-1.0999976193580765;1.2964037175643748
75.713238;0.14525652561952695;0.10502596851672115;0.7343448805939145;0.13238937500223422;0.9169608711199325;0.15263841393080807;20.98237767356659;0.8323770818262843;0.01646723700644334;0.016492851927446844;0.6919734555854612;-1.0999976074106954;1.2964455866936508
75.723238;0.1452392422481236;0.10503276492734431;0.7343812071658411;0.1323845939368487;0.9168822947363774;0.15263946834995845;20.979853462753038;0.8322895871529;0.01646843964008279;0.01649762322098006;0.6918590701332158;-1.0999975969376168;1.296492941537057
75.733238;0.1452214624990326;0.10503970200975712;0.7344146801867837;0.1323797123531192;0.9168053756179386;0.15263899880249712;20.977346281990176;0.8321964699405703;0.01646960877674271;0.016502273729363703;0.6917397894197296;-1.0999975880344899;1.2965462675586232
75.743238;0.14520316983617446;0.10504681444868982;0.7344455296615257;0.13237475651132818;0.9167303027888422;0.15263690078861253;20.974865445844042;0.8320979316469161;0.016470745106059562;0.01650680171425314;0.6916156387484858;-1.0999975808346947;1.2966057535295066
75.753238;0.14518435850408656;0.10505412733663924;0.7344739178381126;0.13236974184560185;0.9166574920524861;0.15263308643820808;20.97242142644636;0.8319941961361081;0.016471851845032498;0.016511205236498527;0.6914866649140362;-1.0999975754841114;1.2966713085571566
75.763238;0.1451650293249172;0.10506165450116672;0.7344999360542785;0.13236466819921558;0.9165875673909449;0.15262748930868156;20.970024273296186;0.8318855373821383;0.016472933402949745;0.01651548394391528;0.6913529338205336;-1.0999975721040742;1.2967425809669064
75.773238;0.14514519161171516;0.10506940474750856;0.7345236153459274;0.13235952382302366;0.9165213869140764;0.15262006215200666;20.96768255830501;0.8317722887328783;0.016473993380216562;0.016519639986910025;0.691214578268781;-1.0999975707628304;1.2968189341155882
75.783238;0.1451248613723491;0.1050773909056442;0.7345449072104925;0.1323542972636428;0.9164599826920323;0.15261077428576098;20.96540281655973;0.8316548438226409;0.016475033466736528;0.016523676445946645;0.6910718018648409;-1.0999975714665706;1.2968995082909114
75.793238;0.14510405050173766;0.10508563213986183;0.734563669010869;0.13234898557276634;0.9164043353089675;0.1525996143005138;20.963190029258865;0.8315336370212503;0.016476054033338513;0.016527596103885597;0.6909248399819325;-1.0999975741659727;1.2969833712298946
75.803238;0.14508275933315593;0.10509414589576026;0.7345797283641826;0.13234359606656462;0.9163551901078855;0.15258659331188046;20.961048479937595;0.8314090962797118;0.01647705635756044;0.016531402038038316;0.6907739243325636;-1.0999975787838887;1.2970696488789528
75.813238;0.14506098251110366;0.10510293730808017;0.7345929791587615;0.13233814826943235;0.916313056767452;0.15257174496963277;20.958981896723248;0.8312816212375999;0.016478043929173913;0.016535097825640988;0.6906192619075382;-1.0999975852607966;1.2971576207325834
75.823238;0.14503872335594686;0.10511199276208735;0.7346034190181819;0.13233267285287093;0.9162782844042614;0.15255512124988763;20.95699331408219;0.8311515954028487;0.016479020911801482;0.01653868588655609;0.6904610280185177;-1.0999975935687292;1.297246771534089
75.833238;0.14501600781528245;0.10512127884534336;0.7346111344594543;0.13232720297485187;0.9162510906859556;0.15253678568798462;20.955085027858185;0.8310193694178024;0.016479990311497182;0.016542165685935497;0.690299392229696;-1.0999976036812302;1.2973367232881827
75.843238;0.14499289205437743;0.10513075254908473;0.734616261821446;0.1323217655164523;0.9162315600774217;0.15251681175094284;20.953258397639317;0.8308852272640597;0.01648095421272844;0.016545534243852404;0.6901345717768135;-1.0999976155521831;1.2974270775666679
75.853238;0.14496945754617477;0.10514038013852615;0.7346189020190479;0.1323163784828583;0.916219638112331;0.15249528602372947;20.951513809724187;0.830749395596724;0.016481914235342676;0.016548788694144227;0.6899668516797742;-1.099997629116373;1.2975173477469513
75.863238;0.14494579374587546;0.1051501461480329;0.7346190281863669;0.1323110490485319;0.91621514206271;0.15247230620052107;20.949851894339535;0.830612077634614;0.01648287023493077;0.01655192801233046;0.6897965250108605;-1.0999976442826322;1.297607094027551
75.873238;0.14492198646872176;0.1051600481334496;0.7346164985336483;0.13230577157153814;0.9162178224889549;0.15244797007378028;20.948275807621318;0.8304735048749;0.016483818963158335;0.016554952742161684;0.6896238351852737;-1.0999976609221227;1.2976961721142748
75.883238;0.14489812138694755;0.10517009020268334;0.7346111687674216;0.13230053333190953;0.9162274166603249;0.1524223643734456;20.94679197129735;0.8303340045441545;0.016484755031407224;0.016557865053364255;0.6894489891098574;-1.0999976788677912;1.2977848507442526
75.893238;0.14487428739426797;0.10518027904157208;0.7346029658278987;0.13229532006823558;0.916243659509668;0.15239556756484463;20.945408769926953;0.8301940121711325;0.016485673334994635;0.016560669709061532;0.6892721439490112;-1.0999976979156123;1.2978736606200327
75.903238;0.14485057370235446;0.10519061955164695;0.7345918685867163;0.13229011254697376;0.9162663249769774;0.15236766458283837;20.944136121326498;0.8300540379509416;0.01648656998447041;0.01656337305796643;0.6890933563689305;-1.0999977178240543;1.2979631761727366
75.913238;0.14482706287397784;0.10520111245857745;0.7345778807995594;0.13228488541214128;0.916295278886037;0.15233875151203924;20.942985975432688;0.8299146461192451;0.01648744062301878;0.016565979922425783;0.6889126070676672;-1.0999977383301554;1.2980539920790206
75.923238;0.14480381698157963;0.10521175689338272;0.7345610633900903;0.13227961233623295;0.9163304715401331;0.1523089241799012;20.941970941387623;0.8297764109585924;0.016488278627862805;0.016568491972654045;0.6887298773796443;-1.0999977591671042;1.2981468304725523
75.933238;0.1447808712533296;0.1052225557052995;0.7345415718665774;0.13227426986194304;0.9163719158444257;0.15227826985328327;20.94110154634657;0.8296398343948386;0.01648907566553162;0.01657090879358973;0.6885451870884552;-1.0999977800479182;1.2982425457210303
75.943238;0.14475824685595295;0.10523352035550923;0.7345196109686102;0.13226883783755214;0.9164196562145679;0.1522468687628682;20.940384780323924;0.8295053305206189;0.016489823240885056;0.01657322948411867;0.6883585928515958;-1.0999978006325948;1.298342038482352
75.953238;0.14473596193257224;0.10524467739507512;0.734495345221698;0.13226329874055517;0.9164736842898926;0.152214798280296;20.9398244171561;0.829373282433603;0.01649051233272902;0.01657545313935161;0.6881701735321903;-1.099997820529032;1.298446213900875
75.963238;0.14471402693873614;0.10525607514632175;0.7344688719588695;0.13225764002201362;0.9165338801973274;0.1521821386471345;20.93942192289739;0.8292440362555104;0.01649113222156818;0.016577578750282027;0.6879799772783559;-1.0999978393383296;1.2985559164739577
75.973238;0.14469244186681063;0.10526778218571307;0.7344402538700064;0.13225186009170645;0.9166000543530565;0.15214897870130573;20.93917728310291;0.8291178319563796;0.01649167192150536;0.016579605799076295;0.6877879411041208;-1.0999978567001307;1.2986718435425275
