time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.983238;0.1446712093645506;0.10527987262037447;0.7344095463300563;0.13224597361445647;0.9166720465816243;0.15211541722916433;20.939089930157262;0.8289947565982694;0.016492122973344663;0.01658153509366685;0.6875938938162357;-1.0999978723099058;1.2987945492555413
75.993238;0.14465035167765125;0.10529240486288226;0.7343767924009835;0.13224001483304867;0.916749763196501;0.1520815560404693;20.93915919017169;0.8288747414837015;0.016492479948476642;0.016583368913087336;0.6873976703564589;-1.0999978859241013;1.2989244231378878
76.003238;0.1446299148456349;0.10530540964483255;0.7343419751957845;0.13223404459506866;0.9168331056977649;0.1520474907756095;20.9393841678373;0.8287575954974185;0.01649273915318381;0.016585110666607568;0.6871992152226035;-1.099997897364489;1.2990615926499907
76.013238;0.14460996217421565;0.10531889264083093;0.7343049595054371;0.13222815895679338;0.9169219042539581;0.15201331561624185;20.93976417181845;0.8286430663716562;0.01649289747817646;0.01658676430638577;0.6869986059432819;-1.099997906519494;1.2992058843734862
76.023238;0.14459056219572175;0.10533284239266553;0.7342654980386693;0.1322224831927555;0.9170159304268333;0.15197913804113175;20.94029913559758;0.8285309216785376;0.0164929512155814;0.016588333605184424;0.6867960166556554;-1.0999979133305962;1.2993568320253934
76.033238;0.14457177573317428;0.10534723786573809;0.7342232984889853;0.1322171450211012;0.9171149266345164;0.15194508077696728;20.940989130061258;0.8284210014670318;0.01649289622130064;0.016589821179832938;0.6865916572062142;-1.099997917761061;1.2995137329875894
76.043238;0.1445536581424898;0.10536205564199583;0.7341780736164035;0.13221224325327394;0.9172185851979845;0.15191126800007257;20.941833279760267;0.8283132147685023;0.016492730569589553;0.01659122795189257;0.6863857508964271;-1.099997919766215;1.299675820932957
76.053238;0.1445362756963521;0.10537727675561649;0.7341295711238338;0.13220783602596367;0.917326512866242;0.15187781255400765;20.94282875609944;0.828207511887336;0.01649245650894515;0.01659255388984066;0.6861785672239499;-1.0999979192855676;1.299842436459199
76.063238;0.14451971126425758;0.10539289094018797;0.7340776071639071;0.13220395266376064;0.9174382655350216;0.1518448098316529;20.943970556906084;0.8281038548583173;0.01649207977507468;0.016593798744109402;0.6859704432426303;-1.0999979162674207;1.3000130978005005
76.073238;0.1445040524822543;0.10540889109458643;0.7340220909794272;0.13220060584539428;0.9175534345341022;0.1518123337915223;20.945251882791172;0.8280021930652213;0.016491607970121544;0.01659496212362376;0.6857617358098151;-1.0999979106962614;1.3001875703918602
76.083238;0.14448937832025951;0.10542526367090425;0.7339630479941169;0.1321977887976839;0.9176716668715386;0.15178043704175004;20.946664784377706;0.8279024605499783;0.01649104922052674;0.01659604399237111;0.6855527356877076;-1.0999979025836408;1.3003659416940379
76.093238;0.1444757529678799;0.10544199012832497;0.7339006027775529;0.13219547123896844;0.9177925877628973;0.15174915588109428;20.94820144206792;0.8278046099378352;0.01649041136641718;0.01659704484034533;0.6853436361901556;-1.0999978919386055;1.3005485676280046
76.103238;0.14446322740327613;0.10545905312413707;0.7338348959225339;0.13219360998850432;0.9179157446300817;0.15171851679458812;20.949855032621937;0.8277086513778801;0.016489701640112098;0.01659796453682984;0.6851345858122697;-1.0999978787472726;1.3007359183299099
76.113238;0.14445185000346303;0.10547643766470251;0.7337660303532226;0.132192166533854;0.9180406297566741;0.15168854250096211;20.951617999907644;0.8276146604341146;0.01648892647482525;0.016598801389413408;0.6849257422913047;-1.0999978629712281;1.3009284545173805
76.123238;0.14444167900766317;0.10549413314763376;0.7336940943044875;0.13219111053267418;0.9181667036791041;0.1516592515412217;20.95347968209538;0.8275227677892809;0.01648809166700483;0.016599552551633864;0.6847172479755269;-1.0999978445669734;1.3011265138933192
76.133238;0.14443278126529205;0.10551213383649784;0.7336191908503826;0.13219040369378218;0.9182933967296514;0.1516306544942443;20.955427137091608;0.8274331192770334;0.016487202932174504;0.016600215430428528;0.6845091864286439;-1.0999978235116672;1.3013302154758812
76.143238;0.14442521758535468;0.10553042682105329;0.7335414294903236;0.13218998492601328;0.9184201325833715;0.15160276032627587;20.957447584547857;0.8273458032096224;0.016486266009164485;0.016600789139798892;0.6843016058210949;-1.0999977998151529;1.301539505879117
76.153238;0.1444190343807629;0.1055489754887507;0.7334608933088061;0.13218977320109868;0.9185463881466082;0.15157558597824985;20.95952910689819;0.8272608160293551;0.016485286747779153;0.016601274418909417;0.68409458360236;-1.09999777350884;1.3017542660674228
76.163238;0.1444142670078162;0.10556772133954997;0.7333776254674228;0.13218967993304323;0.9186717574859847;0.15154915922640844;20.961659425227147;0.8271780972725703;0.016484272202312158;0.01660167229296889;0.6838882915417289;-1.0999977446290887;1.3019743339806291
76.173238;0.1444109400870222;0.10558660273293106;0.7332916576153934;0.13218962133637677;0.918795972277547;0.15152352118379486;20.963825152427443;0.8270976033955811;0.01648323151144506;0.01660198359972925;0.6836830285247149;-1.0999977132339873;1.302199504124896
76.183238;0.14440905980060262;0.10560556911070185;0.7332030338712694;0.1321895265984867;0.918918876084832;0.1514987236033178;20.966013619056614;0.8270193774330491;0.01648217529170334;0.016602209618305875;0.6834791963722819;-1.099997679437298;1.3024295097221843
76.193238;0.14440860482607684;0.10562458743624673;0.733111803942009;0.13218933758482806;0.9190403529779995;0.15147481351711448;20.96821549555719;0.826943543254041;0.016481114144370916;0.016602352121327744;0.6832772326204156;-1.0999976434023335;1.3026639297997789
76.203238;0.14440952589028005;0.10564364115915564;0.7330180206944306;0.1321890026281905;0.9191602300219684;0.15145181747845357;20.970425337017144;0.8268702182980102;0.016480057126002215;0.016602412592388212;0.683077518649702;-1.099997605309299;1.3029021300922032
76.213238;0.14441176083855994;0.10566271768083446;0.7329217653699334;0.13218847215925092;0.9192782449422621;0.1514297413177877;20.97264005042195;0.8267994301650079;0.016479010836860642;0.016602391897843634;0.682880309978433;-1.0999975653426968;1.3031433469190687
76.223238;0.14441525069115058;0.10568179994427317;0.7328231685001237;0.13218770010775927;0.9193940722407812;0.1514085845030652;20.974857489252543;0.8267311221463248;0.01647797938574776;0.01660229044189897;0.6826857407455859;-1.099997523685523;1.303386853050577
76.233238;0.14441993972720812;0.10570086854492024;0.7327223732328789;0.13218664285930395;0.9195073082984423;0.1513883512158694;20.97707643962984;0.8266652676233295;0.0164769649484279;0.0166021084802403;0.682493870989042;-1.0999974805094974;1.3036320829986026
76.243238;0.14442576942478677;0.10571990024708476;0.7326194766083619;0.13218524867371792;0.9196174466575205;0.1513690447755076;20.979296653523207;0.8266019874530158;0.016475969118531934;0.016601847022959325;0.6823047028447147;-1.0999974359936822;1.3038786461110181
76.253238;0.14443268416507507;0.10573886881286626;0.7325145256067402;0.13218345111474983;0.9197239098347204;0.15135065433111883;20.981518224773335;0.8265415537441807;0.016474994500228025;0.016601508276513816;0.6821181721126462;-1.0999973903519955;1.3041262415854462
76.263238;0.14444064253959593;0.10575775519737396;0.7324075303885509;0.1321811819253136;0.9198261017392334;0.15133315230371266;20.98374172683101;0.8264843041166232;0.016474044180405375;0.01660109490673503;0.6819341807988689;-1.0999973438132418;1.3043745408904521
76.273238;0.1444496109530178;0.1057765497575337;0.7322984585682976;0.13217839222907232;0.9199234281932969;0.15131650982360087;20.985968913100812;0.8264305629812049;0.016473119244927576;0.016600609826395538;0.6817526621853913;-1.0999972965825022;1.3046231433835753
76.283238;0.1444595435336357;0.10579524454680816;0.7321872494486464;0.13217505714872316;0.9200153019805182;0.1513007155787979;20.98820240206429;0.8263806317004929;0.016472217991985404;0.016600057032633946;0.6815736065507296;-1.0999972488388166;1.3048716761632406
76.293238;0.14447037617801345;0.10581383089264963;0.7320738554798129;0.1321711597257364;0.9201011966630487;0.1512857761197036;20.990445239024215;0.826334818684317;0.016471337792248145;0.01659944205969446;0.6813970201951888;-1.0999972007509193;1.3051198702261002
76.303238;0.1444820342616765;0.10583229836473554;0.7319583181019212;0.13216667670931959;0.920180714719788;0.151271700397958;20.992701662125345;0.8262934309406663;0.016470476936720355;0.01659877148540354;0.6812228741341951;-1.099997152482554;1.3053674668018107
76.313238;0.1444944334043121;0.10585062805275025;0.7318408467083808;0.13216158459918997;0.9202535793031437;0.15125848732392705;20.994978016269165;0.8262567379263671;0.016469634695260374;0.016598052214240506;0.6810511086643839;-1.0999971041851548;1.3056141521187734
76.323238;0.14450747717934037;0.10586878756317308;0.7317218042363841;0.1321558733362898;0.9203195707226925;0.15124612439700952;20.997282716817132;0.8262249805270352;0.01646881019787872;0.01659729119096479;0.6808816547333006;-1.099997055983217;1.305859644581275
76.333238;0.14452106951276716;0.10588673192794383;0.7316016073847084;0.13214954108736227;0.920378457302843;0.151234590131755;20.99962515901109;0.826198397284866;0.016468001890262193;0.016596495375794815;0.6807144150116139;-1.0999970079689667;1.3061037554516572
76.343238;0.14453513124538517;0.10590440778206853;0.7314806718624577;0.1321425678451463;0.9204299044546793;0.15122385118980627;21.00201336307296;0.8261771809394819;0.01646720805374497;0.01659567170907172;0.6805492625657209;-1.0999969602187254;1.3063463324053655
76.353238;0.14454959590658817;0.10592175811263457;0.7313594485572422;0.13213489646761606;0.9204733927362208;0.1512138637497105;21.004451670208923;0.8261614028186587;0.016466427243596395;0.01659482693155929;0.6803860938451243;-1.0999969128261622;1.306587190261867
76.363238;0.14456439575348548;0.1059387252264351;0.7312384600507025;0.13212644404715357;0.9205082506483997;0.15120458531373623;21.006940945414357;0.8261510311460284;0.016465658007314594;0.016593966831129646;0.6802248749840595;-1.0999968659260786;1.3068260862544863
76.373238;0.1445794664135603;0.10595525149035218;0.7311182797890892;0.1321171302274922;0.9205338098710983;0.15119598312472046;21.009480457909586;0.8261460244001116;0.016464898149992944;0.016593094700141253;0.6800656589892862;-1.0999968196877967;1.3070626980796656
76.383238;0.14459476619632844;0.10597128130125447;0.7309994653418277;0.1321068945665779;0.9205495476076896;0.1511880348702697;21.01206876360203;0.826146355949529;0.01646414424851389;0.016592210454533532;0.679908589081285;-1.0999967742951011;1.307296587796512
76.393238;0.1446102834682896;0.10598676732037446;0.7308824860645387;0.13209569429209067;0.920555095958599;0.1511807270935882;21.014703644856308;0.826151967961045;0.016463391678041953;0.016591312198193778;0.6797538783811751;-1.0999967299315605;1.3075272065494603
76.403238;0.1446260229873535;0.10600167409887491;0.7307677182525957;0.1320834925970005;0.9205501806692872;0.15117405144272836;21.017381433433957;0.8261627648160703;0.016462634583721117;0.016590398351312506;0.6796017642753643;-1.099996686769072;1.3077539486826297
76.413238;0.14464199492754454;0.10601597348874214;0.7306555027570144;0.13207024957112246;0.9205346432584289;0.15116799824197732;21.02009511956106;0.8261786519960218;0.01646186611891672;0.016589468082542153;0.6794524749040471;-1.099996644960772;1.3079761670884815
76.423238;0.1446582185186866;0.1060296444151752;0.730546164749215;0.1320559194546806;0.9205084727469228;0.15116254793901018;21.022833232931205;0.8261995440585809;0.016461079356871817;0.016588521808528187;0.6793062474989936;-1.0999966046433625;1.3081931655644112
76.433238;0.14467471546559213;0.10604268418641963;0.7304399800868203;0.13204045094574254;0.9204717105376211;0.15115766526069813;21.025582003479492;0.826225318759689;0.016460268178153475;0.016587562638340263;0.6791633442730349;-1.0999965659400939;1.3084042577109505
76.443238;0.14469149393336123;0.10605511307199296;0.7303371660477777;0.13202379027144096;0.9204243911397357;0.15115330384122977;21.02832922084529;0.8262557878623213;0.01645942752608997;0.01658659711590372;0.6790239927087607;-1.0999965289559637;1.3086088077956128
76.453238;0.14470854965197064;0.10606696249923214;0.7302379338437269;0.1320058890451522;0.9203666421931276;0.15114941725363715;21.031065532037083;0.8262907597745709;0.016458552567811455;0.016585634447742803;0.6788883156530577;-1.0999964937744138;1.3088061739518835
76.463238;0.1447258736951577;0.10607826264463219;0.7301425770144333;0.13198671114121605;0.9202987583043805;0.15114596701750943;21.033782034421655;0.8263301474455067;0.0164576373000905;0.016584684512299004;0.6787563313762757;-1.0999964604582373;1.3089956833665553
76.473238;0.14474345098091226;0.10608904059331152;0.7300515000405281;0.13196623185772816;0.9202211496732702;0.15114293093828113;21.036467463855754;0.8263739988707851;0.0164566737922995;0.016583756603734477;0.6786279794991448;-1.099996429041863;1.3091767179204123
76.483238;0.14476126030959774;0.10609932454862696;0.7299651427736141;0.13194443480081533;0.9201342946530756;0.15114030868835113;21.039107701185905;0.8264224208217441;0.01645565165006568;0.016582860471771318;0.6785031287956685;-1.0999963995169642;1.3093487845087046
76.493238;0.14477927899466672;0.10610914208221375;0.7298839243446673;0.1319213142219436;0.9200387535080514;0.15113811092344775;21.041686998376562;0.8264754632543966;0.01645455795731441;0.016582007362191585;0.678381568204627;-1.0999963718356718;1.309511483817224
76.503238;0.14479748497411257;0.10611850918313581;0.7298082766033958;0.13189687822120286;0.919935170946937;0.15113633691530437;21.04418941297632;0.8265330457013053;0.016453379355948865;0.016581208468082663;0.6782629830200476;-1.099996345940424;1.3096644670001594
76.513238;0.14481585427560892;0.10612742772323501;0.729738671456053;0.13187115036393682;0.9198242606772495;0.15113495961044401;21.046599599548443;0.8265949631617416;0.016452104435357016;0.01658047186684608;0.67814696083;-1.0999963217917599;1.309807424307569
76.523238;0.14483435733188768;0.10613589729593478;0.7296755867091245;0.13184417424438286;0.9197068036588588;0.15113393011913692;21.04890271315776;0.8266608892401985;0.01645072339907418;0.01657980082223818;0.6780330474488997;-1.0999962993685721;1.3099400556130019
76.533238;0.14485295889975008;0.10614392501416033;0.7296194420484476;0.13181601492357536;0.9195835924765111;0.15113319757122182;21.051084560597676;0.8267303480287311;0.01644922690702373;0.01657919500182461;0.6779208124346466;-1.0999962786498378;1.3100621137810058
76.543238;0.14487161941597937;0.1061515314227638;0.7295705362294493;0.1317867541626413;0.9194553392911298;0.1511327267751985;21.053131900201745;0.8268027832920322;0.016447606985551734;0.016578652873679513;0.6778099066634652;-1.099996259586905;1.3101735607974758
76.553238;0.14489029676989273;0.10615875631512905;0.7295290337114507;0.13175648505564894;0.9193226824866234;0.15113249892692684;21.05503211111101;0.8268776925988929;0.016445858447852207;0.016578172412907266;0.6777000997611717;-1.0999962420723466;1.3102745904788764
76.563238;0.14490895012780608;0.10616565357633898;0.7294950169403828;0.13172530421059922;0.9191862570685955;0.15113249745008134;21.056774557254386;0.8269546376742266;0.01644397818845755;0.01657775003491073;0.6775912876826461;-1.0999962259361522;1.3103654630824786
76.573238;0.14492754173238723;0.1061722754474715;0.729468546579838;0.1316933070480384;0.9190467294319051;0.15113269760259296;21.05835313668891;0.8270331291746564;0.016441963300823922;0.016577380223347517;0.6774834983055621;-1.099996210976967;1.3104464335216868
76.583238;0.14494603648587306;0.10617866591240376;0.7294496830214727;0.13166059333382568;0.9189048244164723;0.1511330658373949;21.05976592212623;0.8271125425411106;0.01643981003283165;0.016577057155989484;0.677376872624938;-1.0999961969892504;1.3105177956913647
76.593238;0.14496440361703747;0.10618487034905533;0.7294384822263054;0.13162727034066668;0.918761338386282;0.15113356042308196;21.061013190084335;0.8271921512761571;0.016437513481203616;0.016576775978233992;0.677271569334041;-1.0999961837743417;1.3105798226549623
76.603238;0.14498261441529836;0.10619094284767694;0.729434986744493;0.13159344891934413;0.9186170949119652;0.15113413629130099;21.062097403844273;0.827271233630508;0.01643506824483599;0.016576531398473614;0.6771676682534629;-1.099996171157629;1.3106326636597452
76.613238;0.14500062783161877;0.10619694212973446;0.72943917693346;0.13155924227964721;0.9184728796004127;0.15113475196484416;21.0630239224568;0.8273491554118214;0.016432470443761667;0.01657631586067235;0.6770651814209118;-1.0999961590049923;1.3106763900727825
76.623238;0.14501837296954717;0.10620292801980744;0.7294509208775185;0.13152476480772057;0.9183294094843933;0.15113536909477798;21.063800512745672;0.8274253893304365;0.01642971930177387;0.016576120389023976;0.6769641480624273;-1.0999961472199482;1.3107110951612748
76.633238;0.1450357467909646;0.1062089601924686;0.7294700129700975;0.13149012902344726;0.9181873578503225;0.1511359454605731;21.064436659556254;0.8274995127177854;0.016426817049825383;0.016575936587919192;0.6768647016124354;-1.0999961357240338;1.3107368792058753
76.643238;0.1450526302440753;0.10621509560782176;0.7294962110163785;0.1314554482715157;0.9180473646536791;0.15113643156634315;21.06494325965691;0.8275712077045706;0.016423768408899538;0.016575757233062188;0.6767670264904614;-1.099996124428443;1.3107537925022803
76.653238;0.1450689035818903;0.10622138848048474;0.729529199107868;0.1314208401877757;0.9179099665556566;0.15113677752608873;21.065331667750552;0.8276402382503356;0.016420580720440427;0.016575575932950223;0.6766712548945405;-1.0999961132115066;1.3107618491572064
76.663238;0.14508445257298946;0.10622789045747856;0.7295685555416385;0.13138642000282336;0.9177755560811357;0.15113693514659016;21.065612332614048;0.8277064172371005;0.016417264548475356;0.016575386661517897;0.6765774200215984;-1.0999961019196407;1.310761061899472
76.673238;0.14509918213572298;0.10623464823880611;0.7296137415546038;0.13135229071103233;0.9176444457124392;0.15113684700802207;21.065794809969567;0.8277695906889899;0.01641383384376133;0.016575183415916336;0.6764855021611128;-1.0999960903914465;1.3107514651086287
76.683238;0.14511303139617696;0.10624170057841288;0.7296641084341218;0.13131854870522544;0.9175169528186655;0.15113643729580692;21.065889606849268;0.8278296222862926;0.016410304762879573;0.016574960698747872;0.6763955047039735;-1.099996078477265;1.3107331773640132
76.693238;0.14512596939589953;0.10624907510432988;0.7297189398454252;0.13128529796517704;0.9173934255972189;0.15113561037019305;21.065909618140008;0.827886379617158;0.016406693905313158;0.016574714722470553;0.6763074612961492;-1.0999960660362775;1.3107064233706034
76.703238;0.14513798123982122;0.10625679053673932;0.7297775105512395;0.13125264428843095;0.9172741762498021;0.15113425906940903;21.06586914149025;0.8279397102502765;0.016403016835719327;0.016574443894969555;0.6762213882982213;-1.099996052940221;1.3106714194016538
76.713238;0.14514906067766103;0.10626486162028935;0.729839153688362;0.13122067475068486;0.9171594007713468;0.15113228395552797;21.065781493542108;0.8279894192538861;0.016399286541415842;0.01657414760429704;0.6761373100429138;-1.0999960391005268;1.3106282092696693
76.723238;0.14515920806486146;0.10627329206294332;0.7299032899577854;0.1311894532133245;0.9170491932448547;0.15112961125588747;21.065656670661813;0.8280353385415261;0.01639551274234155;0.01657382443029777;0.6760553538851786;-1.0999960245013503;1.3105765759398649
76.733238;0.14516842614658793;0.10628206327593456;0.7299693964463034;0.13115903453211591;0.9169436041746752;0.1511261945338988;21.065499473115715;0.828077439600107;0.016391703467994175;0.016573471498563978;0.675975769206309;-1.0999960092228773;1.3105161013627133
76.743238;0.1451767120887941;0.10629113889391476;0.730036981656249;0.1311294780034858;0.9168426786299727;0.1511220015503625;21.06530881321475;0.828115838799775;0.016387867386167987;0.016573085479442355;0.6758988468329731;-1.0999959934330379;1.3104463521087113
76.753238;0.14518405406833793;0.10630047798777616;0.7301055828699188;0.13110084807475297;0.9167464780755992;0.15111700963572625;21.065078656062305;0.8281507050763454;0.016384014011107267;0.01657266414791324;0.675824847815761;-1.099995977349153;1.3103670787646389
76.763238;0.14519043551009106;0.10631004007017723;0.7301747658877291;0.1310732003170885;0.9166550822624956;0.15111121479551612;21.064800174517494;0.8281821952969182;0.01638015218855399;0.016572206754518655;0.6757539670334605;-1.0999959612028505;1.3102783538888405
76.773238;0.1451958409263252;0.10631978397173099;0.7302441321874867;0.13104656797460984;0.9165685728161422;0.15110463157132575;21.06446373760384;0.8282104717287413;0.01637628909305192;0.016571712937754918;0.6756863128325653;-1.0999959452219044;1.3101806385412007
76.783238;0.14520025811607304;0.1063296672640506;0.7303133276821059;0.1310209713275749;0.9164870284543977;0.15109728580426043;21.064060279031175;0.8282357190397127;0.01637242983663764;0.016571181736018892;0.6756219390160991;-1.0999959296157995;1.31007476814047
76.793238;0.1452036785498279;0.10633964424993382;0.7303820586067311;0.13099643520299495;0.9164105794909516;0.15108921850226595;21.063582634866815;0.8282581112793516;0.016368577856779996;0.01657061168765337;0.6755608932899718;-1.0999959145550808;1.3099618305101834
76.803238;0.1452060979707872;0.1063496605956427;0.7304500968981489;0.1309729869172791;0.9163394641189904;0.15108048665919385;21.063025785343115;0.8282778102625477;0.01636473667673493;0.01657000057464756;0.6755032297223479;-1.09999590016113;1.309842989424193
76.813238;0.14520751467147244;0.10635964934066405;0.7305172461312935;0.1309506503512412;0.916273963201434;0.15107114735307448;21.06238557582605;0.828295015892482;0.016360910898508614;0.01656934427530802;0.6754490228495499;-1.0999958865214163;1.3097193675023011
76.823238;0.14520792844916156;0.10636953365080268;0.7305833138694019;0.13092945317329832;0.916214274887375;0.15106124560214818;21.06165766378561;0.8283099970118817;0.01635710475499652;0.016568636561560962;0.6753983810232681;-1.099995873714482;1.3095920302200474
76.833238;0.14520733941677763;0.10637923458334309;0.7306481383618734;0.13090942699777017;0.9161604695963823;0.1510508144506863;21.06083761427616;0.8283230643383952;0.01635332052814594;0.016567869892604937;0.6753514420978267;-1.0999958618181398;1.309462032010069
76.843238;0.14520574290183805;0.10638868198907062;0.7307116286766352;0.13089059771150008;0.9161124931257513;0.15103987767329854;21.05992164956206;0.8283345146030899;0.016349559156833594;0.01656703617863337;0.6753083782097103;-1.0999958508861396;1.3093304257669571
76.853238;0.14520312979585576;0.10639782347617255;0.7307737437995356;0.13087298942594172;0.9160701707231704;0.15102845356010655;21.058907288716608;0.828344606205477;0.016345822038141968;0.016566127423484286;0.6752693945635236;-1.0999958409198205;1.3091981827356818
76.863238;0.14519949249126526;0.10640662271232532;0.7308344169035725;0.1308566385709371;0.9160332627543305;0.15101654991369595;21.0577937455168;0.8283535597905769;0.016342112028785886;0.016565135694548063;0.67523470840592;-1.0999958318753087;1.3090661130635228
76.873238;0.14519482815839563;0.10641505506770253;0.7308935135054;0.1308415992028484;0.9160015349839401;0.15100415302102577;21.056582580686534;0.8283615362243203;0.016338433034473743;0.01656405266307896;0.6752045321543739;-1.09999582369702;1.3089348617627845
76.883238;0.14518914880970013;0.10642311108832841;0.7309508425134372;0.13082793472136078;0.9159747671124983;0.15099123341370504;21.055277982450384;0.8283686135221948;0.016334789104730442;0.01656287006126155;0.675179054527709;-1.0999958163413317;1.3088049002722406
76.893238;0.1451824979660616;0.10643079798216888;0.7310061689890373;0.13081569816777397;0.9159527356494535;0.15097776329499002;21.053884964834193;0.8283748141114726;0.016331184125862618;0.016561580778761544;0.6751584162127555;-1.0999958097718456;1.3086764809009992
76.903238;0.14517494972448272;0.10643812985439638;0.7310592213432358;0.1308049152756851;0.9159352106371743;0.1509637251045771;21.052406702019542;0.8283801420608583;0.01632762206006356;0.016560179450519474;0.6751426857913424;-1.0999958039326274;1.308549665212759
76.913238;0.1451665808043682;0.10644511336193954;0.731109692081059;0.13079558552770115;0.9159219497345946;0.1509491070035892;21.05084495507197;0.8283845903024124;0.016324107070920496;0.016558663090137208;0.6751318201820887;-1.0999957987251947;1.3084244012454211
76.923238;0.14515744147288812;0.10645173927213282;0.7311572502828659;0.1307876942039168;0.9159126651170924;0.15093388929175497;21.04920287899488;0.8283881842261761;0.01632064309035579;0.016557032109900133;0.6751256670312212;-1.0999957940237244;1.3083005404624575
76.933238;0.14514755557192532;0.10645798491666178;0.7312016088408014;0.13078122244372256;0.91590695726256;0.15091803724050357;21.0474859976379;0.8283910373950508;0.01631723360242285;0.01655528986100008;0.6751240495999394;-1.0999957897288686;1.3081778740519174
76.943238;0.14513693976663927;0.10646382327996548;0.7312426158832468;0.13077615632375758;0.9159042927373401;0.15090150670117183;21.04570171802118;0.8283933238875453;0.016313882812036818;0.016553440398419952;0.6751268154818255;-1.0999957857954117;1.3080562454229825
76.953238;0.1451256118785871;0.10646922982108525;0.7312803024834311;0.13077249158893037;0.9159040724107433;0.1508842471680952;21.043859482555337;0.8283952314100194;0.016310596632073085;0.016551487233760195;0.6751337821602071;-1.099995782201338;1.307935613649182
76.963238;0.14511359038462512;0.10647418660250672;0.7313148618372102;0.1307702209146694;0.9159057143117095;0.15086620673931148;21.04197052284425;0.8283970021915698;0.016307381610160054;0.016549434072083976;0.6751446671618211;-1.099995778920942;1.3078159998569694
76.973238;0.14510090128581096;0.1064786882409953;0.7313465710546171;0.13076931452415513;0.9159087028297547;0.15084734291658375;21.040047018501483;0.8283990072278422;0.016304244053546527;0.016547286022356802;0.6751590943730771;-1.0999957759447299;1.307697397209516
76.983238;0.14508758379505032;0.106482747521993;0.7313756953533654;0.1307697193412014;0.9159126115768632;0.15082761912841375;21.03810196007802;0.8284017355578471;0.016301191334649936;0.016545050603181042;0.6751767108054525;-1.0999957733015349;1.3075797456738183
76.993238;0.14507368497359882;0.10648639667819738;0.7314024271182272;0.13077137186310803;0.915917103807072;0.15080699248242774;21.036148814800598;0.828405710134723;0.01629823347719336;0.016542738486313095;0.6751973266159583;-1.0999957710449297;1.3074629907283493
77.003238;0.14505925414987722;0.10648968308579734;0.731426883568702;0.13077420217770186;0.9159219054234975;0.15078540760355463;21.034200216595938;0.8284114309505283;0.016295383667283694;0.016540363382472525;0.6752209255143138;-1.0999957692336215;1.3073471712160472
77.013238;0.1450443420227441;0.10649266034925071;0.731449145195407;0.13077813107041494;0.9159267582334069;0.15076279161976175;21.032267130565188;0.8284193853201725;0.01629265763981228;0.016537940829434807;0.6752475346026535;-1.0999957679241448;1.3072324612101165
77.023238;0.14502899606138514;0.10649538115497567;0.7314692702074447;0.1307830775563128;0.915931405164728;0.15073905350424774;21.0303589542936;0.8284300737291375;0.01629007153213732;0.016535486639958224;0.6752770999490448;-1.0999957671502674;1.3071191248650882
77.033238;0.14501325460677406;0.10649789633240116;0.7314872539746057;0.13078897072443918;0.9159356042531495;0.15071409211488995;21.028483773770624;0.8284439870172845;0.016287639437918482;0.016533015879714355;0.675309467980557;-1.099995766897208;1.3070074299436036
77.043238;0.14499714868674227;0.10650025731868297;0.7315030116624155;0.1307957519714032;0.915939100567015;0.15068780910016533;21.02664873471245;0.8284615432842205;0.016285372774742967;0.016530542868679898;0.675344414083652;-1.0999957671102698;1.3068975851689608
77.053238;0.14498070661031892;0.10650251704033852;0.7315164247301905;0.13080337400899664;0.9159415806840874;0.15066012283293986;21.024860406781833;0.8284830249932751;0.01628328140883104;0.016528082065355793;0.6753816592344706;-1.0999957677315804;1.3067897170192433
77.063238;0.14496395230667558;0.106504726069727;0.7315273887625274;0.13081180204834947;0.9159426860845126;0.15063097635455483;21.023125238844088;0.828508542476103;0.016281374540855875;0.01652564890068535;0.6754208854775657;-1.0999957687252104;1.3066838635539497
77.073238;0.14494690139610206;0.10650692715123203;0.7315358259693203;0.13082101241799204;0.9159420886863281;0.15060034270924824;21.021450351403033;0.8285380587834216;0.016279660539500612;0.016523260010857906;0.6754617503580538;-1.099995770086112;1.3065799730035594
77.083238;0.14492956108810837;0.106509151790386;0.731541670026599;0.13083099097481932;0.9159395695828194;0.15056823758902838;21.01984359240886;0.8285714852227926;0.016278146628760863;0.016520932791253422;0.6755038970891272;-1.0999957718475102;1.3064779536035582
77.093238;0.14491193499606225;0.10651141685323773;0.7315448393387762;0.13084174067676796;0.9159350197353324;0.15053471967986326;21.018312987232566;0.8286087934112769;0.016276838143632722;0.016518684157344768;0.675546958636418;-1.0999957740764308;1.306377737976752
77.103238;0.14489403251727673;0.10651372121208641;0.731545226971949;0.13085329657117095;0.9159283765190159;0.1504998621880735;21.016866713378818;0.828650060615264;0.01627573710587869;0.016516528965594388;0.6755905666554389;-1.0999957768497706;1.306279254439272
77.113238;0.14487587315222364;0.10651604757149744;0.7315427077289791;0.1308657290382517;0.9159195991413227;0.15046373211323832;21.01551224794207;0.8286954151452542;0.016274841831616094;0.016514479357584776;0.6756343626086503;-1.0999957802427704;1.3061823575066336
77.123238;0.14485747947399033;0.10651836871940802;0.7315371449904321;0.1308791234471977;0.9159086942767225;0.15042639954949702;21.014253502408188;0.8287449449810723;0.016274148337978536;0.01651254573614129;0.6756779993694364;-1.0999957843606476;1.3060867830104754
77.133238;0.14483887092558628;0.10652065271836987;0.7315284164864277;0.130893552931508;0.9158957302178132;0.15038794834485386;21.013088611626895;0.8287986569473947;0.01627365207659074;0.01651073813114223;0.6757211719649953;-1.0999957893763344;1.3059921327021056
77.143238;0.1448200650037333;0.10652286688793257;0.7315164457947956;0.13090906617470865;0.9158808492527636;0.1503484751591841;21.01201191387808;0.8288565082306814;0.016273348862447412;0.01650906671974743;0.6757636591454669;-1.09999579551717;1.3058979528917523
77.153238;0.14480107772271966;0.10652498104094721;0.7315011742154344;0.1309256894964811;0.9158642773253567;0.15030808426947329;21.011018097801397;0.8289184821509458;0.01627323547948564;0.016507541438950942;0.6758052988570925;-1.0999958030176555;1.3058038720948781
77.163238;0.14478191984191036;0.1065269668570247;0.7314824944142653;0.1309434373872927;0.9158462548000919;0.15026688071760272;21.010103606964886;0.8289846421240681;0.01627330971517457;0.0165061706648146;0.6758459343746941;-1.0999958120872368;1.305709713930372
77.173238;0.1447625933928013;0.10652879362520923;0.7314602273256868;0.13096232576770564;0.9158269366973442;0.15022496951566602;21.00926547607676;0.829055107220981;0.01627356886030943;0.01650495970224325;0.6758854013941595;-1.0999958228971687;1.305615585107739
77.183238;0.14474309376315317;0.10653043039373208;0.7314341547718427;0.1309823725032194;0.9158063910312172;0.1501824610447061;21.008500060841566;0.8291300061491886;0.01627400749205183;0.016503910204656847;0.6759235204950863;-1.0999958355784925;1.3055218865090532
77.193238;0.1447234162357804;0.10653185551819745;0.7314040865578816;0.13100358972807197;0.9157846565114881;0.1501394743210277;21.007802220746147;0.8292094670583191;0.01627461623593962;0.01650302079746451;0.6759600734048287;-1.099995850233052;1.3054291819790889
77.203238;0.14470356273047807;0.10653305460605741;0.7313699299664546;0.1310259878739897;0.9157617519508897;0.15009613736972557;21.007165166951417;0.8292936051377944;0.016275381900152697;0.016502288883891797;0.6759948029978481;-1.0999958669392098;1.305338018854734
77.213238;0.14468354380383128;0.10653400556605419;0.7313317060051452;0.13104958269629016;0.9157376266917526;0.15005258574930547;21.0065805531209;0.8293825101558158;0.016276288057231195;0.01650171269375264;0.6760274434922888;-1.099995885744441;1.3052488665082207
77.223238;0.14466337049378958;0.10653467641798968;0.7312895222409356;0.1310743857071099;0.915712127589343;0.15000896091991633;21.006038158349266;0.8294762476476003;0.01627731658269082;0.016501291380960875;0.6760577668594031;-1.0999959066797564;1.3051621693410949
77.233238;0.14464304358686333;0.10653504236054441;0.7312435721324658;0.131100389412381;0.9156850832663819;0.14996540779600145;21.005526674118173;0.8295748404798022;0.016278450901180946;0.01650102278697619;0.676085614792558;-1.099995929791947;1.3050783672260111
77.243238;0.14462255306943395;0.10653509837732937;0.7311941474300788;0.13112756460382258;0.915656440226603;0.14992206637505126;21.005036481648464;0.8296782539537572;0.01627967804743994;0.01650090124592677;0.676110888483047;-1.0999959551375693;1.3049978424912356
77.253238;0.14460188519363457;0.10653485468626729;0.731141610264837;0.1311558625434381;0.9156262725358464;0.14987906388115044;21.004560754042668;0.8297864157108861;0.01628098777744746;0.016500917599609987;0.6761335412893459;-1.099995982753681;1.304920891474035
77.263238;0.14458102777771387;0.10653432569400995;0.7310863428062496;0.13118521817897272;0.915594707295092;0.14983651339525922;21.0040933067466;0.8298992281807435;0.016282370772077268;0.016501060756809256;0.67615360999457;-1.09999601265453;1.304847765964744
77.273238;0.14455996850736033;0.1065335208447042;0.7310286904810077;0.13121555868886114;0.9155619115124998;0.14979450875153627;21.00362741478348;0.8300165583083784;0.01628381694050616;0.016501317730270318;0.6761712311653518;-1.0999960448452213;1.3047787267957724
77.283238;0.14453868326511335;0.10653243813825387;0.7309689262868978;0.131246809468083;0.9155281281298249;0.14975311677333797;21.00315677397424;0.8301382530987813;0.016285314203711324;0.01650167195476918;0.6761865997775093;-1.0999960793320973;1.3047140736834173
77.293238;0.14451712812904557;0.10653106226491947;0.7309072800643586;0.13127889382645627;0.9154936812092351;0.14971238572934684;21.002675869759468;0.8302641644353277;0.01628684871995887;0.016502103073163205;0.6761999119918725;-1.099996116113908;1.3046541366358198
77.303238;0.14449525594205134;0.10652936985275079;0.7308439959189325;0.131311734090701;0.9154589007845203;0.14967236979760407;21.002179983503247;0.8303941392834071;0.016288406407332215;0.016502588577535015;0.6762113339301501;-1.0999961551587563;1.3045992123776198
77.313238;0.14447304185762155;0.10652733901588482;0.7307793789967617;0.13134525267666852;0.915424002219925;0.14963314174910336;21.001665847106437;0.8305280072563885;0.01628997434151256;0.016503105370381597;0.6762209997966243;-1.0999961963983782;1.3045494990424655
77.323238;0.14445048328171262;0.10652495506722914;0.7307138160151121;0.13137937173967468;0.915389028168386;0.14959478066541793;21.00113144558335;0.8306655736192831;0.016291540499126914;0.016503631115276654;0.676229045334794;-1.099996239740335;1.3045050735729
77.333238;0.14442758430926295;0.10652220913180864;0.7306477400237544;0.1314140166391969;0.9153538791299927;0.14955735393384093;21.00057516643757;0.8308066269489004;0.016293093050532656;0.016504146013369813;0.6762356497088384;-1.09999628508842;1.3044659038072457
77.343238;0.1444043571102877;0.10651909296753757;0.7305815705494279;0.13144911818050928;0.91531836812699;0.1495209121035375;20.99999694945926;0.8309510082779623;0.016294620723066422;0.016504634715546668;0.6762410467251463;-1.0999963323698632;1.304431883713495
77.353238;0.14438082555899945;0.10651559671869701;0.7305156899395242;0.13148461349545673;0.9152822571878404;0.1494854927051666;20.999400639052354;0.8310986694521609;0.016296112426668757;0.016505087719037106;0.6762455213165014;-1.0999963815509275;1.3044028719242253
77.363238;0.14435701241397705;0.10651171477445104;0.7304504649622511;0.13152044931118392;0.9152452586934271;0.14945112033835756;20.99879398758983;0.8312496020419361;0.01629755585839018;0.016505501287744414;0.6762494049191183;-1.0999964326307496;1.3043787451923852
77.373238;0.144332929868468;0.10650745207848751;0.7303862756754002;0.1315565783216886;0.9152070180380334;0.1494178031138282;20.99818649633367;0.8314037125880404;0.01629893762468164;0.01650587494580446;0.6762530381036181;-1.099996485630212;1.3043594257318054
77.383238;0.14430857844582576;0.10650282170043389;0.7303235107900379;0.1315929481147971;0.915167104833846;0.1493855320521469;20.997587361039677;0.8315608248190592;0.016300245405992633;0.016506207833629324;0.6762567063245776;-1.0999965405912047;1.3043448164800193
77.393238;0.14428394934810648;0.10649783480700763;0.7302625197238484;0.13162949402221502;0.9151250134866441;0.1493542848288847;20.997004147339368;0.8317207732739611;0.016301469952507957;0.016506497036898656;0.6762606120980247;-1.0999965975714747;1.3043347382118602
77.403238;0.14425903491004874;0.10649249025560828;0.7302035515021092;0.13166613748142533;0.9150802009517204;0.14932403566963814;20.9964428276102;0.8318833877310954;0.016302605337580777;0.016506738562642682;0.6762649018067319;-1.0999966566274282;1.304328949522583
77.413238;0.14423383632027073;0.10648677765350183;0.7301467339434402;0.13170278615295766;0.9150321485693264;0.14929476580016576;20.99590957040095;0.8320483874879866;0.016303648284665496;0.01650692871419072;0.6762697022848676;-1.0999967178039574;1.3043271649163373
77.423238;0.1442083583192739;0.10648069408402128;0.7300921024814063;0.13173933955297099;0.914980367593622;0.1492664651186106;20.995412508893814;0.8322153902574343;0.016304597092513275;0.016507064146930633;0.6762751367112623;-1.0999967811311349;1.3043290081276704
77.433238;0.14418260415439157;0.1064742526503699;0.7300396348963812;0.1317756977789255;0.914924364280749;0.14923912882402235;20.99496105288278;0.8323840398351479;0.01630545009933737;0.016507141151855843;0.6762813410484538;-1.099996846621826;1.3043339666799436
77.443238;0.14415658384142235;0.1064674758687518;0.729989286229262;0.1318117602605382;0.9148636459451858;0.14921275220941116;20.99456283879147;0.8325540846319895;0.016306204853131598;0.016507155931136223;0.6762884921795453;-1.0999969142733497;1.304341402226017
77.453238;0.14413032258909814;0.10646038916576009;0.7299410428731622;0.13184741553679594;0.9147977620348264;0.14918732443827806;20.994220940607327;0.8327253842882287;0.016306858627032236;0.016507105901703425;0.6762968047450016;-1.0999969840707555;1.3043505606846673
77.463238;0.14410385710187498;0.10645302122968991;0.7298949373506036;0.13188253686566617;0.9147263159260365;0.14916283308419662;20.993933969044765;0.8328979190287861;0.01630740926737498;0.016506990560999645;0.6763064862719267;-1.0999970559879158;1.3043605686337554
77.473238;0.14407722747142454;0.10644540402053579;0.7298509873389246;0.13191698982251165;0.9146489350272279;0.14913927440583935;20.993699149526734;0.8330717622282031;0.016307855655687348;0.016506811992396356;0.676317689507142;-1.099997129978187;1.30437049277382
77.483238;0.14405047045077468;0.10643756597489229;0.7298091674063399;0.1319506454453171;0.9145652823542079;0.14911664623989793;20.993515137655542;0.8332469845254076;0.016308198371067385;0.01650657527558567;0.6763304939904684;-1.0999972059681273;1.304379456129076
77.493238;0.14402361881403378;0.10642952379418787;0.7297694599660884;0.13198339199291378;0.9144751240876907;0.14909493243220706;20.99338162251662;0.8334235803186171;0.016308440421025694;0.016506287650802202;0.6763449280787353;-1.0999972838749812;1.3043867145469188
77.503238;0.14399670765653538;0.10642127941335505;0.7297318668710894;0.13201514579147844;0.91437832297101;0.14907410557424344;20.99329735694772;0.8336014905176936;0.016308587017006427;0.016505956628320398;0.676361018190705;-1.0999973636288842;1.3043916437792116
77.513238;0.1439697801287557;0.10641281740000764;0.7296963751962751;0.13204585951508174;0.9142747672877153;0.14905414326743777;20.9932603826694;0.8337806970959949;0.01630864495454159;0.016505588807436168;0.6763788440942321;-1.0999974451851544;1.3043936911175287
77.523238;0.14394289227703808;0.1064041051606938;0.7296629758078945;0.13207551912176543;0.9141643712389853;0.1490350342722555;20.993269773603505;0.8339612796953968;0.01630862246525203;0.016505189859226322;0.6763985657809573;-1.0999975285412982;1.3043923853112758
77.533238;0.14391611127301748;0.10639510255358885;0.7296316823792687;0.1321041299886689;0.9140471109598013;0.14901676984716733;20.993325227398074;0.8341433519643875;0.016308528353746105;0.01650476434522869;0.6764204068737889;-1.0999976137484966;1.3043873878767314
77.543238;0.14388950312039037;0.10638577126558799;0.7296025203933892;0.13213170382305997;0.9139230083112055;0.1489993361384257;20.9934252710362;0.8343269492397335;0.01630837051053333;0.016504314772062923;0.6764446253669482;-1.0999977008948398;1.3043784786175372
77.553238;0.1438631312948372;0.10637607543533592;0.729575577424612;0.1321582514235788;0.9137920937988468;0.14898271514423075;20.993567568868507;0.8345119858754119;0.016308156038739044;0.01650384152823078;0.6764714838184324;-1.0999977900855762;1.304365466594353
77.563238;0.1438370720200417;0.10636597995725473;0.7295510578179588;0.13218378232157466;0.9136543980798971;0.14896689276071765;20.99375106896538;0.8346982981048483;0.016307892539032844;0.016503344136063032;0.676501204087968;-1.099997881442937;1.3043481077999426
77.573238;0.14381141494598362;0.10635545289653033;0.7295292311893629;0.1322083097419103;0.9135099631402781;0.14895186764259474;20.993977547871527;0.834885703977273;0.016307588994749805;0.016502822170163856;0.6765339077972331;-1.0999979750957827;1.304326088305458
77.583238;0.1437862368090759;0.10634447356280555;0.7295103613108899;0.13223185092821213;0.9133588416623379;0.14893764450264346;20.994251761531707;0.8350740100010345;0.01630725656344477;0.016502275576332482;0.6765695701601768;-1.0999980711538484;1.3042990912755226
77.593238;0.1437615778145725;0.10633304241169501;0.7294947192701121;0.13225442287461975;0.9132011221666403;0.1489242171291036;20.994580707142447;0.8352629670254379;0.01630690849298142;0.01650170442238448;0.676608029912789;-1.0999981696903895;1.3042668889468843
77.603238;0.14373744282869544;0.10632118132071527;0.7294825988077036;0.13227604121596093;0.9130370259675742;0.14891156344451598;20.994972748991202;0.8354522355485051;0.016306558260544397;0.016501108006517357;0.6766490413860787;-1.0999982707326594;1.3042293525636461
77.613238;0.14371381310008854;0.10630892201537316;0.7294742486222368;0.13229671663321144;0.9128669986911476;0.1488996500218294;20.995437080226196;0.8356413806746171;0.016306218251896775;0.016500484519400078;0.6766922911364834;-1.0999983742638753;1.3041863837903764
77.623238;0.14369065357151098;0.10629629496934624;0.72946979737852;0.13231645095568426;0.9126916797280195;0.14888843325376713;20.995983061791144;0.8358298897088666;0.016305900739907432;0.01649983179948938;0.6767373862920074;-1.0999984802379934;1.304137860974766
77.633238;0.1436679176767895;0.1062833286291033;0.7294692519166023;0.13233524687669432;0.9125117458231131;0.1488778614127756;20.99661866169869;0.8360172323464261;0.016305618765660265;0.016499148725515583;0.6767839051190556;-1.0999985885841064;1.3040836463244796
77.643238;0.143645554966612;0.10627005821287891;0.7294725360325134;0.13235311359057025;0.9123277685532493;0.1488678836787262;20.997348363152074;0.8362029338221669;0.016305385261784305;0.01649843608574357;0.6768315238030124;-1.0999986991878625;1.3040236850512499
77.653238;0.14362352636304868;0.10625653160529619;0.7294795076020821;0.13237004800282706;0.9121402308000484;0.14885845790312058;20.99817177249136;0.8363865786976526;0.01630521169199502;0.01649769533945768;0.6768801435312866;-1.0999988118660506;1.3039581324373306
77.663238;0.14360181472818181;0.10624280256976255;0.7294899521597769;0.132386021668386;0.9119496576999774;0.14884955019469923;20.999083579062443;0.8365677284058931;0.016305106392805798;0.0164969263264363;0.676929922601788;-1.099998926371117;1.30388734458136
77.673238;0.14358041518681966;0.1062289227307093;0.7295035943604763;0.132400993850127;0.9117566743396706;0.14884113345508893;21.000075006367233;0.8367458142778538;0.016305073234574956;0.016496126663535234;0.6769811756694581;-1.0999990424327228;1.3038117634353004
77.683238;0.14355931884525555;0.10621494172105286;0.7295201435885893;0.13241492453762777;0.9115619270334517;0.14883318971560983;21.001136724071827;0.8369200956725302;0.016305112886549823;0.01649529292975414;0.6770342044279578;-1.0999991597814722;1.303731861240535
77.693238;0.14353851126737194;0.10620090315874665;0.7295393429914329;0.132427772282726;0.9113660062027354;0.1488257109588689;21.00226173786094;0.8370897250732419;0.01630522577678359;0.016494421757784136;0.6770891572877408;-1.0999992781367973;1.3036481792385708
77.703238;0.14351798739847635;0.10618683254543466;0.7295609460351618;0.13243948910247516;0.9111694608046353;0.14881869199125822;21.00344591959328;0.8372538545058898;0.01630541378382382;0.016493509765835867;0.6771460051831665;-1.099999397213575;1.3035613604142926
77.713238;0.14349776479165907;0.10617273416392829;0.729584613681853;0.13245002400624215;0.910972836466481;0.1488121166193674;21.00468661578385;0.8374117005374302;0.016305680389520457;0.016492552966230638;0.6772046357201459;-1.0999995167536676;1.3034720510173847
77.723238;0.14347787612969634;0.10615859989115807;0.7296098587769275;0.13245933104996677;0.9107766918549992;0.14880594959255564;21.005982286364137;0.8375625531856218;0.01630603047020376;0.01649154648742571;0.6772649104150098;-1.0999996365328775;1.303380717489484
77.733238;0.14345834761636023;0.10614441385598046;0.7296360844252451;0.13246737303560893;0.9105816204333864;0.14880013999996378;21.007333844837515;0.837705758551999;0.016306469705238524;0.016490484331585432;0.6773266109803451;-1.099999756332029;1.3032875951532135
77.743238;0.14343918664053454;0.1061301532933303;0.7296626431551528;0.13247412043231066;0.9103882609877054;0.14879462795897627;21.00874573083552;0.8378407093305227;0.016307003081475323;0.016489359669841785;0.6773894071195806;-1.0999998758968195;1.3031928670613013
77.753238;0.14342038790358463;0.10611579664788363;0.7296888739001929;0.13247954515883245;0.9101972557777378;0.1487893506533424;21.010225494869644;0.8379668662441587;0.016307633394907647;0.01648816615011049;0.6774528897569609;-1.0999999949173487;1.3030968917632855
77.763238;0.14340194142474214;0.10610133508916039;0.7297141038156649;0.1324836164488715;0.9100091961252402;0.14878424761210848;21.011781710197297;0.8380838163495197;0.016308360752773546;0.016486898780269234;0.6775166167506941;-1.100000113046366;1.3030002182860527
77.773238;0.14338382569971747;0.10608677570569816;0.7297376540036853;0.1324863100905352;0.909824624491561;0.14877926318205045;21.01342117369406;0.8381913084679217;0.01630918255700961;0.016485553745755076;0.6775802121419469;-1.1000002299308542;1.302903392054527
77.783238;0.14336599800293487;0.1060721360063152;0.729758889965509;0.13248761834679215;0.9096440639387953;0.14877434548068466;21.015147761403327;0.8382891944304484;0.016310093952567807;0.01648412826285315;0.6776434618003115;-1.1000003452258311;1.3028068158254824
77.793238;0.14334839631803248;0.10605743976425239;0.7297772663408684;0.13248754645673833;0.9094679902160844;0.1487694429597608;21.016962822492076;0.8383773395184115;0.01631108900631454;0.016482620697685007;0.6777062735598436;-1.1000004585983907;1.302710790019567
