time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.803238;0.14333094919779965;0.10604271192957077;0.7297923583702035;0.13248610746512093;0.9092967759697349;0.1487645072885892;21.018864776083603;0.8384556225471564;0.01631216151051132;0.016481030175166268;0.6777685901974592;-1.1000005697225317;1.3026155791328744
77.813238;0.14331358765778734;0.1060279666486372;0.7298039066640161;0.1324833267673207;0.9091307182087823;0.1487595044494682;21.020848871486887;0.8385239821425982;0.016313304524471092;0.01647935583516052;0.6778303867073477;-1.1000006782619278;1.30252140933503
77.823238;0.14329624927370616;0.10601319894178357;0.7298117932596786;0.13247924785655246;0.9089701056323858;0.14875441901434944;21.02290882011924;0.8385823793662129;0.016314509101165473;0.016477596201639255;0.6778917012019345;-1.1000007838734938;1.3024284454263508
77.833238;0.14327887374787193;0.1059983846859821;0.7298159538037189;0.13247392769544347;0.9088151932712847;0.14874925165876848;21.025038137272226;0.8386307581984676;0.016315764005393075;0.016475749094272605;0.677952627074463;-1.1000008862453818;1.3023367642554249
77.843238;0.1432614032231596;0.10598348209382731;0.7298163772585102;0.13246742528722946;0.9086661630478581;0.14874402431781714;21.027229793558025;0.8386691237890024;0.01631705790792041;0.016473813113641513;0.6780132793018218;-1.1000009851361647;1.3022463584881012
77.853238;0.14324378505030083;0.10596843654701274;0.7298131794406687;0.13245979299033833;0.9085231850173897;0.14873878613930008;21.02947654843321;0.8386975934760392;0.016318382009880825;0.016471789950779542;0.6780737998131839;-1.100001080382119;1.302157229957463
77.863238;0.14322596802691123;0.10595319187104318;0.7298065979374102;0.13245107598320469;0.9083864770567338;0.1487336068730677;21.031772891155097;0.8387163293181652;0.016319730074250464;0.016469685085170903;0.6781344316535575;-1.1000011718756526;1.302069498565874
77.873238;0.14320789885031068;0.10593770417408277;0.7297969171620146;0.1324413194260075;0.9082563001440465;0.1487285680228661;21.034116003077656;0.8387254788948814;0.016321096557789728;0.016467506560784304;0.6781955621473293;-1.100001259542744;1.301983394713098
77.883238;0.14318952699584367;0.10592194834574603;0.7297844447117876;0.13243057426633192;0.908132963786341;0.14872376357489508;21.03650418111714;0.8387251669914921;0.01632247531979557;0.016465263664197975;0.6782576483054377;-1.1000013433258196;1.3018991735095877
77.893238;0.1431708093329981;0.10590590997258932;0.7297695563838822;0.13241889681501987;0.9080168805991542;0.1487192983204143;21.038935013013884;0.8387155060509789;0.01632385905391127;0.016462966547533254;0.6783210997941189;-1.1000014231630288;1.3018170301772325
77.903238;0.14315170271842342;0.10588957655229335;0.7297527274156311;0.13240634835443366;0.9079085841580716;0.14871527066540657;21.041405792785078;0.83869666199056;0.01632523862329526;0.01646062624082177;0.6783862271331298;-1.1000014989788238;1.3017370642092643
77.913238;0.1431321555385229;0.10587294141260935;0.7297344918611468;0.13239299945151123;0.9078085957091065;0.1487117555029143;21.043914566732415;0.8386689427979137;0.016326603446491235;0.01645825418339892;0.6784532891554285;-1.1000015707010167;1.3016594056436306
77.923238;0.14311211386468584;0.10585600784676326;0.7297153656182642;0.13237893211268234;0.9077172744363845;0.14870881331184224;21.046459664361414;0.8386327950006456;0.016327943035096906;0.016455861608611292;0.6785225841351379;-1.100001638280555;1.3015844297863297
77.933238;0.14309153414729747;0.10583878237738752;0.7296957886479779;0.1323642303162428;0.9076348548766673;0.14870651684974415;21.04903867214652;0.8385887027071742;0.016329247885657955;0.01645345949636369;0.678594440501366;-1.1000017016833121;1.301512795135983
77.943238;0.14307038848435755;0.10582126539798045;0.729676101422635;0.1323489645918321;0.9075615615662583;0.1487049609482017;21.051648155067806;0.8385370942620557;0.01633050970861326;0.016451058624674022;0.6786691021855025;-1.1000017608727444;1.3014452496751194
77.953238;0.14304866392023236;0.10580344985355811;0.7296565812856286;0.13233318477905995;0.9074976395401712;0.14870424849513172;21.054284423331453;0.8384783396985597;0.0163317215569395;0.016448669266251825;0.6787466989253158;-1.100001815815615;1.3013824197833777
77.963238;0.14302636420119064;0.1057853276948227;0.7296375191007257;0.13231692244888502;0.9074433354284457;0.14870447670050083;21.056944847724523;0.8384128137187818;0.016332877911376373;0.01644630102821811;0.6788273305881413;-1.1000018664972144;1.3013247764260898
77.973238;0.1430035161945199;0.10576689733010602;0.729619242318952;0.1323001960250809;0.9073988490986897;0.14870573717232521;21.059627868863704;0.8383409217993317;0.016333974389869343;0.016443963292125625;0.6789111228478515;-1.1000019129258718;1.3012727177623573
77.983238;0.1429801740426704;0.10574816730735823;0.7296020679304293;0.13228301531670147;0.9073642252503232;0.14870812318396223;21.06233137588622;0.8382630790318691;0.01633500604929438;0.016441665447196982;0.6789982211314824;-1.100001955129882;1.3012265901288522
77.993238;0.14295641718806867;0.1057291526178975;0.7295862632454576;0.13226538332178978;0.9073392695693986;0.14871172987255615;21.065051560080196;0.8381797417840586;0.016335965738187144;0.016439415716837436;0.6790887639072902;-1.1000019931524292;1.3011866644493888
78.003238;0.142932342931295;0.10570986941503684;0.7295720425955825;0.13224729769914598;0.9073236202763223;0.14871663585126166;21.067782304974006;0.8380914578283206;0.016336844833071906;0.01643721949446338;0.6791828596294166;-1.1000020270442505;1.301153160188175
78.013238;0.14290804985165328;0.105690338771694;0.7295595674149543;0.13222875445291343;0.9073168972207066;0.14872288018522037;21.070514422641278;0.8379987950058734;0.016337634800687926;0.01643507923451353;0.6792805928289712;-1.100002056857015;1.301126297200835
78.023238;0.14288362235743526;0.1056705905094955;0.7295489442534386;0.13220975117865513;0.9073187588840037;0.14873045965800466;21.07323642380263;0.8379022087017622;0.016338327327946343;0.016432995647638494;0.6793820643206027;-1.100002082649824;1.301106360233609
78.033238;0.1428591320105448;0.10565065525514929;0.7295402340498927;0.13219029121054118;0.9073288662174105;0.14873934319926235;21.075937365322886;0.8378020080147669;0.01633891400785471;0.01643096845698584;0.6794874331309853;-1.1000021044947697;1.3010937276087153
78.043238;0.14283464108736982;0.10563055365149998;0.7295334359966165;0.1321703895984072;0.9073468083432553;0.1487494861975281;21.078609671557686;0.8376984220688425;0.016339386742290286;0.016428996674920256;0.679596904419977;-1.100002122457155;1.301088826470281
78.053238;0.1428101942025501;0.1056102925127772;0.7295284164612581;0.13215007824399172;0.9073720702383482;0.14876084042682047;21.081249491530848;0.8375916619799424;0.016339738385521153;0.016427078515068288;0.6797106515740272;-1.1000021365723296;1.301092085063377
78.063238;0.1427858165162101;0.10558987025911593;0.7295248720922429;0.13212940419099772;0.907404124420052;0.14877336279101022;21.08385402407154;0.8374819396070915;0.016339963797069562;0.016425210177317653;0.6798287411643207;-1.1000021468470338;1.3011038767733893
78.073238;0.14276152336043563;0.10556929079248142;0.7295224143385632;0.13210841920611696;0.9074425575345125;0.14878702254956447;21.08641909578794;0.8373694935132305;0.016340061028321955;0.01642338495138267;0.6799511217555957;-1.1000021532751947;1.3011244229091063
78.083238;0.14273732190893665;0.10554857362112262;0.7295206988757594;0.1320871720484512;0.9074871162934783;0.14880180350092906;21.088939900762057;0.8372546192532844;0.01634003130213234;0.01642159439410123;0.6800776653290014;-1.1000021558475135;1.3011537092721648
78.093238;0.1427132074241748;0.10552775219221783;0.7295194934012504;0.13206570954888136;0.9075376933439213;0.14881769736322317;21.091412151706315;0.8371376605373669;0.01633987762720961;0.01641982994803236;0.6802082022774187;-1.1000021545582814;1.3011914529429436
78.103238;0.14268916476836707;0.10550686894429881;0.7295186692584685;0.13204408514230334;0.9075942869545384;0.14883468960358923;21.09383108735927;0.8370189811378687;0.016339602930900858;0.016418083239296426;0.6803425010127313;-1.1000021494197691;1.3012371368870788
78.113238;0.14266517115732835;0.10548597441586953;0.7295181415513652;0.1320223708595615;0.9076569498948854;0.1488527537811037;21.096190830585364;0.8368989280181189;0.016339209078523452;0.016416346367451935;0.6804802278893065;-1.1000021404626834;1.3012901012782954
78.123238;0.14264120315747422;0.10546512880200805;0.729517820519948;0.13200065955620538;0.9077257472078042;0.1488718655301544;21.098485725248977;0.836777764022529;0.01633869741980816;0.01641461306091622;0.6806209673835066;-1.1000021277134164;1.3013495930398757
78.133238;0.14261725111191564;0.10544440030610511;0.7295175914205317;0.1319790590804636;0.9078007113970494;0.14889202278366992;21.100711783245153;0.8366556131311175;0.016338069860703002;0.01641287822297083;0.6807642774927257;-1.1000021111764526;1.3014147718087679
78.143238;0.14259332859353138;0.10542385751258712;0.729517265659053;0.13195769404696328;0.9078818234423858;0.148913254544866;21.102867388169173;0.8365324907112075;0.016337329764232418;0.016411134881842634;0.680909698820548;-1.1000020908232644;1.3014848400887062
78.153238;0.14256946976690196;0.10540356213092683;0.7295165291333889;0.13193670894483103;0.9079690375390861;0.14893560543267467;21.104953226320294;0.836408395790995;0.0163364827155952;0.01640937265810298;0.6810567593197957;-1.1000020665828734;1.3015592774078246
78.163238;0.1425457209792908;0.10538356835763817;0.7295149463439551;0.13191626009054053;0.9080622633367176;0.14895910348605407;21.10697090409283;0.8362833833495937;0.01633553641963806;0.016407579956341477;0.6812050380682266;-1.1000020383626565;1.301637900351291
78.173238;0.1425221306098264;0.10536392647666015;0.7295119879403065;0.1318965028411761;0.9081612704469474;0.14898374267150594;21.108921559692494;0.8361575728840643;0.016334499679725997;0.016405746871925215;0.6813542396289224;-1.1000020060903082;1.301720667409746
78.183238;0.14249874022043882;0.10534468718999941;0.7295070466994342;0.13187757994436444;0.9082656366995351;0.1490094905515997;21.1108054946082;0.8360310865240084;0.016333381970126723;0.01640386726084469;0.6815042222913266;-1.100001969731954;1.3018074873785965
78.193238;0.1424755878825945;0.10532590176620721;0.7294994750575848;0.1318596111169903;0.9083748524124104;0.14903630307357907;21.112622536572275;0.835903986896462;0.016332193223442065;0.016401939737277594;0.6816549404594006;-1.1000019292786922;1.301898202104181
78.203238;0.14245272535110112;0.10530761621677848;0.7294886632258626;0.13184269163016282;0.9084884771810017;0.14906413019373896;21.114373349366485;0.8357763155325593;0.016330942639682287;0.016399966259963174;0.6818063262030757;-1.1000018847228827;1.3019926409187728
78.213238;0.14243022425091992;0.10528986976827256;0.7294741148572368;0.13182690240181721;0.908606179729117;0.1490929138044572;21.11606085469614;0.8356481796716664;0.016329637811967786;0.01639795024383585;0.6819582510550656;-1.100001836049277;1.302090610564644
78.223238;0.14240815777870355;0.10527269905359371;0.7294554947486275;0.1318123191378763;0.9087276949241619;0.14912258532970704;21.117690462367506;0.8355197482588326;0.016328284374812947;0.01639589741768765;0.6821106118240486;-1.100001783247716;1.302191798020082
78.233238;0.14238658488697917;0.10525613743364272;0.7294326736162374;0.13179901163487492;0.9088528049693746;0.14915306148496532;21.119268912127716;0.8353911699062045;0.01632688463235208;0.016393817908520864;0.6822633994882034;-1.1000017263244295;1.3022957281237568
78.243238;0.14236555241282564;0.10524020932535902;0.7294057602121057;0.13178703762383462;0.9089813457674907;0.14918424702081712;21.12080248930275;0.8352625358219318;0.016325436594519988;0.01639172615777859;0.6824166568924289;-1.100001665310994;1.302401891910527
78.253238;0.1423450970378536;0.10522492455439819;0.7293750681386206;0.1317764411452603;0.9091131821185117;0.14921605864529167;21.12229636263285;0.8351339046588013;0.016323935702135924;0.01638963859576776;0.6825704036145317;-1.1000016002855566;1.302509905360378
78.263238;0.1423252435453404;0.10521027593365515;0.7293410194616347;0.1317672555673328;0.9092481590537388;0.149248457318723;21.123755262090697;0.8350053178788954;0.016322377899896975;0.016387571195717095;0.6827246283245407;-1.1000015313851417;1.3026195013886879
78.273238;0.142306007836323;0.10519624499002507;0.7293040383217431;0.13175950101707817;0.909386111717977;0.14928145735406695;21.125183383732665;0.8348767748363203;0.0163207612876154;0.016385538243844838;0.68287933089696;-1.1000014587926819;1.3027303610375602
78.283238;0.14228739733817655;0.10518281532700487;0.7292644906449296;0.13175318258940855;0.9095269186348152;0.14931510353883076;21.1265832095866;0.8347481939451695;0.016319085539187456;0.016383552302611428;0.6830345319481717;-1.1000013827216122;1.302841947940282
78.293238;0.14226940645105654;0.10516998561668717;0.7292226908338214;0.13174829820649273;0.909670525397251;0.14934944038458392;21.12795490956901;0.8346194118813464;0.016317350969159896;0.016381624427317016;0.6831902281027771;-1.1000013034221257;1.3029534740754969
78.303238;0.142252012196018;0.10515777251925741;0.7291789404027074;0.13174484002913192;0.909816919462479;0.1493844939723297;21.129296607130648;0.834490236132905;0.01631555893004971;0.016379764263896524;0.6833463585812455;-1.1000012211939059;1.3030640049416542
78.313238;0.14223517052948156;0.10514620174562929;0.72913358881303;0.1317427830776186;0.9099660886754872;0.14942026868393785;21.130604652032638;0.8343605166271658;0.01631371194321743;0.016377980431398324;0.6835028418603255;-1.1000011363663504;1.3031726050437575
78.323238;0.14221881978821935;0.10513529641463655;0.7290871162462839;0.13174207724217096;0.910118043573584;0.1494567529057514;21.131873359833037;0.834230173694767;0.0163118125464209;0.016376280705586426;0.6836596543748962;-1.1000010492554457;1.3032783979190912
78.333238;0.1422028975366329;0.10512507057121111;0.7290401463619836;0.1317426499565376;0.9102728611702078;0.1494939211886605;21.133094571662042;0.83409910576937;0.016309862615719393;0.016374671571844208;0.6838168622325221;-1.1000009601543002;1.3033805272215275
78.343238;0.14218736560643455;0.10511552922482728;0.7289933467394295;0.1317444150887321;0.910430662376573;0.1495317284769241;21.13425779649506;0.8339670391104163;0.016307863765512225;0.016373157698646584;0.6839745707720131;-1.1000008693641345;1.3034781084725462
78.353238;0.14217222456632145;0.10510667139352008;0.7289473502110743;0.13174728026027635;0.9105915708612903;0.14957011069593756;21.135351382654907;0.8338335205880204;0.016305818244330243;0.01637174188684758;0.6841328410894965;-1.1000007772102631;1.3035702119831507
78.363238;0.14215749961457602;0.1050984892342404;0.7289027458474644;0.13175114590920697;0.9107557052361804;0.1496090002533715;21.136364758821852;0.8336980652310915;0.016303729658030435;0.016370425860725058;0.6842916251394522;-1.1000006840243888;1.3036558620973417
78.373238;0.14214320953035334;0.10509096196779123;0.7288600452524532;0.13175590073054755;0.9109232209084347;0.14964833822898502;21.13729011919733;0.8335602837664831;0.01630160269787135;0.016369210923494366;0.6844507701050331;-1.1000005901284828;1.3037340682740162
78.383238;0.14212934922708476;0.10508405144729824;0.7288196619563128;0.1317614220314401;0.9110943648023672;0.1496880674007959;21.138122276367234;0.8334199398087986;0.01629944261217181;0.016368096951179766;0.6846101052557633;-1.100000495830796;1.3038038859574599
78.393238;0.14211589669128397;0.10507770243312924;0.7287819786515043;0.1317675793419771;0.9112694439815265;0.14972811906641537;21.138858248435515;0.8332769978483511;0.01629725511567096;0.016367080826830645;0.684769532756128;-1.1000004014093911;1.3038644890002031
78.403238;0.142102824467995;0.10507184676638066;0.7287474093978421;0.1317742374223035;0.9114487392045444;0.1497684131039559;21.13949721083929;0.8331316393192341;0.016295046019570374;0.01636615618841277;0.6849290587679362;-1.1000003070890998;1.303915239014089
78.413238;0.14209010068615346;0.10506641344549428;0.7287163690296843;0.13178126179882255;0.9116324851443954;0.14980887496583223;21.140039519375506;0.832984162542892;0.01629282093379767;0.01636531454829884;0.6850887726498309;-1.100000213046264;1.3039557121007912
78.423238;0.14207768930142195;0.10506134228704449;0.728689240885408;0.13178852993661197;0.9118209028366697;0.14984945504691496;21.14048522482687;0.8328348408490597;0.016290585775739164;0.016364546921200845;0.6852488160088379;-1.100000119439942;1.3039856908622967
78.433238;0.14206555475527236;0.10505659047433383;0.7286664135644041;0.13179594389369997;0.912014223813334;0.14989012985408612;21.140833723978822;0.8326839092485048;0.016288347310508537;0.01636384475397219;0.6854093934619738;-1.1000000264340333;1.3040051409474684
78.443238;0.14205366816010165;0.10505212545003471;0.728648272512737;0.13180343565997105;0.9122127295618537;0.1499308821031052;21.141084909016435;0.8325316413741245;0.01628611291875121;0.016363199698338764;0.6855707989460981;-1.0999999341933415;1.304014134293421
78.453238;0.1420420135636334;0.10504791791889473;0.7286351031830652;0.13181096467264172;0.9124167825920252;0.1499716817063188;21.141240919201298;0.8323783478812194;0.016283889754801516;0.016362602869412764;0.6857333736685184;-1.0999998428753532;1.3040127781679998
78.463238;0.14203059014141223;0.10504394493491596;0.7286270389102542;0.13181850919877255;0.9126267520361439;0.15001248392913458;21.141306548552343;0.8322242817471294;0.0162816840308427;0.016362044706062395;0.6858974255574493;-1.0999997526265524;1.304001227312732
78.473238;0.14201940893930687;0.10504019041038486;0.728624102606049;0.13182604662581368;0.9128428427655825;0.15005323347454605;21.14128762737781;0.8320695951011173;0.016279500340417072;0.01636151606334405;0.6860631998458269;-1.0999996635640723;1.3039796902407568
78.483238;0.14200848473431626;0.10503664423448457;0.7286262552106001;0.13183353654684282;0.9130650030223645;0.15009386920892157;21.141189484070807;0.8319144436527008;0.016277339993867938;0.01636100939637656;0.6862308900678676;-1.0999995757659158;1.3039483978231323
78.493238;0.14199782546930995;0.1050333075741196;0.728633412416481;0.13184092399999484;0.9132930337716764;0.15013433319434363;21.14101581774789;0.8317591294124372;0.016275199841606837;0.01636051863332716;0.6864006788106517;-1.0999994892976677;1.3039076193988999
78.503238;0.14198742606826548;0.10503018843460188;0.7286454598218788;0.1318481484379632;0.9135267538921448;0.1501745728321853;21.140767420725997;0.8316041288735876;0.01627307408229179;0.01636003804567284;0.6865728111442062;-1.0999994042366565;1.303857720491777
78.513238;0.1419772682825859;0.10502728421312496;0.7286622584910467;0.13185514292826384;0.9137660062716157;0.15021453533203535;21.140442475634718;0.8314500301428323;0.016270957457849216;0.016359561511152046;0.6867475951743738;-1.0999993206593897;1.303799168214546
78.523238;0.1419673210545781;0.10502457324239053;0.728683635372567;0.13186183381812175;0.9140105411231503;0.1502541650294184;21.14003764054013;0.8312974394676172;0.01626884643618814;0.016359082593903118;0.6869253110144641;-1.09999923860852;1.3037324190230246
78.533238;0.14195754169400404;0.10502201886299846;0.7287093948029966;0.13186815331735116;0.9142599536288619;0.15029340440363087;21.13954697757938;0.8311468662453041;0.016266738342218118;0.016358595299344608;0.6871061629212025;-1.0999991580639905;1.3036577569961958
78.543238;0.14194788054741797;0.10501957314099244;0.7287393390714045;0.13187405235487107;0.9145137372631237;0.15033219588382266;21.13896039216938;0.8309986626515601;0.016264630923171836;0.016358095826591413;0.6872902808368473;-1.0999990789397769;1.3035752538015652
78.553238;0.1419382872184791;0.10501718419180592;0.7287732671527032;0.13187949762456733;0.9147713946406444;0.1503704831869613;21.13826556308607;0.8308530732171752;0.016262523076095634;0.016357583680581194;0.6874776739028537;-1.0999990011160607;1.303484893773544
78.563238;0.14192871557109427;0.10501480995653627;0.7288109600547586;0.13188446835146173;0.9150325277834908;0.15040821502562332;21.13745214512151;0.8307102904015304;0.016260415525661945;0.016357060671670247;0.6876681763740297;-1.099998924486327;1.3033867073228529
78.573238;0.14191912591707723;0.10501242568619502;0.7288521757016483;0.1318889642334552;0.9152968410427212;0.15044534748824714;21.13651392282002;0.8305704421847517;0.016258310761789768;0.016356529617220228;0.6878614953111982;-1.099998848978086;1.3032807905090964
78.583238;0.14190948840293077;0.105010020355068;0.7288966797499948;0.1318930048933801;0.9155640533836905;0.15048183876177415;21.13544844842294;0.8304336263812978;0.01625621230156495;0.016355993505857792;0.6880573131390482;-1.0999987745286586;1.3031672599738346
78.593238;0.14189978644489484;0.10500758659820239;0.7289442849695256;0.13189661278538503;0.915833824084238;0.15051764730666967;21.134256669037637;0.8303000061844101;0.016254124195658914;0.016355454579426422;0.688255312328791;-1.0999987010566408;1.3030462652719772
78.603238;0.14189001722942443;0.1050051125169685;0.7289948455974646;0.131899794674957;0.9161057519129572;0.15055273922574264;21.13294257734087;0.830169802409019;0.01625205123462774;0.016354914178604713;0.6884551217479064;-1.0999986284663;1.3029181028458945
78.613238;0.1418801946321868;0.10500258335046343;0.7290482381428113;0.13190253343335762;0.9163793813015312;0.15058709090473835;21.131511361741044;0.8300431735542662;0.016249998385846735;0.01635437307996794;0.6886562961380069;-1.09999855666091;1.3027833107088809
78.623238;0.14187035119921002;0.10499998582501864;0.7291044013521922;0.13190479529680113;0.9166541925231375;0.15062068198689235;21.129967205950656;0.8299201386183455;0.016247969655306237;0.016353831881020426;0.6888583824867789;-1.0999984855427918;1.3026426126250095
78.633238;0.14186053365255047;0.10499730562270827;0.7291634025981387;0.13190654469033875;0.916929612060886;0.15065348973677697;21.128312488119086;0.8298006255140633;0.016245968784600266;0.01635329178582024;0.6890609859652103;-1.0999984150158295;1.3024967695536118
78.643238;0.14185079361886663;0.10499452306374052;0.7292254202605828;0.13190774702795507;0.9172050167545233;0.15068548978766116;21.126547669997745;0.8296845629945616;0.016244001414641926;0.016352754243430467;0.6892637566184593;-1.0999983450058015;1.302346493360641
78.653238;0.14184117719276462;0.10499161535488197;0.7292906322454783;0.13190836568843076;0.917479729454152;0.15071665443519383;21.124670949207975;0.829571890735232;0.016242075812277334;0.016352219196138138;0.6894663601425584;-1.0999982754851638;1.3021924687300177
78.663238;0.14183172020248827;0.10498856646128842;0.7293591166290938;0.13190837476053047;0.9177530539265114;0.15074694771710392;21.12267813653474;0.8294625459297754;0.01624020084288644;0.016351684474652715;0.6896684754915261;-1.0999982064739717;1.302035416041263
78.673238;0.14182244955606313;0.1049853765294426;0.7294308428732055;0.13190777739812037;0.9180243271213042;0.15077632826374981;21.120563196900697;0.8293565470730423;0.01623838360804491;0.016351146506998353;0.6898697902889984;-1.0999981380162143;1.3018761385805477
78.683238;0.14181339236268262;0.10498205925245034;0.7295057243290476;0.13190660478786767;0.9182929475046449;0.1508047596732188;21.118319418178373;0.8292540732208449;0.016236630369984604;0.016350601320161105;0.6900700128564433;-1.0999980701545764;1.3017155102410682
78.693238;0.1418045938703171;0.10497863091401509;0.7295836636083837;0.13190489462357707;0.9185583758673522;0.15083222255258855;21.11594096925913;0.8291554030934252;0.016234949193821763;0.016350046024121212;0.6902689115442016;-1.0999980029151555;1.3015544041309408
78.703238;0.1417961249378516;0.10497510578774306;0.7296645469623697;0.13190267088002006;0.9188200894734422;0.15085872748131232;21.113424215222086;0.8290608033131796;0.016233349643440375;0.01634947910789403;0.6904663421823986;-1.099997936297233;1.3013936264737227
78.713238;0.1417880697854878;0.10497149900653849;0.7297481994899273;0.1318999438959159;0.9190774995430937;0.15088432041842842;21.11076844856292;0.8289704921982406;0.0162318399394777;0.016348899424149188;0.6906622193572188;-1.0999978702659339;1.301233899523349
78.723238;0.1417805122149973;0.1049678320848741;0.7298343645409167;0.13189672856574416;0.9193299171756465;0.15090906962959988;21.10797657032805;0.8288846437329674;0.016230425428209926;0.016348306823116707;0.6908564490652847;-1.0999978047606929;1.3010759024641037
78.733238;0.14177353527187;0.10496413969319465;0.7299227212808768;0.13189306416023058;0.919576599758832;0.1509330420094597;21.10505559972845;0.8288033416691333;0.016229109604006937;0.016347703394086876;0.6910489024267539;-1.0999977397158978;1.300920278972758
78.743238;0.14176723012685843;0.10496047080819992;0.7300129272661559;0.13188902508971878;0.9198168441023179;0.1509562900739461;21.102015303281057;0.8287265284364586;0.016227895957385944;0.016347092753821416;0.6912394334829631;-1.099997675072521;1.3007675693676952
78.753238;0.14176169918754514;0.1049568823689397;0.7301046644630912;0.13188471881868208;0.9200501241697933;0.15097885852234577;21.0988650027579;0.8286540449496698;0.01622678898279579;0.016346479052828992;0.6914278939325097;-1.0999976107915967;1.300618236779942
78.763238;0.14175704605797187;0.1049534329884615;0.7301976224302682;0.13188026459783397;0.9202761888329755;0.15100079673749087;21.095611735327058;0.8285857302725237;0.016225794696656377;0.016345867273871998;0.6916141458234965;-1.0999975468758303;1.3004727668038316
78.773238;0.14175335932549493;0.10495017728542451;0.7302914422569209;0.13187576226176503;0.920495008933818;0.15102216433466426;21.092260883642858;0.828521513004316;0.01622492094234931;0.016345263728838915;0.6917980760377865;-1.0999974833649035;1.3003316492586376
78.783238;0.1417507037596098;0.10494715957212647;0.7303857308485977;0.13187127599123286;0.9207066599067324;0.1510430333433686;21.088816979365635;0.8284614594546222;0.016224176469480617;0.016344675946727536;0.6919795934915671;-1.0999974203055427;1.3001953420309365
78.793238;0.14174912721895172;0.10494441131320024;0.730480128562452;0.1318668409159221;0.9209112616984289;0.15106348507466408;21.085283366255865;0.8284057370609544;0.016223568911913656;0.016344112300598405;0.6921585925968952;-1.0999973577400415;1.3000643250731923
78.803238;0.14174867663738666;0.10494195435353629;0.7305743368857209;0.13186247624487904;0.9211089382838483;0.15108359774815003;21.081661445057318;0.8283545118793657;0.016223103641929446;0.0163435814881923;0.6923349072193421;-1.0999972957165038;1.2999391510930172
78.813238;0.14174940856521626;0.10493980858688247;0.7306681140981165;0.13185818714516173;0.9212997469933943;0.15110343765692294;21.07795012789683;0.8283078745128614;0.016222784735367347;0.016343091887137402;0.6925083243967127;-1.0999972342875095;1.299820473813583
78.823238;0.14175138848848767;0.10493799539169374;0.7307612471318107;0.1318539604624934;0.9214836323650625;0.15112305835777712;21.07414562457362;0.8282658326760658;0.01622261603827721;0.01634265140044695;0.6926786562821784;-1.0999971734934901;1.2997090495469048
78.833238;0.1417546849539331;0.10493653291202973;0.7308534823622659;0.13184976629812742;0.9216604583720703;0.1511425022664535;21.070241992563435;0.8282283358727968;0.016222600504317827;0.016342267257814215;0.6928457919252067;-1.0999971133486266;1.2996056650537144
78.843238;0.1417593626640815;0.10493543335637773;0.7309445052961187;0.1318455616947746;0.9218300814791278;0.15116181147635604;21.06623199186424;0.8281952977204113;0.01622273987797196;0.016341944469154317;0.6930097304837233;-1.0999970538333785;1.299511024849439
78.853238;0.1417654749615507;0.10493470388465244;0.73103401944013;0.13184129758099625;0.9219924060586011;0.15118104397463236;21.062107664737045;0.8281665880974161;0.01622303574376679;0.01634168456277191;0.6931705820319681;-1.0999969949079385;1.299425702161975
78.863238;0.14177306008104637;0.10493434585461389;0.7311218071873354;0.13183692970465258;0.9221473920708565;0.15120027872187838;21.057861321711496;0.828142035873622;0.016223489705124963;0.016341486849515623;0.6933284674471252;-1.099996936543466;1.2993501731171897
78.873238;0.14178214194686448;0.10493435496068322;0.7312076986934127;0.13183241952220887;0.9222950098412136;0.15121961080435833;21.053486505298903;0.8281214996589905;0.016224102608761354;0.01634135013503735;0.6934834038040587;-1.0999968787262144;1.2992848197135205
78.883238;0.14179272873401833;0.10493472226752845;0.7312915235841247;0.13182773013022525;0.9224352175582577;0.15123914481019565;21.048978354179503;0.8281049511027504;0.016224874199062503;0.016341272527611656;0.6936352968518843;-1.0999968214347726;1.2992298967524016
78.893238;0.14180480824227112;0.10493543281297037;0.7313730975492173;0.13182283532973846;0.9225680229055002;0.1512589882640051;21.044334008308226;0.8280924778165215;0.01622580262375955;0.01634125056946476;0.6937840042475263;-1.0999967646299504;1.2991855425236822
78.903238;0.14181834980340555;0.1049364642920777;0.731452212899094;0.13181773433437033;0.9226935531565412;0.15127924581046767;21.03955261053133;0.8280841953814696;0.016226883814369878;0.016341279438171794;0.6939293955822494;-1.0999967082592754;1.2991518109186473
78.913238;0.1418333171856606;0.10493778486678958;0.731528623300102;0.1318124554500351;0.9228120680473587;0.15130001044705796;21.034634853153232;0.828080163258868;0.016228111365006202;0.016341354427838812;0.69407138028137;-1.099996652277097;1.299128725126147
78.923238;0.14184968261759717;0.10493934646687789;0.7316020320680847;0.13180705072439597;0.922923918043043;0.15132135223157284;21.02958341610997;0.8280803986222729;0.016229476898557048;0.016341472008053727;0.6942098932659903;-1.0999965966876841;1.2991163529192535
78.933238;0.1418674290802939;0.10494108365096363;0.7316720957810189;0.1318015937250306;0.9230294546145604;0.1513433123408099;21.02440391068592;0.8280849285005164;0.016230971475220214;0.01634162918053589;0.6943448632337142;-1.0999965415805815;1.2991148153917969
78.943238;0.14188654077808469;0.10494292623950018;0.7317384644417098;0.1317961791486711;0.9231289900786362;0.1513659004790597;21.01910512732322;0.828093731111757;0.016232587052312793;0.016341822422087312;0.694476209439632;-1.0999964871376278;1.2991242097118523
78.953238;0.141906991800638;0.10494481586299113;0.7318008095726105;0.13179091383478392;0.9232228675969523;0.15138909443795098;21.01369878523735;0.8281065899404321;0.01623431613637876;0.016342047802293095;0.6946038732444659;-1.0999964336200485;1.2991445267976747
78.963238;0.14192873824652485;0.10494671442188909;0.7318588151517679;0.1317859062279637;0.9233115004235565;0.1514128502603161;21.008199150650018;0.8281230754642358;0.016236150628488013;0.016342302046410843;0.6947278232602218;-1.0999963813275944;1.2991756151884541
78.973238;0.14195171866841666;0.10494860088699862;0.7319122241764021;0.131781265360032;0.9233952880294496;0.15143711614823366;21.002621972885876;0.8281426963937091;0.016238081856562215;0.016342582148975146;0.6948480107636802;-1.0999963305380633;1.2992172248121525
78.983238;0.14197586472669213;0.10495046196796977;0.7319609268702105;0.13177710214293475;0.9234745172862359;0.15146183550293485;20.99698257895348;0.8281650409514666;0.016240101398467273;0.016342883394478157;0.6949643599780087;-1.0999962814740014;1.2992691333948005
78.993238;0.14200110590842963;0.1049522829530256;0.7320049695166704;0.13177352986197668;0.9235493468211099;0.15148694508314303;20.99129503477805;0.8281898442973242;0.016242201438739598;0.01634319961995638;0.6950768307445107;-1.0999962343170162;1.299331179163674
79.003238;0.14202735870417388;0.10495403904264962;0.7320444954499407;0.13177066734033172;0.9236198406103485;0.15151238572964415;20.985573259183084;0.8282169896998112;0.016244374973446208;0.01634352595563117;0.6951854874271838;-1.099996189231618;1.2994030690535658
79.013238;0.14205451908206507;0.1049556915690481;0.7320796945323446;0.13176863561503796;0.9236860164537006;0.15153812022116941;20.979831631812765;0.8282464162416497;0.016246616288038192;0.01634386066559733;0.6952905157466618;-1.0999961463560066;1.2994842109991203
79.023238;0.1420824754088517;0.10495718995351981;0.7321107799588722;0.13176754478267474;0.9237479179528504;0.15156413494088417;20.974084288195048;0.828278013148773;0.016248920848233747;0.016344205615210262;0.6953921868925385;-1.0999961057697576;1.2995737784382435
79.033238;0.1421111345037557;0.10495847103493733;0.7321379774792889;0.13176748100140875;0.923805657178901;0.1515904264141287;20.968345753211928;0.828311584763646;0.016251284048070896;0.016344566150523293;0.6954908144285034;-1.0999960674763345;1.2996708312847414
79.043238;0.14214043619781827;0.10495945883365027;0.7321615147538083;0.1317684981522807;0.9238593753099666;0.15161699351266367;20.96263320199954;0.8283468713554263;0.016253700175185064;0.016344949367423246;0.69558671673321;-1.0999960314196697;1.2997743651250813
79.053238;0.1421703412704753;0.10496007323655974;0.7321816127703866;0.13177061880507543;0.9239091777333095;0.15164384078229762;20.95696716586394;0.8283835988452282;0.0162561628793221;0.016345360719267014;0.6956801650546593;-1.099995997530073;1.2998833381509947
79.063238;0.1422008167029877;0.10496024504313613;0.7321984586655854;0.1317738483612884;0.923955115222943;0.15167098334503418;20.95136933037668;0.8284215126803937;0.016258666065384314;0.016345801807532482;0.6957713479695493;-1.0999959657705847;1.299996714808441
79.073238;0.14223184363421582;0.10495993204885853;0.7322121666243516;0.13177818681628484;0.9239971922240879;0.15169844780163003;20.945859353449354;0.8284603613983615;0.01626120408418789;0.016346271221937707;0.6958603680009777;-1.0999959361511735;1.3001135612649004
79.083238;0.14226342720097662;0.10495912727914708;0.7322227799639028;0.1317836281975052;0.9240353763040925;0.1517262690812438;20.940452868912793;0.8284998639900794;0.016263771330503947;0.016346766878292028;0.6959472490278229;-1.0999959087203381;1.3002331329633294
79.093238;0.14229558751198773;0.10495785205495431;0.7322302852251658;0.1317901575515897;0.9240696300934685;0.15175448372482522;20.935161591963933;0.8285397127350722;0.016266361509292473;0.01634728722055675;0.696031957240416;-1.0999958835632273;1.3003548324946743
79.103238;0.14232834979296125;0.10495614083257788;0.7322345709359454;0.13179774474059522;0.9240999484158263;0.15178312173357122;20.929995021952244;0.8285796200209948;0.016268967463547206;0.01634783041386466;0.6961144336054927;-1.0999958607923332;1.3004780745863451
79.113238;0.14236174437312732;0.1049540254766682;0.7322353890100144;0.1318063359284752;0.9241263584226476;0.15181219814736824;20.92496149772414;0.8286193472285843;0.016271582275201823;0.016348393288216096;0.6961946418298304;-1.0999958405169998;1.3006021978039732
79.123238;0.1423957970772468;0.10495152267589644;0.7322324014373087;0.1318158555548751;0.924148890097532;0.15184171002813474;20.92006714798713;0.8286586696724019;0.016274200872454164;0.016348971626763957;0.6962726219733077;-1.0999958228201303;1.3007264561800895
79.133238;0.14243050553072906;0.10494863219917468;0.7322252584788073;0.13182621881470843;0.9241675670831984;0.15187165034989922;20.915314955975752;0.8286973508031377;0.016276821032998913;0.016349561471295192;0.6963485054689236;-1.0999958077537548;1.3008500561314733
79.143238;0.14246582601130806;0.10494534900054836;0.7322136343628338;0.1318373439113737;0.9241824337153189;0.15190202958285887;20.910706400424072;0.8287351652059751;0.016279443140129274;0.01635016016002488;0.696422490703385;-1.099995795346365;1.3009722373697064
79.153238;0.14250168124019447;0.10494167972335881;0.7321972310067039;0.1318491547530667;0.9241935672363276;0.15193287615479095;20.90624338478799;0.828771925044928;0.016282068638874075;0.01635076600690397;0.6964948076548936;-1.0999957856288884;1.3010923608871885
79.163238;0.1425379738394715;0.10493765065255478;0.7321757741397826;0.13186157706839863;0.9242010637922224;0.1519642137722529;20.901927305102436;0.8288075332525695;0.016284698180649492;0.016351377461279456;0.6965656749050413;-1.0999957786650114;1.3012099232722278
79.173238;0.14257459356739277;0.10493330665311427;0.7321490334370382;0.1318745379287737;0.9242050456533089;0.15199604345769843;20.89775737023768;0.8288420588445601;0.016287330804175465;0.016351992748644392;0.6966352639494275;-1.0999957745444333;1.3013244725390123
79.183238;0.14261142016970818;0.10492870800003573;0.7321168574680902;0.13188796482027276;0.9242056950702666;0.15202834704116377;20.893731927101367;0.828875750902157;0.01628996502371405;0.016352609685952764;0.6967037027816453;-1.0999957733446948;1.3014354965248685
79.193238;0.14264832779486128;0.1049239231835395;0.7320791227780269;0.13190177984182255;0.9242032483921871;0.1520611049213256;20.889850983012032;0.8289089899251051;0.01629260091859987;0.01635322609568638;0.6967711010113631;-1.0999957751095344;1.3015424287470512
79.203238;0.14268519301858232;0.10491901425922423;0.7320356165603888;0.13191589539852525;0.924197936011762;0.15209430928862092;20.88611557377427;0.8289422458402459;0.016295240839131267;0.016353840745108723;0.6968375493057183;-1.09999577985094;1.3016448017080784
79.213238;0.142721902110591;0.10491402307059239;0.7319860305002606;0.13193021163298382;0.9241899720616181;0.15212796379882307;20.88252545628924;0.8289760482702174;0.016297888794044906;0.016354453833452236;0.6969030995175509;-1.099995787557219;1.301742364792975
79.223238;0.14275835203739703;0.10490896891350415;0.7319300836738436;0.13194461518503456;0.924179620983256;0.15216207784739638;20.87907822654394;0.8290109308147591;0.016300550192421687;0.016355067096237023;0.6969677768726162;-1.0999957982043995;1.3018350621214756
79.233238;0.14279444656684348;0.10490385578099307;0.7318676256007463;0.13195898887773053;0.9241672393449859;0.15219665967076795;20.875769336915038;0.8290473738777318;0.016303231241137032;0.01635568358550411;0.6970316129850817;-1.0999958117712616;1.3019229332691236
79.243238;0.14283009280940984;0.10489868254115238;0.7317986427017465;0.13197323150552093;0.9241532315981474;0.15223170692577048;20.872593736609897;0.8290857767348819;0.016305937010910165;0.016356307161740816;0.6970946091582012;-1.0999958282500741;1.3020059985000867
79.253238;0.14286520182790943;0.10489345182115475;0.7317231841028013;0.13198726851500345;0.9241379693189077;0.1522672015471932;20.8695483652508;0.8291264435472643;0.01630866939908471;0.016356942514036504;0.6971566629686679;-1.0999958476450424;1.3020842111248163
79.263238;0.1428996947984144;0.10488817254248012;0.731641295775426;0.1320010454603472;0.9241217799085555;0.1523031110024062;20.86663188712367;0.8291695681383897;0.01631142675986068;0.01635759504092339;0.6972175998123578;-1.0999958699723917;1.3021575404235262
79.273238;0.14293351239802343;0.10488285584208619;0.7315530235406802;0.13201451808834574;0.9241050195772074;0.15233938827744195;20.863842687697815;0.8292152238115683;0.01631420513320285;0.01635826938411033;0.6972772582581271;-1.0999958952740398;1.3022261202530223
79.283238;0.14296661781743372;0.10487750818028505;0.7314584310102915;0.13202764884726384;0.9240880997908594;0.15237597164056066;20.86117862505312;0.8292633878851475;0.016316999088844885;0.016358967813147485;0.6973354976386973;-1.0999959236260088;1.3022903460897608
79.293238;0.1429989861698501;0.1048721260242957;0.7313576123098519;0.1320404046979364;0.9240714040188591;0.15241278979102132;20.85863785392858;0.829313973151208;0.016319801826805643;0.016359689688770534;0.6973921818118913;-1.0999959551279592;1.3023508568391793
79.303238;0.14303058953040107;0.10486669633328778;0.7312506941012511;0.1320527517371623;0.9240552128419635;0.1524497629704632;20.856217963848575;0.8293668177514711;0.01632260632065383;0.016360431948926526;0.6974472045450366;-1.099995989888535;1.3024083848256638
79.313238;0.14306139367974652;0.10486120286999684;0.7311377874179159;0.13206465388205368;0.924039704130939;0.1524867929640803;20.85391449840507;0.829421680604732;0.01632540683932218;0.016361190582507207;0.6975005169870967;-1.0999960280117598;1.3024635165906724
79.323238;0.14309137171366007;0.10485563509973836;0.7310189567048598;0.1320760771558349;0.924024989416991;0.15252376248894284;20.851721684772972;0.8294782735050518;0.016328198971993006;0.016361962621061488;0.6975521183586104;-1.0999960695779583;1.3025164960627678
79.333238;0.1431205199201678;0.10484999016187442;0.7308942859472003;0.1320869876244607;0.9240111700791173;0.1525605550283316;20.849634048995004;0.8295362630513207;0.01633097931147881;0.01636274756649578;0.6976020187177995;-1.099996114634904;1.3025671911065406
79.343238;0.14314885637510996;0.1048442600593971;0.7307639582813229;0.13209734602624323;0.9239983691650789;0.15259707324555322;20.847646509500393;0.8295952242075961;0.01633374565231522;0.016363547163827253;0.6976502294244359;-1.0999961632046924;1.3026152092542795
79.353238;0.14317640272332863;0.10483841450955964;0.7306282541331445;0.13210710913757776;0.923986725791063;0.15263324428127215;20.845754066521682;0.8296546237121452;0.01633649689263645;0.016364364517675346;0.6976967772615059;-1.0999962152967258;1.3026600357338662
79.363238;0.14320316575159317;0.1048323967851361;0.7304875510150818;0.13211623212254775;0.9239764150499681;0.1526690153423751;20.843951916306256;0.8297138608059849;0.016339233094692436;0.016365204057809547;0.6977416792064202;-1.0999962709325737;1.302701113201995
79.373238;0.14322913132003365;0.10482613712825016;0.7303423851961344;0.13212466896204877;0.9239676743780558;0.15270434479925435;20.842234660352897;0.8297723288789506;0.01634195545115503;0.01636607077076014;0.6977848934367049;-1.099996330156575;1.3027378640281448
79.383238;0.14325426687224183;0.10481957724632583;0.7301934470343623;0.13213237275071993;0.9239607757158795;0.15273920463867113;20.840596103685993;0.82982947331472;0.016344664866862875;0.016366968848831653;0.697826302281622;-1.0999963930025691;1.3027696746513955
79.393238;0.14327852600406563;0.10481269154140929;0.7300414640975134;0.13213929488888473;0.9239559875054503;0.15277359240030286;20.83903181640806;0.8298848237146487;0.01634735979891309;0.016367902326502252;0.6978657462924533;-1.0999964594671405;1.3027959427967728
79.403238;0.14330185624705102;0.10480548887128027;0.7298871141764476;0.13214538703923287;0.9239535842935953;0.1528075332685782;20.837541151972143;0.8299379967307982;0.016350035417848456;0.016368875741195995;0.6979031081008978;-1.0999965295385377;1.3028162301992259
79.413238;0.1433242046513247;0.10479799705649079;0.729731046025442;0.132150605003516;0.9239538510147204;0.15284107088764526;20.83612548097549;0.8299886792901903;0.01635268482794462;0.016369892636147514;0.6979384026977128;-1.0999966032382027;1.302830334720445
79.423238;0.14334551565252113;0.10479024796111368;0.7295739342349532;0.13215491009070843;0.923957024973872;0.1528742522402744;20.834785776105498;0.8300366017117321;0.01635530056227423;0.01637095450362294;0.697971807053768;-1.0999966806232322;1.3028381912059395
79.433238;0.14336573083857806;0.10478227243432872;0.7294164820280576;0.132158268723729;0.9239632385422276;0.15290711463435766;20.833522676887952;0.8300815320696318;0.016357874633971477;0.01637206129570709;0.6980036138001499;-1.099996761760231;1.3028397843520922
79.443238;0.14338479997501932;0.1047741014618577;0.7292593634636257;0.13216065130011567;0.9239725273201048;0.15293968971443536;20.83233726646915;0.8301233150840379;0.016360398210312856;0.016373211852230243;0.6980341481878674;-1.0999968466956926;1.3028351528727846
79.453238;0.14340269272617448;0.10476576622973183;0.7291031636414067;0.13216203540712876;0.9239848627986966;0.1529720190598561;20.83123067588817;0.8301619267703547;0.016362862506263638;0.01637440345369288;0.6980637086598258;-1.0999969354382193;1.3028243774969908
79.463238;0.1434193962282982;0.1047572956849471;0.7289483756738286;0.1321624125733989;0.924000163175537;0.15300416131962588;20.830202979646206;0.8301974890658607;0.016365260138430326;0.016375631379260906;0.6980925626474952;-1.0999970279585458;1.3028075626741256
79.473238;0.143434900190865;0.1047487168998267;0.7287954409704337;0.13216178772820877;0.9240182689258665;0.15303618949796913;20.82925243579364;0.8302302268442284;0.016367585669420988;0.016376889961376297;0.6981209791425544;-1.099997124194434;1.3027849051193772
79.483238;0.14344917962439854;0.10474005959645297;0.7286447751961661;0.1321601737169267;0.9240388922042705;0.1530681843346078;20.828375935291;0.8302604263181346;0.01636983505156911;0.016378174368984078;0.6981492569424709;-1.0999972240517142;1.3027567931911044
79.493238;0.1434621850460121;0.1047313621883329;0.7284967416521625;0.1321575875832949;0.9240616386148759;0.15310021888685504;20.82757049149173;0.8302884449960535;0.016372004213233562;0.01637948135076245;0.6981776913521218;-1.0999973274121941;1.3027237749734901
79.503238;0.14347384809910477;0.10472267483558315;0.7283515970231055;0.13215404655902802;0.9240861198273453;0.15313233758669909;20.826834709665153;0.8303147217058178;0.01637408793733893;0.0163808084584762;0.6982065007872216;-1.0999974341473664;1.3026864309174673
79.513238;0.1434841050889145;0.10471405266642987;0.7282095086316454;0.13214956951603582;0.9241120051190895;0.15316454693570147;20.8261695587179;0.8303397386232167;0.016376080105702143;0.016382151962878694;0.6982358316127653;-1.0999975441129282;1.3026453406443455
79.523238;0.14349292576718725;0.10470554179308238;0.7280706446321369;0.13214418607268072;0.9241389842086917;0.1531968270337498;20.82557828089309;0.8303639335986013;0.01637797522493107;0.016383505133796113;0.6982658360278042;-1.099997657122849;1.302601098787084
79.533238;0.1435003219315888;0.10469717188135638;0.7279351867358174;0.13213794194914372;0.9241667391620232;0.15322915146500102;20.825065529513765;0.8303875784510346;0.016379770103635335;0.016384858616591832;0.6982966948772649;-1.099997772929289;1.3025542772931242
79.543238;0.1435063335945858;0.10468896331212092;0.7278032376496489;0.13213089802674766;0.9241949514553867;0.15326149591653154;20.824636005742448;0.8304107264767446;0.016381464813961095;0.01638620216573571;0.6983285770219562;-1.0999978912246053;1.3025054026027794
79.553238;0.14351101607165312;0.10468093662774318;0.7276747614842601;0.13212312486871938;0.9242233413063103;0.15329383365604674;20.824293549486256;0.830433303634459;0.016383062945563496;0.01638752590011217;0.6983616065482348;-1.0999980116658916;1.3024549467127144
79.563238;0.14351443842053763;0.10467310955573585;0.7275496217376015;0.1321146937035557;0.9242517047661268;0.15332613134213377;20.824041460757908;0.8304552589925012;0.016384570758543;0.01638882087991253;0.6983958409021799;-1.099998133902561;1.3024033044258925
79.573238;0.1435166866142826;0.1046654903728451;0.7274276608800644;0.13210567615690058;0.9242798983366535;0.15335835108753265;20.823883170052245;0.8304766571792247;0.016385995222223428;0.016390079839204312;0.6984312733738027;-1.0999982575929024;1.3023508133184338
79.583238;0.14351786211029663;0.1046580769393689;0.7273087661027341;0.13209615344011374;0.9243078146017875;0.15339045336564952;20.823822612895707;0.8304976694396278;0.01638734232280244;0.01639129774687178;0.6984678786023367;-1.0999983824139563;1.3022978330528923
79.593238;0.1435180751384605;0.10465085710848564;0.7271929157222007;0.13208621960574504;0.9243353926349038;0.15342239548459108;20.823864018180952;0.8305184903070216;0.016388616829494322;0.016392471854181384;0.6985056382122345;-1.099998508058316;1.302244842436795
79.603238;0.14351743662019603;0.10464381327996453;0.7270801891665434;0.1320759764830865;0.9243625965871796;0.15345412480702764;20.824010476089743;0.8305392356385322;0.01638982300311254;0.01639360099572803;0.6985445162508875;-1.0999986342219592;1.3021924851954245
79.613238;0.14351604505976576;0.10463693091829686;0.7269707253699403;0.1320655248105184;0.9243893678189115;0.15348557919941794;20.824262514871503;0.8305598684189645;0.016390965208668503;0.01639468380114269;0.6985844392935434;-1.0999987606050707;1.3021415220090056
