time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.623238;0.1435139768278004;0.10463019912106332;0.7268646872687622;0.13205495234454018;0.9244156628985186;0.15351670494200648;20.824618399545965;0.8305801903113655;0.016392048506591688;0.016395717834685887;0.6986252996771503;-1.0999988869267903;1.302092748160263
79.633238;0.14351129071259477;0.10462360517536533;0.7267622865649744;0.13204432610359518;0.9244415416753455;0.1535474703247123;20.825075827523584;0.8305998936828073;0.016393079254470165;0.016396700949711168;0.6986669456848859;-1.0999990129440467;1.3020469283522345
79.643238;0.143508037926532;0.10461713473017527;0.7266638158669997;0.1320336953716795;0.9244671820779871;0.15357785383062497;20.82563366244953;0.8306186432883917;0.016394064822811576;0.01639763274473266;0.6987091351752188;-1.099999138462877;1.3020047080851713
79.653238;0.14350427118464718;0.10461077473633028;0.7265695901080438;0.13202310249679053;0.9244928018846724;0.15360782214410376;20.82629289289674;0.8306361572094886;0.016395012072317697;0.016398514480325803;0.69875148605757;-1.099999263327212;1.3019664994202897
79.663238;0.143500050933503;0.10460451488501608;0.726479811610311;0.13201259846223662;0.9245185355864419;0.1536373233346918;20.827056292815012;0.8306522162153913;0.016395925965721717;0.016399347967571243;0.6987935012778286;-1.0999993874008573;1.3019323834931287
79.673238;0.14349544434299585;0.10459835191865276;0.726394486678435;0.1320022569888214;0.9245443461366718;0.15366630012627935;20.827926785732966;0.8306666174818965;0.01639680998808311;0.016400135514419337;0.6988346570379192;-1.099999510549896;1.3019020517279283
79.683238;0.14349051575429222;0.10459229297801749;0.7263134478985523;0.1319921772860011;0.9245700226991188;0.1536947022655222;20.828906572681348;0.8306791774107809;0.01639766742475267;0.01640088117404424;0.6988744625883456;-1.0999996326074046;1.3018748230237895
79.693238;0.14348531225730896;0.10458635019705632;0.7262364149571829;0.13198247809782934;0.9245952520156656;0.15372248338622246;20.829997921100126;0.8306897739079995;0.016398501163369553;0.016401590074284735;0.6989125003966304;-1.099999753355016;1.3018497537751264
79.703238;0.14347985748535047;0.10458053094409873;0.7261630590137934;0.13197328741915174;0.9246197235584878;0.1537495958357114;20.831203315025228;0.83069837142453;0.016399312615299158;0.016402266021450024;0.6989484901051204;-1.099999872548188;1.3018258026161265
79.713238;0.14347415922264284;0.10457482971867728;0.7260930728219178;0.1319647247040896;0.9246432098790948;0.15377598842843865;20.832524741630305;0.8307050412180506;0.016400101773990983;0.016402911075226588;0.6989823233259864;-1.0999999899416486;1.301801973773199
79.723238;0.14346822339061877;0.10456922157329226;0.726026175618787;0.13195688366103078;0.9246655825856137;0.15380160128058157;20.8339641660535;0.8307099840159119;0.016400868191686135;0.016403526722618734;0.6990140403040511;-1.1000001052975308;1.301777384518882
79.733238;0.14346207378791026;0.10456365978940543;0.72596203132225;0.13194983285647086;0.9246867661406031;0.1538263650164921;20.83552378835497;0.8307135046149322;0.016401611826982715;0.016404114606119135;0.6990437960173772;-1.100000218405348;1.301751275049258
79.743238;0.1434557678632295;0.1045580806897352;0.7259002060949996;0.13194362964799633;0.9247066774494481;0.1538502045266567;20.83720434747437;0.8307159212988486;0.01640233352559297;0.016404677125736167;0.6990718264289972;-1.1000003291204898;1.3017230175139993
79.753238;0.1434493883831737;0.10455241153485463;0.7258402293467182;0.13193832393275756;0.9247252118785728;0.1538730400844986;20.83900442348026;0.8307175031257588;0.016403034916889644;0.016405216965080988;0.6990983968002054;-1.1000004373810197;1.3016921696793633
79.763238;0.14344301878921156;0.10454657855141536;0.7257816759319734;0.13193395282840076;0.9247422559850823;0.15389479188573096;20.84092188956336;0.830718495259623;0.016403717204065558;0.016405734931945186;0.6991237515554134;-1.100000543175077;1.3016584828940179
79.773238;0.1434367254289811;0.10454051880178135;0.7257241956398913;0.13193054442424576;0.9247576756917881;0.1539153915673085;20.84295489527604;0.8307191577762558;0.016404379082241533;0.016406229099183267;0.6991480891656353;-1.1000006464990493;1.30162179218435
79.783238;0.14343055290401358;0.10453419031737216;0.7256674782362266;0.13192812357122136;0.9247713204379377;0.15393479093629378;20.84510180567654;0.8307197571841659;0.01640501550781251;0.016406696346692305;0.6991715543343475;-1.1000007473331352;1.3015819754468845
79.793238;0.14342452482206539;0.10452757273511275;0.725611193656157;0.13192670820602104;0.9247830908984891;0.15395296415104984;20.847360252490255;0.8307205415583048;0.01640561850950024;0.01640713418348661;0.699194223724012;-1.1000008456206904;1.3015390423548374
79.803238;0.14341864771183216;0.10452066629429003;0.7255549717841088;0.1319263093609962;0.9247929806965094;0.153969907627717;20.849725335403768;0.8307217225087382;0.016406178649263553;0.01640754187155128;0.699216088786378;-1.1000009412694847;1.3014931522914963
79.813238;0.14341292594990462;0.10451348811086511;0.7254984338120185;0.1319269397999594;0.9248009970736875;0.1539856342135014;20.852189211473828;0.8307234714915294;0.01640668589291826;0.016407920691577267;0.6992370495272862;-1.1000010341769504;1.301444528907558
79.823238;0.14340737882123503;0.10450605971803456;0.7254412414616109;0.13192861194427483;0.9248070162526137;0.1540001587636589;20.854742956752858;0.8307259512740759;0.016407130706787437;0.016408273558914055;0.6992568954166893;-1.1000011242390475;1.3013934165733303
79.833238;0.1434020374671342;0.10449839811670657;0.7253831324869008;0.13193132315722922;0.9248106822036531;0.15401348401068402;20.85737765504584;0.8307293486389731;0.016407505333994942;0.016408604820671874;0.6992752892325277;-1.1000012113451694;1.301340096709839
79.843238;0.1433969230569349;0.10449051277834256;0.7253239109854008;0.1319350516498286;0.9248114171776329;0.15402559487412093;20.86008353622758;0.8307338587764802;0.016407804411428407;0.016408919694338296;0.6992917958015111;-1.1000012953947487;1.301284801199746
79.853238;0.14339203382530272;0.10448239878961485;0.7252633963295857;0.13193976802367827;0.9248085174693554;0.15403646247385713;20.862850210986974;0.8307396506251846;0.016408025318711945;0.016409222618613068;0.6993059073702523;-1.1000013763261205;1.301227521413302
79.863238;0.1433873509621314;0.10447403288161491;0.7252014055346346;0.13194544031045;0.9248012398083355;0.15404605249117415;20.865668442663864;0.8307468650061604;0.016408168250680866;0.016409516436646884;0.6993170421026207;-1.1000014541240253;1.3011679817257
79.873238;0.14338284113254696;0.10446538262760903;0.7251377938977276;0.13195202595791608;0.924788847821994;0.15405432848526399;20.868530168917495;0.8307556471760326;0.016408235693968088;0.016409803462611647;0.6993245886166901;-1.1000015288008063;1.30110580597763
79.883238;0.14337845543616376;0.10445642097397628;0.7250724704513192;0.1319594653966021;0.9247706497271878;0.15406125254455233;20.871427069504733;0.830766167941323;0.01640823225604013;0.01641008634059858;0.6993279676536454;-1.1000016003690958;1.3010406185179348
79.893238;0.14337414258476977;0.10444713008808419;0.7250053970935949;0.13196767835290973;0.9247460569877995;0.15406679316106694;20.87435100224853;0.8307786040784532;0.01640816486819357;0.01641036830559642;0.6993266176055687;-1.1000016688210787;1.300972034731577
79.903238;0.14336986204074278;0.10443749490877273;0.7249366489875283;0.1319765633604853;0.9247146445564179;0.15407093563080054;20.87729541494106;0.8307931058905514;0.016408042318305435;0.016410653936197474;0.6993199760919993;-1.1000017341155681;1.3008996439238716
79.913238;0.14336558782994502;0.10442749949077822;0.7248664552911256;0.13198600577534567;0.9246761549203134;0.15407368372158875;20.88025487810315;0.8308097877782272;0.016407874326735617;0.016410949411312825;0.699307524746434;-1.1000017961801953;1.3008229852212643
79.923238;0.1433613212732168;0.10441712513562866;0.7247951331972514;0.13199588758611275;0.9246304407504368;0.1540750505586571;20.88322321280824;0.8308287552549608;0.01640767082876791;0.016411261156308397;0.6992888172990699;-1.1000018549339436;1.3007415447245532
79.933238;0.14335710511300848;0.10440634760439695;0.7247230067755711;0.13200609424774956;0.924577402487129;0.15407504577997996;20.886192126115333;0.83085014433248;0.016407441622470296;0.01641159358708084;0.6992634947430452;-1.1000019103078678;1.3006548108364862
79.943238;0.14335301407932513;0.10439514264483832;0.7246504036878196;0.13201651376967016;0.9245169756447968;0.15407367537794311;20.889151537990017;0.8308741211406321;0.016407195805474818;0.016411947843911357;0.6992313404051675;-1.1000019622446209;1.300562309292426
79.953238;0.14334913001628546;0.10438349590863773;0.724577701239858;0.1320270291928329;0.9244491614929609;0.1540709566152119;20.892091427876366;0.8309008324082748;0.016406940653875834;0.016412322744383374;0.6991923173521493;-1.1000020106854531;1.300463572162463
79.963238;0.1433455223569476;0.10437140374789489;0.7245053555251979;0.13203751895065807;0.9243740326406165;0.15406692817382492;20.89500362020262;0.8309303532734743;0.01640668093034282;0.016412717215725025;0.6991465522802801;-1.1000020555729924;1.3003581105747046
79.973238;0.14334223578500904;0.1043588648255614;0.7244338803798402;0.1320478622828311;0.9242916706845642;0.15406164639396366;20.897882146744752;0.8309626635740475;0.016406419223926796;0.016413132046136827;0.6990943083026988;-1.1000020968797335;1.300245440610215
79.983238;0.14333928404446217;0.10434587306382359;0.7243637854697724;0.13205793763740134;0.9242021024598538;0.15405517438185198;20.900721971779;0.830997623038117;0.016406157105514702;0.016413569072803443;0.6990359557826796;-1.100002134627863;1.3001251459832581
79.993238;0.1433366533020026;0.10433242005906375;0.7242955183861616;0.13206761830256183;0.9241053235598516;0.1540475704463457;20.903517475472523;0.8310349109524566;0.016405895876866076;0.01641402927379502;0.6989719170548395;-1.1000021688781323;1.2999969140076504
80.003238;0.14333430994535576;0.1043185043021819;0.7242294504211179;0.13207677035533788;0.9240013583587877;0.15403888060097212;20.906262731096813;0.8310739929504624;0.01640563603734288;0.016414512530492125;0.6989026091769215;-1.1000021997083482;1.299860518351604
80.013238;0.14333220634625868;0.10430414062270535;0.7241658865798496;0.13208525410781585;0.923890265317478;0.154029140656343;20.908952911579043;0.8311142115321384;0.016405377870728384;0.01641501831916401;0.698828434495598;-1.1000022272037389;1.299715834186629
80.023238;0.14333028518013305;0.10428936572234432;0.724105059134537;0.13209293192165542;0.9237721096983696;0.1540183834228361;20.911584635705218;0.8311549521294572;0.01640512345389651;0.01641554562002464;0.6987498065328506;-1.100002251467624;1.2995628518310425
80.033238;0.143328482141332;0.10427423443290325;0.7240471014265054;0.13209968101200734;0.9236469599338647;0.15400664036256917;20.914155413350194;0.8311957377930103;0.01640487646595893;0.016416092380196423;0.6986671624425704;-1.1000022726402672;1.299401572372511
80.043238;0.1433267291337524;0.10425880942079531;0.7239920396997135;0.13210540656903383;0.923514933919274;0.15399394020058196;20.916663565958824;0.8312362243879281;0.016404640248102932;0.016416655454169274;0.6985809601364033;-1.1000022909019496;1.2992319243105679
80.053238;0.14332496105828815;0.10424315800470313;0.723939843641528;0.13211004572933996;0.9233762881001096;0.15398031641971596;20.9191088212193;0.831276206629699;0.01640441766466415;0.01641723151364433;0.6984916682573594;-1.1000023064586184;1.2990538309868405
80.063238;0.14332312356478794;0.10422735434056492;0.7238904801866913;0.1321135559734937;0.9232314754798728;0.15396582822569835;20.921492425096382;0.831315663350697;0.01640421260063658;0.016417818264446986;0.6983997391029307;-1.1000023195276716;1.2988672895630022
80.073238;0.14332117821004092;0.10421147065257017;0.7238439012337953;0.13211590183730862;0.9230811090275461;0.153950571746276;20.923816047439775;0.831354727883055;0.016404029849250344;0.016418414765032283;0.6983055724455477;-1.1000023303425528;1.2986723509098002
80.083238;0.14331910246915014;0.1041955630170738;0.7238000370854395;0.13211705314576153;0.9229258869453018;0.1539346645579381;20.92608059939807;0.8313935741854481;0.01640387294515339;0.0164190207637226;0.6982094791633112;-1.100002339170572;1.2984690457502426
80.093238;0.1433168847034413;0.10417966982797758;0.7237588491011697;0.13211698537286404;0.9227665568769194;0.1539182282987285;20.928285919942123;0.8314323517685989;0.016403743417841392;0.016419635829758087;0.6981116694863274;-1.1000023463005961;1.2982573494771328
80.103238;0.14331451632746586;0.10416382106075577;0.7237203832568609;0.13211567880147698;0.9226038926699389;0.15390138501361078;20.930430497709885;0.8314711842973382;0.016403641984796328;0.016420259269291075;0.698012282611644;-1.1000023519874902;1.298037244721019
80.113238;0.14331198711872728;0.1041480444408245;0.723684786610213;0.1321131252617548;0.9224386570060001;0.15388426418371154;20.932510330110546;0.8315101511360904;0.01640356852811506;0.01642089083613071;0.6979114128175246;-1.1000023564140076;1.297808828322889
80.123238;0.1433092912904967;0.10413236504331295;0.7236522730933509;0.1321093349630559;0.9222715908897807;0.1538670177154691;20.9345175974457;0.8315492598699546;0.016403520872931936;0.016421530972489773;0.6978091219004132;-1.1000023597048714;1.2975723422157208
80.133238;0.14330643457044825;0.10411680748208998;0.7236230584642326;0.13210433135624317;0.9221034470220164;0.15384982464279484;20.936441059443318;0.8315884450946421;0.016403494911120264;0.01642218046522941;0.6977054765710459;-1.100002361948953;1.297328114192496
80.143238;0.14330342781662822;0.10410140463601428;0.7235973550036447;0.13209813835201673;0.9219349926926048;0.15383287682737637;20.938269407664613;0.8316275885388894;0.016403486128271888;0.016422840723353586;0.6976005840941767;-1.1000023632071376;1.2970764788664955
80.153238;0.14330028013461624;0.1040862026023545;0.7235754547894672;0.1320907712884509;0.9217669265728009;0.1538163648713115;20.939995189037347;0.831666545307665;0.016403490315777834;0.01642351436896879;0.6974945839377649;-1.1000023635278038;1.296817709464559
80.163238;0.14329700630219303;0.10407125522557024;0.7235577837082494;0.13208223599371988;0.9215998120016046;0.15380047711298422;20.941615635879103;0.8317051507501252;0.01640350288373413;0.016424204627005435;0.6973876229839506;-1.1000023629633506;1.2965520216336752
80.173238;0.143293632227452;0.10405661450930895;0.7235448324153275;0.13207252980408243;0.921434095241583;0.15378540043466607;20.943130905145928;0.8317432124780583;0.016403518688433972;0.016424913926786328;0.6972798546313695;-1.1000023615617665;1.2962796818796118
80.183238;0.14329018664854598;0.10404232065269714;0.72353704629934;0.132061640007114;0.9212701185808244;0.15377130981674744;20.94454275226355;0.8317805348408971;0.016403532233790836;0.016425643079437842;0.6971714510192494;-1.1000023593391055;1.2960010767411936
80.193238;0.14328669666554789;0.10402839493474177;0.72353479526246;0.1320495463700211;0.9211081037652638;0.15375835146458894;20.94585482772968;0.8318169564202637;0.016403536681372524;0.016426390520025185;0.6970625884871228;-1.100002356276363;1.2957166407441076
80.203238;0.1432831957250497;0.10401484351688792;0.7235384132896857;0.13203623085488134;0.9209481789180785;0.15374663584036186;20.94707321846191;0.8318523279072207;0.016403523183328477;0.01642715163040755;0.69695342509199;-1.1000023523572906;1.2954267878933785
80.213238;0.14327973029271562;0.10400166619125287;0.7235482245465646;0.13202168703662387;0.920790462758802;0.15373624250464643;20.948205504357954;0.8318864379384056;0.01640348196767869;0.016427919864193893;0.6968441255155617;-1.100002347591649;1.2951319610692218
80.223238;0.14327635971971164;0.10398885540270088;0.723564512939608;0.13200592577275988;0.9206351177107993;0.15372721991143323;20.949258813589342;0.8319189427479782;0.01640340402064386;0.016428688612372372;0.6967349083277145;-1.100002341999928;1.294832696497627
80.233238;0.1432731550713995;0.10397638918441282;0.7235874679890906;0.1319889783110088;0.9204822973174558;0.15371958149721848;20.95023861654586;0.8319493510838809;0.016403282037579844;0.016429451568210372;0.6966260674868096;-1.1000023356092818;1.2945296220833349
80.243238;0.14327019461683216;0.10396423290772885;0.723617165218066;0.13197089898409223;0.9203320855721435;0.15371331628945092;20.951149199513253;0.8319770877706084;0.016403109666541328;0.016430202941397104;0.696517956625592;-1.100002328459362;1.2942234387481726
80.253238;0.14326755496245838;0.103952350015083;0.7236535936708195;0.13195176872523795;0.9201845258290382;0.15370841075604155;20.951995619310587;0.8320015799218866;0.016402879870008182;0.01643093852408515;0.6964109373200769;-1.1000023205919256;1.2939149023910557
80.263238;0.14326530800057893;0.10394070886113808;0.7236967076923699;0.1319316925936493;0.9200396431628343;0.15370486531274885;20.95278526011848;0.8320223033961229;0.016402584763075025;0.016431655909764368;0.6963053409828809;-1.1000023120519407;1.2936047620134954
80.273238;0.14326352480142315;0.10392927662205459;0.7237464635712949;0.1319107873979937;0.9198974124141701;0.15370269700653238;20.953527255393084;0.832038790088121;0.01640221639509795;0.01643235359823294;0.6962014566614865;-1.1000023028945065;1.2932936817620864
80.283238;0.14326227446370893;0.10391800772163903;0.7238028306062754;0.13188916905094525;0.9197577919854012;0.15370192719317924;20.954231252427256;0.8320506378016795;0.01640176681705873;0.016433030127707453;0.6960994908495445;-1.1000022931766935;1.292982186196004
80.293238;0.14326161327724804;0.1039068444705528;0.7238657848868459;0.13186695037115342;0.9196208467276973;0.15370256408301605;20.95490767605519;0.8320575314310963;0.01640122888003138;0.01643368363735477;0.6959995336908772;-1.1000022829597447;1.2926706104800987
80.303238;0.14326157457791974;0.10389572862911446;0.7239352578053725;0.13184424691597035;0.9194868144299491;0.15370459775723413;20.95556852416131;0.8320592407429842;0.01640059841953099;0.01643431210321433;0.6959015981634084;-1.1000022723184846;1.29235913157657
80.313238;0.143262170422212;0.10388461025286093;0.7240110755681759;0.1318211788594191;0.9193560570491869;0.15370801316731592;20.956226405628367;0.8320556456486138;0.016399875422800202;0.01643491399827776;0.6958056853267688;-1.100002261333766;1.2920479132987692
80.323238;0.14326340050945793;0.10387345359619943;0.7240929684074459;0.13179786110788708;0.9192290020514678;0.15371280642990556;20.956892489696617;0.8320468440252995;0.016399063278011657;0.0164354882307271;0.6957118107721112;-1.1000022500693318;1.2917371932518786
80.333238;0.14326525954949906;0.1038622396974304;0.7241806200970231;0.13177438706832842;0.9191061468286302;0.15371899141928064;20.957575838178144;0.8320332198329261;0.016398167370548833;0.016436032863020207;0.6956200028541231;-1.1000022385431658;1.2914272662854753
80.343238;0.14326774450072013;0.10385096126503414;0.7242737076965152;0.13175082232577615;0.9189880592426548;0.15372659933099553;20.958283529446266;0.8320153659888077;0.016397193463329837;0.016436543983903006;0.6955302987541279;-1.1000022267252683;1.2911184592693004
80.353238;0.14327085976887088;0.1038396155015238;0.7243719229788743;0.13172721507678892;0.9188752965005506;0.15373567203103725;20.959020033863144;0.8319939718798033;0.016396146322809824;0.0164370160291998;0.6954427513978825;-1.1000022145785486;1.29081108267359
80.363238;0.1432746156659773;0.10382819957575277;0.7244749486272805;0.13170360731778694;0.9187683360317022;0.1537462454996324;20.95978687510237;0.8319697819260906;0.016395029529073582;0.016437442803540817;0.6953574371071802;-1.100002202102788;1.2905054136522383
80.373238;0.1432790228136155;0.10381670797976825;0.7245824262368598;0.1316800333350431;0.9186676157629793;0.15375833471063152;20.96058342715585;0.8319435757439616;0.0163938457052213;0.016437818646515966;0.6952744153624723;-1.1000021893480145;1.2902017526406266
80.383238;0.14328408501173956;0.10380513177611717;0.7246939701125678;0.13165651901126932;0.9185735939227413;0.15377193716337265;20.961408316451955;0.8319161389966171;0.01639259663616729;0.016438139718986666;0.6951936604586223;-1.1000021763959598;1.289900421448027
80.393238;0.14328979903141603;0.10379345490314444;0.7248091941587056;0.13163309271599669;0.9184867589715593;0.15378704164444554;20.962260630579614;0.831888276170559;0.016391284320570913;0.016438404156629886;0.6951150771759801;-1.1000021633171535;1.2896017026420505
80.403238;0.14329617070605333;0.10378164613238183;0.7249277166962104;0.1316097910246943;0.9184075811646555;0.15380362252741725;20.9631404382688;0.8318608615486044;0.016389912405942335;0.016438611053654885;0.6950385869869816;-1.100002150135722;1.2893058400055355
80.413238;0.14330322889947664;0.1037696563516995;0.7250491462850716;0.1315866508815825;0.9183364195011582;0.15382163972332805;20.964049080068914;0.8318348278638296;0.01638848618788032;0.016438759885060703;0.6949641601619224;-1.100002136831322;1.289013089755078
80.423238;0.1433110138105325;0.10375742608753889;0.7251730890900183;0.1315637041396475;0.9182735048766875;0.15384105209651;20.964988724491548;0.8318110588368275;0.016387011272772048;0.016438850242134578;0.6948918035424688;-1.1000021233575732;1.2887237530928592
80.433238;0.143319554404729;0.10374489689687999;0.7252992025074392;0.13154098100244774;0.9182190081339727;0.1538618203480705;20.965960699411802;0.8317903007771957;0.016385492997952975;0.016438881463870507;0.6948215714208308;-1.1000021096534747;1.2884381652757395
80.443238;0.14332885820630095;0.10373201943306132;0.7254272627272145;0.13151851268851408;0.9181730395127625;0.15388390388246168;20.966964860525156;0.8317731539296365;0.016383937064870208;0.0164388536297016;0.6947535510127818;-1.1000020956540395;1.2881566386623013
80.453238;0.1433389120257741;0.10371875491066686;0.725557204705401;0.1314963320380521;0.9181355895956961;0.1539072615613686;20.96800065278546;0.8317600889610721;0.016382349821194478;0.016438769265669385;0.6946877838392491;-1.1000020812956721;1.287879394133502
80.463238;0.1433496868480591;0.10370506783346314;0.7256891033713677;0.13147447737353835;0.9181065684903474;0.15393184313139763;20.969067618861658;0.8317514941596243;0.016380738412674355;0.016438632407454475;0.6946242055595202;-1.1000020665140113;1.2876065789665618
80.473238;0.14336114270913844;0.10369091462094511;0.7258231143622392;0.13145299507956132;0.9180859393075934;0.15395757884101569;20.970164766387906;0.8317477861612405;0.0163791113853033;0.016438445320141347;0.6945626616005636;-1.1000020512424988;1.2873383626656971
80.483238;0.1433732324449729;0.10367624388599132;0.7259594293953533;0.13143193380173207;0.9180737695153834;0.15398438492631655;20.97128975182253;0.831749511175148;0.01637747865435131;0.0164382072009171;0.6945029468997252;-1.1000020354001594;1.2870749545945732
80.493238;0.14338590751967867;0.10366101304706628;0.7260982400545463;0.13141133162712657;0.9180701217388287;0.1540121727568958;20.97243874750587;0.8317573561979846;0.016375850689501873;0.01643791666717742;0.6944448327848359;-1.1000020188713706;1.2868165218694179
80.503238;0.1433991239785094;0.10364519998417342;0.7262396651494343;0.13139120880306498;0.9180749232720037;0.15404084723905856;20.973607039412467;0.8317721089218457;0.01637423775355155;0.016437574644902385;0.6943880856102115;-1.1000020015025764;1.2865631524275605
80.513238;0.14341284758291853;0.10362879545404452;0.7263836939015764;0.13137157516341166;0.9180879594545737;0.15407030787617518;20.97478936211677;0.8317946192153484;0.016372649542618235;0.016437183815695623;0.6943324728101843;-1.1000019831188885;1.2863149279450146
80.523238;0.14342705844053227;0.10361179162455872;0.7265302063114943;0.13135244159566467;0.9181089432603726;0.15410046707382574;20.975980010760455;0.8318257238130492;0.016371095082236255;0.016436746110435076;0.6942777692516519;-1.1000019635469094;1.2860719718778235
80.533238;0.14344174884835467;0.10359418230137299;0.7266790109915191;0.13133382319081507;0.9181375448720336;0.15413126772150032;20.977173289610228;0.8318661159110734;0.016369582107378627;0.016436261789387178;0.694223753205875;-1.1000019426394536;1.2858343913891057
80.543238;0.14345691927182966;0.10357597236728507;0.7268298741915672;0.13131573545389874;0.9181733847568438;0.15416267076785545;20.978363822861148;0.8319162387106404;0.016368115787694516;0.01643572944359205;0.6941701818693858;-1.1000019203033147;1.2856022851898317
80.553238;0.1434725829708188;0.10355718471340097;0.7269825481158387;0.1312981889246687;0.9182160402708638;0.1541946272093063;20.97954649528253;0.8319762705362652;0.016366697751886036;0.016435145693472226;0.6941167903784498;-1.1000018965113407;1.2853758704310358
80.563238;0.14348877057648546;0.10353785664562237;0.7271367748190409;0.13128118367913158;0.9182650570497728;0.154227071451038;20.980716314372856;0.8320461893232106;0.016365326234716933;0.01643450682199159;0.6940632969436052;-1.1000018712867663;1.285155547509114
80.573238;0.143505523874956;0.10351803281573058;0.727292319220141;0.13126470991011377;0.9183199749980401;0.1542599360099151;20.981869026837742;0.832125841686312;0.016363997583946046;0.016433812191418304;0.694009365526709;-1.10000184468018;1.2849418397479095
80.583238;0.14352288701944974;0.10349776217958158;0.7274490385458949;0.13124875742667594;0.9183803729218605;0.15429316812358915;20.983002525289518;0.8322149518780486;0.016362708190143134;0.01643306519531997;0.6939545763850732;-1.100001816748893;1.284735314903617
80.593238;0.14354090712062592;0.10347709283072912;0.7276068853741748;0.13123331752014272;0.9184458624845417;0.15432673987921722;20.984117344201017;0.8323131234491968;0.016361456113417105;0.016432270986508044;0.6938984493323381;-1.1000017875447938;1.2845365822117512
80.603238;0.14355963798214041;0.10345606376102247;0.7277658463802811;0.13121837635984107;0.9185160089102985;0.15436064610243241;20.985215847571922;0.832419879901703;0.016360242165990635;0.01643143443522784;0.6938404761148526;-1.1000017571279705;1.284346317992122
80.613238;0.1435791333465478;0.10343470683927851;0.7279259024890566;0.1312039191474296;0.9185902548049746;0.15439488625332087;20.986301147637136;0.8325346726431055;0.016359068974533143;0.01643055964064666;0.6937801433303277;-1.1000017255837873;1.2841652271331887
80.623238;0.14359943428459387;0.1034130572700473;0.7280870295499057;0.13118994162202166;0.9186679233241576;0.15442944079919124;20.987376801915;0.8326568631819782;0.016357938333934906;0.016429649433470025;0.6937169633319679;-1.1000016930082333;1.283993962165146
80.633238;0.14362057058624964;0.1033911520191505;0.7282492264172115;0.13117645548241919;0.9187483026143621;0.15446425844616976;20.98844801906348;0.8327857805430715;0.016356849742987643;0.016428704743843732;0.6936505054341802;-1.1000016594920417;1.2838330898094126
80.643238;0.14364257760282076;0.10336901921939647;0.7284125295525403;0.13116348497127087;0.9188307378226024;0.15449925598201272;20.989522841808867;0.8329208204844363;0.016355801105916695;0.016427725394294376;0.6935804366710647;-1.1000016251405684;1.2836831441605734
80.653238;0.14366550439800663;0.10334668205526822;0.7285769775174045;0.1311510571575913;0.9189146840353061;0.1545343247649948;20.990610709994836;0.8330614709571255;0.016354790748577187;0.01642671125148796;0.6935065629168877;-1.1000015900991587;1.2835446821863272
80.663238;0.14368940683871928;0.1033241755237954;0.7287425946037863;0.13113919510842462;0.918999759247033;0.15456934271933812;20.991719176520526;0.8332072806405493;0.016353819718877095;0.01642566146450411;0.6934288077400538;-1.1000015545464774;1.2834182856978809
80.673238;0.1437143442760766;0.10330155513768824;0.7289094275933705;0.13112792142282628;0.919085778364511;0.154604189148421;20.992852761500806;0.8333578521060692;0.016352892166634044;0.016424573090992153;0.6933471453848515;-1.1000015186659242;1.2833045745340432
80.683238;0.14374038340839448;0.10327889049638131;0.7290775388340309;0.13111726587839073;0.9191726863164724;0.1546387566306991;20.994015276471153;0.8335128540385932;0.01635201307076087;0.016423441653855526;0.6932615898446627;-1.100001482637756;1.2832042148726943
80.693238;0.14376759628619348;0.1032562496910847;0.7292469429215774;0.13110726847055104;0.9192604429168495;0.1546729547884511;20.995212111342223;0.8336720120439153;0.016351186297412057;0.016422263208341642;0.6931722411121946;-1.1000014466603263;1.2831178924386104
80.703238;0.1437960505533792;0.1032336851053012;0.729417590048282;0.13109798068468353;0.9193489654999295;0.1547067084704233;20.996449851479472;0.8338351028735814;0.01635041482330656;0.01642103613126555;0.6930793095948472;-1.100001410955723;1.283046260074351
80.713238;0.1438257996242402;0.10321122888571115;0.7295894010877603;0.13108946421879225;0.91943811273289;0.15473996043184834;20.99773444529411;0.8340019812543076;0.016349701527795833;0.016419761998753564;0.6929831085258743;-1.100001375754083;1.2829897905185277
80.723238;0.14385687454981316;0.10318889509116087;0.7297622775378388;0.13108178300125078;0.919527690695837;0.15477267352494836;20.99906948698111;0.8341725682997438;0.016349049680988735;0.0164184452047191;0.6928840292404852;-1.1000013412916492;1.2829486465383715
80.733238;0.14388927873812166;0.10316668740421785;0.7299360779417283;0.1310749997711949;0.9196175285130438;0.1548048168053123;21.000455102299945;0.8343467686103363;0.016348463266916406;0.016417091500361115;0.6927825142852088;-1.1000013078120123;1.282922775197705
80.743238;0.14392299362884312;0.10314461470430353;0.7301105942138765;0.13106918124932473;0.9197075594103423;0.1548363415541311;21.00188765944513;0.8345244052828742;0.016347946644013955;0.01641570709350621;0.6926790483647058;-1.1000012755445738;1.2829120937911342
80.753238;0.1439579958658336;0.10312270126440945;0.7302855556620421;0.13106439245604887;0.9197977858838045;0.15486716946346984;21.00336040906561;0.8347052259764407;0.016347503899118578;0.016414298753899884;0.6925741414826696;-1.100001244678311;1.2829164930854247
80.763238;0.1439942692499052;0.1031009818710366;0.7304606894447846;0.13106067455104878;0.9198882038643905;0.15489720095013723;21.00486516774102;0.8348889565493547;0.016347138392709237;0.01641287338675465;0.6924683083145984;-1.100001215363091;1.2829356646442531
80.773238;0.14403179906102895;0.10307949310902388;0.7306358033320705;0.13105803002045693;0.9199788000050716;0.154926330335758;21.006394927819933;0.8350753493322237;0.016346851903395243;0.01641143700107698;0.6923620698421797;-1.1000011877369658;1.2829690115789776
80.783238;0.14407055274492625;0.10305826642460887;0.7308108124672871;0.13105642920564187;0.9200695762233725;0.15495445460622773;21.007945989589768;0.8352641809472046;0.016346643592129076;0.016409994821899566;0.6922559415129674;-1.1000011619479042;1.283015726797279
80.793238;0.14411046040654135;0.10303731989284447;0.7309857062232907;0.13105582813753602;0.9201605888018779;0.1549814782345077;21.00951732350558;0.8354552226024929;0.016346510250086325;0.01640855253514914;0.6921503980179964;-1.1000011381604398;1.2830748772629925
80.803238;0.1441514192400263;0.10301665455379234;0.7311604962366399;0.13105618537179556;0.9202520165444142;0.1550073186386283;21.01110788799378;0.8356482536804516;0.01634644750476036;0.01640711663561189;0.6920458581359472;-1.1000011165544996;1.2831454527364423
80.813238;0.14419332473731142;0.10299626153345783;0.7313351814795519;0.1310574672590798;0.9203441531108008;0.15503190981650808;21.012715016202062;0.8358431004970435;0.0163464506010505;0.016405693679530223;0.6919427052226683;-1.1000010973021632;1.2832264203573103
80.823238;0.14423609038121152;0.10297613416230245;0.7315097639043262;0.131059639178533;0.9204372959018496;0.15505520580993906;21.014334016903042;0.8360396108863462;0.01634651541902551;0.01640428989429049;0.6918413141634857;-1.100001080524181;1.2833167318691996
80.833238;0.14427964131666696;0.10295627408959723;0.7316842713981455;0.13106265541612364;0.9205316466958422;0.15507718469493748;21.015958018700395;0.836237609654108;0.016346639546837897;0.016402911345889257;0.6917420558442127;-1.1000010662635744;1.2834153219603524
80.843238;0.1443239101858132;0.10293668997924339;0.7318587296222222;0.1310664553914952;0.9206272886292916;0.15509784248684855;21.01757928466973;0.8364368669306977;0.01634682192040023;0.016401563937650906;0.691645290725669;-1.1000010544962942;1.2835212710576154
80.853238;0.14436884299378064;0.10291739394507884;0.7320331161340918;0.13107096367673943;0.9207242614273047;0.15511718016343695;21.019191440716885;0.8366370008133268;0.01634706196783503;0.016400252446561136;0.6915513688957281;-1.100001045158444;1.2836340474276444
80.863238;0.14441439659590977;0.10289839644228473;0.7322073325337236;0.13107609553179925;0.9208226760530235;0.15513520373162384;21.020790055037033;0.8368374285387962;0.01634735947811652;0.016398979312762643;0.6914606386508996;-1.1000010381677785;1.283753505442124
80.873238;0.1444605277870436;0.10287970316047011;0.732381176628981;0.1310817650073649;0.9209227060959544;0.15515192849913118;21.022372116944933;0.8370375029100673;0.016347714077848338;0.01639774490894827;0.6913734567087129;-1.100001033435121;1.2838796533577317
80.883238;0.14450719617985142;0.10286132003129937;0.7325543209564369;0.13108788450252362;0.9210244665859896;0.1551673680779668;21.02393591736703;0.8372366811648305;0.016348123821474794;0.016396548596198973;0.6912901746677942;-1.1000010308705062;1.2840124760002207
80.893238;0.14455437954881456;0.1028432601480578;0.7327263549957878;0.13109435285335674;0.9211279670487187;0.1551815260325499;21.025480270130977;0.8374345545163332;0.016348584704481743;0.016395389430985043;0.6912110892844581;-1.100001030398314;1.2841518649514676
80.903238;0.14460207170690922;0.10282554378033833;0.7328968687062677;0.13110104183660215;0.9212331801436114;0.15519440936281095;21.027003640045844;0.8376307867536151;0.016349092188828122;0.016394267169822518;0.6911363902697133;-1.1000010319871694;1.2842975683551663
80.913238;0.14465026088337307;0.10280819408566765;0.7330654770799409;0.13110779532584974;0.9213401014369261;0.15520604670336716;21.028505615829197;0.837825071077109;0.016349643306587638;0.016393183074575015;0.691066166185623;-1.100001035672072;1.2844491571548284
80.923238;0.14469891875521285;0.10279123052867756;0.7332318218524769;0.13111443955574104;0.9214487495094077;0.15521649052551684;21.029989081270166;0.8380170992457208;0.016350237531974253;0.016392139329991125;0.6910004577129769;-1.1000010415449786;1.2846060204873098
80.933238;0.1447480083076727;0.1027746603424079;0.7333956477429588;0.13112079412192906;0.9215591420323183;0.1552258078777725;21.031459373535316;0.8382065109014518;0.016350876648677133;0.016391137875984063;0.6909392768991751;-1.1000010497290744;1.2847674215115499
80.943238;0.14479749045585366;0.10275847378819668;0.7335568748264605;0.13112668772354225;0.9216712545756945;0.155234069229059;21.032921327820947;0.8383928524449137;0.016351564553823222;0.016390179646652302;0.6908825837119389;-1.1000010603666708;1.284932609179225
80.953238;0.14484732341750522;0.10274264451878813;0.7337155493841013;0.13113197178187605;0.9217850181441605;0.15524133637095008;21.034377830093117;0.8385755824409097;0.01635230626360645;0.01638926419754441;0.6908302743519245;-1.1000010736201402;1.2851009054124125
80.963238;0.14489746399247933;0.10272713318652142;0.7338717372064626;0.1311365161678974;0.9219004122140121;0.1552476549352879;21.03583064589071;0.8387541310134663;0.01635310592050461;0.016388389990724315;0.6907822178340427;-1.1000010896656953;1.28527170292783
80.973238;0.14494786620828304;0.10271189406782691;0.7340254841714344;0.13114020090555706;0.9220175485337919;0.15525305101745218;21.037281432297316;0.8389279630976036;0.01635396572684479;0.01638755464986191;0.690738333474578;-1.1000011086713641;1.285444370066708
80.983238;0.14499847055263881;0.10269688319469131;0.7341768428509806;0.13114291758994703;0.9221366370380868;0.15525752065301188;21.038731219521704;0.8390966160824541;0.016354886574547638;0.016386754099030062;0.6906986382939073;-1.100001130769773;1.2856181737307024
80.993238;0.14504919575838243;0.10268206779765875;0.7343259017898583;0.13114457180286224;0.9222579046214053;0.15526102179180834;21.040179255422366;0.8392597252096172;0.016355868689448577;0.01638598189795169;0.6906632069882535;-1.100001156033615;1.2857922957500216
81.003238;0.14509994274733778;0.10266743100920574;0.7344727914006612;0.1311450872090759;0.9223815649577489;0.155263484788734;21.04162285099048;0.8394170293058479;0.016356911251834624;0.016385230131692317;0.6906320947452562;-1.1000011844527322;1.2859658314389706
81.013238;0.14515059880827477;0.1026529672222117;0.7346176332743661;0.13114441211110278;0.9225078163122569;0.15526482480995324;21.043057958057858;0.8395683970587543;0.0163580123209079;0.016384490530321757;0.6906053143626132;-1.1000012159252432;1.2861377685497652
81.023238;0.14520103555149183;0.10263867654210637;0.7347604413949274;0.131142517958763;0.9226368391138715;0.15526494394262347;21.044480019869194;0.8397138596370246;0.01635917024328424;0.016383754730543938;0.6905828627840488;-1.1000012502705683;1.2863071042555518
81.033238;0.14525111218056758;0.10262456030017134;0.7349010806374052;0.13113939499577215;0.9227687873307961;0.15526373642856772;21.04588485454421;0.8398535537879545;0.016360385120994327;0.016383014257404994;0.6905647512757125;-1.1000012872488152;1.2864730175726453
81.043238;0.14530068379382247;0.10261061439293535;0.73503932931811;0.13113505756243615;0.9229037519631716;0.15526109680551;21.04726839485157;0.8399876629274834;0.01636165865147142;0.01638226020052166;0.6905510618097808;-1.1000013265817088;1.2866349017057883
81.053238;0.14534960428732133;0.10259682679540322;0.7351749536485636;0.13112955195078815;0.9230417556913952;0.15525692397579494;21.048625602459698;0.8401164555129255;0.01636299307130609;0.016381482610735836;0.6905420099573732;-1.1000013679706628;1.28679230252598
81.063238;0.1453977319337707;0.10258317823900635;0.7353077036118139;0.13112294995092844;0.9231827979062136;0.1552511237388668;21.049950701929088;0.8402403125207726;0.016364390242300617;0.016380670521373285;0.6905379148685511;-1.100001411098639;1.2869448675628854
81.073238;0.1454449463699813;0.1025696411212069;0.7354372739572523;0.13111533197925174;0.9233268674951465;0.15524360855896951;21.051238258748334;0.84035968963823;0.016365851000476744;0.016379812724244356;0.6905390866296293;-1.100001455639787;1.2870922990847637
81.083238;0.1454911582818825;0.10255618794342061;0.7355633225628264;0.13110677702217335;0.9234739325940977;0.1552342960366324;21.0524827223801;0.8404750433990987;0.016367375033026925;0.01637889868143722;0.6905457333594802;-1.100001501283775;1.287234302303803
81.093238;0.14553629819377167;0.10254280699839724;0.7356855090594008;0.131097358623247;0.9236239330523333;0.15522311182484824;21.053676803384374;0.8405867480479556;0.016368961192644863;0.016377918903741018;0.6905579089386;-1.1000015477393876;1.2873705631692682
81.103238;0.14558030498625116;0.10252950195649964;0.735803479290981;0.13108714772851704;0.9237767582481963;0.1552099944831272;21.05481039816535;0.8406950793833226;0.01637060795865178;0.01637686495747364;0.6905755012679469;-1.1000015947408752;1.287500790441977
81.113238;0.14562312950980125;0.10251627847649607;0.7359168538163012;0.13107622781380274;0.9239322729883878;0.15519489749324233;21.0558711785007;0.8408002763487271;0.01637231427865078;0.01637573028096834;0.6905982928095815;-1.1000016420828376;1.2876248056123372
81.123238;0.14566473972177554;0.10250313917116959;0.7360252771950847;0.13106470449963634;0.924090389634179;0.1551777894268688;21.056847017187593;0.8409025854876001;0.016374080571667414;0.01637451154288225;0.6906260604286825;-1.1000016896338813;1.2877426535178016
81.133238;0.1457051156516943;0.102490085981725;0.736128469521863;0.13105269731416191;0.9242510833160115;0.15515865763443273;21.057728282435615;0.8410022107770445;0.01637590909908115;0.016373208859128883;0.6906586118161094;-1.1000017373139641;1.2878547017495718
81.143238;0.14574424039262915;0.1024771172793366;0.7362262186309049;0.13104032391386067;0.9244143504229635;0.1551375182767076;21.05850891154094;0.8410992150640436;0.01637780331536935;0.016371824795308767;0.6906957176524651;-1.1000017850693022;1.2879616925488404
81.153238;0.14578209540940026;0.10246422156980647;0.7363183566875501;0.13102768787309801;0.9245801624774863;0.15511442127507602;21.05918708593001;0.8411934958657299;0.01637976634889669;0.016370363213772908;0.6907370483982992;-1.1000018328541017;1.2880647164398578
81.163238;0.145818661759729;0.10245137888834879;0.7364047920910535;0.13101487858577004;0.9247484136883531;0.15508943848903378;21.059764553214873;0.8412848731197464;0.016381799496955972;0.01636882800379122;0.6907822034018891;-1.1000018806175038;1.2881650445180175
81.173238;0.14585392795232088;0.10243857175321863;0.7364855305903087;0.13100197852564596;0.9249188984005833;0.1550626458802311;21.06024431884297;0.841373217707341;0.016383901942587382;0.016367222026982455;0.6908307431452826;-1.1000019282947187;1.288263916906367
81.183238;0.14588789400876503;0.10242579833700455;0.7365606168979336;0.13098906240950445;0.9250913956788683;0.15503411299848485;21.060629341619734;0.8414585143260913;0.016386072165146686;0.016365547319139816;0.6908821559692895;-1.1000019758049764;1.2883624747582918
81.193238;0.1459205590009196;0.10241307852861069;0.7366300880431534;0.13097619492139473;0.9252657947396274;0.1550038967444726;21.06092286260101;0.8415408125786118;0.01638830972943467;0.01636380590897581;0.6909358518781374;-1.1000020230561538;1.2884617973739791
81.203238;0.14595190612389192;0.10240044885255903;0.7366940098186417;0.1309634387749185;0.9254420805387032;0.1549720386306184;21.061128708103798;0.8416201551749568;0.016390615125555064;0.016362000150228543;0.6909912513284809;-1.1000020699399633;1.2885629339448528
81.213238;0.14598190202776729;0.10238795102677947;0.7367525290757718;0.13095085802964815;0.9256202018814566;0.15493856708244977;21.06125109266261;0.8416965861158592;0.016392987586880577;0.01636013318865272;0.6910479050427928;-1.1000021163197504;1.288666892869334
81.223238;0.14601050043990582;0.1023756236610605;0.7368058726843687;0.13093850811392263;0.9258000184834192;0.15490350013944817;21.061294729923034;0.8417701893819394;0.016395423760311372;0.016358209722964957;0.691105550142512;-1.100002162026643;1.2887745608849546
81.233238;0.14603764003411868;0.1023635043505038;0.7368543079693874;0.1309264316015258;0.925981361314179;0.15486685251819093;21.061265685698;0.8418410956618618;0.016397919063149292;0.01635623571459127;0.6911640600377932;-1.1000022068630908;1.2888866293493144
81.243238;0.14606324787648617;0.10235163691502934;0.7368980985843848;0.13091466344800332;0.9261640732095764;0.15482864452661205;21.06117183932375;0.8419095145270626;0.01640046973229956;0.016354216942982346;0.6912233352277968;-1.1000022506144795;1.2890036484663647
81.253238;0.14608725140189377;0.10234007405994104;0.7369374796982711;0.13090322996863918;0.926347946293779;0.15478889604410073;21.061022192317303;0.8419757513190823;0.016403072839738013;0.01635215846901479;0.6912832264738382;-1.1000022930585254;1.289126126311416
81.263238;0.14610958735422777;0.10232887644926518;0.7369726632135171;0.13089214557900658;0.9265326405289009;0.15474761372632082;21.06082623601812;0.8420401012724658;0.016405724256784764;0.016350065587973143;0.6913435341934157;-1.1000023339648033;1.289254528926733
81.273238;0.14613021236012813;0.10231811249935334;0.7370038323963262;0.13088141555827443;0.9267176932917713;0.154704790162113;21.060594707660915;0.8421027269760117;0.01640841685784167;0.016347943709612456;0.6914040706997869;-1.1000023731131356;1.2893892447109123
81.283238;0.1461491131840674;0.10230785488147935;0.7370310975526506;0.13087104307323558;0.9269025800501076;0.1546604088993047;21.060340832159017;0.8421636605795763;0.01641114068995201;0.01634579662734903;0.6914647070780116;-1.1000024103279324;1.2895306040491032
81.293238;0.14616629880660503;0.10229817065802659;0.7370544652954211;0.1308610391282624;0.927086783513135;0.15461445176182986;21.060079955863944;0.8422228731797781;0.016413884633323862;0.016343626152393424;0.6915253349516651;-1.1000024454945438;1.2896789291327915
81.303238;0.1461817851535591;0.1022891161006066;0.7370738810979923;0.1308514276850776;0.9272698587125631;0.15456691422727917;21.059828228315187;0.8422803319799492;0.016416638536664113;0.016341433526004114;0.6915858082601257;-1.100002478564566;1.2898345953869172
81.313238;0.14619559469884305;0.1022807419165422;0.7370893297331561;0.13084224296190325;0.9274514447515235;0.15451781773821635;21.05960253155365;0.8423360435559962;0.016419394415658456;0.016339220038581924;0.6916459493732795;-1.1000025095571162;1.2899980591396008
81.323238;0.14620776023117132;0.1022730957795383;0.7371009006837668;0.13083352240398755;0.9276312529264109;0.15446720390416746;21.05942122958869;0.8423900606332928;0.01642214592200932;0.016336986688474157;0.6917055958906884;-1.1000025385371197;1.2901698235693526
81.333238;0.14621831148677633;0.10226621657087154;0.7371087511866522;0.13082529510193414;0.9278090482285541;0.15441512074904848;21.059304216039898;0.8424424337191204;0.01642488720728787;0.016334734738495095;0.6917646348658956;-1.1000025655792396;1.2903504047981518
81.343238;0.14622725460090913;0.10226013034747777;0.7371130228675501;0.1308175726228793;0.9279845558526939;0.15436161913940205;21.05927225709974;0.8424931496963133;0.016427612020915923;0.016332467040552297;0.691823020482791;-1.1000025907501445;1.290540294949126
81.353238;0.14623456713265442;0.10225485401391968;0.7371138032004505;0.13081035111435338;0.9281573479621186;0.1543067564767696;21.05934602396606;0.842542101654731;0.016430313531901275;0.016330188438353495;0.6918808322871917;-1.100002614116105;1.2907398984645537
81.363238;0.14624020436926466;0.10225040204247998;0.7371111293444758;0.13080362121193279;0.928326848600957;0.15425060163692061;21.059544681575876;0.8425890864069941;0.01643298508024759;0.016327904634897104;0.6919383552476098;-1.1000026357481982;1.2909494884129684
81.373238;0.14624411066924797;0.10224679188394634;0.7371050056650437;0.13079737474220898;0.9284924269091743;0.1541932376251169;21.059884545523794;0.8426338217154266;0.016435621021205365;0.016325620341113553;0.6919960529218593;-1.100002655701488;1.29116920701335
81.383238;0.14624623641056708;0.1022440475254899;0.7370954406011175;0.13079159935758883;0.9286534491458177;0.1541347530109079;21.060378628488063;0.8426759921886668;0.016438216975785284;0.016323338363138692;0.6920544305532254;-1.100002673983615;1.2913991061450674
81.393238;0.14624654398853892;0.10224219595314764;0.7370824525483676;0.1307862665165309;0.9288092662318997;0.15407523496536482;21.061037222132835;0.8427153065105274;0.01644076916425709;0.016321060188823046;0.6921139232987998;-1.1000026905392513;1.2916391998500962
81.403238;0.14624500246546515;0.10224125710888081;0.7370660090796829;0.13078132592978076;0.9289592142398398;0.15401478297241217;21.06186959242793;0.8427515368119528;0.016443272771799182;0.016318786407335112;0.6921748869655677;-1.1000027052617838;1.2918894534403838
81.413238;0.1462415860049586;0.10224123844304416;0.7370459817846233;0.13077670768911723;0.9291026713226398;0.15395352866619266;21.06288525175072;0.8427845303669058;0.016445720147604637;0.016316516132065764;0.6922376477953632;-1.1000027180380918;1.29214972766388
81.423238;0.14623627211314494;0.10224213444336189;0.7370221765656739;0.13077233422330603;0.9292391165166713;0.1538916382292078;21.06409247661995;0.8428141892409914;0.016448100785073697;0.016314246529511335;0.6923025174613632;-1.1000027287974337;1.2924197707359557
81.433238;0.14622903493780073;0.10224392347088163;0.7369943920661596;0.13076814212411772;0.9293681621648013;0.15382929439999185;21.06549531277491;0.8428404273404195;0.016450404139478524;0.016311973818541443;0.6923697650698843;-1.1000027375172743;1.2926991963249448
