time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.443238;0.14621984183142664;0.10224656618640522;0.736962455501911;0.13076409390676655;0.9294895902969337;0.15376667258076956;21.06709247300955;0.8428631653903531;0.016452622754806214;0.016309695407630727;0.6924396103667312;-1.1000027442023506;1.2929874334673994
81.453238;0.14620866084142842;0.10225001206293113;0.7369262350130159;0.13076017159873363;0.929603346534288;0.15370392603001284;21.068878899669627;0.8428824150186625;0.016454752658206385;0.01630741049616741;0.6925122618375665;-1.1000027488818702;1.2932837836031774
81.463238;0.1461954676873191;0.10225420630837027;0.7368856374778072;0.1307563688361553;0.9297094487346511;0.1536411809691665;21.070847587441577;0.8428983755534682;0.016456791437088465;0.016305118880492644;0.692587969409871;-1.1000027516095576;1.2935875335783134
81.473238;0.14618023596506713;0.10225909226545216;0.7368405832100776;0.1307526913212475;0.9298078889766965;0.153578539980815;21.072990136927466;0.8429114331664785;0.016458736112146488;0.01630282081195751;0.6926670140233095;-1.1000027524428644;1.29389796796517
81.483238;0.14616292533148123;0.10226461594330444;0.7367909610756558;0.13074915931607137;0.9298986223629349;0.15351609047825426;21.07529682856113;0.8429220755776277;0.01646058265271081;0.01630051835234007;0.6927496228408143;-1.100002751432099;1.2942142841383824
81.493238;0.14614348725963638;0.10227073058944436;0.7367366041252494;0.13074580364312005;0.9299816147502938;0.15345391148028018;21.07775703848518;0.8429308063177304;0.016462327319831303;0.01629821633565385;0.6928359224248556;-1.100002748636035;1.294535537310533
81.503238;0.14612187956722197;0.10227739521719642;0.7366773174161566;0.13074265782636163;0.9300568320089524;0.15339208168382468;21.080360688370902;0.8429380995514406;0.016463967368596493;0.01629592215256211;0.6929259671075128;-1.1000027441352385;1.2948606986573892
81.513238;0.14609807734637295;0.10228457191429285;0.7366129418918574;0.13073975299846013;0.9301242004301145;0.15333068485689047;21.083099812617792;0.8429443888164001;0.01646549994431522;0.01629364468234036;0.6930197623372977;-1.100002738029254;1.2951887639289195
81.523238;0.14607208188593362;0.10229222722647513;0.7365433922970921;0.13073711219138115;0.9301836880187352;0.15326980070423513;21.085968048488684;0.8429500864029813;0.0164669211932717;0.0162913927543785;0.6931172301177423;-1.1000027304303353;1.2955188275012395
81.533238;0.1460439264496174;0.10230033412653043;0.7364686252953264;0.13073474352191702;0.9302354202055422;0.15320949190515454;21.08895927774502;0.8429556223102077;0.0164682271169875;0.01628917397770726;0.6932181427911901;-1.1000027214653296;1.2958501030217537
81.543238;0.1460136692738399;0.10230886910904513;0.7363885879004823;0.1307326401056538;0.930279621044903;0.1531498034584696;21.09206755382632;0.842961467270152;0.016469415534041916;0.016286994703812077;0.6933221161164712;-1.100002711284018;1.2961818745523628
81.553238;0.14598138063433405;0.10231780865634005;0.7363032288236057;0.13073078455137616;0.9303164471128194;0.15309076921137346;21.095286789333315;0.8429680847773329;0.016470487069067428;0.016284860660160896;0.6934287073789922;-1.1000027000648032;1.2965134042323256
81.563238;0.14594713977724894;0.10232713012663988;0.7362125548684764;0.1307291486866315;0.9303458873698013;0.15303241968314607;21.09860934131913;0.8429757885622351;0.0164714439206927;0.016282777348025527;0.6935375365172927;-1.100002688018082;1.2968439091496335
81.573238;0.14591103258586502;0.10233681279606509;0.7361166298550041;0.13072769139582413;0.9303677451375608;0.15297479046885015;21.10202583102802;0.8429846446173416;0.016472288658652672;0.01628074942981005;0.6936483224312378;-1.1000026753813257;1.2971726237697456
81.583238;0.14587314267128138;0.1023468362489115;0.7360154993852642;0.13072636405319898;0.9303817025471061;0.1529179249165101;21.105526947603384;0.8429945605527626;0.01647302511790851;0.016278778904484092;0.6937608233977096;-1.100002662389804;1.297498797812068
81.593238;0.14583354977621477;0.10235717708541599;0.7359091198963135;0.13072512036676925;0.9303874134196316;0.15286187407173538;21.10910474211187;0.8430054359717624;0.016473659117002992;0.016276864267728508;0.6938747649424849;-1.1000026492414186;1.2978216199009815
81.603238;0.14579233667847197;0.10236780856685151;0.7357973638124609;0.1307239239808204;0.9303844835750598;0.15280669925776555;21.11275259333448;0.8430172156988281;0.016474197737432413;0.01627500237448923;0.6939898232599117;-1.1000026360947104;1.2981402200188579
81.613238;0.14574959411129804;0.10237870664684263;0.735680142442982;0.13072275979333214;0.9303723965930815;0.15275246733386602;21.116465463017917;0.8430298931392436;0.016474649740887623;0.016273190773367436;0.6941056409241838;-1.1000026230926048;1.2984537473589823
81.623238;0.14570542146362478;0.10238985437001732;0.7355575309605724;0.13072164641446612;0.9303505728198118;0.15269923945225974;21.12023964334503;0.8430434914800105;0.016475026809415358;0.01627142842614555;0.6942218262437299;-1.1000026103734544;1.2987614234515616
81.633238;0.14565992391495325;0.10240123803020605;0.735429732283167;0.13072062875779347;0.9303185333272788;0.15264706863744293;21.12407099433774;0.8430579941792968;0.01647534258590246;0.01626971521728484;0.6943379658546605;-1.1000025980694585;1.2990625773248852
81.643238;0.14561320848061082;0.10241284074752398;0.7352969580702283;0.1307197520158601;0.9302760093203332;0.15259600273282722;21.127953416729465;0.8430733043254983;0.016475610433958152;0.016268050740954807;0.6944536857553663;-1.1000025863235408;1.2993566972789001
81.653238;0.14556538453006912;0.10242463874539601;0.7351593669872034;0.13071904580325755;0.9302229657670736;0.1525460783997903;21.131878374564707;0.8430892793893792;0.016475842293466384;0.016266433417430885;0.6945686908480935;-1.1000025753229254;1.299643440522451
81.663238;0.14551656480087355;0.10243659925709023;0.735017057569232;0.1307185277988374;0.9301595790444593;0.15249731221034046;21.135835088153797;0.843105772371496;0.0164760482938476;0.016264861724314336;0.6946827532423485;-1.1000025653097678;1.2999225448072516
81.673238;0.14546685720391586;0.10244868132246028;0.7348700838721439;0.1307182137919416;0.9300861720750623;0.15244970856923024;21.139811280334094;0.8431226526760383;0.01647623647614818;0.0162633363512763;0.6947957114107116;-1.1000025565572267;1.3001937259517773
81.683238;0.14541635050197566;0.10246083986414828;0.7347184814443192;0.13071812482230788;0.9300031024718417;0.15240327885964794;21.14379394773228;0.8431398503378527;0.01647641264505459;0.01626186055786393;0.6949074397759415;-1.1000025493425662;1.3004566686893986
81.693238;0.14536510203012734;0.10247302799940526;0.734562284299011;0.13071828572096317;0.9299106533002635;0.1523580488552854;21.14777000556561;0.8431574016651884;0.016476580660553682;0.01626043909571641;0.6950177639019537;-1.1000025439287109;1.300711085687951
81.703238;0.1453131353521726;0.10248519791622757;0.7344015298222305;0.13071871386017034;0.9298090341267541;0.15231405436279027;21.151727284084934;0.8431753872173503;0.016476743984364828;0.016259076954086123;0.6951264689194403;-1.1000025405436906;1.3009567726014666
81.713238;0.14526045482180266;0.10249730586760253;0.7342362863539045;0.1307194092920884;0.9296985159421621;0.15227133402141887;21.155655423962795;0.8431937826050115;0.016476907674412948;0.01625777827738242;0.6952334142959034;-1.100002539363686;1.301193653807374
81.723238;0.14520706454637222;0.10250932172119781;0.7340667203158652;0.13072035920590055;0.9295795188121887;0.1522299213866312;21.159545827462473;0.8432123854121499;0.016477079058176657;0.016256545853276873;0.6953385912120345;-1.1000025405010632;1.301421813027785
81.733238;0.14515297491684082;0.10252123555982155;0.7338931371013693;0.13072155513683936;0.9294525063598245;0.1521898416265507;21.16339158367014;0.8432308674998589;0.01647726746363757;0.016255381232070723;0.6954421014118884;-1.1000025439936036;1.301641482836575
81.743238;0.14509820518720934;0.10253305410402716;0.733715938730095;0.13072300584055302;0.9293178823508544;0.15215111438546944;21.167187885281972;0.8432488661374474;0.01647748355507764;0.01625428509198176;0.6955441119847293;-1.1000025498067518;1.3018529857186458
81.753238;0.14504280040510587;0.1025447924622182;0.733535562875811;0.13072473162076487;0.9291760437097278;0.15211375528241403;21.170930964800732;0.8432660484197412;0.01647773741496896;0.016253256846855354;0.6956447866962048;-1.100002557853288;1.3020566623085081
81.763238;0.14498685521364046;0.1025564694812196;0.7333524504186654;0.13072674852989102;0.9290274198815932;0.1520777714924762;21.17461571774162;0.8432821531177208;0.01647803589741419;0.016252294054451215;0.6957442269145241;-1.10000256800948;1.3022528766412924
81.773238;0.14493051203365465;0.10256810510862938;0.7331670137603881;0.13072905820368871;0.9288724585278701;0.1520431549085774;21.178235674547075;0.8432969990163842;0.016478381384646273;0.01625139365963128;0.6958424336405885;-1.1000025801144055;1.3024420775204903
81.783238;0.14487392889704118;0.10257971846602201;0.7329796462707397;0.13073164664500161;0.9287116566626223;0.152009876585109;21.18178569088159;0.843310427312693;0.016478772958783392;0.016250554365613092;0.6959392778286309;-1.1000025939708145;1.3026248130127756
81.793238;0.14481725409002877;0.10259132893864344;0.7327907823506873;0.130734490973292;0.9285455804027609;0.15197788901997364;21.185263195179996;0.8433222277373406;0.016479208470889996;0.016249777941348232;0.6960345256801833;-1.1000026093576198;1.3028016985509534
81.803238;0.1447606186045591;0.10260295509563112;0.7326009353855024;0.13073756921102206;0.92837484583527;0.15194713990108208;21.188666619817088;0.8433321162936315;0.016479685453640456;0.016249069214122756;0.6961279128133123;-1.100002626047599;1.3029733711256095
81.813238;0.14470412201039215;0.10261460166788801;0.7324106857235391;0.13074086617722694;0.9282001110108222;0.15191758574861727;21.19199424822266;0.8433397643670193;0.016480200789180163;0.01624843573072932;0.6962191928112842;-1.1000026438252632;1.3031404488377778
81.823238;0.14464781811181707;0.10262624584202833;0.7322206289886737;0.13074437556903526;0.9280220759308863;0.15188919407630777;21.195244909798465;0.8433448384294796;0.01648075026640314;0.016247886957169187;0.6963081424172893;-1.1000026624865582;1.3033035308959946
81.833238;0.1445917227917484;0.10263784646974004;0.732031330223716;0.13074809867739637;0.9278415091502135;0.15186193745849458;21.19841838128242;0.8433469918330437;0.01648132955312894;0.01624743214047474;0.6963945366698209;-1.1000026818195174;1.3034632467631917
81.843238;0.14453583647776952;0.10264936888916955;0.7318433127015499;0.13075204171571675;0.9276592900691757;0.15183578898561864;21.201514536980884;0.8433458132133905;0.016481936783488985;0.016247077687574416;0.6964781299061076;-1.1000027015934062;1.3036202919762605
81.853238;0.14448016044525697;0.10266079954879098;0.731657065168546;0.13075621740998977;0.9274763679101993;0.15181072124311423;21.204532260517418;0.8433408174969715;0.016482573794869834;0.01624682611624993;0.6965586870981973;-1.1000027215689936;1.3037753540036185
81.863238;0.144424697972694;0.10267214464434415;0.7314730831108394;0.13076065069386503;0.9272936489265886;0.15178670711208067;21.20746926953401;0.843331528680471;0.01648324399644154;0.016246677494480007;0.6966360042017667;-1.1000027415137676;1.303928938929226
81.873238;0.14436945547279975;0.1026834234022423;0.7312919125054397;0.1307653831447481;0.9271119381574048;0.15176372515682307;21.21032335069752;0.8433175897384595;0.016483949213950067;0.01624663133828061;0.6967098506260737;-1.1000027611968146;1.3040812761800975
81.883238;0.14431445442284377;0.10269466208310521;0.7311141216888335;0.13077047284958115;0.9269319512062478;0.1517417649883252;21.21309335313677;0.8432987758024043;0.01648468824218517;0.016246686272588146;0.6967799186993054;-1.1000027803771588;1.304232426648155
81.893238;0.14425973866291092;0.10270588649413523;0.730940231519141;0.13077599001909962;0.926754341379904;0.15172082168811474;21.21577839483963;0.8432749133114744;0.01648545703806002;0.01624683879827872;0.6968458479872159;-1.1000027988200656;1.3043824208536121
81.903238;0.1442053707237231;0.10271711427393831;0.7307706756163215;0.13078200700611514;0.9265797383083574;0.15170088349160302;21.218376979770838;0.8432458439006927;0.016486249543735766;0.01624708411864761;0.6969072569539607;-1.1000028163237368;1.3045312434389704
81.913238;0.1441514234233131;0.10272835101098522;0.730605777559259;0.1307885856132251;0.9264087405818274;0.15168192626409713;21.22088780417411;0.8432114563181389;0.016487058914381385;0.01624741838007231;0.6969637484956467;-1.1000028327225433;1.3046787790669048
81.923238;0.14409797159072643;0.10273959379007126;0.7304457097394838;0.13079577233013756;0.926241817197693;0.1516639174835732;21.2233109153087;0.8431716911662624;0.01648787910646587;0.016247839864752162;0.6970149203721614;-1.100002847874273;1.3048248173855255
81.933238;0.1440450910101414;0.10275084172330234;0.7302904833735951;0.13080359991990928;0.9260792340909544;0.15164682360890647;21.22564767023322;0.843126506319595;0.016488705909496568;0.01624834895033822;0.69706038784428;-1.1000028616502382;1.3049690363640767
81.943238;0.14399286350423168;0.10276210393921818;0.7301400024239203;0.1308120869435061;0.9259211133332518;0.15163061227853916;21.227900226262562;0.8430758541491725;0.016489537045574407;0.01624894778467587;0.6970998148802314;-1.1000028739364256;1.3051109584161558
81.953238;0.14394137873929747;0.10277339922831095;0.7299941006536754;0.13082124073369653;0.9257675734092496;0.15161525110291368;21.230071953522955;0.8430196815436455;0.016490372211916998;0.01624963951177584;0.697132920287747;-1.1000028846502288;1.3052499905481403
81.963238;0.14389072559491864;0.10278474903347141;0.7298525489519441;0.13083106469858044;0.925618801466858;0.15160071643590473;21.23216834042087;0.8429579489130997;0.01649121289121057;0.016250426792903012;0.6971594454868466;-1.1000028937673332;1.3053855190237917
81.973238;0.14384097492782205;0.10279617021082152;0.7297151033616063;0.13084155916478654;0.925474985273702;0.15158699717365173;21.234196193857237;0.8428906890717713;0.016492061400406308;0.016251310420197576;0.6971791568326681;-1.1000029013369075;1.3055168572088371
81.983238;0.14379216682089643;0.10280767416314009;0.7295815467337805;0.13085271723118982;0.9253362258275181;0.1515740744172158;21.236161792092282;0.8428180862311456;0.016492919765978768;0.016252289294461722;0.6971918985241121;-1.1000029074647744;1.3056430682701003
81.993238;0.14374431426865536;0.10281926602709514;0.7294516728551592;0.13086451893433187;0.9252025432548394;0.15156190868000874;21.23807076452774;0.8427405118337794;0.016493788641470646;0.0162533620059379;0.6971976022857322;-1.1000029122769577;1.305762943822078
82.003238;0.14369742002597485;0.10283093738542837;0.7293252610387411;0.13087691961784095;0.9250739057153662;0.15155045513958726;21.239928661108685;0.8426585038395783;0.016494666215926615;0.01625452842027645;0.6971962284598322;-1.100002915893021;1.3058752093188022
82.013238;0.1436514913774033;0.1028426615103211;0.729202063704398;0.1308898463102677;0.9249502285051697;0.15153967925036488;21.241740562063132;0.8425727237879278;0.01649554763493042;0.01625578873468195;0.6971877216520045;-1.1000029184155917;1.305978730909586
82.023238;0.14360654190890626;0.10285440191860586;0.7290818191472237;0.13090321866517696;0.9248314210928239;0.1515295587547285;21.243510594557737;0.8424839319312538;0.016496425442248996;0.01625714022842972;0.6971720259372335;-1.1000029199300871;1.3060725799528814
82.033238;0.14356258467754784;0.10286612947944711;0.7289642823961142;0.13091697849148556;0.9247174531472725;0.1515200774718704;21.24524126836909;0.8423929674745396;0.016497290863467514;0.016258575557134596;0.6971491227166405;-1.1000029205084587;1.3061560233834044
82.043238;0.1435196317123598;0.10287783140834436;0.7288492329360117;0.1309310972943476;0.9246083258921112;0.15151121268725257;21.24693251444848;0.8423006940090532;0.016498135207446883;0.0162600837330905;0.6971190425318229;-1.1000029202030994;1.306228496572673
82.053238;0.14347770246186647;0.1028895083802776;0.7287364725268751;0.13094555803635285;0.9245040274628264;0.15150292567911652;21.248581791422296;0.8422079523322286;0.01649895101412088;0.016261651703864653;0.6970818484877215;-1.1000029190354739;1.3062895252638191
82.063238;0.14343682512575745;0.10290117371851576;0.7286258422567367;0.1309603387974781;0.9244045636739615;0.15149515880175868;21.25018523980738;0.8421155383007756;0.016499732601943613;0.016263266196992393;0.6970376107863254;-1.1000029170024317;1.306338589034998
82.073238;0.14339702683820488;0.10291285579915288;0.7285172368585975;0.1309754150042926;0.924309955114798;0.15148783570638077;21.251738023872957;0.8420241466263753;0.016500475423493133;0.0162649153341149;0.6969863803965407;-1.100002914098412;1.3063750430213397
82.083238;0.14335832371311452;0.1029245900179927;0.7284105425750347;0.1309907657477164;0.9242201700292871;0.15148087492058984;21.253233788371492;0.8419343243523735;0.01650117485952022;0.016266588936425002;0.6969281817366825;-1.10000291033342;1.3063982506131744
82.093238;0.14332071489190332;0.10293640384299037;0.7283055046405501;0.13100637327250936;0.9241351202567113;0.1514742101535349;21.25466535295119;0.8418465140705153;0.01650182596676276;0.01626827845430886;0.6968630219668889;-1.100002905742015;1.3064078023995387
82.103238;0.14328417807751867;0.10294831224727813;0.7282017034779183;0.1310222220622886;0.9240547076995814;0.1514677903657381;21.25602661984884;0.8417611007331964;0.016502423669013357;0.016269976775591874;0.6967909144966526;-1.1000029003857874;1.3064035363949702
82.113238;0.14324867054268195;0.1029603263784591;0.7280987010778576;0.13103830134952113;0.9239788225561626;0.1514615609558389;21.257313384908088;0.8416783873078226;0.016502962358360396;0.016271677263256745;0.6967119166488067;-1.1000028943497655;1.3063853970249244
82.123238;0.14321414531669516;0.10297246217304973;0.727996155362451;0.13105460875725555;0.9239073610910699;0.15145545029834126;21.258522722929012;0.8415985837232143;0.016503436198435105;0.01627337302774096;0.696626134940031;-1.1000028877383499;1.3063533699743954
82.133238;0.1431805695562945;0.10298473924287142;0.7278937924797582;0.1310711556536799;0.9238403222981935;0.15144937507389541;21.259652578460578;0.8415218254619217;0.01650383998907103;0.016275057066302383;0.6965337302290789;-1.1000028806672548;1.306307514626841
82.143238;0.14314792648876096;0.10299717386139318;0.7277913479224312;0.13108797566874064;0.9237778627907535;0.15144325873813433;21.260701893056467;0.8414481740478786;0.016504168928943626;0.01627672282258556;0.6964349724732125;-1.1000028732476586;1.3062479879878555
82.153238;0.14311620923865465;0.10300977377007982;0.7276885306877466;0.13110512908324817;0.923720222833386;0.1514370475165939;21.261670254678243;0.8413776533152455;0.016504418105628103;0.0162783649597032;0.696330275139668;-1.1000028655784668;1.3061750560632177
82.163238;0.14308541455774412;0.10302253719319406;0.7275850022186673;0.13112269608583235;0.9236675879829607;0.1514307131932896;21.26255712515106;0.8413103267597253;0.016504582959918235;0.016279979522997028;0.6962201801557762;-1.1000028577622594;1.3060891036214528
82.173238;0.14305553163309292;0.10303545312432551;0.7274804245740747;0.1311407637252771;0.9236199742935769;0.1514242437784699;21.263362014020522;0.8412463196671726;0.01650466039876488;0.016281563040578567;0.6961053016661932;-1.1000028499447767;1.305990615451171
82.183238;0.14302652558087542;0.10304850136989042;0.7273745449147221;0.13115941383500826;0.9235771736371482;0.15141763726203922;21.264085479789642;0.8411857590979953;0.01650464952206189;0.016283111390428186;0.6959862191516335;-1.1000028423528991;1.3058801714902866
82.193238;0.14299833034737255;0.10306165259266985;0.7272672139096144;0.13117871735561587;0.9235387816760069;0.15141090394903467;21.264729125375993;0.8411286894367437;0.01650455135804156;0.0162846188256424;0.695863394090605;-1.100002835292219;1.3057585007203112
82.203238;0.14297086202920217;0.10307486618510367;0.7271583579051593;0.13119873569413876;0.9235042907195319;0.1514040612557316;21.26529439675219;0.8410750175530337;0.016504368686441125;0.01628607739575294;0.6957371518443699;-1.1000028291024277;1.3056265420000146
82.213238;0.14294403742891368;0.10308809234642588;0.7270479790935473;0.13121952536958967;0.923473170775065;0.15139712354841606;21.265781047376827;0.8410245059346393;0.016504106545008664;0.016287477483509966;0.6956076951584578;-1.1000028241121875;1.3054854288836872
82.223238;0.14291778311664982;0.10310128267753779;0.7269361828125223;0.1312411446451009;0.923444907689354;0.15139010285506133;21.266186004480623;0.8409768189080455;0.016503771977470306;0.01628880903249426;0.6954751535396868;-1.1000028206125438;1.3053363916479792
82.233238;0.1428920364772369;0.1031143971166193;0.7268232056691826;0.13126365711075394;0.9234190299905284;0.15138301268798826;21.266504049267773;0.8409315891742423;0.016503372674016147;0.016290062239002638;0.6953396409356101;-1.1000028188331417;1.305180646809216
82.243238;0.14286674342734487;0.10312740538861526;0.7267094333898227;0.13128712789657782;0.9233951190387033;0.151375869246519;21.266730124704555;0.8408884328070991;0.016502916201682864;0.01629122766379318;0.6952012725760296;-1.1000028189346012;1.3050193150407294
82.253238;0.14284185837930735;0.1031402920670085;0.7265953724299672;0.13131161660240992;0.9233727659316046;0.15136869268920672;21.266861024352274;0.8408469124251982;0.016502410332214775;0.01629229633461289;0.6950601600252949;-1.1000028210353106;1.304853382027965
82.263238;0.14281734264201673;0.10315306151332845;0.7264815651968177;0.13133717147469043;0.923351523633212;0.15136150091616832;21.26689447419758;0.8408065290369547;0.016501862503980995;0.016293259579086627;0.6949163823169687;-1.1000028252387888;1.304683708218641
82.273238;0.1427931535146314;0.10316573447438195;0.7263685214253024;0.13136382612838501;0.9233309360329702;0.1513543021225944;21.266826373486875;0.8407668013161816;0.01650127805104594;0.01629410836531601;0.6947699270987062;-1.1000028316355561;1.3045110450517263
82.283238;0.14276923570575603;0.1031783357631357;0.7262567217719095;0.13139160135247827;0.9233105941113798;0.1513471006661229;21.266649988899985;0.8407273704489496;0.016500660055640683;0.016294832976192504;0.6946206942580218;-1.1000028403002708;1.3043360577843948
82.293238;0.14274552762709858;0.10319088364607866;0.7261466446492388;0.13142050928208016;0.9232901512965955;0.151339908528382;21.266358207034376;0.8406880116173618;0.01650001143039865;0.016295423806556058;0.6944686158245177;-1.1000028512944817;1.3041593692632556
82.303238;0.1427219705407686;0.10320339268519008;0.7260387614206105;0.1314505493314514;0.9232693371583673;0.1513327491781929;21.26594557998188;0.8406485890715946;0.01649933670560362;0.016295873280592444;0.6943137865871448;-1.1000028646683493;1.3039815850103673
82.313238;0.14269851086359597;0.10321588114038138;0.7259335312275441;0.13148170204349927;0.923247942679013;0.15132565483871463;21.26540847725992;0.8406090489940837;0.016498642276238335;0.01629617804357461;0.6941564666905056;-1.1000028804658828;1.303803317440354
82.323238;0.1426751077049917;0.10322837007626738;0.7258314133115361;0.1315139337469491;0.9232257163755841;0.15131865973451636;21.264744656811768;0.8405694036107285;0.01649793518612188;0.016296339640201742;0.6939969740989541;-1.100002898729576;1.3036252089974214
82.333238;0.1426517427966288;0.1032408810571246;0.7257328581201136;0.13154720396432293;0.923202301273806;0.15131179011889273;21.26395366005042;0.8405296595365989;0.016497220666691324;0.016296362626459553;0.6938355984721118;-1.1000029194970877;1.303447858973439
82.343238;0.14262840959098547;0.10325343634747532;0.7256382892018451;0.131581468994517;0.9231773457093214;0.15130505893826832;21.263037641203855;0.8404897702386968;0.01649650012963908;0.016296252023181756;0.6936725749091359;-1.10000294279782;1.3032716982303072
82.353238;0.14260509117553763;0.10326605710415178;0.7255481149960548;0.13161668531842052;0.9231506350285968;0.1512984723776651;21.262000676974885;0.8404496919179082;0.016495771925687863;0.01629601266525596;0.6935080808074929;-1.1000029686574628;1.3030970318230937
82.363238;0.14258176087632946;0.1032787609906598;0.7254627219159335;0.13165281080401012;0.92312205816485;0.15129203870408398;21.260846844983373;0.840409475528461;0.016495034020933427;0.016295649827388833;0.6933422385758747;-1.1000029971047156;1.3029242276268858
82.373238;0.14255840277834242;0.10329155755966406;0.725382392908416;0.13168980281330273;0.9230915229520783;0.15128576271806204;21.259579425731438;0.8403692890046024;0.016494285606500927;0.01629516943357681;0.6931751103598404;-1.1000030281716082;1.3027537442817212
82.383238;0.1425350181674263;0.10330444418795956;0.7253072221258842;0.13172761530557214;0.9230589603575772;0.15127963139481135;21.258201538919728;0.8403293638592928;0.0164935271308764;0.01629457767394136;0.6930066936589333;-1.1000030619000607;1.302585964383963
82.393238;0.14251160586562234;0.10331741125594722;0.725237143633342;0.1317661967259418;0.9230243402003163;0.15127360977344698;21.25671634383419;0.8402899366239132;0.0164927600770483;0.016293880612090916;0.6928369363923269;-1.1000030983476812;1.3024211154158296
82.403238;0.14248814654039813;0.10333045113915502;0.7251720573713348;0.13180549763595503;0.9229876775342909;0.15126764543202173;21.255125577439003;0.8402512856295685;0.016491986713926314;0.016293084816049283;0.6926657687113396;-1.1000031375587216;1.3022593563544511
82.413238;0.14246461454985526;0.10334356006794157;0.7251119100960355;0.13184548506834998;0.9229490857550785;0.15126166979806563;21.253428464953302;0.8402138374990197;0.016491209789318347;0.016292199008627738;0.6924931397072787;-1.1000031795295249;1.3021008381481618
82.423238;0.1424409958644381;0.10335673373409304;0.7250566865002875;0.13188614192254525;0.9229088022393807;0.15125560483950842;21.25162307436234;0.8401781723912843;0.016490433032749247;0.01629123481655946;0.6923190314811317;-1.1000032242186073;1.3019456526136979
82.433238;0.14241729351514637;0.10336996881338953;0.7250063947224534;0.1319274519126292;0.9228671362618462;0.1512493855120679;21.249708474733538;0.840144877134692;0.016489661983238178;0.016290205730608076;0.6921434593819588;-1.1000032715720836;1.3017937551761192
82.443238;0.1423935287103584;0.10338327513213204;0.7249610933197954;0.13196939083736606;0.9228243931293696;0.15124298515609583;21.247685794084045;0.840114378747773;0.01648890342252779;0.016289125289937544;0.6919664873550926;-1.1000033215298421;1.3016449174448983
82.453238;0.1423697392239372;0.10339668302895057;0.7249209175424361;0.13201192940768236;0.9227808183695669;0.15123642503485157;21.245557804294517;0.8400869107281259;0.016488164444506005;0.016288005426885445;0.691788231788048;-1.1000033740309039;1.3014987535448108
82.463238;0.14234596914875042;0.10341023579532842;0.7248860396248995;0.13205503767672622;0.9227366066428231;0.1512297632185208;21.243327234715128;0.8400626344350223;0.016487453081749124;0.016286856112117148;0.6916088483525998;-1.1000034290216083;1.3013548152425471
82.473238;0.14232225138018711;0.10342397796657307;0.7248566126772558;0.132098682467584;0.9226919447482123;0.15122307507011792;21.240995098541887;0.8400417356819136;0.016486778832290716;0.01628568657071338;0.6914285196315642;-1.1000034864435464;1.3012126468256577
82.483238;0.14229859771062667;0.10343795139527534;0.7248327908867981;0.1321428234148524;0.9226470026810248;0.1512164435526985;21.238560556727194;0.8400243962125636;0.016486151287746196;0.016284506427364686;0.6912474141151745;-1.1000035462031148;1.3010718060666255
82.493238;0.14227501053864394;0.10345219824705144;0.7248147520307004;0.13218741596232544;0.9226019108533512;0.15120995912660418;21.236023025923554;0.8400107598986343;0.01648557853182987;0.016283326039805396;0.6910656031584603;-1.1000036081521711;1.3009318929955431
82.503238;0.1422515014902836;0.10346676017371868;0.7248026270710313;0.13223241525890986;0.9225567665148423;0.15120371146232003;21.233385513534703;0.8400009192981227;0.016485066733767508;0.016282156284416913;0.6908830076179748;-1.1000036720913549;1.3007925251765724
82.513238;0.14222809965824104;0.10348166858495375;0.7247964352911312;0.13227777638544452;0.9225116363827083;0.15119777315674193;21.230656465179923;0.8399948825924213;0.016484620199979684;0.016281007515944614;0.6906994460640427;-1.1000037377761642;1.3006533560631846
82.523238;0.14220485602800434;0.10349693758173298;0.7247961304456065;0.13232345596952258;0.9224665730775446;0.15119219476657345;21.227848800369426;0.8399925762442924;0.016484241412217496;0.016279888364496703;0.6905147239669044;-1.1000038049147884;1.3005142388285098
82.533238;0.14218184318984314;0.10351257093173709;0.7248016612012307;0.13236941788981507;0.9224216482889126;0.15118701511856353;21.22497732333799;0.8399938880553209;0.016483931289155436;0.016278805706019816;0.6903286503159598;-1.1000038731632331;1.3003753177655766
82.543238;0.14215914241483962;0.10352857512499312;0.7248129446773813;0.13241563629526856;0.9223769730796518;0.15118227592953362;21.22205626120971;0.8399986690513566;0.016483689674438935;0.016277765404305797;0.6901410025381141;-1.1000039421212706;1.3002368873557406
82.553238;0.14213682819442383;0.10354496322288663;0.7248298256941325;0.1324620845504632;0.9223327069290398;0.15117803017571804;21.219097660399015;0.8400067072141342;0.016483515422100456;0.016276772754143076;0.6899515535790445;-1.1000040113422025;1.3000992317751074
82.563238;0.14211495958695133;0.10356174848086264;0.7248520976376926;0.1325087192728448;0.9222890487800631;0.15117433359618868;21.21611001021748;0.840017762082198;0.01648340576384614;0.016275832571329446;0.6897601253311705;-1.100004080358161;1.2999626411749963
82.573238;0.14209357554037216;0.10357893741193576;0.72487953161236;0.1325554807616886;0.9222462245280433;0.15117122339030242;21.213097645441767;0.8400315811331375;0.01648335594578655;0.016274948759363445;0.6895665494753619;-1.1000041486968852;1.2998274853894696
82.583238;0.1420726927806875;0.10359652527104382;0.7249118680583928;0.13260230384127164;0.9222044946913017;0.1511687050274824;21.210062572136614;0.8400478214931452;0.016483359667373326;0.016274123461287975;0.6893705957415729;-1.1000042158926675;1.2996941700317766
82.593238;0.14205230286991485;0.10361449373656148;0.7249488163236976;0.13264912233710077;0.9221641666880449;0.15116675488878528;21.20700765238888;0.8400660249794754;0.01648340962448989;0.016273357096240948;0.6891719696708409;-1.1000042815097872;1.2995630342063456
82.603238;0.14203236950107162;0.10363281745601713;0.7249900756985852;0.1326958707967311;0.9221256036331146;0.1511653287365308;21.203938405810096;0.8400856989314629;0.016483498268901903;0.016272649484154186;0.6889703563243835;-1.1000043451581718;1.2994343260677523
82.613238;0.1420128377723398;0.10365147825284451;0.7250353566409661;0.1327424911066301;0.922089231621756;0.1511643691608687;21.200862339696403;0.8401063702817868;0.016483619233678547;0.016271999784463146;0.68876545237251;-1.1000044064859733;1.299308249248222
82.623238;0.14199365226888375;0.1036704716453432;0.7250843914698719;0.13278894037537708;0.9220555239267104;0.1511638141511865;21.197786310125906;0.8401275831441976;0.016483768136083488;0.01627140510735858;0.688556975076071;-1.100004465175424;1.2991850128206037
82.633238;0.14197476879155743;0.10368980015185889;0.7251369219384252;0.13283519567480356;0.9220249239592223;0.15116360564212677;21.194713645794376;0.840148916943743;0.016483941833058346;0.01627086087895446;0.6883446767545259;-1.1000045209504938;1.299064833901246
82.643238;0.14195615720628388;0.10370946749054379;0.7251927228570277;0.13288125264526185;0.92199771106101;0.15116368741330913;21.191643821049432;0.8401700510822594;0.016484137683323512;0.016270362197601036;0.6881283648851911;-1.1000045735670936;1.29894788750196
82.653238;0.141937799801969;0.10372948269191888;0.7252516923579312;0.13292711673750524;0.92197393568359;0.15116399203442285;21.18857444274309;0.8401907870455453;0.01648435424576299;0.016269903494426845;0.6879079237033346;-1.100004622786771;1.2988342490823497
82.663238;0.1419196856160759;0.103749864018009;0.7253138692479549;0.1329727962153986;0.9219535205794337;0.1511644327685073;21.185502032443146;0.8402109649530379;0.01648459261131179;0.016269477742846775;0.6876833607480292;-1.1000046683642704;1.298723896605107
82.673238;0.14190180237080677;0.10377063499685361;0.7253793129013307;0.133018299840682;0.9219363859799148;0.151164909855597;21.182421792314305;0.8402303985021647;0.016484856686960724;0.01626907620651048;0.687454850149904;-1.1000047100455244;1.2986167971107159
82.683238;0.14188413138160869;0.10379181796748367;0.7254480202546072;0.13306363167638804;0.9219224521514507;0.15116532742738922;21.17932931967353;0.8402488971857415;0.016485151864477184;0.01626868838891745;0.6872227268892173;-1.1000047475677808;1.2985129725656985
82.693238;0.1418666453842586;0.10381342888568526;0.7255199407887356;0.1331087855913725;0.921911594087569;0.1511656141031464;21.176223167225825;0.8402662721993864;0.016485482625921116;0.01626830300480601;0.6869874515051655;-1.10000478068258;1.2984124536301869
82.703238;0.14184931023554917;0.10383547263735572;0.7255949430951654;0.13315374253976395;0.9219036410050168;0.1511657372285111;21.17310502695468;0.8402823139958521;0.016485850622545675;0.01626790936983877;0.6867495741729452;-1.1000048091996337;1.2983151591113427
82.713238;0.14183209347600806;0.10385794211298416;0.7256727561950395;0.13319846629482543;0.9218984109458228;0.15116569677693603;21.169978007630693;0.8402968194223249;0.01648625486239829;0.016267497362771745;0.6865097098657283;-1.100004833021543;1.298220827254616
82.723238;0.14181496872435692;0.10388082202865334;0.7257530150428425;0.13324290009453332;0.9218957497111554;0.1511655012171425;21.16684565170238;0.8403096604654199;0.016486692930319;0.016267056435199115;0.6862685416611232;-1.1000048521553814;1.29812908240505
82.733238;0.14179790971207637;0.10390409017286437;0.7258353691612172;0.13328697561585723;0.9218955330385319;0.1511651506902213;21.1637115201833;0.8403208078024834;0.01648716170203693;0.016266575647118874;0.6860268463398908;-1.1000048666945892;1.2980395052523257
82.743238;0.1417808842011957;0.10392771494689516;0.7259195611138052;0.13333063297674602;0.9218976016214665;0.15116463838657024;21.16057820697953;0.8403302800687411;0.01648765805248434;0.01626604476180397;0.6857855159001023;-1.1000048767812751;1.297951609277598
82.753238;0.14176385447246176;0.10395165534954381;0.726005424791531;0.13337383059787508;0.921901696093893;0.15116395498568083;21.157447185948865;0.840338098501336;0.01648817934764688;0.016265454999723757;0.685545536632443;-1.1000048825792281;1.297864839607182
82.763238;0.1417467870416152;0.10397586488055748;0.7260927999401109;0.13341654168663925;0.9219074873630773;0.15116308918028848;21.154319896836586;0.840344283803223;0.01648872294070898;0.016264799116204803;0.685307883473827;-1.1000048842571026;1.2977786332427572
82.773238;0.14172966452478852;0.10400029586265072;0.7261814639679689;0.13345875128184992;0.9219146212120509;0.15116202846116705;21.15119834399047;0.8403488639348365;0.016489285034076838;0.01626407092697652;0.6850733867595766;-1.1000048819752042;1.2976924741943885
82.783238;0.14171248511473739;0.1040248994690653;0.7262711351854134;0.13350045384143636;0.9219226860599031;0.15116076400735298;21.148085353183827;0.8403518724464978;0.016489860076403136;0.016263264582051212;0.6848427352683797;-1.1000048758785805;1.2976059371476787
82.793238;0.14169525506848088;0.10404962161647921;0.7263614769664208;0.1335416532589508;0.9219312083484305;0.15115930062920044;21.144984713499937;0.8403533191136231;0.016490441521580454;0.0162623744635796;0.6846166240078612;-1.100004866077897;1.2975187076838537
82.803238;0.14167798933139733;0.10407439883962878;0.7264520893405881;0.13358236761420092;0.9219397031045211;0.1511576561564282;21.141899808881867;0.8403531638584331;0.016491023104004746;0.016261395830746834;0.6843958419927461;-1.1000048526274475;1.297430544053471
82.813238;0.14166071449192785;0.10409915883945481;0.7265425261415042;0.13362262921046827;0.9219477170823194;0.151155844707003;21.13883195177922;0.8403513056954212;0.016491598794176495;0.016260326152736516;0.6841812174704917;-1.1000048355347833;1.297341229467921
82.823238;0.14164345897213856;0.10412382571080488;0.72663233150382;0.13366247654073654;0.9219548849027509;0.15115386580343323;21.13578112343982;0.8403475309989556;0.016492161768768488;0.016259166621523508;0.6839735369218424;-1.1000048147991859;1.29725059868785
82.833238;0.14162623990293768;0.10414832305155314;0.7267210719911656;0.13370194194634935;0.9219609675702273;0.15115170603125652;21.132748213444753;0.8403414934958354;0.01649270496592216;0.0162579218028852;0.6837734967077027;-1.100004790450326;1.2971586142329135
82.843238;0.14160906617841654;0.10417257419074938;0.7268083219381963;0.13374104366150477;0.9219658480584472;0.1511493438549253;21.129735916934525;0.8403328177282687;0.01649322301282654;0.01625659746822705;0.6835816519196116;-1.1000047625610598;1.2970654045218013
82.853238;0.14159195123842583;0.10419650779923378;0.7268936045926117;0.13377979000247844;0.9219695365390809;0.1511467550407279;21.12674750559634;0.8403212049934924;0.016493713338791793;0.016255199599199438;0.683398378381869;-1.1000047312326686;1.2969712309733465
82.863238;0.14157491892533747;0.1042200694172253;0.7269763849311738;0.13381818745991517;0.921972157980833;0.15114391537725194;21.123784944293835;0.8403064671632385;0.016494176416002933;0.0162537354607381;0.6832239096002289;-1.1000046965783923;1.2968764237967805
82.873238;0.14155799960006332;0.10424322122152031;0.7270561460241416;0.1338562416177622;0.9219738647837005;0.1511408028410654;21.120848210982288;0.8402885471456222;0.01649461525734799;0.01625221439204786;0.6830584249498077;-1.1000046587081802;1.2967813449861432
82.883238;0.14154122371085437;0.1042659240841262;0.7271324414611091;0.13389395138025836;0.9219747312982715;0.15113740395887973;21.11793546477672;0.8402674861731992;0.016495034128583226;0.0162506468668542;0.6829021049320748;-1.1000046177011387;1.296686368239258
82.893238;0.14152462312820463;0.10428812425011372;0.7272048755162696;0.13393130412669166;0.9219747373923843;0.15113371697431832;21.11504264034453;0.8402433325478847;0.01649543750039972;0.016249042981739414;0.6827551506858686;-1.1000045735920092;1.2965918468727027
82.903238;0.1415082412455019;0.10430975694264921;0.7272730905414813;0.13396827614775106;0.921973836678221;0.15112974494545003;21.112163030422295;0.8402160976689188;0.016495829774284942;0.016247411548595703;0.682617781345112;-1.1000045263906282;1.2964981067586727
82.913238;0.1414921373362962;0.1043307591254862;0.727336761015216;0.13400483169635566;0.9219719777130782;0.1511254857893575;21.10928790856883;0.8401857853643121;0.016496215807192537;0.01624575966274247;0.6824901861683799;-1.100004476100792;1.2964054526874456
82.923238;0.14147637624035353;0.10435108254103136;0.7273955566616431;0.13404091925559553;0.9219690299217356;0.1511209283660305;21.10640769606457;0.8401524302975233;0.016496601898118572;0.01624409264909496;0.6823724786995276;-1.1000044227220451;1.2963141061296073
82.933238;0.14146101560413007;0.10437070304188142;0.7274491654418945;0.13407647560189037;0.9219647561415514;0.15111605670079162;21.103512420154107;0.8401160965332263;0.016496995873853497;0.016242414546587636;0.682264706332308;-1.1000043662615961;1.2962241340096063
82.943238;0.1414461046510654;0.10438962785528139;0.7274973890839382;0.13411143508017448;0.92195892458407;0.15111086298108897;21.100591072360235;0.840076862169945;0.016497405988402405;0.016240729018254244;0.6821668705755428;-1.1000043067631098;1.296135485695479
82.953238;0.14143169242553755;0.10440789475965805;0.7275401647925451;0.13414573350822073;0.9219514313112899;0.15110536155040383;21.097630877498805;0.8400348161915239;0.01649784006355959;0.016239040424304303;0.6820789165003808;-1.1000042443230442;1.2960480799472904
82.963238;0.1414178308871055;0.10442555597011771;0.727577490802055;0.134179309243177;0.9219422982187013;0.1510995903545664;21.094618250936403;0.8399900537420302;0.016498305125062077;0.01623735414007179;0.6820007170243815;-1.1000041790819306;1.295961848137976
82.973238;0.14140456267413642;0.10444265918636839;0.7276093829364104;0.13421210231428626;0.9219315945917909;0.151093597074529;21.091541436193936;0.8399426877210894;0.01649880718666739;0.01623567526019735;0.6819320679720252;-1.1000041112015413;1.2958767332914185
82.983238;0.141391908953381;0.10445923813091453;0.7276358953020509;0.13424404842351106;0.921919392627061;0.15108742032771216;21.088391608250515;0.8398928598368024;0.01649935172970351;0.016234006546369882;0.6818726979270512;-1.1000040408364038;1.2957926904670345
82.993238;0.1413798755077322;0.10447530838036038;0.7276571444093208;0.13427507426258362;0.9219057777387749;0.1510810849306196;21.08516161996595;0.8398407177843656;0.016499944647475305;0.01623234756205176;0.6818223145757828;-1.10000396812243;1.2957096881798353
83.003238;0.1413684683058183;0.10449086854152669;0.7276733113745962;0.13430510021369296;0.9218908618800686;0.15107461629877866;21.081845736358833;0.8397863980519511;0.016500592543607653;0.016230695794685925;0.6817806634501918;-1.100003893197514;1.295627659982801
83.013238;0.14135770224798624;0.10450590887020167;0.7276846171472675;0.13433404665328783;0.92187474877359;0.15106805524056385;21.078440591740467;0.8397300160312265;0.016501301880061176;0.01622904883627361;0.6817475259635749;-1.1000038162302452;1.2955464818907023
83.023238;0.141347599148497;0.10452041794041479;0.7276912837315984;0.13436183693822945;0.9218574750984541;0.15106145999774548;21.074944577655703;0.8396716361245399;0.016502078201888298;0.01622740671240516;0.6817226431229477;-1.100003737441181;1.2954660489585457
83.033238;0.1413381865646517;0.10453438647819134;0.7276935247572587;0.13438839519153095;0.9218390248229089;0.15105490171813302;21.071356047710392;0.839611267154551;0.01650292635635341;0.01622577299043523;0.681705668588266;-1.1000036571176395;1.2953863322809942
83.043238;0.1413295016525808;0.10454781768304751;0.7276915957710922;0.13441364460642005;0.9218193944426252;0.15104845926156735;21.067672914554077;0.8395489122722699;0.016503850202068158;0.01622415350785892;0.6816962368700695;-1.10000357561458;1.2953073692972255
83.053238;0.1413215837906411;0.104560737095758;0.7276858607338008;0.13443751111521365;0.9217985618911761;0.15104221209174745;21.063894006470807;0.8394846331749121;0.016504851688763728;0.01622255465552908;0.6816940500826171;-1.100003493336176;1.2952292959670255
83.063238;0.14131445684861085;0.10457318841414727;0.7276767781119918;0.13445993015537416;0.9217763921146604;0.15103623306118658;21.060019951449394;0.8394185831153355;0.016505931179803337;0.016220982972190035;0.6816988548345625;-1.1000034107021524;1.2951524431744001
83.073238;0.14130811888179273;0.10458522039227235;0.727664825871523;0.1344808552331954;0.9217526733878274;0.15103057983556906;21.05605300521055;0.839350988556762;0.016507088348796772;0.01621944520035447;0.6817103671160276;-1.100003328125765;1.2950773731792373
83.083238;0.14130254487711438;0.10459687483660941;0.727650455849299;0.13450026391976616;0.9217272459593067;0.1510252838233421;21.051997450652152;0.8392821080151337;0.01650832194774059;0.016217947999819904;0.6817282619999259;-1.1000032460231468;1.2950047718796291
83.093238;0.14129770121770246;0.10460817669605292;0.7276340590623736;0.1345181533141911;0.9217000334727949;0.15102034811103085;21.047859879021054;0.8392122343873235;0.016509629703588272;0.01621649711256331;0.6817522297931659;-1.1000031648113575;1.2949353409730866
83.103238;0.14129355893981466;0.10461912927518698;0.7276159133990691;0.134534529777624;0.9216710236947665;0.15101576090896784;21.043648450359008;0.8391417488381273;0.0165110095651491;0.016215096550517633;0.6817820342786338;-1.1000030848586426;1.294869808495478
83.113238;0.14129009357233913;0.10462971903290585;0.7275961452531144;0.1345494012216963;0.9216402754611895;0.15101151566407625;21.039372508377692;0.8390711441359391;0.016512460447698746;0.016213749216594006;0.6818175243530683;-1.1000030064404998;1.2948089341155105
83.123238;0.1412872845169599;0.1046399276029079;0.7275747254586673;0.1345627740277582;0.9216078556903046;0.15100762465943618;21.03504257481573;0.8390009603410553;0.016513981093843912;0.016212458914240942;0.6818585960566829;-1.1000029297567488;1.2947534716178257
83.133238;0.1412851163423474;0.10464974244969111;0.7275515140009368;0.13457465859500106;0.9215737058101737;0.15100411682333198;21.030669648931166;0.8389316877083234;0.01651556857535055;0.01621123163781297;0.6819051576397963;-1.1000028549791938;1.2947041722827066
83.143238;0.14128356758235294;0.10465915769717046;0.727526356348345;0.1345850777778749;0.9215375834961588;0.15100102569975407;21.02626426707834;0.8388637307259424;0.01651721825629717;0.01621007537417642;0.6819571284623999;-1.1000027822740175;1.2946617656351436
83.153238;0.14128260318406655;0.10466816759910735;0.7274991704197988;0.1345940634104548;0.9214991525071892;0.1509983815059884;21.021836583335073;0.8387974489744445;0.016518924849308912;0.01620899958748539;0.6820144277585083;-1.100002711784361;1.2946268974024782
83.163238;0.14128218865851386;0.10467676568272019;0.7274699592958798;0.13460164538871144;0.921458110625559;0.15099621088549714;21.01739792099102;0.8387331993233209;0.01652068347869068;0.01620801449177997;0.6820769367037954;-1.1000026435987267;1.294600175665189
83.173238;0.14128230308698667;0.10468495127645151;0.7274388016652874;0.13460784862093128;0.9214142196423694;0.15099454115749605;21.012962299034356;0.8386713201583327;0.016522490485784812;0.01620713016043513;0.682144469282662;-1.1000025777385534;1.2945822833436023
83.183238;0.1412829389372987;0.10469273319541197;0.7274058718069344;0.13461269630481468;0.9213672652368133;0.15099340799645794;21.008545175708775;0.8386120863174952;0.01652434318321333;0.01620635620676083;0.6822167955472471;-1.1000025141728882;1.29457391101579
83.193238;0.14128410703273336;0.1047001307379221;0.7273714415174398;0.13461621573158894;0.9213170286312065;0.1509928659713251;21.004159902090414;0.8385556855013347;0.01652623796682852;0.016205701642166233;0.6822937365391295;-1.1000024528444994;1.2945755154294312
83.203238;0.14128584116503257;0.10470717235228509;0.7273358583045257;0.13461844661010647;0.9212632821204478;0.15099299022224025;20.999816047876745;0.8385022444805665;0.0165281680445661;0.016205174265621743;0.6823752322359427;-1.100002393699082;1.2945872107740626
83.213238;0.14128818613613753;0.10471388703843405;0.727299513394994;0.13461943917780467;0.9212058404933118;0.15099385789123296;20.9955200751251;0.8384518890945035;0.016530122702233446;0.01620477971104319;0.6824612853511163;-1.1000023367007645;1.2946089444976159
83.223238;0.14129118072164576;0.10472029628118197;0.7272627911172558;0.13461923859128924;0.9211446743132081;0.15099552811996064;20.9912753483243;0.8384047516436121;0.0165320888458903;0.016204520463078964;0.6825518736197574;-1.1000022818155994;1.2946407194961282
83.233238;0.14129485052466048;0.10472641643463759;0.7272260276507626;0.1346178765771945;0.9210799685163703;0.15099804398010613;20.987082003722875;0.8383609246370269;0.0165340529573688;0.016204395181300537;0.6826469547474826;-1.1000022289966096;1.2946826007580468
83.243238;0.1412992136323389;0.10473226816514575;0.7271894820618929;0.13461538210283464;0.9210120768057987;0.15100144673050198;20.98293856937278;0.8383204716836099;0.01653600091315021;0.016204398687992005;0.6827465279358582;-1.1000021781958038;1.2947346067082082
83.253238;0.14130429080004767;0.10473788252006141;0.7271533368512806;0.13461179524067954;0.9209414490701283;0.15100577989197278;20.978844802340472;0.8382834743120277;0.016537916519796268;0.0162045226196366;0.6828506576874527;-1.1000021293746522;1.294796732147625
