time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.263238;0.14131010203814795;0.10474329988387543;0.7271177640171291;0.1346071680142596;0.9208685581494714;0.1510110807650362;20.974804325485884;0.8382500154393125;0.016539782011093802;0.016204756907270156;0.682959444296541;-1.100002082497068;1.2948690588771123
83.273238;0.14131665391505738;0.10474856609632016;0.7270829980864475;0.1346015569219399;0.9207938271971727;0.15101737482734018;20.9708248116359;0.8382201172143395;0.016541580880138053;0.016205091941287192;0.6830729825095411;-1.1000020375110495;1.294951753592004
83.283238;0.14132393701513474;0.10475372539159161;0.7270493312104519;0.13459501561065212;0.9207176075860215;0.15102467586443494;20.966915447002194;0.838193679177919;0.016543299694460178;0.016205519710985817;0.6831913235753776;-1.1000019943259607;1.2950449751612003
83.293238;0.14133192998880348;0.10475881152691248;0.7270170417520554;0.1345875912573863;0.9206402210456974;0.15103298546705476;20.963085271971003;0.8381704349836211;0.016544927552586717;0.016206033249862722;0.6833144298595518;-1.1000019528028173;1.2951488117316137
83.303238;0.14134060120776917;0.1047638461859389;0.7269863286585365;0.1345793309596594;0.920562032707447;0.15104229846936376;20.95934345200639;0.8381499703502762;0.016546455681723367;0.016206626199441052;0.6834421569989537;-1.1000019127649139;1.2952632642041246
83.313238;0.14134990461750696;0.10476884611807978;0.7269572986592093;0.13457029017725156;0.9204835049563566;0.15105261646504176;20.955698753207308;0.8381318127599179;0.01654787856747099;0.01620729330921765;0.6835742973143063;-1.1000018740139041;1.2953882941912482
83.323238;0.14135977063466626;0.10477382769694622;0.7269300111988918;0.13456053061039366;0.920405135102765;0.15106395277872303;20.95215757269868;0.838115525983411;0.01654919517822604;0.016208031057677458;0.6837106494643119;-1.100001836346658;1.2955239564436831
83.333238;0.14137010767034064;0.1047788016603436;0.7269045502620606;0.13455011879956297;0.92032732276202;0.15107632006390412;20.948722134565593;0.8381007415323148;0.016550408945432523;0.016208837879332066;0.6838510584312515;-1.10000179957856;1.2956704726910109
83.343238;0.1413808183171761;0.10478376875900801;0.7268810549427112;0.13453913185202107;0.9202503765260749;0.15108971970028504;20.945390510302406;0.8380871228422079;0.016551527068982233;0.016209713957498248;0.6839953784439435;-1.1000017635618955;1.295828082292429
83.353238;0.14139181723312869;0.10478872802033312;0.7268596537181965;0.1345276581630688;0.9201746394213504;0.1511041468340877;20.94215918445328;0.838074321298396;0.016552559721924057;0.01621066070961093;0.684143368841194;-1.1000017281936083;1.2959968125614676
83.363238;0.14140304436083492;0.10479368893535364;0.7268403920596668;0.1345157895012704;0.9201005377804987;0.15111959756541654;20.93902640213057;0.8380619946219062;0.01655351847321518;0.01621167970677195;0.6842946333170201;-1.1000016934150056;1.2961764157219777
83.373238;0.1414144638906389;0.10479867122161411;0.7268232706217717;0.13450360792421606;0.9200285387562485;0.15113606833073198;20.93599359272299;0.8380498659050435;0.016554414555894778;0.01621277150137002;0.6844486795127093;-1.1000016591880568;1.2963664388187357
83.383238;0.14142604653656501;0.10480369444491605;0.7268083326798537;0.13449117555942194;0.9199591271021684;0.15115354758984767;20.933063498944364;0.8380377533049878;0.016555258092008085;0.01621393578671967;0.6846050253899109;-1.1000016254558673;1.2965662818908885
83.393238;0.14143775801694156;0.104808773784805;0.7267957074347249;0.13447853513854058;0.9198928122649277;0.1511720046808153;20.930236419312443;0.8380255538520767;0.016556057593990495;0.016215172098146175;0.684763236859338;-1.1000015921309538;1.2967752396882182
83.403238;0.1414495611364311;0.10481392472767909;0.7267855728849487;0.1344657154357277;0.9198300791366464;0.1511913910124618;20.92750845845773;0.8380131839315847;0.016556819269463435;0.01621647886806492;0.6849228939504179;-1.1000015591207923;1.2969925873648613
83.413238;0.14146141753780347;0.10481916710550192;0.7267780605461235;0.13445273547535205;0.9197712940711069;0.1512116539135745;20.924872669684948;0.8380005175667689;0.016557546634460237;0.016217852005283084;0.6850835827513352;-1.100001526350128;1.297217697335344
83.423238;0.14147328922362237;0.10482452690987372;0.7267732020014734;0.13443960966248042;0.9197166741880715;0.1512327473473207;20.922320610737774;0.8379873890251353;0.016558240669212125;0.016219285644654385;0.6852449376142533;-1.100001493766568;1.2974501108179544
83.433238;0.14148514007664925;0.1048300389871057;0.7267709377290543;0.13442635635053352;0.9196663343651479;0.1512546364957043;20.919843624888813;0.8379736396278786;0.016558899763561976;0.016220774040374464;0.6854066409250559;-1.100001461344578;1.297689520865306
83.443238;0.14149693071160077;0.10483574761576596;0.7267711246723334;0.1344130058720853;0.9196203334438467;0.151277302110809;20.91743374748233;0.8379591304693966;0.016559519371328685;0.016222312167086618;0.6855683678375605;-1.1000014290714886;1.297935712159919
83.453238;0.141508607929313;0.10484170310990618;0.7267735272681497;0.13439959938246765;0.9195787115291247;0.15130074263907065;20.915083284625066;0.8379437137622899;0.016560092988189567;0.016223895119388296;0.685729777457285;-1.1000013969165103;1.298188584704528
83.463238;0.1415201034781063;0.10484795884171942;0.7267778215130488;0.13438618153329107;0.9195415603215894;0.1513249689529083;20.912783637044786;0.8379272180276697;0.016560614212369353;0.016225517839887894;0.6858905709132221;-1.1000013648181055;1.2984482767128918
83.473238;0.14153135287900753;0.10485457335417905;0.7267836187331981;0.13437279717327705;0.9195090725332318;0.15134999309445898;20.910524829542517;0.8379094508541741;0.01656107796899901;0.016227175031839545;0.6860505287355956;-1.1000013326932943;1.2987152226698284
83.483238;0.14154231224590647;0.10486161341622811;0.7267904960138581;0.13435949141397016;0.9194814966958582;0.15137581716279946;20.908295818726074;0.8378902014798087;0.01656148058317366;0.016228860642497126;0.6862094890788805;-1.1000013004546847;1.2989900575400202
83.493238;0.14155295228219056;0.10486914520517598;0.726798049490458;0.13434630786004267;0.9194590451132846;0.15140243067515102;20.906085217327167;0.8378692623878871;0.01656181928494429;0.01623056827063654;0.6863673160777646;-1.1000012680290445;1.2992734224395956
83.503238;0.14156324360605754;0.10487721650304935;0.7268059457140053;0.13433328443909595;0.9194418592853462;0.15142981676389516;20.90388210817934;0.8378464652246074;0.01656209182550501;0.01623229230605253;0.6865238884689688;-1.1000012353596427;1.299565800820089
83.513238;0.1415731499271082;0.10488584686876787;0.7268139098389432;0.13432045057871417;0.9194300287637434;0.15145795715929247;20.90167571745849;0.8378216938786889;0.016562296635724737;0.01623402788069081;0.686679110804508;-1.1000012023954884;1.2998675230685925
83.523238;0.14158262581067899;0.10489502844827195;0.7268216914114474;0.13430783104013838;0.9194235811113571;0.15148683071677171;20.899454003284003;0.8377948491835973;0.016562433165875065;0.016235770056663813;0.6868329372084365;-1.1000011690978155;1.3001788928856992
83.533238;0.14159161425811614;0.10490473372027495;0.7268290791221379;0.13429545642946608;0.9194224666380127;0.15151640820378018;20.89720325170472;0.8377657794895453;0.016562502007532127;0.016237514030053985;0.6869853510248118;-1.1000011354523267;1.3005002606365719
83.543238;0.14160004641061863;0.10491492573393724;0.7268359162244038;0.13428337198569407;0.9194265801222806;0.1515466506238622;20.894910076861407;0.8377342525638541;0.01656250489341199;0.016239256465846924;0.6871362825115009;-1.100001101460781;1.30083199637106
83.553238;0.1416078415548243;0.10492556309505092;0.7268420633230289;0.1342716339103235;0.919435775381247;0.151577521501498;20.892564413304473;0.8377000085542179;0.016562444490384576;0.01624099613411086;0.6872855588504776;-1.1000010671216114;1.3011744074318672
83.563238;0.14161491500358883;0.10493660174265887;0.7268473765815645;0.1342602973806719;0.919449898136188;0.15160901025554918;20.890160157725592;0.8376627894000344;0.016562323834653322;0.016242732455534436;0.6874329601614155;-1.1000010324209257;1.3015276333515242
83.573238;0.14162120111237425;0.1049479946539991;0.7268517483082103;0.13424940878680067;0.9194688554181566;0.15164113682835492;20.887693071061964;0.8376222821856085;0.016562146185934518;0.01624446348925873;0.687578291726365;-1.1000009973457159;1.3018915924685024
83.583238;0.14162666689699208;0.10495968875722017;0.7268551637860251;0.13423899990055127;0.919492634912978;0.15167392815710512;20.885159281121233;0.8375780918978366;0.016561915248780396;0.01624618628121019;0.6877213682698746;-1.1000009618995856;1.3022660397562729
83.593238;0.14163130290846326;0.10497162626193786;0.726857720805741;0.134229084203555;0.9195212740406604;0.15170740264189259;20.882555741183598;0.8375297953101594;0.01656163516911723;0.016247899006434596;0.687861954336664;-1.100000926102144;1.3026506384028762
83.603238;0.14163511634265546;0.10498374939630463;0.7268595690068255;0.1342196652341022;0.9195548292672142;0.15174157100200264;20.879881253747943;0.8374769906730913;0.01656131080268835;0.016249601850808624;0.6879997360621247;-1.1000008899796194;1.3030449266124449
83.613238;0.14163813587440496;0.10499600308472659;0.7268608213705537;0.13421075114806516;0.9195933575233166;0.15177643243682942;20.877137362157363;0.8374193120126401;0.016560947139896122;0.01625129627304151;0.6881343438823092;-1.1000008535474568;1.3034482729332921
83.623238;0.14164041120987;0.10500833693089903;0.7268615543120088;0.13420235720167434;0.9196369655385606;0.15181197963236784;20.87432879739004;0.837356432115311;0.01656054751007145;0.016252984261687708;0.6882654104635529;-1.100000816794772;1.3038599491214764
83.633238;0.14164199971139743;0.10502070473788776;0.7268618673251407;0.13419449119155874;0.9196858609553452;0.1518482217383504;20.871462733007682;0.8372880277175987;0.016560113771124534;0.016254668116650862;0.6883926152977189;-1.1000007796889293;1.3042792286813991
83.643238;0.1416429517480291;0.10503306059916138;0.7268619289770584;0.13418714059390657;0.9197402603331751;0.1518851945789378;20.868546843545182;0.8372137095132167;0.01655964875278164;0.01625635004490276;0.6885156870239731;-1.1000007421929203;1.3047053809105786
83.653238;0.14164330803260955;0.10504535609313775;0.726862020954725;0.13418027992754666;0.9198002664150714;0.15192294457555727;20.86558736537711;0.8371330378788319;0.01655915709261966;0.016258031307951254;0.6886343954314911;-1.1000007042753146;1.3051376151990481
83.663238;0.14164310087044893;0.10505753710120648;0.726862537858541;0.13417388984516873;0.9198658727431608;0.151961509632887;20.86258804847553;0.837045638896374;0.016558643504451572;0.01625971190720858;0.6887485751528699;-1.1000006659038288;1.3055750545976919
83.673238;0.14164235031295802;0.10506953696013234;0.726863920422897;0.1341679659183931;0.9199370069025217;0.15200091093540358;20.859550152497338;0.8369512658373608;0.016558111013072644;0.016261391601566224;0.688858151084652;-1.1000006270433758;1.306016736561283
83.683238;0.14164106688268;0.1050812730760731;0.7268666131877579;0.13416250988743972;0.9200135202058485;0.1520411450813921;20.856474233843617;0.8368497819646384;0.01655756054076292;0.016263070807385455;0.6889631240475745;-1.1000005876843484;1.306461669518139
83.693238;0.14163925950431336;0.10509265153486956;0.7268710618678155;0.1341575143267806;0.9200951982458015;0.15208217518837394;20.853362170256734;0.8367411676563321;0.0165569910825323;0.016264749749825357;0.6890635648659678;-1.1000005478640515;1.306908923635477
83.703238;0.14163693250310957;0.10510357208194951;0.7268776854366187;0.1341529583655668;0.9201818183613523;0.15212393635831611;20.850216474364416;0.8366255697812467;0.016556399798741347;0.016266427529945664;0.6891596047801891;-1.1000005076411055;1.307357686744794
83.713238;0.1416340777408849;0.10511393365156597;0.7268868376758718;0.13414881772179998;0.9202731429307602;0.15216635048634952;20.84703894940118;0.8365033012783093;0.016555782924402376;0.016268102390749717;0.6892513587734646;-1.100000467068362;1.3078072995067647
83.723238;0.14163067615602312;0.10512364387553813;0.7268988046174759;0.1341450703565918;0.9203688432056972;0.15220933413681578;20.843831043404332;0.8363747552819324;0.0165551374811549;0.016269772531224757;0.6893388656467301;-1.1000004262042795;1.308257213467351
83.733238;0.1416267058073639;0.10513262450917205;0.7269138315568692;0.13414169319292005;0.9204684985430591;0.15225280353982176;20.84059398038398;0.8362403517567293;0.016554461019982612;0.016271437464873112;0.6894221071858027;-1.1000003851368598;1.308706827609858
83.743238;0.14162215193905278;0.10514081224984988;0.7269321554243926;0.1341386660435004;0.9205716919506907;0.15229667679208736;20.83732852852371;0.8361005478833264;0.01655374946188547;0.01627309874040414;0.6895010445035169;-1.1000003439970392;1.3091553831904308
83.753238;0.1416170178326182;0.10514816011873819;0.7269540122347494;0.13413598024232046;0.9206780651579293;0.15234086848900663;20.834035890219944;0.8359558315799275;0.016552996643446748;0.01627475898332953;0.6895756360880462;-1.1000003029632892;1.3096019702343007
83.763238;0.141611326963795;0.10515463540950096;0.7269795939103915;0.134133636107826;0.9207872780718028;0.15238528916348432;20.830718894770225;0.835806743360968;0.0165521955357487;0.01627642067567741;0.6896458200536716;-1.1000002622539944;1.3100454938113868
83.773238;0.14160511724870514;0.10516021193990166;0.7270089951531716;0.13413163413490126;0.9208989435852463;0.15242985226726358;20.827382512871875;0.8356539518459909;0.016551338891690016;0.016278085979014936;0.689711479840994;-1.1000002221034655;1.3104846410624518
83.783238;0.14159843918930168;0.10516486612233558;0.7270422099851247;0.13412997223030002;0.921012598685172;0.15247447453708074;20.824033830753056;0.8354982869208615;0.016550419756069332;0.016279757558076542;0.6897724533845927;-1.1000001827336046;1.3109179657542973
83.793238;0.14159134785347732;0.1051685826081251;0.7270791685046922;0.13412864059363627;0.9211277192479091;0.15251907435858306;20.820681653833795;0.8353407137888482;0.016549433077522376;0.016281439350919885;0.6898285734995999;-1.1000001443352057;1.311344058789532
83.803238;0.14158388269222527;0.10517135540094179;0.7271197830300357;0.1341276070261461;0.9212437545066485;0.15256358022452843;20.817335386151868;0.8351822660836393;0.01654837735428489;0.016283136696302446;0.6898797086373529;-1.1000001070706185;1.3117617414021505
83.813238;0.14157606097555128;0.10517317896853724;0.7271639814999712;0.13412680863382667;0.921360163228584;0.15260793325021121;20.814003015017597;0.8350239350398954;0.016547254297348327;0.01628485684221032;0.6899258105578063;-1.1000000710915891;1.3121701374256847
83.823238;0.14156788741659795;0.10517404601037475;0.7272116958913678;0.1341261626232103;0.9214764417772975;0.15265206978805554;20.810689801737674;0.8348665871363142;0.01654606721274618;0.016286609444862994;0.6899669482267692;-1.1000000365508111;1.312568533895264
83.833238;0.1415593566587103;0.10517395391417493;0.7272628069751802;0.1341255833525831;0.9215920930987859;0.1526959009585467;20.80739915041252;0.834710954624039;0.016544820176584204;0.016288405256806263;0.6900033058989237;-1.1000000036043522;1.3129562544175974
83.843238;0.14155045800427588;0.10517290786396036;0.7273170788740863;0.13412498824895938;0.9217065561632692;0.1527393123445519;20.80413433539121;0.8345576551413969;0.016543518287709263;0.016290253971665655;0.6900351524175201;-1.0999999723994212;1.3133326946217294
83.853238;0.14154119528041847;0.10517092016770382;0.7273741298102894;0.13412429318458843;0.9218192277171801;0.15278218726105158;20.800899458611767;0.8344072089034028;0.016542167923689143;0.016292163528619414;0.6900627875539664;-1.0999999430491318;1.3136973780426946
83.863238;0.14153159818837743;0.10516800700891579;0.7274334818229188;0.13412340630987116;0.9219295658804013;0.15282442793132178;20.79769958166922;0.8342600488712709;0.01654077581406863;0.01629414091569148;0.6900864590491769;-1.0999999156237812;1.3140499570793034
83.873238;0.14152170916284945;0.10516418119118107;0.727494649791874;0.13412223166177373;0.9220371291680366;0.15286595269814396;20.79454000065736;0.8341165210217528;0.016539347605337137;0.01629619322100468;0.6901062870351459;-1.0999998901687145;1.3143901884466729
83.883238;0.14151156758035352;0.10515944623473336;0.7275571786502839;0.13412068629755075;0.9221415506049624;0.15290667748350592;20.791426031619896;0.8339769062654624;0.01653788780422853;0.01629832797576109;0.6901223022983537;-1.0999998667233033;1.3147178864722753
83.893238;0.14150121033540533;0.10515379590236122;0.7276206107557789;0.1341187125455839;0.9222425249094214;0.15294650030983312;20.788364366460343;0.8338414872133872;0.01653640039851018;0.01630055246306266;0.6901345768619588;-1.0999998453230484;1.315032853827772
83.903238;0.1414906744467806;0.10514721645815472;0.7276844666244069;0.1341162739168928;0.9223398151742691;0.15298530476166589;20.78536330782613;0.833710589886514;0.01653488850177649;0.01630287262601008;0.6901432724437044;-1.0999998259904984;1.3153348228194055
83.913238;0.1414799912560778;0.1051396905564443;0.7277482894159347;0.1341133466154765;0.9224333242975868;0.15302297978112286;20.782431234452833;0.8335845662473659;0.016533353880564854;0.01630529253159674;0.690148587470904;-1.099999808712558;1.3156234672544225
83.923238;0.1414691832576939;0.10513120245083846;0.7278116613061563;0.13410991469215452;0.922523213145082;0.15305943365145372;20.7795759136915;0.8334637685275534;0.016531797689053405;0.016307814522366005;0.6901507312996452;-1.0999997934169667;1.3158985150746652
83.933238;0.14145826385395102;0.10512174046630496;0.7278741386800441;0.1341059674146367;0.9226099142450219;0.15309459333901032;20.776804016273264;0.8333485224152571;0.0165302217218631;0.016310439272751703;0.6901499412354155;-1.0999997799918801;1.3161598644534962
83.943238;0.1414472356404884;0.10511129739610017;0.7279352340200772;0.13410149981340785;0.9226940088332805;0.15312839977773568;20.774119057905814;0.8332391129569835;0.016528628577047268;0.016313164945769933;0.6901464659280727;-1.0999997683495544;1.3164075504638793
83.953238;0.14143609491978898;0.10509987302641448;0.7279945084058645;0.13409652128764468;0.9227760586381555;0.1531608006147957;20.77152031186511;0.8331358036754458;0.016527020803260378;0.016315985769218735;0.6901405096026846;-1.0999997584656342;1.316641641216281
83.963238;0.14142484293801016;0.1050874794803895;0.7280516374098536;0.1340910700311751;0.9228564787268303;0.15319173587686774;20.769005054014894;0.8330388239577682;0.016525400808471865;0.01631889164738135;0.6901322027860597;-1.0999997503489547;1.3168622065140472
83.973238;0.1414134911982249;0.1050741492177519;0.7281063817205558;0.13408521440933838;0.9229354725354457;0.15322113101708004;20.76657098311934;0.8329482844394769;0.01652377147713667;0.01632186946219132;0.6901216290454028;-1.099999743990203;1.3170692666564408
83.983238;0.14140205460397692;0.10505993931502762;0.7281585383860617;0.13407903320523798;0.9230130083620679;0.15324890722491225;20.764216361653066;0.8328641277282517;0.01652213506104056;0.01632490446904357;0.690108864438983;-1.0999997393403222;1.3172626741415838
83.993238;0.1413905457390438;0.10504492349010608;0.7282079108038596;0.13407259886006506;0.9230889259691426;0.15327499350813417;20.76193959199499;0.8327861989953455;0.016520490400013296;0.01632798075713542;0.690094010407522;-1.0999997363038927;1.317442050738579
84.003238;0.14137897840590943;0.10502918143097056;0.7282543098537217;0.13406598193321462;0.9231631617816991;0.15329932790494263;20.75973909509921;0.832714331729591;0.016518831602471782;0.016331081808342387;0.6900772402216648;-1.0999997347402528;1.3176068676358552
84.013238;0.14136736505804137;0.10501279861346323;0.728297582223979;0.13405926301865734;0.9232358478732376;0.1533218580414241;20.757612801659953;0.8326483816900776;0.016517149517280748;0.016334191566408866;0.6900588190544316;-1.0999997344830765;1.3177566518116572
84.023238;0.1413557094352803;0.10499586742790461;0.7283376190820814;0.13405253501877445;0.9233072419019234;0.15334255105883712;20.755557554777084;0.8325882685309712;0.01651543473162336;0.016337294947470656;0.6900390567077467;-1.0999997353595061;1.3178911564810858
84.033238;0.1413440134534735;0.1049784798772735;0.7283743394551477;0.13404589361978253;0.9233776936570459;0.15336139657392128;20.753570044938144;0.8325340036113779;0.016513680044262454;0.016340377938660878;0.6900182326488682;-1.0999997371939125;1.3180103616998866
84.043238;0.14133229264308705;0.1049607189615373;0.7284076817823489;0.1340394215693249;0.9234476582476894;0.15337839630174166;20.751648533403447;0.832485656199842;0.016511881346093594;0.0163434281546489;0.6899965600979335;-1.099999739801347;1.3181143845445304
84.053238;0.14132058295506017;0.10494265657799012;0.7284376108092349;0.13403317967424064;0.9235176380152564;0.15339356065956375;20.749792827955815;0.832443301057562;0.016510037617086127;0.016346435210668572;0.6899742100895585;-1.0999997429774462;1.3182033882912831
84.063238;0.14130893020222415;0.10492435649865944;0.7284641005507315;0.13402721525727726;0.9235880968829508;0.1534069116225546;20.748003279998294;0.8324069576964276;0.0165081500297748;0.016349390669335342;0.68995132028483;-1.0999997465118356;1.318277515565429
84.073238;0.1412973673826738;0.10490587491630572;0.7284870731393747;0.13402157600422057;0.9236593969274941;0.1534184766533901;20.746280396531702;0.8323764862835761;0.0165062203170468;0.016352287843898916;0.6899279248413953;-1.0999997502256167;1.3183368762795684
84.083238;0.14128590703437252;0.10488725606049448;0.7285063536614412;0.13401630780217894;0.9237317597981746;0.15342827862502895;20.744625399620492;0.8323515450379511;0.016504250362343768;0.016355120934865956;0.68990388223;-1.0999997539810162;1.3183815370966812
84.093238;0.14127455710352282;0.10486852777447767;0.7285216859391264;0.1340114412152435;0.9238052801993275;0.15343633446580518;20.743041149172843;0.8323317093126337;0.016502242838862844;0.016357884049697513;0.689878883553232;-1.0999997576532783;1.3184114741334008
84.103238;0.1412633355632475;0.10484970307257604;0.7285328004568813;0.1340069883014426;0.9238799397096562;0.15344266520535702;20.741531713779548;0.8323166056270125;0.016500200902552883;0.01636057131930457;0.6898525301318735;-1.0999997611094525;1.318426574196295
84.113238;0.14125227332052093;0.10483078983783686;0.7285395255969412;0.13400295343917307;0.9239556086457522;0.1534473058352372;20.740101244721306;0.8323059427491717;0.016498127139525743;0.016363177929049653;0.6898244323487648;-1.0999997642084727;1.3184266966346596
84.123238;0.14124140811233526;0.10481179832482333;0.7285418730145097;0.13399934620186002;0.9240320664400375;0.15345030697334197;20.73875361973251;0.8322995108610296;0.016496022550544283;0.016365700562017204;0.6897942721016466;-1.0999997668028543;1.3184116849941192
84.133238;0.14123076947101754;0.10479273485260036;0.7285400232915998;0.1339961855815525;0.9241089834348383;0.15345173612227112;20.737491836620418;0.8322971646205939;0.01649388562798392;0.016368136316334943;0.6897618160175187;-1.0999997687465677;1.318381286369261
84.143238;0.14122036678730462;0.10477359474469534;0.7285342717467125;0.13399349356394968;0.9241859071500855;0.15345167905159635;20.73631673186982;0.8322987668577465;0.01649171245605412;0.016370481747013853;0.6897268924406923;-1.099999769927226;1.3183350819744943
84.153238;0.14121019395848064;0.10475437276839943;0.7285250124846965;0.1339912836592646;0.924262323362561;0.15345023369407315;20.735226715539834;0.8323041381525921;0.016489498031937055;0.016372733543273225;0.6896893456929301;-1.0999997702945834;1.3182725695984718
84.163238;0.14120024811569862;0.10473507833760841;0.7285127380821146;0.13398954935721843;0.9243377063469266;0.15344750041294902;20.734218833934705;0.8323130370676085;0.016487237177116018;0.016374889139532053;0.6896490384198838;-1.0999997698415995;1.3181933316447423
84.173238;0.14119054703520784;0.10471573588795917;0.7284980057624565;0.1339882616507556;0.9244115435400075;0.15344357470248898;20.733289626667517;0.8323251532876469;0.01648492494852092;0.016376946423070433;0.689605917296504;-1.0999997685651572;1.3180970944227866
84.183238;0.141181132915753;0.10469637533791963;0.728481391964772;0.13398738044048403;0.9244833873753088;0.1534385424186424;20.73243615813041;0.8323400735500849;0.01648255809537507;0.016378904188041173;0.6895600319031475;-1.0999997664606331;1.317983709740333
84.193238;0.14117206587068623;0.10467702498314622;0.728463487987293;0.13398686837210338;0.9245528829889634;0.1534324807363633;20.731657949326348;0.8323572253594379;0.016480136194546902;0.016380763313226427;0.6895114742926782;-1.0999997635430194;1.3178531851435002
84.203238;0.1411634129616718;0.10465770955920442;0.7284449081979187;0.13398669563635737;0.9246197514323169;0.1534254641815446;20.73095808557544;0.8323758955239626;0.01647766034693245;0.016382527407360504;0.6894603151522016;-1.0999997598634512;1.3177057061040727
84.213238;0.14115523258497228;0.10463844994472415;0.7284262745873316;0.13398683756565466;0.9246837776177539;0.15341756603179574;20.730342276415797;0.8323953367527148;0.016475131674551856;0.01638420228959844;0.6894065698656151;-1.0999997555027015;1.3175415634843648
84.223238;0.1411475647050925;0.10461926119190325;0.7284082038495149;0.1339872694853586;0.9247448297720138;0.15340885298858162;20.729816872864138;0.8324148368781445;0.016472552269237058;0.016385793934831968;0.6893501932702722;-1.0999997505447252;1.3173610937999747
84.233238;0.14114043719745434;0.10460015127175962;0.728391316173208;0.13398796046646966;0.9248028826302929;0.15339938334992506;20.729387205191795;0.8324337077564969;0.016469926929951622;0.016387306677448744;0.689291084985435;-1.0999997450717491;1.31716478533261
84.243238;0.1411338789826512;0.10458112205406704;0.7283762482000606;0.13398887371722895;0.9248579729818655;0.15338921388443721;20.729057138789205;0.8324512775226605;0.016467262996323985;0.01638874450403448;0.6892290880620069;-1.099999739183651;1.3169534477229652
84.253238;0.14112793073747054;0.10456217078478815;0.7283636415786328;0.13398997324337628;0.9249101121905093;0.15337840861679453;20.728829932777643;0.8324669052427346;0.016464568866545834;0.01639011399964792;0.6891640111041258;-1.099999732994266;1.3167282453741045
84.263238;0.14112264973821295;0.10454329617227859;0.7283541387160241;0.13399122467756822;0.9249592562332462;0.1533670398363032;20.72870907303588;0.8324799600478635;0.016461853025198248;0.016391424986145167;0.689095688316083;-1.0999997266125963;1.3164905781966465
84.273238;0.1411181028125443;0.10452450738534104;0.7283484249101979;0.13399258827319077;0.925005352125572;0.1533551790366593;20.72869867228609;0.8324898080109577;0.016459123236663993;0.01639268891286384;0.6890240394466441;-1.0999997201372702;1.3162418812652235
84.283238;0.1411143543115182;0.10450582714146582;0.7283472412976133;0.1339940132740675;0.9250484224567014;0.15334288976860352;20.728804276277668;0.8324958835968534;0.016456385796536643;0.016393917854298508;0.6889491086934976;-1.0999997136525876;1.3159834961615726
84.293238;0.14111146136656194;0.10448729136351897;0.7283512820371109;0.13399544474615704;0.9250886179290385;0.15333023198279785;20.729032947896517;0.8324977588467765;0.01645364595023544;0.016395124072322173;0.6888710849958317;-1.0999997072264176;1.315716738828793
84.303238;0.14110946937420354;0.10446894750433622;0.7283610622460541;0.13399683686505773;0.9251261802613289;0.15331726512856148;20.729391802658412;0.8324951103484686;0.016450908956092997;0.016396319023444253;0.6887902868272126;-1.0999997009126365;1.3154430006085218
84.313238;0.14110840408700753;0.10445084786734261;0.7283769153416227;0.13399815167323667;0.9251613601132024;0.15330404013561016;20.7298867970695;0.8324876412472748;0.01644818051079763;0.016397513149828055;0.6887071244415968;-1.0999996947458912;1.3151636964518014
84.323238;0.14110827488987204;0.10443304353095123;0.728399081281052;0.13399934882859355;0.9251943807957727;0.15329059842246798;20.730522276823827;0.8324750412859874;0.016445466270415883;0.01639871630444229;0.6886220824186888;-1.0999996887425019;1.3148801387670426
84.333238;0.1411090846494144;0.10441558312373221;0.7284277330947763;0.13400038519506324;0.9252254553144112;0.15327698906894552;20.73130007976306;0.8324569785417131;0.016442771194198864;0.016399937139925696;0.6885356999364455;-1.0999996829271024;1.3145934955472212
84.343238;0.1411108295932846;0.10439851242140463;0.7284629440421453;0.1340012171325612;0.9252547941145761;0.15326328570400655;20.73221876871947;0.8324331010875734;0.016440099951974405;0.0164011826850786;0.6884485135893011;-1.0999996773575744;1.3143048321553898
84.353238;0.14111349779076465;0.10438187410670632;0.728504693263758;0.1340017975220388;0.9252826057365237;0.1532495857462696;20.733274454446434;0.8324030872476218;0.0164374586797033;0.01640245906510163;0.6883610032419717;-1.0999996721009733;1.3140151358666747
84.363238;0.14111707558855868;0.10436570675458091;0.7285529079242261;0.1340020749614554;0.9253091073479117;0.15323599592938306;20.73446304697191;0.8323667432656222;0.016434855906165537;0.01640377166089364;0.68827357751511;-1.0999996671712675;1.3137253626009524
84.373238;0.14112155294365525;0.10435003759538192;0.7286074811011799;0.1340019969609375;0.9253345054798245;0.15322262328022762;20.735782146566002;0.8323240726450117;0.016432300180368283;0.01640512433894623;0.6881865979230064;-1.0999996624873376;1.3134365450333956
84.383238;0.1411269254536257;0.10433487342964577;0.7286682786351029;0.13400151281427408;0.9253589576599855;0.15320957407904937;20.737230543312027;0.8322752555238353;0.016429797012209386;0.0164065191792896;0.6881004159816618;-1.0999996578773608;1.313149821843858
84.393238;0.1411331976093788;0.10432020273926776;0.7287351519467805;0.13400056984938324;0.9253825733228226;0.15319694529764324;20.73880624012543;0.8322205244717198;0.016427349335587836;0.016407957107279082;0.6880153754975236;-1.0999996531162521;1.3128663534464937
84.403238;0.14114038486738384;0.10430600537434719;0.7288079286010731;0.13399909945359373;0.9254054642368759;0.15318482038070655;20.740506146338305;0.8321600361871135;0.016424959775867956;0.016409438550185663;0.6879318057309217;-1.0999996479767082;1.3125872427584633
84.413238;0.14114851066815853;0.1042922563978127;0.7288863812516012;0.1339970062950375;0.9254278075357707;0.15317328157721558;20.742327397445585;0.832093865349582;0.016422631093712867;0.016410963362515928;0.6878500626244153;-1.09999964226738;1.312313488604382
84.423238;0.14115759432862218;0.10427892825378834;0.7289701854528252;0.1339941745473912;0.9254498784497958;0.15316241406105457;20.744268039720556;0.832022089592598;0.016420364904042445;0.016412530251938926;0.6877705669775984;-1.0999996358405455;1.312045941585846
84.433238;0.14116763269229937;0.10426599748578166;0.7290589055082226;0.13399048292092985;0.9254720326821423;0.1531522941719867;20.7463269631718;0.8319448805393371;0.016418160864890882;0.016414136289714592;0.6876937572550488;-1.0999996285792806;1.3117852840958433
84.443238;0.1411785909271257;0.10425344635208092;0.729152044049487;0.1339858148517553;0.9254946585780334;0.153142979530601;20.748503796817833;0.831862564667788;0.01641601765690047;0.016415776976220535;0.6876199922652932;-1.0999996203811735;1.311532050559498
84.453238;0.14119041192433496;0.10424125442980642;0.7292490913568179;0.13398006300941148;0.9255181266670539;0.15313450007723786;20.750798479779224;0.8317756169877019;0.016413934647886833;0.01641744676326846;0.6875495061410005;-1.0999996111536217;1.3112866431571546
84.463238;0.14120303683320465;0.10422938996240214;0.729349528251441;0.13397313383963838;0.9255427755929798;0.15312684815780653;20.753210458158147;0.8316845958908122;0.01641191221609611;0.016419139112358948;0.6874824281750251;-1.099999600824585;1.311049332276393
84.473238;0.14121642282389105;0.10421781021686019;0.7294528201138029;0.13396495240929515;0.9255689410648003;0.15311997976541383;20.75573835029956;0.8315900654966695;0.016409951042422533;0.016420846407793788;0.6874188043567694;-1.0999995893525192;1.3108202975877261
84.483238;0.1412305465106211;0.10420647025561428;0.7295584154307249;0.13395546473959621;0.9255969171545655;0.15311383223494268;20.75838081100486;0.8314925541153129;0.016408052445277446;0.01642256105028732;0.6873586068474766;-1.0999995767266906;1.3105996879351052
84.493238;0.1412453934871575;0.10419533302811385;0.7296657482520444;0.1339446404424789;0.9256268302072561;0.15310834568319007;20.761137770564066;0.8313925782683421;0.01640621971209009;0.01642427701987526;0.6873017625023018;-1.0999995629569648;1.3103876275793915
84.503238;0.14126095157792368;0.10418437315051829;0.729774267528469;0.13393247743208053;0.9256585864198021;0.1531034662785985;20.764010525595076;0.8312906432206171;0.016404458415655635;0.016425989940643846;0.6872482043865245;-1.0999995480602032;1.3101841767549638
84.513238;0.14127721598873885;0.10417357197956705;0.7298834763119488;0.13391899887122746;0.9256919392003604;0.15309913023430466;20.767000912081215;0.8311871627512883;0.016402774847469468;0.016427695866211563;0.687197924499587;-1.0999995320636957;1.3099892477572723
84.523238;0.14129419136296512;0.10416291106154955;0.7299929566072954;0.1339042369029587;0.9257265765918964;0.15309525093226048;20.770110753347957;0.8310824164186404;0.01640117397055635;0.016429390689731708;0.6871510103247048;-1.0999995150121065;1.3098025263375777
84.533238;0.14131188386328655;0.10415237083010691;0.7301023884144807;0.13388821656542518;0.925762164884731;0.15309172397870371;20.77334151347403;0.8309765775933352;0.01639965951726804;0.01643107069017689;0.6871076376289437;-1.0999994969559381;1.3096235809238153
84.543238;0.1413302964823743;0.10414193143247699;0.7302115422466152;0.13387095077108258;0.9257983516077266;0.15308844263067642;20.776694082961047;0.8308697231084891;0.01639823539943913;0.016432733757099163;0.6870680060793478;-1.0999994779379085;1.3094520705241273
84.553238;0.141349434638414;0.10413157353818983;0.7303202345172322;0.13385244423922635;0.9258348023716938;0.1530853041949449;20.780169663166095;0.8307618399229335;0.016396905191055314;0.016434380077340806;0.6870322817282717;-1.0999994579935142;1.3092877362659243
84.563238;0.14136930933227546;0.10412128440100431;0.7304282859870844;0.13383269924426797;0.925871304038659;0.1530822065747403;20.783771153671218;0.8306528615848097;0.016395670766552645;0.016436010691135573;0.6870006135313553;-1.0999994371737873;1.3091302932887152
84.573238;0.14138992647979165;0.10411106703985588;0.730535515002306;0.13381171761164215;0.9259078454577836;0.1530790578542414;20.787502995033037;0.8305427031645425;0.01639453254893831;0.016437625853577765;0.6869731744687589;-1.0999994155728021;1.3089794886447557
84.583238;0.14141127665513223;0.10410094405136966;0.7306417625959872;0.1337895041701868;0.925944596627219;0.15307579470260507;20.791369501482556;0.8304312906317799;0.016393490745591145;0.016439225653915833;0.6869501507769459;-1.099999393310691;1.3088351637209283
84.593238;0.1414333432096011;0.10409096091681358;0.7307469287080175;0.13376607342645883;0.9259817840958313;0.15307237685701325;20.79537357025843;0.8303185739698995;0.016392545973525456;0.016440810796512405;0.6869317041263978;-1.0999993704827067;1.308697181486118
84.603238;0.14145611868996785;0.10408118984765655;0.7308509825147638;0.13374145723902187;0.9260195373927933;0.15306876497123004;20.799516681165063;0.8302045216311665;0.016391698496717583;0.016442382094676022;0.6869179467453662;-1.0999993471407414;1.308565394599942
84.613238;0.14147961069765225;0.10407171655032484;0.7309539051408264;0.13371571669892643;0.9260578182245307;0.15306491613418174;20.803799535248512;0.8300891430763567;0.01639094699990431;0.016443940215326334;0.686908924643742;-1.0999993233107535;1.3084397286979743
84.623238;0.1415038326336159;0.10406261318802111;0.7310555929931313;0.13368894724623714;0.9260964784614724;0.15306079435411116;20.80822222117056;0.8299725217696876;0.01639028861653706;0.016445485279770442;0.6869046247539515;-1.0999992990092375;1.308320232468296
84.633238;0.14152878965260554;0.10405392313919687;0.7311558203610987;0.13366127201104108;0.9261353902735959;0.15305637555404772;20.812783299725567;0.8298547881276539;0.01638971998705141;0.016447015759107852;0.6869050171699135;-1.0999992742650617;1.3082070071627294
84.643238;0.1415544789339893;0.10404566421442453;0.7312542987894514;0.1336328381554049;0.9261745247547747;0.15305164985422107;20.817479005344858;0.8297360563758882;0.0163892373977637;0.01644852848305719;0.6869100795959173;-1.0999992491403785;1.3081001265264687
84.653238;0.14158090360279316;0.1040378427550699;0.7313507717800319;0.1336038103063899;0.926213899990747;0.1530466251182117;20.822304428717178;0.8296163867985428;0.016388835890149316;0.01645001965061221;0.686919755938026;-1.09999922372242;1.3079996462149226
84.663238;0.14160807908369138;0.10403046981335849;0.7314450918753619;0.13357434912245178;0.9262534487233776;0.15304132040879126;20.827255247562594;0.8294957665335634;0.016388509629004507;0.016451485498816282;0.6869338999141401;-1.099999198099995;1.3079056283575554
84.673238;0.14163602645999082;0.10402357036809726;0.7315372579474129;0.13354459040975455;0.926292911572502;0.15303575760983998;20.832327320875585;0.8293741105267205;0.016388253802241126;0.0164529233051105;0.6869522559324432;-1.0999991723460683;1.3078181411993843
84.683238;0.1416647630291673;0.10401718323188094;0.73162738104103;0.13351463913312886;0.9263318257583513;0.1530299660682222;20.83751509587388;0.8292512974283033;0.016388064938053285;0.01645433252189411;0.6869744678344822;-1.0999991465161691;1.3077372574546011
84.693238;0.1416943001950549;0.10401135165634524;0.7317156214086041;0.1334845725993187;0.9263696121184923;0.1530239835184845;20.842811192078095;0.8291271981660768;0.016387939506398785;0.01645571472645814;0.6870001112637626;-1.0999991206587278;1.30766298712234
84.703238;0.14172464917370703;0.10400611138914777;0.7318021729741713;0.13345444755857;0.9264056925545663;0.15301784332467244;20.84820713702783;0.8290016829577072;0.016387874133380595;0.016457072285349268;0.6870287135607751;-1.0999990948104652;1.3075951533955543
84.713238;0.14175582448524848;0.10400148796440534;0.7318872387561081;0.13342431993042572;0.9264395710701788;0.15301156914312222;20.85369385027495;0.8288746605287196;0.016387866652326884;0.016458406703387614;0.6870597573831634;-1.0999990689900512;1.3075333270539435
84.723238;0.14178784202152506;0.10399750173168926;0.7319709585446369;0.13339427152660363;0.9264708684756583;0.15300518551747505;20.859261523408687;0.8287461509773186;0.01638791561102735;0.01645971818696238;0.687092733065747;-1.099999043225181;1.3074768548234061
84.733238;0.14182070983490214;0.10399416895056068;0.7320533939340317;0.13336441485954872;0.9264993090027801;0.15299872296167943;20.864900292264128;0.8286163343910038;0.016388019146523464;0.016461005874311867;0.6871272224193342;-1.0999990175940901;1.307424956221121
84.743238;0.14185441405771188;0.10399149660823824;0.7321346012478219;0.13333487309315456;0.9265246472056865;0.15299220744308703;20.870602336395077;0.8284855579243126;0.016388174204781353;0.016462266906483596;0.6871629420801428;-1.0999989922319495;1.3073768406242843
84.753238;0.1418889167622295;0.1039894805573367;0.7322147036747618;0.13330575846207296;0.9265465773816561;0.1529856493204669;20.876362542717942;0.8283543166612325;0.016388376214511155;0.016463495466488506;0.687199729960679;-1.099998967290277;1.3073318149521826
84.763238;0.14192416773562544;0.10398810978378278;0.7322939054723313;0.13327716046380642;0.9265646933100682;0.15297904103586088;20.882176158009756;0.8282232258002764;0.01638861944181955;0.01646468366788271;0.6872375227227139;-1.0999989428975856;1.307289387037772
84.773238;0.14196011393880975;0.10398737321590705;0.7323724307048624;0.13324914342768893;0.9265785054110504;0.15297236132627742;20.888036977474343;0.8280929921369444;0.016388898157518997;0.016465823671904748;0.687276368181238;-1.0999989191596744;1.3072492879632274
84.783238;0.14199670430322417;0.10398726711157587;0.7324504273678991;0.13322175241860063;0.9265875004643507;0.15296557999073637;20.893938395026613;0.8279643261284058;0.01638920828531148;0.01646690946838182;0.6873164267400642;-1.0999988961852005;1.3072113571052126
84.793238;0.14203389471333455;0.10398779508597027;0.7325279328781645;0.1331950244836047;0.9265912332093884;0.15295866328060934;20.899875203973195;0.8278377905499539;0.01638954804312841;0.016467937195306624;0.6873579210511052;-1.0999988741112805;1.3071753986497452
84.803238;0.14207164780754558;0.10398895699822769;0.7326048919587778;0.1331689944434471;0.9265893882139438;0.15295158506276516;20.905843952596687;0.8277137144828685;0.01638991732246686;0.01646890399537834;0.687401080012498;-1.0999988531196536;1.3071411314772652
84.813238;0.1421099281941245;0.1039907377819542;0.7326811655286181;0.13314369349915667;0.9265817490939914;0.15294433411184494;20.911842309320694;0.8275922128523904;0.01639031735739085;0.016469807535070716;0.6874461025831885;-1.0999988334415076;1.3071082346691236
84.823238;0.14214869991659268;0.10399310915563942;0.7327565791964014;0.13311915279610972;0.9265681090741262;0.1529369083617902;20.91786904565367;0.8274732640245002;0.01639075038469582;0.016470647250373588;0.6874931128235452;-1.0999988153432414;1.3070764807489157
84.833238;0.1421879266330713;0.10399604283767282;0.7328310231759516;0.13309540861450148;0.9265482132129264;0.15292930654341266;20.923924394901498;0.8273568264845855;0.016391218144276676;0.016471424823225448;0.687542139507097;-1.0999987991023148;1.3070458899148483
84.843238;0.14222757043774079;0.10399952088556953;0.7329044741152615;0.13307249592583828;0.926521776567257;0.15292152495866357;20.930009210172642;0.8272429370190576;0.01639172040417657;0.016472142821458497;0.6875931701113598;-1.0999987849996742;1.3070166897032789
84.853238;0.14226758361529074;0.10400353202564101;0.7329768832822432;0.13305043861518556;0.9264885479482409;0.15291355631577758;20.93612353785175;0.8271317536736194;0.016392255321081586;0.016472803726165813;0.6876461883871559;-1.0999987733270797;1.3069890667899793
84.863238;0.14230789914303646;0.10400806097955712;0.7330480723254528;0.13302925186549922;0.9264483735602544;0.1529053962608393;20.942266888647826;0.8270235711061054;0.016392820927590302;0.01647341032305251;0.6877011246178544;-1.0999987643756757;1.3069629491006265
84.873238;0.14234843282658272;0.10401308966857914;0.7331177616783613;0.13300895068834942;0.9264012358967102;0.15289705811787924;20.948439876161608;0.8269188137701112;0.016393415714104652;0.016473966187473762;0.6877578134208103;-1.0999987583892452;1.3069379022243302
84.883238;0.1423890936628527;0.10401860431682804;0.7331856632645526;0.1329895599505684;0.9263472276922428;0.15288858042995612;20.95464465483976;0.8268179818028789;0.016394038487249598;0.016474475082332418;0.6878160423063728;-1.0999987555243926;1.306913150936868
84.893238;0.14242978817684518;0.10402458547477109;0.7332515214547012;0.13297112735519956;0.9262864677486241;0.1528800234437358;20.960883555645733;0.826721545315412;0.016394688702878305;0.016474939695045782;0.6878756502627184;-1.0999987558666862;1.3068877698105599
84.903238;0.14247041623048654;0.10403099176284968;0.7333151103672498;0.13295371990334978;0.926219058839093;0.15287146439716304;20.967157508686775;0.8266298483339867;0.016395367091277993;0.016475361313499658;0.687936576966102;-1.0999987594728098;1.3068608412477876
84.913238;0.1425108713984586;0.10403775854206782;0.7333762434280986;0.13293739939827984;0.9261451533190782;0.15286300066808717;20.973465399623947;0.8265430971336284;0.016396076333758742;0.01647574053505452;0.6879988308618186;-1.0999987663838242;1.3068314001437875
84.923238;0.14255105284527983;0.10404480771775192;0.7334348037351166;0.13292220702078322;0.9260650587922485;0.1528547543168062;20.979804563537876;0.8264614151492571;0.016396821433386752;0.016476077692253746;0.688062441098167;-1.0999987766247117;1.3067983683074902
84.933238;0.1425908779873888;0.1040520630392539;0.733490764593651;0.13290816479348438;0.9259792580999235;0.15284686429866418;20.986171734708886;0.8263849146543217;0.016397608820971164;0.016476373187529536;0.688127438867039;-1.099998790214286;1.3067606577647835
84.943238;0.14263028813697873;0.104059466708224;0.7335441552371607;0.13289527678516344;0.9258883434901376;0.1528394706061447;20.99256363765743;0.8263137703375948;0.016398445240136467;0.01647662819618085;0.6881938437946441;-1.0999988071671003;1.3067173324808996
84.953238;0.1426692483355607;0.10406698739678481;0.7335950043446338;0.13288353024727892;0.9257929615228292;0.1528327002974524;20.998977609860038;0.8262482171778719;0.016399338603910456;0.016476845055923364;0.6882616449057706;-1.099998827492313;1.306667676507707
84.963238;0.14270774250914564;0.10407461528757399;0.733643343630769;0.13287289997910098;0.9256937605864859;0.15282666420492574;21.005412139120786;0.8261884370278909;0.016400299117420622;0.016477027720871007;0.6883308047935491;-1.0999988512013101;1.3066111551340114
84.973238;0.14274576892580235;0.10408235059383711;0.7336892485455917;0.13286335226761392;0.9255912841292445;0.15282146336591515;21.01186689340311;0.8261344778571399;0.016401337662198548;0.01647718262251096;0.688401271121937;-1.0999988782977705;1.3065473598945796
84.983238;0.14278333478353705;0.10409019848086934;0.7337328472870321;0.1328548516675519;0.9254858670476797;0.1528171880171559;21.018342931169805;0.8260863026206331;0.01640246326100598;0.01647731846605403;0.6884729629601222;-1.0999989087448734;1.3064759748116241
84.993238;0.1428204436577253;0.10409817432305457;0.7337742998970448;0.13284736822861412;0.9253776418555989;0.15281390876867257;21.024842261805645;0.8260439055598616;0.01640368223661179;0.016477444533980704;0.6885457564696122;-1.0999989424435461;1.306396716513072
85.003238;0.14285708370849026;0.10410630936870738;0.7338137808629445;0.13284087892927357;0.925266638248579;0.1528116744780253;21.03136566448474;0.8260074076194036;0.016404998238248876;0.016477569213350605;0.6886194865640188;-1.0999989792408655;1.3063092479657972
85.013238;0.1428932292356998;0.10411464663262306;0.7338515004043006;0.13283536292109188;0.9251528800124763;0.15281051715298313;21.037911135639867;0.8259770866089173;0.016406412340452193;0.016477700004371862;0.6886939548035301;-1.099999018961686;1.3062131394641499
85.023238;0.14292885696274327;0.10412322905699535;0.7338877518892755;0.13283079727963354;0.9250364639997942;0.15281046037657034;21.044474441823837;0.8259533390558405;0.01640792336745225;0.016477844666143198;0.6887689480592291;-1.0999990614504378;1.306107880898901
85.033238;0.14296396204324144;0.1041320913585505;0.7339229121548333;0.1328271622586091;0.9249176038762619;0.15281153236504125;21.051049916128502;0.8259365906913124;0.016409528119683818;0.016478012256606;0.6888442793389903;-1.0999991065977797;1.3059929006914057
85.043238;0.1429985531122587;0.10414125861525982;0.7339573846299673;0.13282444240822264;0.9247965454051651;0.15281377007702207;21.057631409657567;0.8259272201135902;0.01641122167772517;0.016478213063552755;0.6889198484749282;-1.0999991543253904;1.3058676157879328
85.053238;0.1430326300911393;0.10415074773879103;0.7339915382312638;0.13282261221818048;0.9246734195267649;0.15281720141026792;21.06421341551854;0.8259255410932521;0.016412998477588633;0.016478457454551784;0.6889956546679677;-1.0999992045418865;1.3057314890080571
85.063238;0.14306616997417124;0.10416057211312335;0.7340256615036012;0.13282162868366817;0.924548256683154;0.15282182279013787;21.07079047107061;0.8259318004180043;0.016414854200072482;0.016478754295012367;0.6890717228719025;-1.0999992571079515;1.3055840911493808
85.073238;0.1430991330464347;0.1041707437264518;0.734059927232439;0.13282144398426568;0.9244211329513751;0.15282759180032146;21.077356395892938;0.8259461518740002;0.016416787224219506;0.016479109934704285;0.6891480438290812;-1.0999993118411648;1.3054252165406102
