time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.083238;0.14313147845762636;0.10418126859585448;0.7340943780730758;0.13282202165355692;0.924292217357054;0.15283443730084675;21.083905402280376;0.8259686348413415;0.016418798352359102;0.016479528409983443;0.6892246104414339;-1.0999993685591318;1.305254875791863
85.093238;0.1431631704907208;0.10419214519687961;0.7341289515350409;0.13282333968670543;0.9241617044769778;0.15284228062827748;21.090432832427556;0.8259992083514638;0.016420889457867502;0.016480012166375086;0.6893014972831384;-1.09999942710944;1.3050730949131368
85.103238;0.1431941723344574;0.10420336583565168;0.734163535859466;0.13282538430297028;0.9240297841486216;0.1528510421004076;21.096935000735396;0.8260377970025082;0.016423061860363963;0.01648056268712864;0.6893788892911884;-1.0999994873608698;1.3048798261598344
85.113238;0.14322444407754234;0.10421491068048051;0.7341980224127123;0.13282814675163146;0.9238966938722039;0.152860622072927;21.103409719468605;0.8260842625672441;0.016425314244925018;0.016481181210138928;0.6894570281662744;-1.0999995491904881;1.3046750676018262
85.123238;0.14325395033686975;0.10422674354337196;0.7342323161349489;0.13283162236349652;0.9237627582575691;0.15287088985401606;21.10985584796939;0.8261383483900298;0.016427641419174216;0.016481869171705823;0.6895361161333954;-1.099999612481949;1.3044589720998414
85.133238;0.14328266016000632;0.10423882465813543;0.734266320951057;0.13283581085603344;0.9236283500854932;0.1528816974022916;21.116271459278963;0.8261996684603944;0.01643003568743331;0.016482627806747797;0.6896162561177788;-1.09999967713446;1.304231853191236
85.143238;0.1433105404031473;0.10425112875889643;0.7342999772413253;0.13284072342691094;0.9234938195665066;0.15289289746223836;21.122653583277884;0.8262677061325066;0.016432489025166724;0.016483457155536202;0.6896974497889915;-1.0999997430857242;1.303994133960771
85.153238;0.1433375642703532;0.10426364699222754;0.734333303091271;0.13284638995942677;0.9233594588752799;0.15290435373944547;21.128999375134708;0.8263418293256779;0.016434992921039848;0.01648435596504038;0.6897795979337362;-1.099999810314229;1.3037463052702631
85.163238;0.14336372674145537;0.10427637590742383;0.7343663089817021;0.13285285898091923;0.9232255278733922;0.15291594237477582;21.135306297114955;0.8264213774776796;0.016437537675561276;0.016485323434771902;0.689862493813851;-1.0999998788088723;1.3034889766035147
85.173238;0.14338904330516464;0.10428930972171016;0.7343988775418048;0.13286019468623372;0.9230922810869167;0.15292754878552373;21.14157138058369;0.8265057492544137;0.016440113746421597;0.016486360455340375;0.6899458462589679;-1.0999999485522018;1.3032229926190033
85.183238;0.14341353997260303;0.1043024419190953;0.7344307731409925;0.1328684693880836;0.9229599273992674;0.15293907082790714;21.147790017122972;0.8265944021510971;0.01644271273850571;0.016487468220517318;0.690029340883661;-1.100000019521874;1.3029494555742933
85.193238;0.1434372512668328;0.10431577221122365;0.7344616982689643;0.13287774851989945;0.922828602219584;0.15295042600492703;21.153954233656247;0.826686844999766;0.016445326461348626;0.016488646266230433;0.6901126921543587;-1.1000000916806347;1.3026696235051871
85.203238;0.14346021745209614;0.10432931060679457;0.7344912779873939;0.13288808358464527;0.9226984133716677;0.15296155323677252;21.160052510468578;0.8267826787067221;0.016447946222550934;0.016489892437056702;0.6901956256911008;-1.1000001649614606;1.3023848327922871
85.213238;0.14348247076871223;0.1043430745385289;0.7345190595123372;0.13289952097287938;0.9225694608962715;0.15297241444831058;21.16607193003234;0.8268815835390365;0.01645056335646947;0.016491204406397224;0.6902778278564775;-1.100000239262649;1.3020964600755454
85.223238;0.1435040252585342;0.10435708541890645;0.7345445948967216;0.13291210383738497;0.9224418103233117;0.1529829969887956;21.17199978578339;0.8269832581335177;0.016453169304924273;0.016492580473375967;0.690358936089167;-1.1000003144581572;1.3018058235161254
85.233238;0.1435248840022774;0.1043713721749778;0.7345675174123718;0.1329258559534121;0.9223155020607982;0.1529933057182647;21.17782410111794;0.8270874364636666;0.01645575452764782;0.016494018129517552;0.6904385468450743;-1.1000003904138533;1.3015140547276862
85.243238;0.14354505499998596;0.10438597792561105;0.7345875652329361;0.1329407714800228;0.9221906108979451;0.153003344933545;21.18353502720674;0.8271939619258655;0.016458308504011674;0.016495511976307914;0.6905162074657694;-1.1000004669848809;1.3012220104034828
85.253238;0.14356456367024803;0.10440096012986641;0.7346046007162894;0.1329568219610022;0.9220673091300127;0.1530131071893651;21.189125667537677;0.8273028088960108;0.016460821538369693;0.016497053647774016;0.6905914344116306;-1.100000544004009;1.3009302643532996
85.263238;0.1435834554910592;0.10441638077189454;0.7346186264378634;0.13297396524435878;0.9219458505397644;0.15302258202697747;21.194590942987148;0.8274140625244943;0.016463285790415054;0.016498633109371767;0.6906637550897379;-1.100000621295355;1.3006391963064146
85.273238;0.1436017869978033;0.10443229308652456;0.7346297536338848;0.13299214896112738;0.9218264878874493;0.15303176854676734;21.199926989775538;0.8275278997257884;0.016465694927432623;0.01650023826735781;0.6907327048899042;-1.1000006986996733;1.3003490900691654
85.283238;0.1436196161099471;0.1044487379577537;0.7346381328243609;0.13301131123285126;0.921709430564633;0.15304066987857912;21.205132181096516;0.827644526413223;0.016468043918923283;0.01650185336716941;0.6907977977560658;-1.100000776079758;1.3000601409749157
85.293238;0.14363699869297372;0.10446575189407724;0.7346438904016277;0.13303138396387212;0.9215948394712851;0.15304927902322946;21.210207433602584;0.8277640748501227;0.01647032890305441;0.01650345950350017;0.6908585424239106;-1.100000853329745;1.2997724079626658
85.303238;0.1436539846595467;0.10448337222103055;0.7346470913010849;0.13305230127991394;0.9214828461669814;0.15305757475614068;21.215154544968854;0.8278865470912622;0.016472546274011575;0.016505037156217338;0.6909145032243633;-1.100000930403323;1.2994858684632513
85.313238;0.14367061454236923;0.10450163485788315;0.7346477327873497;0.13307400131186273;0.92137362644206;0.15306552837429743;21.219974982266137;0.8280118518124755;0.016474691487529964;0.01650656851134523;0.6909653267384227;-1.1000010073201312;1.2992005585723536
85.323238;0.1436869218904817;0.10452056840950699;0.7346457511938779;0.133096418206098;0.9212674458560662;0.1530731158984693;21.22467051975917;0.8281399048916916;0.01647675871978474;0.016508038360152102;0.6910107083502657;-1.100001084140267;1.2989165836395367
85.333238;0.14370293636556028;0.10454018207335439;0.7346410299163384;0.1331194746646723;0.9211646071828095;0.1530803302052359;21.229243761946638;0.8282706725978081;0.016478741457289378;0.016509433339347252;0.6910503955924323;-1.1000011609350133;1.2986340048865155
85.343238;0.14371868020428055;0.10456045683776276;0.7346334388975398;0.13314307300712624;0.9210653846704902;0.15308718196732998;21.233698094333416;0.8284040964102203;0.016480633516722736;0.01651074089138765;0.6910842361240999;-1.1000012377597175;1.2983527571571123
85.353238;0.14373415935737247;0.10458135475726743;0.7346228998653583;0.133167088828775;0.9209700235433741;0.15309369154686764;21.238038002225874;0.8285400209003633;0.016482430026237154;0.016511949302092422;0.6911121898419779;-1.100001314632194;1.2980726509908804
85.363238;0.14374935770734326;0.10460283876693195;0.7346094139120117;0.13319138127577967;0.9208787601567415;0.1530998892281067;21.24226972529705;0.8286782168864452;0.016484128019614304;0.016513048885446382;0.6911343298867494;-1.1000013915190008;1.2977934718811144
85.373238;0.1437642404499949;0.10462488363390965;0.7345930362505998;0.13321580993726792;0.9207918144067577;0.15310581582175867;21.246401936430626;0.8288184499117837;0.016485726598032373;0.016514033319529643;0.6911508458949892;-1.1000014683244979;1.2975150765361483
85.383238;0.14377876307644866;0.1046474678903558;0.7345738479744002;0.1332402414678448;0.9207093674515509;0.15311150892673983;21.25044519188295;0.8289605190597684;0.01648722670853619;0.016514898791083397;0.6911620272508477;-1.1000015448995266;1.2972373435924556
85.393238;0.14379287370744517;0.10467055552324434;0.7345519408123862;0.13326454982173389;0.920631525561614;0.15311699848588034;21.254409278749172;0.8291042390962764;0.016488631283923392;0.016515641119427053;0.691168260995637;-1.1000016210712886;1.2969600697047066
85.403238;0.14380650736142486;0.10469409021606202;0.7345273914113443;0.13328861668407338;0.9205582675143109;0.15312232045081678;21.25830039929634;0.8292493951255903;0.016489945479138457;0.01651625442109025;0.6911700415732605;-1.1000016966632455;1.2966829635313863
85.413238;0.14381958751759294;0.10471800513686455;0.7345002247015909;0.1333123288315078;0.920489417681865;0.15312751871993197;21.26212065535035;0.8293957144318055;0.016491174958425985;0.016516732034483728;0.6911679665042473;-1.1000017714988335;1.2964056811336708
85.423238;0.14383203479227633;0.10474222897442259;0.7344703862986652;0.13333557324422946;0.9204246945003415;0.15313263371602345;21.265869052307757;0.829542872174163;0.016492323190776804;0.016517067638840578;0.6911627219233447;-1.1000018454100913;1.2961278444181006
85.433238;0.1438437694691517;0.10476668431660593;0.7344377464092147;0.13335824331672855;0.9203637933885422;0.15313769946306127;21.26954162566698;0.829690504672284;0.016493390959682268;0.01651725605772736;0.6911550452425084;-1.1000019182407974;1.2958491069163052
85.443238;0.14385471255901794;0.10479129115228715;0.7344021266858525;0.13338025391678313;0.9203064040329845;0.1531427485663541;21.2731317028851;0.8298381790982959;0.01649437750577548;0.01651729367154281;0.6911456869123114;-1.1000019898285758;1.29556923518021
85.453238;0.14386479554061887;0.10481597826068265;0.7343633245857255;0.1334015421335304;0.9202522010610529;0.1531478132618092;21.27663213660345;0.8299853251440221;0.016495281321127528;0.01651717819234006;0.6911354064938544;-1.1000020599987126;1.295288086574579
85.463238;0.1438739765838803;0.10484068764635333;0.7343211487224776;0.13342205824152362;0.9202008967986294;0.1531529164832248;21.280037557254524;0.8301312398002775;0.016496101193251865;0.01651690868295322;0.6911249476374456;-1.100002128575555;1.2950054979110257
85.473238;0.1438822467248435;0.1048653660709461;0.7342754631124765;0.13344176729936796;0.9201522730145841;0.15315805840212834;21.283345114663117;0.830275213697917;0.016496837745322346;0.01651648600384445;0.691114952625946;-1.1000021953793278;1.294721210254621
85.483238;0.14388961180230397;0.10488995959298854;0.7342262025645564;0.13346065138278798;0.9201061362794937;0.1531632179751046;21.286554341767314;0.8304166302256885;0.016497493813361103;0.01651591186310035;0.6911059157287788;-1.1000022602163217;1.2944348655079412
85.493238;0.14389606808400113;0.10491441733323674;0.7341733574888576;0.13347869880150304;0.9200622867205436;0.15316837511702366;21.289666013630853;0.830554952178631;0.01649807281654922;0.016515186511607726;0.691098250242827;-1.1000023228787386;1.2941460505899665
85.503238;0.14390159724739063;0.10493869509946818;0.734116956116277;0.13349589096150968;0.9200205059055023;0.15317352942000834;21.292680239882248;0.8306896868726308;0.016498577102697705;0.016514308497239342;0.691092356846318;-1.1000023831534327;1.293854416591307
85.513238;0.14390617763435123;0.10496275747753499;0.7340570573899955;0.13351219939378547;0.9199805425394614;0.15317869459650763;21.29559506244091;0.8308203765164085;0.016499008158199387;0.01651327712178857;0.691088587273918;-1.1000024408459095;1.293559808387081
85.523238;0.1439097919781679;0.10498657940865574;0.7339937591280234;0.13352759050434554;0.9199421538275745;0.15318387847962694;21.29840587958696;0.8309466108787618;0.016499367234217223;0.016512094565234333;0.6910871998618833;-1.1000024958168546;1.2932622890390069
85.533238;0.14391242393107934;0.10501014193367866;0.7339272341543822;0.13354203161549216;0.9199051673883417;0.15318907562705103;21.301105258265718;0.8310680622682773;0.01649965526650329;0.016510766443096736;0.6910884011041827;-1.1000025480091942;1.2929620791164809
85.543238;0.14391405648683556;0.10503342355237236;0.7338577730009489;0.13355549673044878;0.9198694969581686;0.15319427606373978;21.303683587667866;0.8311845061086509;0.016499873050531723;0.0165093010915739;0.6910923847492514;-1.100002597445914;1.2926594963662146
85.553238;0.14391468021986203;0.10505639572132819;0.7337857598290791;0.13356797056650171;0.9198351558533251;0.1531994672395264;21.306130797352058;0.8312958104501166;0.016500021512816022;0.01650770811527433;0.6910993017381427;-1.1000026442107198;1.2923549416870403
85.563238;0.14391430744355158;0.1050790235148634;0.733711579991577;0.1335794532084897;0.9198022843733736;0.1532046270110459;21.30843757111695;0.831401910329889;0.016500101739732553;0.016505997756636914;0.6911092165261191;-1.1000026884341152;1.2920488729806343
85.573238;0.14391298221665175;0.10510126449482518;0.7336355489605547;0.13358996581441204;0.9197711025101366;0.15320972636435867;21.31059554257839;0.8315027502289715;0.016500115303465457;0.01650418138691328;0.6911220756451333;-1.1000027302695392;1.291741685131862
85.583238;0.14391076826590793;0.10512306786390128;0.7335578843475586;0.13359954870864674;0.9197417851303122;0.15321474043892983;21.31259808845853;0.8315982214712162;0.01650006450012822;0.01650227154667623;0.6911376997979046;-1.1000027698505523;1.291433603643327
85.593238;0.1439077236854446;0.10514438230103301;0.7334786974886509;0.13360825196233833;0.9197143989891853;0.15321965574246024;21.31444138708427;0.8316881803464765;0.01649995195876019;0.016500281438189237;0.6911558337755386;-1.1000028072620165;1.2911247672015433
85.603238;0.14390389328332454;0.1051651642984432;0.733398030478951;0.13361612669005973;0.9196889256478809;0.1532244754011003;21.316123956511692;0.8317725149845313;0.01649978047041633;0.01649822516311261;0.6911762152103179;-1.1000028425337434;1.2908153879594388
85.613238;0.1438993196385146;0.10518537689311161;0.7333159331902969;0.13362322078888558;0.9196652865564682;0.15322922040502887;21.317645101963517;0.8318511776555617;0.016499553860693073;0.016496117519236048;0.6911985897183839;-1.1000028756406115;1.290505770867109
85.623238;0.14389405491647697;0.10520498684530101;0.7332325120732915;0.13362958125280164;0.919643343221442;0.15323392087884552;21.31900389288982;0.8319242103578837;0.016499278261365664;0.01649397185612736;0.691222677645463;-1.1000029065218986;1.2901962570157683
85.633238;0.14388816810047772;0.10522396843693281;0.7331479252464822;0.13363526166390927;0.9196228625764123;0.15323860631145284;21.32019926969043;0.8319917617316113;0.016498962190065827;0.016491798789627025;0.6912481515411512;-1.1000029351152432;1.289887212750399
85.643238;0.1438817451024007;0.1052423102688909;0.7330623864815262;0.1336403266783978;0.9196035238249113;0.15324330476728215;21.321230491341364;0.8320540450346969;0.016498614716176557;0.016489608074665076;0.6912746460388022;-1.1000029613650932;1.289578997503075
85.653238;0.1438748776667352;0.10526001810770856;0.7329762002122021;0.13364484408723015;0.9195850221296143;0.1532480487215047;21.322096860820434;0.8321112949088757;0.01649824374068523;0.01648741071189798;0.691301785858792;-1.1000029852131081;1.2892718874972706
85.663238;0.14386765228087856;0.10527711280519429;0.7328897465597135;0.1336488708002159;0.9195671211124165;0.15325287850938135;21.322797005528745;0.8321637644610316;0.016497856233257127;0.01648521850441789;0.6913292450982658;-1.1000030066070279;1.2889660768299993
85.673238;0.14386015489530976;0.1052936246268379;0.7328034122240743;0.13365245077647953;0.9195495604771161;0.15325783646040242;21.32332847237746;0.8322117161005275;0.016497459015481296;0.016483042269288685;0.691356816699065;-1.1000030255227238;1.2886617683344421
85.683238;0.14385247870947826;0.10530958609310309;0.7327175561345314;0.13365561911689508;0.9195319557019417;0.1532629533848207;21.32368702089585;0.8322554135884939;0.016497058507290337;0.016480890424694857;0.6913844254308739;-1.1000030419846454;1.2883592170565217
85.693238;0.14384471717931835;0.105325031675205;0.7326325044757476;0.13365839383844316;0.9195138241650365;0.15326823721618066;21.323865368009734;0.8322951252926197;0.016496660034608968;0.016478768122158385;0.6914120795859359;-1.1000030560795462;1.2880587144306546
85.703238;0.14383695591144566;0.10534000368957636;0.7325485416038382;0.1336607680569211;0.919494688042719;0.15327367609993858;21.3238536906283;0.8323310820925642;0.016496267966310162;0.01647667699954269;0.6914397909938388;-1.10000306795948;1.2877606319539339
85.713238;0.1438292741300078;0.10535455308925143;0.7324659181167643;0.1336627230028348;0.9194741460576916;0.15327925843398615;21.323642571482587;0.8323634225072636;0.016495886604468792;0.016474615877332947;0.6914675165694872;-1.1000030778340708;1.2874654812718638
85.723238;0.14382174355503208;0.10536873529930446;0.7323848532250725;0.13366424380936515;0.9194518782534503;0.15328499282253075;21.323225289056076;0.8323922268005527;0.01649552059763918;0.016472582026929538;0.6914951854258632;-1.1000030859491718;1.2871738536248896
85.733238;0.1438144216951065;0.1053826071139068;0.7323055016276375;0.1336653170243703;0.9194276128379831;0.1532909079978937;21.32259846594489;0.832417594505844;0.01649517472573597;0.016470572112074904;0.6915227503541547;-1.10000309256871;1.2868863240926276
85.743238;0.1438073482207256;0.10539622356697764;0.7322279235872592;0.1336659281099306;0.919401131684352;0.15329703659386662;21.321762463118805;0.8324396633272553;0.01649485394097457;0.016468582340424125;0.691550187259977;-1.1000030979727555;1.286603431162022
85.753238;0.14380054502540487;0.10540963340309886;0.732152100047374;0.13366607132645061;0.91937232974697;0.15330340741779033;21.32072149449576;0.8324585821139345;0.01649456409262191;0.016466608063116086;0.6915775137733272;-1.1000031024392698;1.2863256672668835
85.763238;0.14379401783249945;0.10542287549324855;0.7320779621368648;0.13366575410624135;0.9193412207332385;0.15331005302486553;21.31948358647228;0.8324744848091513;0.016494312641791006;0.016464643471965093;0.6916048301671309;-1.100003106205345;1.2860534862295983
85.773238;0.14378776027901263;0.10543597957511402;0.7320054118412738;0.13366498982526473;0.919307828243199;0.15331700761548556;21.318060231034583;0.8324874921633115;0.01649410747513655;0.01646268194444549;0.6916322643306901;-1.100003109450248;1.285787370768523
85.783238;0.1437817624582623;0.10544897039530327;0.731934368245346;0.13366379165445041;0.9192720681362939;0.15332428834617678;21.316464783486666;0.832497753591776;0.016493953779657528;0.016460717029181796;0.691659868107145;-1.1000031122920997;1.2855278998977526
85.793238;0.14377602120093178;0.10546186943744393;0.7318648061952245;0.13366217489852358;0.9192337571099135;0.15333188584135996;21.314710408875;0.8325054746987158;0.016493852268660764;0.016458743330086605;0.6916876046699023;-1.100003114769814;1.2852757710866303
85.803238;0.14377054260706892;0.10547469502784688;0.7317967327766877;0.13366016552468346;0.9191927269148609;0.1533397740493706;21.31280877632113;0.8325108808752152;0.016493800575978802;0.01645675617837669;0.6917153937128132;-1.1000031168436364;1.2850317743472512
85.813238;0.1437653437129114;0.10548746345813528;0.7317301548769746;0.13365780762961924;0.9191488894175488;0.15334792535114686;21.310769136886314;0.8325142070711798;0.016493795099694137;0.016454749892392904;0.6917431160387584;-1.1000031184442631;1.2847967039348016
85.823238;0.14376046075654486;0.10550018525318862;0.7316650759431825;0.1336551628533657;0.9191022022042734;0.15335631713895082;21.308597639675828;0.8325157603809108;0.01649383091044831;0.016452716351086125;0.6917705791018002;-1.1000031195316946;1.2845712500293165
85.833238;0.14375594641839864;0.10551285601735849;0.7316014529836794;0.13365230163674308;0.9190526462754065;0.15336492599928367;21.3062975949276;0.8325159292679305;0.01649390176199921;0.016450645805973635;0.6917974978950349;-1.1000031201088085;1.284355985974291
85.843238;0.14375185299798252;0.10552544866669646;0.7315391334082803;0.13364929318332974;0.9190002770594761;0.15337371888637255;21.303870437057505;0.8325151235556125;0.016494001664414535;0.016448528914303824;0.6918235357124132;-1.1000031201811038;1.2841514354645185
85.853238;0.14374822003476956;0.1055379134660132;0.731477893405093;0.13364620121141207;0.9189453032273277;0.15338265719618657;21.301316249465657;0.8325137461766156;0.01649412603772831;0.016446357591128443;0.6918484090067691;-1.1000031197040556;1.2839581134061102
85.863238;0.1437450760936469;0.10555019088700772;0.7314175373052794;0.13364308597000193;0.9188881012797028;0.1533917143260944;21.298633364262948;0.8325121761047815;0.016494272216195406;0.016444124768411953;0.691871974111128;-1.1000031185668315;1.2837765570649697
85.873238;0.1437424517405066;0.10556222944080822;0.7313579317210619;0.13364000583768768;0.9188291502775461;0.15340088532533683;21.29581762751722;0.8325107505721955;0.016494440581976074;0.01644182461996787;0.6918942005212232;-1.100003116621647;1.2836073372435115
85.883238;0.1437403807262397;0.10557399285675502;0.7312989656812926;0.1336370143447871;0.9187689874590524;0.15341017870801407;21.292863020932415;0.8325098136795452;0.01649463490260724;0.016439453133219713;0.6919150738939175;-1.1000031137234727;1.2834510066815799
85.893238;0.14373887965734194;0.10558545491039445;0.7312404847510201;0.13363415331965792;0.918708165490353;0.15341960370975827;21.28976416574838;0.8325097624810569;0.01649486118506178;0.01643700787544216;0.69193453421431;-1.1000031097413234;1.2833080574066285
85.903238;0.14373793953345804;0.10559658994674631;0.7311822544549144;0.13363144313499717;0.9186471370533567;0.15342916112927377;21.286518171637596;0.8325109590912679;0.01649512648473471;0.016434487682641018;0.6919524562572402;-1.1000031045464385;1.2831788980040726
85.913238;0.14373754289367388;0.10560736431104857;0.7311239948951039;0.13362887762814993;0.918586155344233;0.1534388402660279;21.28312435198441;0.8325135761187845;0.016495437709575872;0.01643189344946082;0.6919686409277274;-1.100003098009473;1.2830638420787197
85.923238;0.1437376814554801;0.1056177361170932;0.7310654398410086;0.1336264301917083;0.9185252728755552;0.15344862541956722;21.2795838130571;0.8325175602607758;0.016495800860035926;0.016429228918474568;0.691982837911441;-1.100003090009751;1.2829631888053215
85.933238;0.14373836376915242;0.10562766654987134;0.7310063372831195;0.13362406331260931;0.918464427767753;0.15345850279791307;21.275899901616153;0.8325227448357291;0.016496221544055004;0.016426500352803727;0.691994788929936;-1.10000308044369;1.2828773153260373
85.943238;0.14373961787222395;0.10563713011556515;0.7309464205287827;0.13362173522776372;0.9184035731242208;0.15346845475889154;21.27207815406136;0.8325289792004851;0.01649670576146323;0.01642371560682607;0.6920042322067769;-1.1000030692374958;1.2828066428225455
85.953238;0.14374148350358598;0.10564611395478116;0.7308854214924773;0.1336194040158273;0.918342776918233;0.15347844998091426;21.26812559638284;0.8325361981748355;0.016497260646418002;0.016420883289002056;0.6920108838181296;-1.1000030563529055;1.2827515402691347
85.963238;0.14374398859304294;0.10565460961325868;0.7308230986057604;0.13361702787200813;0.9182822606877026;0.15348844709835305;21.26405018127485;0.8325444421684512;0.016497895225844043;0.016418011959823578;0.6920144464009625;-1.1000030417687914;1.2827122706659364
85.973238;0.14374712872003687;0.10566259933784534;0.7307592531955454;0.13361456715349504;0.9182223710016162;0.1534984068626213;21.2598600863449;0.8325538216168763;0.016498619654815833;0.01641510905014134;0.6920146465553971;-1.1000030254631952;1.282688999525033
85.983238;0.14375087258616806;0.1056700418259775;0.7306937693683963;0.13361199044721114;0.9181634871693131;0.15350829823382248;21.255562675171028;0.8325644501349037;0.016499443152033173;0.016412180470236043;0.6920112780644204;-1.1000030074125242;1.282681802918979
85.993238;0.1437551842314492;0.10567687136340455;0.7306266470107259;0.13360927158975655;0.9181059213113298;0.15351809912934203;21.251164292288667;0.8325763919540844;0.016500373138404356;0.016409231496248986;0.6920042082464162;-1.1000029875908148;1.2826906157202609
86.003238;0.1437600382627575;0.10568301451513502;0.7305579475992615;0.13360637560037944;0.9180498822892785;0.1535277959898105;21.246671304812484;0.8325896198583621;0.016501415933714805;0.016406266973185955;0.6919933470244243;-1.10000296596303;1.2827151787783715
86.013238;0.14376542322399555;0.10568840677763003;0.7304877059882375;0.13360325076907065;0.9179954959634081;0.15353738355464783;21.242090683231805;0.8326040208167566;0.0165025770467399;0.01640329021992536;0.691978623683493;-1.100002942486742;1.2827550388009612
86.023238;0.14377133981931142;0.10569299269542466;0.7304159367313863;0.1335998322677038;0.9179428084490521;0.15354687075602813;21.237429556799665;0.8326194808330399;0.01650386013789948;0.01640030251459574;0.6919599785311583;-1.1000029171233363;1.2828095751487167
86.033238;0.14377779782915626;0.10569671837560507;0.7303426870119977;0.1335960528314252;0.9178917735034147;0.15355628087118783;21.232694814395128;0.8326359544092474;0.01650526588986734;0.01639730356115022;0.6919373707763612;-1.1000028898359555;1.2828780406197964
86.043238;0.1437848157358905;0.10569953423961767;0.7302680174463075;0.1335918655113973;0.9178422545934654;0.15356563116944297;21.227893110491504;0.8326534424918598;0.016506792059475056;0.01639429275537373;0.691910829938929;-1.1000028605787713;1.2829596251448476
86.053238;0.14379241869816403;0.1057014067891789;0.7301919667476209;0.13358726566616938;0.9177940658518249;0.15357491437960266;21.22303132272499;0.8326719250704766;0.016508434190378243;0.016391271244593164;0.691880533053973;-1.100002829296691;1.2830535400935124
86.063238;0.14380062264625895;0.10570232232861856;0.7301145889919787;0.1335822891038459;0.9177470754614311;0.15358409921978847;21.218117713236918;0.8326913290568998;0.01651018624361745;0.01638824255132765;0.6918468149946486;-1.1000027959187229;1.2831590834172377
86.073238;0.1438094122161347;0.10570227816478463;0.7300360024381811;0.13357699625368125;0.9177012718474189;0.1535931359824813;21.213163328392447;0.8327115550805032;0.016512041792484847;0.016385210890427725;0.691810073749417;-1.1000027603394533;1.283275638665108
86.083238;0.14381873085553007;0.10570127412740678;0.7299563771044114;0.1335714556618459;0.9176567595547258;0.15360196342916088;21.20818194705112;0.8327325144849128;0.016513996177347192;0.016382180367919493;0.6917706713943454;-1.1000027224149325;1.2834026766964244
86.093238;0.14382848537983814;0.1056993097816857;0.729875907132007;0.13356572592325375;0.9176137885327098;0.15361052082012952;21.20318814835991;0.8327541267482736;0.016516047821337452;0.016379156305104853;0.6917289273244689;-1.100002681974892;1.283539838136964
86.103238;0.1438385595832201;0.10569638398642493;0.7297948159415204;0.13355984805076765;0.9175727596816075;0.15361875548046014;21.198195521816785;0.8327762752781158;0.01651819701398595;0.016376146202116262;0.6916851616713797;-1.1000026388325772;1.2836869619074147
86.113238;0.14384882583629746;0.10569249655064258;0.7297133591149509;0.13355385181453372;0.91753414061845;0.15362661790299337;21.193216303276095;0.832798768930227;0.016520443713305983;0.01637315936939319;0.6916397026399677;-1.100002592787257;1.2838439602186127
86.123238;0.14385915159263635;0.10568764987359543;0.7296317949104633;0.13354776281009106;0.9174984073746492;0.15363405465893107;21.18826197335847;0.8328213491896768;0.016522786803053198;0.016370206179921222;0.6915928569934198;-1.1000025436232144;1.2840106953512687
86.133238;0.143869416530642;0.10568184694107194;0.7295503490693356;0.13354160564712364;0.9174660490321992;0.15364101398102228;21.1833441887068;0.8328437191659591;0.016525224544696477;0.016367296831613243;0.6915448815710445;-1.1000024911188673;1.284186933992041
86.143238;0.14387953152950556;0.10567508720942755;0.7294691942557462;0.13353540042798978;0.9174375501674555;0.15364745577362046;21.17847518215247;0.8328655798268016;0.0165277544844615;0.0163644392885361;0.6914959656759202;-1.1000024350679185;1.2843723057599237
86.153238;0.14388943429067708;0.10566736334710687;0.7293884128450996;0.1335291503862377;0.9174133218106135;0.15365335196217372;21.17366707870751;0.83288667396716;0.016530372878600808;0.016361637842468378;0.6914462361488279;-1.100002375298276;1.284566322445935
86.163238;0.1438990736467801;0.10565866197343425;0.7293079508196493;0.13352283252142136;0.91739364179693;0.153658678044283;21.16893137965194;0.8329068003815213;0.01653307478561099;0.01635889380203143;0.6913958004502794;-1.100002311691312;1.284768512588199
86.173238;0.14390840778604258;0.10564896996703622;0.7292276160726919;0.13351640337634355;0.9173786426334065;0.153663398890865;21.16427942376945;0.832925786150326;0.016535854430030195;0.016356207352464867;0.6913447754892721;-1.1000022441962793;1.2849785356590389
86.183238;0.14391741154120807;0.10563827864669706;0.7291471142601144;0.1335098146519256;0.9173682993887471;0.15366746469465284;21.15972246406918;0.832943417776412;0.01653870507176335;0.016353578726961273;0.6912932224605112;-1.10000217282241;1.2851961393634732
86.193238;0.143926079350007;0.10562658178039194;0.7290661052329126;0.1335030223956801;0.9173624087040648;0.15367083123956052;21.1552708392784;0.8329593279978218;0.01654161884184545;0.016351008393898917;0.6912410575615812;-1.1000020976130502;1.2854210266536963
86.203238;0.14393443025886177;0.10561387774424931;0.728984255093107;0.13349598398658188;0.917360591562707;0.15367347702905698;21.150933279936957;0.8329729535785461;0.016544587381740677;0.01634849703603193;0.6911880799717876;-1.1000020186244381;1.2856528470387076
86.213238;0.14394251432178132;0.10560017684559926;0.7289012571066074;0.13348865189580497;0.9173623084480659;0.1536753908701666;21.146716780625734;0.8329836837720236;0.016547602846549606;0.01634604578148376;0.6911340571306643;-1.1000019359270243;1.2858913414794888
86.223238;0.1439504054693098;0.10558549932758662;0.7288168621305723;0.13348097049128657;0.9173668893446973;0.15367655464357277;21.14262701648771;0.8329910594531515;0.016550658532197823;0.01634365631220377;0.6910787490403622;-1.1000018496172397;1.2861363983976262
86.233238;0.14395818655920592;0.10556986359537963;0.7287309137452141;0.13347287750924125;0.9173736060061943;0.15367694676176594;21.1386694439436;0.8329948324914827;0.016553749785440188;0.016341330763543143;0.6910219290961741;-1.1000017598176581;1.2863879622972352
86.243238;0.14396594144312194;0.10555327896953004;0.7286433590760357;0.13346431384649832;0.9173817285780168;0.1536765499539172;21.134850587838983;0.8329949326512917;0.0165568746516718;0.016339072147404994;0.6909634425348123;-1.1000016666657013;1.2866459687901564
86.253238;0.14397374864638043;0.10553574661159752;0.7285542614878289;0.13345523616820767;0.9173905141380632;0.15367534760815277;21.13117841725308;0.8329914374496874;0.016560032772997564;0.01633688474385218;0.6909032175746107;-1.1000015703038235;1.2869102874923444
86.263238;0.1439816686739722;0.10551726200487804;0.7284638020855283;0.13344562044354147;0.9173992431089796;0.15367331906154771;21.127660982483313;0.8329845311330002;0.01656322337395881;0.016334773281497197;0.6908411930493622;-1.1000014708831327;1.287180596394089
86.273238;0.14398973600873732;0.10549781602567282;0.7283722427260861;0.1334354578001548;0.9174073358229479;0.15367044441311942;21.124303936265605;0.8329744328687552;0.016566443759475802;0.016332741988316697;0.6907772812134932;-1.1000013685725123;1.2874563363355924
86.283238;0.14399796487174504;0.10547739631781494;0.7282798619465923;0.13342475316670124;0.9174143811594253;0.15366671475524335;21.12110918263894;0.8329613346825976;0.016569688818020022;0.016330794642439375;0.6907114458051866;-1.1000012635570557;1.287736832017759
86.293238;0.14400636142041656;0.10545599017084585;0.728186888824032;0.13341352959906425;0.9174200575648201;0.15366213707987916;21.118075642779807;0.8329453933688742;0.01657295209459592;0.016328934963078693;0.6906437694613795;-1.1000011560316265;1.2880213974357992
86.303238;0.14401493390443298;0.10543358747836196;0.7280934657620104;0.1334018315975347;0.917424093747764;0.1536567293413245;21.115200822861894;0.8329267663655049;0.016576227340885995;0.01632716682058394;0.6905744292549046;-1.100001046191624;1.2883093122341314
86.313238;0.1440236931189767;0.1054101831424193;0.7279996522645805;0.13338972433351245;0.9174262851058579;0.1536505076834079;21.11248187929934;0.8329056533308999;0.016579508248701927;0.016325493715441505;0.6905036402192007;-1.1000009342174286;1.2885998189250738
86.323238;0.1440326406316854;0.10538578219042825;0.727905458963951;0.13337729212499622;0.917426482829845;0.15364347544441817;21.109915584229835;0.8328823258645122;0.01658278719657523;0.016323918046105362;0.6904316025808759;-1.100000820268043;1.288892205039186
86.333238;0.14404176044575084;0.10536040644250753;0.727810893769386;0.13336463523551612;0.9174245453416467;0.15363562933283428;21.107497275459046;0.8328571449268612;0.016586055138761553;0.016322441868785162;0.6903584624359355;-1.1000007044782367;1.289185797576801
86.343238;0.14405102685668714;0.10533409425788315;0.7277160050179282;0.1333518662189087;0.917420299559229;0.153626974110364;21.105219986723917;0.8328305428846633;0.016589301891178698;0.01632106799434149;0.6902842808075537;-1.100000586949254;1.2894798534431193
86.353238;0.14406041793421712;0.10530689161450865;0.7276209204792604;0.13333910892046907;0.9174135624236721;0.1536175251354643;21.103075261047533;0.8328029669576158;0.01659251608693853;0.016319799306945035;0.690209033696419;-1.1000004677616637;1.2897735291879948
86.363238;0.14406992578310832;0.10527884522207635;0.7275258676879327;0.13332649777073954;0.9174042090164113;0.15360730447778054;21.101055511527072;0.8327748147499155;0.016595686083007224;0.016318637724404665;0.6901326676877133;-1.1000003469996826;1.290065929685774
86.373238;0.14407956121044785;0.10525000751373075;0.7274311401522662;0.1333141775254841;0.9173922134447932;0.15359633861099195;21.09915550889182;0.832746353362069;0.01659880200922796;0.01631758447408431;0.6900551371039545;-1.100000224751681;1.2903561429205868
86.383238;0.144089345871899;0.1052204492204467;0.7273370271692496;0.13330229854357437;0.917377626518505;0.15358465784597927;21.09737163212803;0.832717628345022;0.016601857095300595;0.016316640650501778;0.689976388634101;-1.1000001011097766;1.2906432909387677
86.393238;0.14409929914809327;0.10519026458808174;0.7272437747887788;0.13329099747175394;0.9173605016445661;0.153572303615357;21.095700651581996;0.8326884474287242;0.01660484696827119;0.016315807110583423;0.6898963617217068;-1.0999999761744383;1.2909265705975579
86.403238;0.14410943245916089;0.10515955959508849;0.7271515894411892;0.13328037237309504;0.9173408123535703;0.153559339716782;21.094139640224395;0.8326584713696118;0.016607768445344274;0.016315083736733325;0.6898150314627705;-1.0999998500489476;1.2912052129593434
86.413238;0.14411974974315875;0.10512843480681329;0.7270606601921372;0.133270474831986;0.9173184431585542;0.1535458538260783;21.09268558783593;0.8326273125633354;0.01661061921980469;0.01631446843691222;0.6897324585751046;-1.0999997228528908;1.2914784587989137
86.423238;0.14413025013479286;0.10509698293987826;0.7269711940603644;0.13326131980857048;0.9172933140195024;0.15353194619300603;21.091333067742575;0.8325945479139929;0.016613397126748686;0.01631395720165115;0.6896488170685977;-1.0999995947453487;1.2917456235619842
86.433238;0.14414093392861138;0.10506529529991007;0.7268834217325884;0.13325289519467545;0.9172655387624032;0.15351771982300844;21.09007293513627;0.8325596867538766;0.01661609940791289;0.016313546054747247;0.6895644036134366;-1.0999994659071273;1.292006131861049
86.443238;0.1441518098752912;0.10503345882747696;0.726797563099638;0.13324516994191912;0.9172354400248514;0.1535032786722819;21.088895384412133;0.8325222281535923;0.016618723689314385;0.016313233124951136;0.6894796325928345;-1.0999993364950016;1.292259498709962
86.453238;0.14416288954500858;0.1050015498753505;0.7267138366083005;0.13323810665348987;0.91720343995014;0.15348872437005187;21.08779469908847;0.8324817935302576;0.01662126922403802;0.016313018433115153;0.689394995283647;-1.0999992066137578;1.2925053501700072
86.463238;0.14417416651287787;0.10496963882036124;0.726632500409523;0.1332316665942615;0.917169966851891;0.15347415053748928;21.086772580259062;0.8324381589661071;0.016623736749328863;0.01631290222245481;0.6893109931107273;-1.0999990763196166;1.2927434493975039
86.473238;0.14418560762941895;0.10493780124448099;0.7265538141746438;0.13322580073137724;0.9171354082680574;0.1534596371735565;21.085839472143714;0.8323912006540968;0.01662612735614614;0.016312884047738563;0.6892281189332613;-1.0999989456558261;1.292973686952626
86.483238;0.14419716453978845;0.10490612454424607;0.7264779371106235;0.13322044189299997;0.9171000896838064;0.1534452466007607;21.08501232381229;0.832340870539067;0.01662844105850881;0.016312962842118757;0.6891468970008275;-1.0999988146981043;1.2931960290437121
86.493238;0.1442087795128159;0.10487470367602567;0.7264048735102103;0.13321550785344718;0.9170643184533175;0.15343102735523018;21.084309727546877;0.8322871782799267;0.016630675591591555;0.016313137206800884;0.6890678889129846;-1.0999986835563158;1.2934103787391455
86.503238;0.14422038113113747;0.10484362446096328;0.7263345129559787;0.13321090668653204;0.9170284468139794;0.15341702225005407;21.083748403020472;0.8322301998505255;0.016632825896783082;0.016313404917539215;0.6889916737323701;-1.0999985523312095;1.2936164723309183
86.513238;0.14423188862502911;0.10481294576701847;0.7262667184653938;0.13320653828487536;0.9169928128033196;0.15340327394534814;21.083341927892683;0.832170153751708;0.01663488441690408;0.016313761647571607;0.6889188810423846;-1.0999984210827058;1.2938140078325562
86.523238;0.14424322200518755;0.10478269838529056;0.7262013797500615;0.1332023004057855;0.9169576396905063;0.1533898271608554;21.083100504470497;0.8321074467662433;0.016636841683904204;0.01631420029820422;0.6888502024217568;-1.0999982898300689;1.2940028932377783
86.533238;0.1442543066916535;0.10475289939819779;0.7261383975684105;0.13319810431384632;0.9169230550990104;0.15337671894532978;21.083031571323115;0.8320426211332231;0.016638686731911895;0.016314711288571555;0.6887862974226959;-1.0999981585743772;1.2941832951535355
86.543238;0.1442650747653975;0.10472356522561552;0.726077651729342;0.13319388932167178;0.9168891474482961;0.1533639631387339;21.08314080893003;0.8319762570903904;0.016640407367907246;0.016315283775581568;0.6887277077322466;-1.0999980273369006;1.294355458629748
86.553238;0.14427546103742545;0.10469471750500436;0.7260190077767462;0.1331896217835712;0.9168559942402355;0.15335155365585454;21.083432735466918;0.8319088944687036;0.016641990256710162;0.016315907724942725;0.6886748724857045;-1.0999978961849417;1.294519552708239
86.563238;0.14428539275464922;0.1046663859750905;0.7259623296348713;0.13318527433460434;0.916823717549726;0.15333948416403487;21.083910453622046;0.8318409802057083;0.01664342105262644;0.01631657535384617;0.6886281617001591;-1.0999977652177029;1.2946756322897055
86.573238;0.1442947836840219;0.10463860726850228;0.7259074783515501;0.1331807961373241;0.9167925211835657;0.15332776217240304;21.084574593583028;0.8317728199334932;0.01664468577031431;0.016317281164496343;0.6885878822465126;-1.099997634536363;1.2948236822685577
86.583238;0.14430354120438108;0.10461141987445999;0.7258543228554342;0.13317609257419433;0.9167626570854565;0.15331640951314224;21.08542233406526;0.8317045653262406;0.01664577365049199;0.016318021351162244;0.6885542810943098;-1.0999975042373566;1.2949637024503542
86.593238;0.14431158079923584;0.10458485640177934;0.7258027162717505;0.1331710278341566;0.9167343746954021;0.15330544811881586;21.08644753955713;0.8316362856999554;0.01664667889318203;0.016318793122055166;0.6885275375351638;-1.0999973744161278;1.2950957268533037
86.603238;0.1443188342817141;0.10455892936917524;0.725752439642849;0.13316544825611235;0.9167079041013313;0.1532948765679983;21.0876417209252;0.8315680630152353;0.01664739954205914;0.016319593960561988;0.6885077721791907;-1.09999724515696;1.2952197931230138
86.613238;0.14432524674504332;0.1045336210107179;0.7257032044953817;0.1331592039515535;0.9166834451663334;0.15328466591736614;21.088994389416825;0.8315000183836135;0.016647935526995686;0.01632042077717407;0.6884950936940735;-1.0999971165191054;1.295335970273712
86.623238;0.14433076924923305;0.1045088952465623;0.7256546829165815;0.13315215040049813;0.916661121778591;0.15327479248859918;21.090493091627156;0.8314323048140937;0.01664828777650189;0.016321269753211923;0.688489630625047;-1.0999969885281033;1.2954444732418218
86.633238;0.1443353571300348;0.10448472187653993;0.7256065042393304;0.13314414445893286;0.9166409443085701;0.15326527001893203;21.09212482753716;0.831365140552789;0.016648458569805503;0.016322137615281583;0.6884914946934668;-1.0999968611820152;1.295545777263232
86.643238;0.14433897646189012;0.10446108781865117;0.7255582875414232;0.13313505530675857;0.9166228370825898;0.153256143472377;21.09387774521233;0.8312988347803059;0.016648452729206703;0.016323022806716138;0.6885006751223919;-1.0999967344884265;1.295640573922539
86.653238;0.14434161273995924;0.10443799622036479;0.7255097353078654;0.13312477899628894;0.916606696620134;0.15324746262856626;21.09574080722971;0.8312337007482352;0.01664827848095628;0.01632392578064242;0.6885169645599817;-1.0999966085026602;1.2957296135094865
86.663238;0.14434327789074383;0.10441546595289738;0.7254606859071142;0.133113240067716;0.9165924275592284;0.15323926998649487;21.09770207949593;0.8311699194019733;0.01664794693074758;0.01632484937437046;0.6885400215905849;-1.0999964833219977;1.295813661721167
86.673238;0.14434401328472607;0.10439352478074294;0.7254110959150907;0.13310038745882993;0.9165799549234341;0.1532316093571527;21.099747867005735;0.8311075451315185;0.01664747028421725;0.01632579784457689;0.6885695037381322;-1.0999963590543345;1.2958935515183347
86.683238;0.14434388153574249;0.10437219460474836;0.7253610177725273;0.13308619424429938;0.9165692310482291;0.15322453272998923;21.10186412198143;0.8310466292589551;0.01664686011527684;0.01632677392494226;0.6886051274938604;-1.0999962357993367;1.2959701419551557
86.693238;0.14434294333967773;0.10435148540210687;0.7253105674480084;0.13307066164527837;0.9165602578373004;0.1532180938855511;21.104039125972236;0.830987259635309;0.016646126715772327;0.016327776777613497;0.6886466337241038;-1.0999961136322265;1.296044234577264
86.703238;0.14434123200445315;0.10433139889584304;0.7252598739512055;0.13305382167617857;0.9165531055835552;0.1532123430382044;21.106264683052153;0.830929523929099;0.016645278940405107;0.016328802164510773;0.6886937298530963;-1.0999959925776064;1.2961165269977284
86.713238;0.14433874722526668;0.10431192758917378;0.7252090539353662;0.1330357299171012;0.9165478905087008;0.15320732777681084;21.108535056576084;0.8308735213325263;0.01664432369087999;0.016329843628677138;0.6887460397215053;-1.0999958726003582;1.2961875303666353
86.723238;0.14433546936218034;0.10429305015731645;0.7251582156123585;0.1330164513206646;0.916544740914983;0.15320309178084193;21.110845525083636;0.8308193790083338;0.016643265459235203;0.01633089335613598;0.6888030955248449;-1.0999957536345641;1.2962575499360844
86.733238;0.14433137343719943;0.10427473391268356;0.7251074375945517;0.13299605351811453;0.9165437712195552;0.15319966615662958;21.113192180393543;0.8307672121221519;0.016642106935175538;0.016331942017507307;0.6888644208112642;-1.0999956356174168;1.2963268254207931
86.743238;0.14432643673496368;0.1042569444000478;0.7250566938573018;0.13297461509329794;0.9165450475241123;0.15319705731943634;21.115572426737494;0.8307170641169628;0.016640849772459488;0.016332978688294558;0.6889296277496846;-1.0999955184963945;1.2963956038330293
86.753238;0.14432064781482182;0.10423965436322541;0.7250058354582666;0.13295223641308634;0.9165485561491068;0.15319524130422954;21.117984967729225;0.8306688747816424;0.016639493962328406;0.01633399267438684;0.6889984306688502;-1.0999954022322744;1.2964640268023797
86.763238;0.1443140117816502;0.10422284437183346;0.7249546859311808;0.132929037041038;0.9165541812452564;0.15319417214981118;21.1204296832817;0.8306225094138787;0.01663803743614752;0.016334976405676414;0.6890706184014884;-1.0999952868113207;1.2965320924811745
86.773238;0.14430654645211718;0.10420649318237105;0.7249031126037047;0.13290514236193865;0.9165617480052578;0.15319380069948219;21.12290733552278;0.8305778043385637;0.016636477523228207;0.016335926610719385;0.6891460314446807;-1.0999951722543808;1.2965998004172055
86.783238;0.14429827686729826;0.10419057031140742;0.7248510314829005;0.13288067515508256;0.9165711558110781;0.1531940845053161;21.125417901706253;0.8305345594614268;0.016634812910200573;0.016336843163214047;0.6892245340082448;-1.0999950586229381;1.2966672654450062
86.793238;0.14428923375398697;0.1041750449741057;0.7247984343390602;0.13285576168021254;0.9165824520164831;0.15319498379115834;21.127959092817058;0.8304925056337809;0.01663304473566133;0.016337727894282932;0.6893059993981551;-1.0999949460118321;1.2967347315911781
86.803238;0.14427945491002572;0.10415990317684287;0.7247454176342701;0.1328305386363582;0.9165957594487265;0.15319646256549205;21.13052632787647;0.830451300383045;0.016631176164721585;0.016338584507940495;0.6893902965846211;-1.0999948345191992;1.2968025433040276
86.813238;0.14426898420626294;0.10414515534487784;0.7246921240598166;0.1328051460956341;0.9166111852000762;0.1531984920741003;21.133112593634806;0.8304105622785293;0.01662921109990285;0.016339418047699863;0.6894772495983662;-1.099994724216272;1.2968710747031578
86.823238;0.1442578645759725;0.1041308310181335;0.7246386393749201;0.13277971692477605;0.9166288199903007;0.15320104326997386;21.135708902456557;0.830369919216811;0.016627154049837205;0.016340233575266504;0.6895666259071389;-1.0999946151375601;1.296940682090519
86.833238;0.14424613368031516;0.10411696594023265;0.7245849740882631;0.13275436836155075;0.9166487775687984;0.15320408276562386;21.1383063357474;0.8303290427690092;0.01662501067784762;0.01634103542070988;0.6896581924235355;-1.0999945072849362;1.2970116765342459
86.843238;0.1442338255733428;0.10410358878037296;0.724531120545875;0.13272919344425022;0.9166711937167413;0.1532075770902033;21.140897973416784;0.8302876768057574;0.016622786884225745;0.016341827299513573;0.6897517605003491;-1.099994400650463;1.2970842469894486
86.853238;0.1442209723246132;0.10409071716858545;0.7244770880944692;0.13270426372451538;0.9166961701794162;0.15321149028559664;21.143479300140605;0.8302456230052434;0.016620487214696125;0.016342612899740643;0.6898471632370162;-1.099994295271039;1.2971584241667862
86.863238;0.14420760325064147;0.1040783682046263;0.7244229118229152;0.13267964437539337;0.9167237127466189;0.1532157808218388;21.14604692062229;0.8302026361040856;0.01661811494546569;0.016343396774298406;0.6899442353627006;-1.0999941912715623;1.2972341502197968
86.873238;0.14419373979614744;0.10406657069819415;0.7243686733334794;0.1326554069671513;0.9167537336268414;0.15322040976883514;21.148596733945386;0.8301583488441736;0.016615673290339597;0.016344185078624812;0.6900428556061731;-1.0999940888428326;1.2973113341531197
86.883238;0.14417939506997074;0.10405536146545584;0.7243145237324157;0.1326316314454147;0.9167860994883608;0.1532253480568929;21.151122860502955;0.8301123585800547;0.016613165271928878;0.0163449852528998;0.6901429858672025;-1.099993988189932;1.2973898273465112
86.893238;0.14416458474484406;0.10404477205743376;0.7242606805473398;0.13260840354637596;0.9168206494455919;0.15323057383095892;21.153617408325392;0.8300643543964566;0.016610592478037964;0.016345804243190758;0.6902446252393442;-1.0999938895150263;1.2974694223130194
