time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.903238;0.14414933693416854;0.10403482085617358;0.7242073673204725;0.13258581816402842;0.9168571811265023;0.1532360698245874;21.15607057999111;0.8300141041852106;0.016607954879461213;0.01634664610615873;0.6903477074317734;-1.0999937930214132;1.2975499292564423
86.913238;0.14413369466874879;0.10402551336902517;0.7241546786658632;0.13256398251081483;0.9168954464258343;0.1532418220471644;21.15847110396848;0.8299613709763062;0.016605251851701277;0.016347510912274904;0.6904520426227334;-1.0999936989160937;1.2976312268443382
86.923238;0.14411771625672326;0.1040168465707306;0.7241024707984178;0.13254300737539207;0.9169351874998659;0.1532478176224044;21.160807267015013;0.8299058927695008;0.016602483334914025;0.016348396140066803;0.6905573681121278;-1.0999936074330607;1.2977132542834566
86.933238;0.14410147278507807;0.10400880726373038;0.7240503960462705;0.13252299041501275;0.9169762124526865;0.15325405061799854;21.163067798406107;0.8298473978487619;0.016599650382611873;0.016349298992769396;0.6906634465407397;-1.0999935188531444;1.2977960130927368
86.943238;0.14408503898872363;0.10400136722819069;0.7239980097168867;0.13250399975237603;0.9170184273892364;0.15326053332849854;21.165242409543183;0.8297856404666577;0.016596754985007414;0.016350217448939646;0.6907700897501571;-1.0999934334719967;1.297879562136509
86.953238;0.14406848421552934;0.10399448916940993;0.72394485097909;0.1324860649828027;0.9170617730570672;0.15326729816474505;21.167322228938094;0.8297204844464644;0.016593800128516682;0.016351149861621585;0.690877119908764;-1.0999933515444404;1.2979640080139458
86.963238;0.144051874172632;0.10398813428628766;0.7238905201558545;0.13246918261102508;0.9171061545942992;0.15327438551292008;21.169298903936863;0.8296519465602181;0.01659078963202162;0.016352094079067594;0.6909843656970678;-1.099993273266705;1.2980495201521958
86.973238;0.14403527905215058;0.10398225715837231;0.7238347282411683;0.13245332832851323;0.917151449078005;0.15328182582394662;21.17116306711149;0.8295801351340218;0.016587726715912517;0.0163530474787638;0.6910917020802134;-1.0999931988001954;1.2981363303531608
86.983238;0.14401877094326632;0.10397679914466572;0.7237772794757394;0.13243846274931653;0.9171975495525894;0.1532896284677288;21.17290477404188;0.8295051643433704;0.016584612979045548;0.016354007957577365;0.6911990906104702;-1.0999931282934976;1.2982247314688162
86.993238;0.14400240746466297;0.10397169186075675;0.7237180486819174;0.13242453058935194;0.9172443732746779;0.15329778410981523;21.174515442224532;0.829427105644645;0.016581449871174672;0.016354974053223822;0.6913065929354956;-1.0999930618858293;1.2983151110697237
87.003238;0.14398622236032171;0.10396686404809047;0.7236569765665156;0.13241145950518599;0.9172918473644275;0.15330627495875898;21.175988867199166;0.8293459771733012;0.016578241803348017;0.016355943983664818;0.6914143325361184;-1.099992999708155;1.2984079803961017
87.013238;0.14397023452579838;0.10396224756425337;0.7235940258811357;0.13239916407162916;0.9173398909541447;0.15331507998109767;21.177320474362716;0.8292617689993403;0.01657499733409585;0.016356915168444307;0.6915224234340223;-1.0999929418901426;1.298503960701785
87.023238;0.1439544567832343;0.10395778755101809;0.723529118922991;0.13238755396267904;0.9173883742140532;0.15332417009617322;21.178505256039212;0.8291744677709103;0.016571726774885047;0.016357884267029332;0.6916309374484655;-1.0999928885639814;1.298603743341031
87.033238;0.14393889125923598;0.10395345245908527;0.7234621254974628;0.13237653825181175;0.9174371108250355;0.1533335011364031;21.179535838731375;0.8290840586572895;0.016568439308575482;0.01635884700152632;0.6917399189957729;-1.099992839848595;1.2987080408587108
87.043238;0.14392352516165005;0.10394923164814866;0.7233928570700863;0.13236602872412817;0.9174859233472843;0.15334301352596585;21.180403030918136;0.8289905389360008;0.016565141605964902;0.016359798472951433;0.6918493969035306;-1.0999927958193596;1.298817494142467
87.053238;0.1439083369089791;0.10394512223133336;0.7233210177889954;0.13235594672594675;0.9175346790882567;0.15335264167502893;21.181098684759014;0.8288939533888372;0.016561837217756177;0.01636073403728985;0.6919593816114733;-1.0999927564974439;1.2989325808172214
87.063238;0.14389330439268286;0.10394112064592179;0.7232462053427682;0.13234622275890867;0.9175832502870371;0.1533623270089349;21.181617725178437;0.8287944227868456;0.016558527514204426;0.01636164911837337;0.6920698555635043;-1.0999927218609074;1.2990536512522681
87.073238;0.14387840799686683;0.10393722208829805;0.7231680283651329;0.13233679073691526;0.9176315087909738;0.15337202207570477;21.181958480365513;0.8286921440803636;0.016555213919206255;0.016362537852962968;0.6921807734821647;-1.099992691837672;1.2991810390728074
87.083238;0.14386363028775387;0.10393341645991662;0.7230862256118077;0.13232759373849431;0.9176794119331476;0.15338168295669674;21.182122916089984;0.8285873420849144;0.016551899788327298;0.016363392624502867;0.6922920754714066;-1.0999926662963235;1.2993150975988206
87.093238;0.14384895753618362;0.10392968518668436;0.7230006462273488;0.1323185978999637;0.9177270230210764;0.15339126492425648;21.182116375411947;0.8284801869404087;0.01654859148284543;0.016364205200941596;0.6924036859337284;-1.099992645079933;1.2994562172816853
87.103238;0.14383438613774582;0.10392600855237162;0.7229111347407903;0.13230979492421116;0.9177743684085173;0.15340072834451296;21.181945846108555;0.8283707423261936;0.016545297945404124;0.016364967894593407;0.692515488136626;-1.099992628034809;1.2996048812434686
87.113238;0.14381992702219423;0.10392236991512198;0.7228174689953132;0.13230118625466766;0.9178213473494649;0.15341004122957558;21.18161830901699;0.8282590127943555;0.01654202863781058;0.0163656736009811;0.6926272828311785;-1.0999926149825507;1.2997615694003677
87.123238;0.14380559818191685;0.10391874791419344;0.7227194049740961;0.13229276919082228;0.9178677956447414;0.1534191758610419;21.181140358285294;0.8281450718363089;0.016538791668541046;0.016366315734432875;0.6927387777808103;-1.099992605688033;1.2999265107261861
87.133238;0.14379141330285586;0.103915112155864;0.7226167357524967;0.13228454286193986;0.9179135453703297;0.15342810515597252;21.18051839204734;0.8280291217285812;0.01653559374442335;0.016366889450376183;0.6928496594871498;-1.099992599875503;1.3000996051879745
87.143238;0.1437773789151906;0.10391143166150812;0.7225092508498018;0.13227651681746533;0.9179584541072014;0.15343679301258004;21.179758809266435;0.8279114163440318;0.016532441270512243;0.016367392585511877;0.6929596937041727;-1.0999925972706959;1.3002805766226937
87.153238;0.1437635010568923;0.10390768405680927;0.7223966667763883;0.1322687058050405;0.9180024133393446;0.1534451860758218;21.178867854383395;0.8277921773907341;0.016529341262640235;0.016367824135351785;0.6930687439446347;-1.0999925976326819;1.3004691412894855
87.163238;0.1437497989128315;0.10390385564747208;0.7222786616197299;0.1322611210953822;0.9180453003699901;0.15345322409511325;21.177851243682603;0.8276716178844647;0.016526302025935736;0.016368182119601952;0.6931767141506661;-1.0999926007644956;1.300665084960373
87.173238;0.14373631125006656;0.10389994052762808;0.7221549608583628;0.13225376584967238;0.9180869630802215;0.15346086231891315;21.17671413085223;0.8275500212737034;0.01652333308368558;0.016368463108701038;0.6932835209507978;-1.099992606499782;1.3008682278211787
87.183238;0.14372308332752665;0.1038959442005651;0.7220253763805031;0.1322466331262154;0.9181272714806816;0.1534680820991031;21.175461465251306;0.8274277586939873;0.01652044335691286;0.01636866238557352;0.6933891032776951;-1.09999261467248;1.3010783163376984
87.193238;0.1437101472940198;0.10389188145158702;0.7218898075546827;0.1322397098506347;0.9181661459182756;0.15347487930254264;21.17409816366194;0.8273052467962636;0.016517638951517623;0.01636877398042382;0.6934933996003653;-1.0999926250921708;1.3012949706000163
87.203238;0.14369751491869664;0.10388776293420728;0.7217482434102063;0.13223298383062196;0.9182035405292875;0.15348124667982088;21.172628031267053;0.8271829285709674;0.01651492261646591;0.01636879144799278;0.6935962901825399;-1.0999926375402804;1.3015177445236767
87.213238;0.14368518486842505;0.10388358254958115;0.7216007803715137;0.13222644799830732;0.9182394088043451;0.15348716641582943;21.171052554807726;0.8270612758885466;0.016512294436912375;0.0163687095483819;0.6936975390696799;-1.0999926517828957;1.3017462315426511
87.223238;0.14367315348317503;0.10387931828593112;0.7214476345380051;0.13222010396094605;0.9182736727707906;0.153492611212905;21.169372142518515;0.8269407963745753;0.016509753109766594;0.016368526011253423;0.6937967797353561;-1.0999926675919138;1.301980135290901
87.233238;0.14366141818369696;0.10387494121857267;0.7212891252943618;0.13221396529184765;0.9183062169130956;0.15349755292355557;21.167588698810103;0.8268220351409208;0.01650729797500294;0.016368242293191053;0.6938935745806453;-1.0999926847718224;1.302219262371976
87.243238;0.14364997065812551;0.1038704201364391;0.721125663856982;0.1322080597869244;0.9183369072638835;0.15350197520237696;21.16570654454779;0.8267055334983707;0.016504930270499544;0.016367862739839995;0.6939874914149158;-1.099992703179766;1.3024634787513596
87.253238;0.1436387944291551;0.1038657239230512;0.7209577937067758;0.13220242717203332;0.9183656075083714;0.15350587473949256;21.163731502629282;0.8265917677103665;0.01650265177653855;0.01636739292026712;0.6940781488139822;-1.0999927227259296;1.3027127106558987
87.263238;0.14362788126430787;0.1038608308079494;0.7207862487496561;0.13219710915807034;0.918392163858614;0.15350924782591988;21.161669863754135;0.8264811390048175;0.016500462340418166;0.01636683865751721;0.6941652303523458;-1.0999927433595094;1.302966939433169
87.273238;0.14361724360794628;0.10385573853902547;0.7206119355229202;0.13219214151333658;0.9184164275816836;0.15351208139645262;21.159527211992508;0.8263740436338329;0.01649835956942918;0.016366206333502473;0.6942484307372901;-1.0999927650472054;1.3032261482898944
87.283238;0.1436069020146932;0.10385046485006245;0.7204358219070399;0.13218755556408426;0.9184383499610854;0.1535143550588282;21.1573066125132;0.8262709209230489;0.016496340481956542;0.01636550322181521;0.6943273919174615;-1.0999927877614304;1.3034903366748247
87.293238;0.14359687211745736;0.10384503985826936;0.7202588254063986;0.13218338016473788;0.9184580346437505;0.15351604051681844;21.15500857528085;0.8261721711324471;0.016494402315005773;0.016364736968248052;0.6944017494765895;-1.0999928114931743;1.303759599497956
87.303238;0.14358717215544725;0.10383949642348325;0.7200817737282558;0.13217963820235532;0.9184756988848892;0.15351709901737023;21.152633317646874;0.8260780813099338;0.016492542005688955;0.016363915372626592;0.6944712349708378;-1.0999928362650602;1.304034128306552
87.313238;0.1435778355232316;0.10383386372875124;0.7199054120215986;0.1321763440786149;0.9184916043375296;0.15351748739451232;21.150182031590468;0.8259888887248379;0.016490755319309353;0.016363046946618016;0.694535733034874;-1.099992862132179;1.3043141208861753
87.323238;0.1435689069154703;0.10382816610226714;0.7197304027198311;0.132173501283175;0.9185060208223298;0.15351716671728352;21.147656785607907;0.8259048315380302;0.01648903645076666;0.016362141126692622;0.6945952837203938;-1.0999928891866964;1.3045996629077306
87.333238;0.14356042150808154;0.10382242297532146;0.7195573223337597;0.13217109649176947;0.9185192258388426;0.15351609960703966;21.14506135332948;0.8258260935230761;0.016487378918876423;0.016361207870948368;0.6946500188128368;-1.0999929175546646;1.304890619010189
87.343238;0.1435523871043576;0.10381664727410256;0.7193866871696635;0.1321690958482511;0.9185314845682104;0.15351424232760785;21.142402023036222;0.8257527612073997;0.016485776630562228;0.016360257038177225;0.6947000633900362;-1.0999929473645567;1.305186607089382
87.353238;0.14354478829155326;0.10381084481069967;0.7192189945032246;0.13216744420430684;0.9185430506732081;0.15351155049263826;21.139686473074846;0.8256848676204709;0.016484223797919424;0.016359297923715547;0.6947455245668742;-1.0999929787024014;1.305487058739452
87.363238;0.14353760699790988;0.10380501727515302;0.7190547181435044;0.13216606605460668;0.9185542429636723;0.15350799498912981;21.136922379196314;0.8256224547130518;0.016482715168952312;0.01635833976304642;0.6947865956098661;-1.0999930115934522;1.305791268850058
87.373238;0.14353084125658191;0.10379916611793574;0.7188942542361627;0.13216487056685966;0.918565498389026;0.15350356879116922;21.134116562101795;0.825565550160587;0.01648124715781694;0.016357392751861526;0.6948236216317083;-1.0999930460247527;1.306098432363384
87.383238;0.1435245115402916;0.1037932902051506;0.7187379177460668;0.1321637598248654;0.9185773112460843;0.15349828194281748;21.131273762085755;0.8255141127055945;0.016479817699838563;0.016356468057400923;0.6948570474747382;-1.099993081974603;1.306407679605866
87.393238;0.14351864930956987;0.10378737804566879;0.7185859768926469;0.13216264143407258;0.9185901322779052;0.1534921525982037;21.12839685286701;0.8254680828593645;0.016478424589376033;0.016355576730228357;0.6948873501748974;-1.0999931194229144;1.306718125688844
87.403238;0.14351328066528643;0.10378140903133584;0.718438619637573;0.1321614403946561;0.9186043339801261;0.15348519613524128;21.12548856107929;0.8254274387313173;0.016477065149352266;0.016354728546681154;0.6949150012934123;-1.0999931583558247;1.3070290044013153
87.413238;0.1435084247932771;0.10377536678399231;0.7182959218647347;0.13216009709342394;0.9186202144144174;0.15347741279700564;21.122552268141984;0.82539210542297;0.01647573810382483;0.01635393173837425;0.6949404083631919;-1.0999931987734934;1.307339766459675
87.423238;0.14350410289108678;0.10376924663204544;0.7181578949569011;0.13215856085931385;0.918637950092313;0.15346877899987654;21.119592913687192;0.8253618466308704;0.01647444472029084;0.016353193510874737;0.6949638766021364;-1.0999932406922508;1.307650014597288
87.433238;0.14350034480568427;0.10376305116592288;0.7180245411453189;0.1321567965543309;0.9186575290697189;0.1534592511814799;21.11661870503771;0.8253362782633037;0.016473187758587693;0.016352520224101583;0.6949856649740148;-1.099993284141052;1.3079593914250705
87.443238;0.14349718915474804;0.10375678412249255;0.7178958566362578;0.13215478823555307;0.9186787657914253;0.15344877772060397;21.11364135125561;0.8253149457772275;0.016471970497235658;0.016351917062650854;0.6950060641219719;-1.099993329158108;1.308267536484884
87.453238;0.14349467899932336;0.10375044555217261;0.7177717805442716;0.13215252253580703;0.9187013760631656;0.1534373073955303;21.11067494697266;0.8252974279137748;0.016470797373006503;0.01635138800667751;0.6950253822035688;-1.0999933757897498;1.308574123521739
87.463238;0.14349285759509683;0.10374402676196894;0.7176521427517779;0.1321499700040822;0.9187250331662623;0.15342479663234596;21.107734842283435;0.8252834668010871;0.016469675129449014;0.016350936073027733;0.6950438673529473;-1.099993424095674;1.3088789261481968
87.473238;0.14349176417922244;0.10373750521741648;0.7175366812649239;0.13214708399183042;0.9187494298334619;0.15341121391345508;21.104836172895883;0.8252730105284618;0.01646861248471956;0.016350562941475404;0.695061689685255;-1.0999934741567443;1.3091818198967105
87.483238;0.14349143186301855;0.10373084190663354;0.7174251172823525;0.13214381260163177;0.9187743353870558;0.15339653305040946;21.101992711654333;0.8252660871048046;0.01646761818159964;0.016350268395149702;0.6950790151573911;-1.0999935260690372;1.309482727397204
87.493238;0.14349189272802382;0.10372398911148234;0.7173172172980595;0.13214010929785253;0.9187995670308454;0.15338072306835265;21.099216308157207;0.8252626254670727;0.016466699519842285;0.016350051029775218;0.6950960665109246;-1.0999935799224552;1.3097816105913869
87.503238;0.14349318236986627;0.10371690443879428;0.7172128013582271;0.13213593395918016;0.9188249354750677;0.15336374471022066;21.09651612352801;0.8252623790463057;0.01646586187272669;0.01634990956732373;0.6951131259698172;-1.0999936357845939;1.31007849446207
87.513238;0.1434953343548212;0.10370955267516185;0.7171117189212246;0.13213125327319672;0.9188502577037848;0.1533455497564831;21.093898459109248;0.8252649838821761;0.0164651087703552;0.016349843330295818;0.6951305239557758;-1.0999936936953347;1.3103734121978516
87.523238;0.14349837179607858;0.10370190092316538;0.717013842870423;0.13212604999081992;0.918875370267515;0.15332608271422432;21.091366994436235;0.82527006893162;0.016464442593931032;0.016349852308841967;0.6951485680794923;-1.0999937536554831;1.310666293695685
87.533238;0.14350230251342994;0.10369392525042173;0.7169190835728952;0.1321203308953619;0.9189000950413612;0.153305281556814;21.088922289647453;0.8252773273549794;0.016463864207775077;0.016349936973396626;0.6951673983791001;-1.099993815614939;1.3109568901427928
87.543238;0.14350711597458446;0.10368561547355043;0.7168273733946856;0.13211412331659056;0.9189242436392703;0.15328307123891663;21.086561387513562;0.8252865299762849;0.01646337133387284;0.016350097173782437;0.6951869304950642;-1.0999938794814081;1.3112447701113084
87.553238;0.1435127861621621;0.10367696680193846;0.7167386222165016;0.13210746549523242;0.9189476757609506;0.15325936802675022;21.084278727899168;0.8252974944936937;0.016462958157751843;0.016350331439717408;0.6952069602517718;-1.0999939451432859;1.3115294273692155
87.563238;0.1435192818026392;0.10366797712123646;0.716652712839782;0.13210039859847061;0.9189703277554032;0.15323410015806346;21.0820684511316;0.8253100350224136;0.0164626169154845;0.016350638119451557;0.6952273085471243;-1.099994012481297;1.3118104710833578
87.573238;0.14352657315705178;0.10365865426972655;0.7165695615376912;0.13209296097927617;0.9189922166689622;0.15320721603600204;21.07992575617468;0.8253239417510957;0.016462340208890477;0.016351016482653857;0.6952479450599474;-1.0999940813608613;1.3120877537012476
87.583238;0.14353463105399544;0.10364901821290408;0.7164891839982374;0.13208518086774315;0.9190134458076898;0.15317867785487127;21.077845634649645;0.8253390298771536;0.01646212215071686;0.01635146666113083;0.695269065973355;-1.0999941516303702;1.312361413490497
87.593238;0.14354343071220801;0.10363909212726212;0.7164116956933465;0.1320770716341345;0.9190341826653698;0.1531484644491681;21.07582161071571;0.8253552111827352;0.016461957431439463;0.016351990016276314;0.6952910395773568;-1.0999942231395101;1.312631874785069
87.603238;0.14355296126381348;0.1036288888587984;0.7163372381633131;0.1320686395910954;0.9190546337730189;0.15311657991696287;21.073845398933663;0.8253724848613316;0.016461840504968052;0.016352589469154903;0.6953142603502657;-1.0999942957535829;1.3128997393962178
87.613238;0.14356322513424;0.10361840806939482;0.7162659221638547;0.13205989451036942;0.9190750413998793;0.15308305011436132;21.071906360637623;0.8253908528203707;0.01646176628882938;0.01635326823322061;0.6953390662389034;-1.0999943693543524;1.3131656463292507
87.623238;0.14357423040379846;0.10360764591454182;0.7161978422448221;0.13205084519442664;0.9190956960019623;0.15304790917266536;21.069992277045316;0.8254102615434961;0.016461730303350797;0.016354027809373582;0.6953657722656986;-1.0999944438403317;1.313430224961173
87.633238;0.14358598564204633;0.10359660061963026;0.716133086300059;0.1320414908180546;0.9191169708307643;0.1530111900031151;21.068090905814078;0.8254305811871241;0.0164617279232484;0.01635486694702908;0.6953947455015762;-1.099994519127197;1.313694020713687
87.643238;0.14359848972403483;0.10358526989299034;0.7160717256928585;0.1320318239879431;0.9191393071412449;0.1529729260716883;21.066190010426226;0.8254515978987463;0.016461754585845697;0.016355781626376013;0.695426449082729;-1.0999945951500623;1.3139573541199903
87.653238;0.1436117219220762;0.1035736497819103;0.7160138425719108;0.13202183938886197;0.919163119213467;0.15293316107326138;21.064276974267575;0.8254730659735229;0.016461806211307703;0.01635676543291851;0.6954614339798194;-1.0999946718638707;1.3142202942955734
87.663238;0.1436256468952068;0.10356173682268195;0.7159595671574196;0.13201154060580536;0.919188732477386;0.15289195463575836;21.062339472004336;0.8254947687132885;0.016461878655259245;0.016357810632964147;0.6955002810234271;-1.0999947492197646;1.3144827517490703
87.673238;0.1436402210776741;0.10354952870207242;0.715909074187227;0.1320009445075903;0.919216398504713;0.15284937698095818;21.060366986575623;0.8255165118135701;0.016461967518559387;0.016358909138986872;0.6955435587199819;-1.0999948271330044;1.314744530438259
87.683238;0.14365538495039376;0.10353702180313899;0.7158625311053674;0.13199008490122888;0.9192463386679091;0.1528054989269492;21.058352548048706;0.8255381167221822;0.0164620686601276;0.016360051970140375;0.6955918591520617;-1.099994905492294;1.3150053856027473
87.693238;0.14367105682871956;0.10352420755424349;0.7158200478868098;0.13197901637390164;0.9192787615149308;0.152760392740448;21.056292969134642;0.8255594504661864;0.016462177898296636;0.016361228300960845;0.6956458432351049;-1.0999949841981724;1.3152651463312952
87.703238;0.14368714321200335;0.10351107349309699;0.7157816949289635;0.1319678124795846;0.9193138179101116;0.15271414975969091;21.05418707447931;0.8255804457213245;0.016462290505780748;0.016362425975115294;0.6957061923950446;-1.099995063169274;1.3155237411924294
87.713238;0.1437035590051771;0.10349761248246675;0.7157475523785539;0.13195655461459138;0.9193515575111787;0.15266689579394283;21.052034106502415;0.8256010570203722;0.016462402203173496;0.016363633726702492;0.6957735051322871;-1.0999951423184486;1.3157811055906121
87.723238;0.14372024450613918;0.10348383063601464;0.7157177140164434;0.13194531725461164;0.9193919187430382;0.1526187851897095;21.04983318071606;0.8256211584215142;0.016462510823824612;0.016364843249127615;0.6958482587645067;-1.099995221545668;1.3160371188405167
87.733238;0.1437371701299538;0.10346974687881907;0.7156922649818273;0.13193416026104987;0.9194346884566189;0.1525699816525781;21.047582659208523;0.8256404989686376;0.016462617168042308;0.016366049109879616;0.6959308452001823;-1.0999953007390406;1.3162916201462622
87.743238;0.1437543275551879;0.10345539000662134;0.7156712762895943;0.1319231311231334;0.9194794790075708;0.15252064897954679;21.04528028469471;0.8256587375339193;0.016462724930921352;0.016367247634455642;0.6960215856877419;-1.0999953797619035;1.3165444886538156
87.753238;0.1437717153292893;0.10344079635680506;0.7156548034796982;0.1319122697956444;0.919525791455591;0.15247095276300482;21.042925422388052;0.8256754371414142;0.016462839815551192;0.016368436463003934;0.6961206746439994;-1.099995458462371;1.3167957152506045
87.763238;0.14378933078512876;0.10342600679195797;0.7156428755094147;0.13190161544165419;0.9195730624488875;0.15242105075172138;21.040520945030213;0.8256900295193188;0.01646296783532423;0.016369613798679825;0.6962281052636526;-1.099995536716914;1.31704538915176
87.773238;0.14380716879600575;0.10341106458531275;0.7156354695929765;0.1318912131719707;0.919620659067961;0.15237107032139816;21.038071946465177;0.8257018558406999;0.016463113771673577;0.016370777200053033;0.6963436432081898;-1.0999956144578626;1.3172936664355013
87.783238;0.14382521601574008;0.10339601788064011;0.7156324915281784;0.1318811091338692;0.9196679357114873;0.15232109670015098;21.035583116600506;0.8257102573309953;0.01646328100955734;0.016371923826581418;0.6964668469403362;-1.0999956916757765;1.3175407581948322
87.793238;0.14384343977274594;0.10338092617307068;0.7156338087624967;0.13187133711690371;0.9197143313388358;0.15227118412371757;21.03305809378678;0.8257146276212417;0.01646347169067374;0.016373051676810302;0.6965971357133792;-1.0999957684249666;1.3177868313288834
87.803238;0.14386178701997618;0.10336586015039492;0.7156393000123672;0.13186191495847635;0.9197593972147029;0.15222137477009978;21.0305002733771;0.8257144019104852;0.016463686207126883;0.016374160003233534;0.6967338946878004;-1.0999958448138016;1.3180318774500184
87.813238;0.14388019992114742;0.10335089166018069;0.7156488513901149;0.13185285264592145;0.9198027727610434;0.15217170792082052;21.02791278277859;0.8257090509436127;0.016463923779702717;0.016375249722584608;0.696876539676411;-1.0999959209622674;1.3182757436754284
87.823238;0.14389863247853424;0.10333608608138786;0.7156623430791901;0.1318441583839592;0.9198441827839122;0.1521222290360672;21.02529818553074;0.8256981540012392;0.01646418394073276;0.01637632438516517;0.6970245194415486;-1.0999959969675677;1.3185182856613022
87.833238;0.1439170532852025;0.10332150008171227;0.715679683314302;0.13183583985867134;0.9198834688259758;0.15207300553340242;21.02265883818718;0.8256814741442033;0.016464466840333036;0.016377390191665783;0.6971773092323429;-1.0999960729091471;1.318759454092565
87.843238;0.14393543766069852;0.10330718355996478;0.7157008317926383;0.13182790408154754;0.9199205907439832;0.15202412719672548;21.019997018545798;0.8256589418415845;0.01646477297561392;0.016378454884415812;0.6973343980884618;-1.0999961488672643;1.31899922957058
87.853238;0.1439537594769335;0.10329319021416855;0.7157257494306721;0.13182035562193561;0.9199555618387693;0.15197568894707164;21.017315518515556;0.8256305776201129;0.01646510280537119;0.016379526039949924;0.6974952405153976;-1.0999962249184467;1.3192374690157167
87.863238;0.14397199093206106;0.103279582206859;0.7157543227878929;0.13181319462953187;0.9199883855293406;0.15192777891205897;21.01461930064785;0.8255964101633632;0.01646545598712709;0.016380608612083687;0.6976592264875988;-1.0999963011095324;1.3194738144525675
87.873238;0.1439901082899932;0.1032664172287968;0.715786335072786;0.13180641372392196;0.9200190441352636;0.15188046882097148;21.011916291931755;0.8255564426630686;0.016465831933253367;0.01638170314001112;0.6978257604089683;-1.0999963774384887;1.3197077076023709
87.883238;0.1440080936030377;0.10325373880909597;0.7158214955471884;0.13180000020931923;0.9200475171666885;0.151833804960342;21.00921673774346;0.8255107001200677;0.016466231173306006;0.01638280611843453;0.6979943855330154;-1.099996453856586;1.319938435668812
87.893238;0.14402593306178477;0.10324158532767296;0.715859508015275;0.13179394890429957;0.9200738108346741;0.15178781814090156;21.006532106021567;0.8254592982036247;0.016466655143583173;0.016383911994109105;0.6981647826844409;-1.0999965302838395;1.320165197635749
87.903238;0.14404361510461575;0.10323000286079154;0.7159001121693936;0.13178827048307154;0.9200979992514221;0.15174253830837842;21.003874278827002;0.8254024470467365;0.016467105254106534;0.01638501532559636;0.6983366494379414;-1.0999966066290865;1.3203871674927492
87.913238;0.1440611262555672;0.10321904446175299;0.7159430532560253;0.13178298770599184;0.920120251006229;0.15169799473122805;21.001255274250358;0.8253404279026756;0.016467582380781075;0.01638611124669454;0.6985096281973561;-1.0999966828171468;1.3206034577269767
87.923238;0.1440784471345983;0.10320875880201577;0.7159880555456967;0.13177812907741512;0.9201408129879229;0.15165422038591272;20.998686139224276;0.8252736323782747;0.01646808634733052;0.016387194591762817;0.6986833280329114;-1.099996758822888;1.3208130439780628
87.933238;0.1440955498491282;0.10319918112822758;0.7160348586174717;0.13177372490744474;0.9201599782321179;0.1516112649169783;20.99617519806958;0.8252026154043569;0.016468615427360528;0.016388260332791782;0.6988573466314993;-1.0999968346961417;1.3210148221207405
87.943238;0.14411239127487538;0.10319033402969048;0.7160832744589753;0.13176980356794152;0.9201780717126709;0.15156919476272307;20.993728188968856;0.8251280497944942;0.016469166161599443;0.016389304961621314;0.6990312517261215;-1.0999969105476584;1.3212077606148562
87.953238;0.14412890147521248;0.1031822357462451;0.7161332159644719;0.13176638634677154;0.9201954594553698;0.1515280787614901;20.991349576784977;0.8250505698895173;0.016469734503513567;0.01639032630136182;0.6992045479714722;-1.0999969864976622;1.3213910000465248
87.963238;0.14414498323439334;0.1031749067580698;0.716184668123621;0.13176348420974773;0.9202125814369222;0.15148797839649986;20.98904187080977;0.8249706031000457;0.01647031824305649;0.016391321875540727;0.699376675756031;-1.0999970626390054;1.321563899869937
87.973238;0.14416053416638996;0.10316836825191927;0.7162376315028227;0.13176109581909565;0.9202299856669942;0.1514489523120681;20.986803638366176;0.8248883068067541;0.016470917615716583;0.016392287938930328;0.6995470965678444;-1.0999971390428895;1.3217260664978978
87.983238;0.1441754721909575;0.1031626375290107;0.7162921243666317;0.1317592047207026;0.9202482990425767;0.1514110656487944;20.984629717170428;0.8248036373446422;0.016471532398085624;0.01639322065726453;0.6997154182940454;-1.0999972157797167;1.3218773124088186
87.993238;0.14418973951250336;0.10315773016440406;0.7163482536818653;0.13175778561085136;0.9202681138725765;0.15137439238640732;20.98251336045464;0.8247164756640099;0.016472158517205664;0.01639411866127483;0.6998814282621435;-1.0999972929236013;1.3220175623709154
88.003238;0.14420328727235465;0.10315366475666875;0.7164062623296475;0.1317568220472495;0.9202899132148433;0.15133901343445308;20.980447099762532;0.824626712233317;0.016472787223368465;0.016394984419303215;0.700045011063862;-1.099997370532661;1.3221468270232055
88.013238;0.144216061685182;0.10315046238962908;0.7164664771159004;0.13175631525298542;0.9203141192194719;0.15130501748013905;20.97842279122789;0.8245342661291677;0.01647340677499032;0.016395823445073555;0.700206070479372;-1.09999744862522;1.3222652655560196
88.023238;0.14422800416406822;0.10314814911656175;0.7165292067231444;0.13175627177665333;0.9203411277852388;0.1512724973615472;20.976433220367397;0.8244390715817318;0.016474005399874737;0.016396642709974384;0.7003645280933968;-1.0999975271816471;1.3223732374667854
88.033238;0.14423905885324972;0.10314676432575294;0.716594705152871;0.13175668423534262;0.9203712439399728;0.15124153456574166;20.974473305916252;0.8243410609942693;0.016474573324622425;0.016397449516361323;0.7005203444493466;-1.0999976061603183;1.3224712829497645
88.043238;0.14424918032103667;0.10314636102395283;0.7166632159534191;0.13175752191265896;0.9204046327116315;0.15121218308604456;20.972538851770942;0.8242401672575428;0.016475102590300567;0.01639825101844303;0.7006735202358897;-1.099997685501021;1.3225600491178167
88.053238;0.14425833963854626;0.10314699414600342;0.7167350078679879;0.13175873547356834;0.9204413555286238;0.15118446759352244;20.970625533702652;0.8241363450421769;0.016475586050807477;0.01639905410800811;0.7008240887132704;-1.099997765127722;1.32264021899724
88.063238;0.14426652615873248;0.10314870911669823;0.7168103493360312;0.13176027017703895;0.920481450294766;0.15115839605484202;20.96872933630588;0.8240295799522872;0.016476017152872134;0.01639986533727999;0.7009721275754782;-1.09999784496182;1.322712483427112
88.073238;0.14427374656944492;0.10315153934030312;0.7168894532533897;0.1317620736626627;0.9205249882292336;0.15113397296150652;20.966846245265554;0.8239198860589529;0.01647639062013388;0.01640069051087674;0.7011177960654575;-1.0999979249356258;1.3227775369167278
88.083238;0.14428002182980726;0.10315550984455286;0.716972430872558;0.13176409217008156;0.9205720548145025;0.15111119716881424;20.964971173496302;0.8238073439759392;0.016476702752147118;0.016401533796909284;0.7012613387081269;-1.099998005000459;1.3228360468227187
88.093238;0.14428538603541166;0.10316063940372537;0.7170592792772271;0.131766263840436;0.9206226840861472;0.15109005093093186;20.96309783362531;0.8236921556142247;0.016476950656076635;0.016402397004069615;0.7014030325041605;-1.0999980851281028;1.3228886362785508
88.103238;0.14428989148147398;0.10316693701895888;0.7171499149941079;0.13176851506271597;0.9206768334267326;0.15107050590397608;20.961220095921927;0.8235746172888317;0.016477131643624035;0.0164032795606285;0.701543109678809;-1.099998165301896;1.322935965365602
88.113238;0.14429361117890468;0.10317439496630304;0.7172442174813818;0.13177075890359244;0.9207344044733187;0.15105254140669078;20.95933439036649;0.823455037501441;0.01647724334913533;0.016404178808776374;0.701681711094408;-1.0999982455036685;1.3229788064662782
88.123238;0.1442966332330686;0.10318298514303138;0.7173420329879394;0.13177289656994934;0.9207952641217796;0.15103614651457176;20.957441183513584;0.8233337094832632;0.01647728383114853;0.016405090511051896;0.7018189274361972;-1.0999983257193588;1.3230179587765092
88.133238;0.14429904748822797;0.10319266241410094;0.7174431542358218;0.13177482668430182;0.9208592952036346;0.15102131094731183;20.95554353918384;0.8232109258823688;0.016477251435170377;0.016406009779181913;0.7019548526338847;-1.099998405961087;1.3230540823747032
88.143238;0.1443009295206134;0.10320337068892844;0.7175473306636018;0.1317764599768462;0.9209264699831439;0.15100802065310323;20.953644043964285;0.8230869941957847;0.016477144603931224;0.01640693181695275;0.7020895479933101;-1.0999984862750642;1.3230876181545117
88.153238;0.14430233801563352;0.10321504694846795;0.7176542892230008;0.13177772600609308;0.9209968799799573;0.15099625264611605;20.951742671970695;0.8229623049147392;0.016476962143080958;0.016407851893834657;0.7022229950188008;-1.0999985667254812;1.323118813878008
88.163238;0.14430332709946872;0.10322762465508646;0.7177637114548412;0.131778573409466;0.9210707463522421;0.15098597265012792;20.949836885038632;0.8228373966660659;0.01647670401529162;0.01640876488391443;0.702355135294994;-1.0999986473616021;1.3231478160111718
88.173238;0.14430395687265768;0.10324103870699154;0.7178752058826885;0.1317789784074694;0.9211484400933633;0.15097713699935594;20.947923636028577;0.8227129040834593;0.01647637102726296;0.016409664745136467;0.7024859398433272;-1.0999987281878596;1.3231747740164386
88.183238;0.14430429094760822;0.1032552280407019;0.7179883210034529;0.1317789527062464;0.9212304426283341;0.1509696850985236;20.94600035812553;0.8225894785176437;0.016475962655641416;0.016410544158975138;0.7026154061920808;-1.0999988091655535;1.3231998742081552
88.193238;0.14430437744646488;0.10327013355324946;0.7181025676233211;0.13177853334983336;0.9213172321437335;0.1509635292439887;20.944063429107352;0.8224677780300919;0.016475475636281885;0.016411395370097538;0.7027434883167821;-1.0999988902356503;1.3232233163169325
88.203238;0.14430422999444734;0.10328569331847427;0.7182174409002309;0.13177776379608683;0.921409215539054;0.15095855906488942;20.94210651627656;0.8223484518140467;0.016474905623196787;0.0164122125199432;0.7028700548959268;-1.0999989713298053;1.3232452744968815
88.213238;0.1443038339881019;0.10330183957726138;0.7183324470974527;0.13177668114508648;0.921506737381176;0.15095465610168726;20.9401202538376;0.8222320821925089;0.016474250020301975;0.016412992710097496;0.7029949027645092;-1.099999052377403;1.3232658293066306
88.223238;0.14430316485567873;0.10331850323663329;0.7184471144406704;0.13177530854975256;0.9216100835296942;0.1509517056827441;20.93809298918905;0.8221191576898478;0.016473509122641037;0.016413734241378163;0.7031177554330565;-1.0999991333165078;1.3232849512587013
88.233238;0.14430219299461916;0.10333562284372078;0.7185609970251539;0.1317736540045493;0.9217194871848522;0.1509496098747983;20.936012820209225;0.8220101216338156;0.016472685402666987;0.016414434836277112;0.7032382568005879;-1.099999214083724;1.3233025779564251
88.243238;0.144300880970255;0.10335315145956103;0.7186736929853286;0.13177172053963687;0.9218351139518456;0.15094830883451826;20.93387014800948;0.8219054282169294;0.01647178200807655;0.01641509154481376;0.7033560230457924;-1.0999992945917758;1.3233186645799957
88.253238;0.1442991850527291;0.10337105712774552;0.7187848636113536;0.13176952063481084;0.921956957369522;0.15094779496867658;20.931658529698243;0.8218055120868442;0.016470801747012574;0.01641570140033241;0.7034707039372421;-1.0999993747240147;1.323333176209308
88.263238;0.14429706243741902;0.10338931620703969;0.7188942000752294;0.13176707992365458;0.9220847558733246;0.15094809788016866;20.929373077576795;0.821710701669075;0.016469747347764914;0.016416262472004485;0.703582018268774;-1.0999994543472364;1.3233460934980563
88.273238;0.14429447864060677;0.10340790676958597;0.7190013421459382;0.13176442659051976;0.9222180431901601;0.1509492451901328;20.92700973243762;0.8216211733251527;0.016468621778652368;0.016416774676130057;0.7036897919264975;-1.099999533333687;1.3233574432855015
88.283238;0.1442914099869556;0.10342680759161511;0.7191058588454992;0.13176157891327864;0.9223562305192378;0.15095123624488233;20.92456800663028;0.8215369568181669;0.016467427550528636;0.01641723933621836;0.7037939605228203;-1.0999996115819928;1.3233672940531693
88.293238;0.14428784099670147;0.10344600160608403;0.7192073135642859;0.13175854260462513;0.9224986249359906;0.1509540538585603;20.9220531363793;0.8214579531375971;0.01646616587623465;0.016417658020278295;0.7038945326795115;-1.0999996890279045;1.3233756888710948
88.303238;0.14428375971709517;0.10346547984701525;0.7193053321640114;0.13175532002541135;0.9226444651549127;0.15095768725081227;20.919473826526126;0.82138395527574;0.016464836882134307;0.016418032330558906;0.7039915546032292;-1.0999997656247298;1.3233826220509863
88.313238;0.14427915515062026;0.10348524098016793;0.7193996551768841;0.131751922390949;0.9227930211277513;0.1509621339856439;20.916839128129087;0.8213146787843025;0.016463440725723016;0.016418364785498137;0.7040850421834463;-1.0999998412961915;1.3233881337210187
88.323238;0.14427401341772705;0.10350528459929488;0.7194901604781148;0.13174837110462703;0.9229436362261572;0.150967386145817;20.914158644774364;0.8212498319787318;0.01646197840872168;0.016418658746771297;0.7041748960230526;-1.0999999159085005;1.3233924050934258
88.333238;0.14426831479675567;0.1035256018167205;0.7195768282341324;0.1317446871056481;0.9230956762717512;0.15097341808502154;20.911444168887225;0.8211892139622798;0.01646045223107094;0.016418917602476095;0.7042609102760379;-1.0999999892802248;1.3233956949245915
88.343238;0.1442620410675433;0.10354616684788825;0.7196596859095314;0.13174088096686018;0.9232485347595972;0.1509801905961094;20.908709338030622;0.8211327345476525;0.01645886592475946;0.01641914596525042;0.7043428802659817;-1.1000000612270453;1.3233981476094738
88.353238;0.1442551842365597;0.10356693581207298;0.7197387738843439;0.13173695660229123;0.9234017072821041;0.15098766736826935;20.905967928532984;0.8210803482109449;0.016457223724825304;0.0164193520135206;0.7044206868226555;-1.1000001316279464;1.3233996602083853
88.363238;0.1442477443876522;0.10358785578613644;0.7198141214665392;0.13173292368355;0.92355478423757;0.1509958218590924;20.903232578162118;0.8210320023188722;0.016455529155890245;0.016419547030816474;0.7044943045176171;-1.1000002004526512;1.3233998935588163
88.373238;0.14423972324169557;0.103608870019873;0.7198857081451996;0.13172880240210066;0.9237073905674898;0.15100463261887737;20.9005139974743;0.820987598576756;0.016453784528787232;0.016419742445301512;0.704563782605276;-1.100000267724404;1.3233983965220502
88.383238;0.14423111971379476;0.10362991726224301;0.7199534317750709;0.13172461829921006;0.9238591734423148;0.15101407729867553;20.897820760008322;0.820946954194438;0.016451991397446884;0.016419948255962068;0.7046292190792198;-1.1000003334761588;1.32339479981087
88.393238;0.1442219217404134;0.10365093937196707;0.7200171424660589;0.13172039131098362;0.9240097879459458;0.15102413087693234;20.895159455321213;0.8209098117048722;0.01645015178271786;0.016420172849304235;0.7046906893326899;-1.1000003977380384;1.323388966566119
88.403238;0.1442120988484297;0.10367188699234685;0.720076743234594;0.1317161244140012;0.924158854682184;0.15103477113380215;20.892534506545307;0.820875909589791;0.016448269050565047;0.016420422249742606;0.7047481362589788;-1.100000460532107;1.3233810239600052
88.413238;0.14420161407133336;0.103692712908661;0.7201322837615461;0.13171180014349118;0.9243059371355412;0.15104598102049693;20.889948397858205;0.8208450528311677;0.01644634795845902;0.01642069983508373;0.7048013132471113;-1.1000005218654803;1.3233713081430254
88.423238;0.14419045182139278;0.10371336939520309;0.7201839599682888;0.13170738488895242;0.9244505484982681;0.1510577393696836;20.887402508211014;0.8208170837510479;0.016444394532230688;0.01642100723739973;0.7048498471504463;-1.1000005817340428;1.3233602234279382
88.433238;0.14417863390523353;0.10373381475364922;0.7202320059167027;0.13170284243616556;0.9245921808121059;0.15107001542424298;20.884897365257427;0.8207917793861067;0.01644241627111219;0.016421345353543112;0.7048933698221247;-1.100000640133506;1.3233481164366712
88.443238;0.14416621135906257;0.1037540175281937;0.7202765724338266;0.13169814715215317;0.9247303601978301;0.15108277797621597;20.882432678795134;0.8207688207553596;0.016440422219604046;0.016421714895759346;0.704931587717769;-1.100000697068619;1.3233352940846497
88.453238;0.14415324652362585;0.1037739530012001;0.7203176897875033;0.13169327078383558;0.9248647115021376;0.1510960031250871;20.880008095497207;0.8207478578129359;0.01643842236715663;0.016422116796726376;0.7049642150249894;-1.1000007525510238;1.3233220650983382
88.463238;0.1441398032487984;0.10379359020017775;0.7203553039231964;0.1316881563929002;0.9249950005958567;0.15110967103182946;20.877624382895736;0.8207285635595555;0.016436426864920927;0.016422552444660246;0.7049908728572614;-1.1000008065830245;1.3233087461503459
88.473238;0.14412594594924474;0.10381287945662487;0.7203892997264483;0.1316827221281338;0.9251211041697456;0.15112376067691896;20.87528382465028;0.8207106389898391;0.016434445885565505;0.016423023062516032;0.7050111151562826;-1.1000008591407553;1.3232956904137498
88.483238;0.14411174082181588;0.10383175727192306;0.7204194888658269;0.13167688776654868;0.9252428864991751;0.15113824481491542;20.87298911464195;0.8206938151380238;0.016432489551367693;0.01642352866604773;0.705024539279821;-1.1000009101781856;1.3232832444771248
88.493238;0.14409725380156724;0.10385016210046455;0.72044563016844;0.13167058642575635;0.9253601031311394;0.15115308256500154;20.870742660746238;0.8206778523612651;0.016430566663459444;0.016424068154135357;0.7050308425893198;-1.1000009596573395;1.3232716595861065
88.503238;0.14408254086244104;0.10386804116212985;0.7204675106046443;0.1316637648404444;0.9254724573822121;0.15116821395333918;20.86854791873652;0.8206625040726891;0.016428683060627818;0.01642464056427708;0.7050298288662188;-1.1000010075708513;1.3232610876556674
88.513238;0.14406764372889413;0.1038853478773392;0.7204850195607087;0.13165639352007644;0.9255797186230758;0.15118355694316274;20.866410569366717;0.820647487925924;0.016426840983967708;0.01642524537485377;0.7050214182221202;-1.1000010539254854;1.3232515570269747
88.523238;0.14405259430924258;0.10390204403328755;0.7204981477865101;0.13164847807439253;0.925681752805222;0.15119900851280277;20.86433724484613;0.8206325262394079;0.016425039079977558;0.016425881097489155;0.7050056426140097;-1.1000010987113997;1.3232428778605054
88.533238;0.14403741018608282;0.10391810726100098;0.720506955880884;0.13164005605826512;0.9257784758055937;0.15121445637870512;20.862333807244777;0.8206174026385181;0.01642327313705859;0.016426544277519932;0.7049825906382463;-1.1000011418908615;1.323234651165898
88.543238;0.1440220912946803;0.10393353450093858;0.7205115731990702;0.13163118512317543;0.9258697732308978;0.15122980169207875;20.860405209273008;0.8206019726497108;0.01642153821442222;0.016427230378008816;0.7049523445256407;-1.1000011834024503;1.3232264053947753
88.553238;0.14400663188043494;0.10394833819757424;0.7205121719481714;0.13162193180582102;0.9259554215315563;0.15124498658478533;20.85855492337261;0.820586149206807;0.016419830576309566;0.016427935367332874;0.7049149864334555;-1.1000012231621445;1.323217711479346
88.563238;0.1439910306479243;0.10396253724352363;0.7205088953721035;0.13161236158826528;0.9260350702125831;0.15126000814487825;20.85678428347842;0.8205698588759417;0.016418147246073433;0.01642865625278151;0.7048706442302505;-1.1000012610533445;1.3232081703964405
88.573238;0.14397528960156278;0.1039761502603607;0.7205018259339181;0.13160253535524943;0.9261082671039069;0.15127491077256416;20.8550945024796;0.8205529732401293;0.016416483935814803;0.016429391070245627;0.7048194932976914;-1.1000012969247956;1.3231973249277729
88.583238;0.14395941376959973;0.103989194792433;0.7204910319643719;0.13159251156105245;0.9261744899724051;0.1512897721991313;20.853488999457934;0.8205352950451708;0.016414834155907755;0.016430139047847007;0.7047617010247775;-1.1000013306130152;1.3231846229956106
88.593238;0.1439434214433946;0.10400168704621919;0.7204766250790361;0.13158234873838617;0.9262331770703555;0.15130468429752106;20.851973047786714;0.8205166271812587;0.016413191059324237;0.016430899525868632;0.7046973855458166;-1.1000013619664724;1.3231693960290631
88.603238;0.14392735253718494;0.10401364007884403;0.7204587660904651;0.13157211257795629;0.9262837802670111;0.1513197266258369;20.850552498697116;0.8204968336589226;0.016411550318593787;0.016431670345252662;0.7046266370018129;-1.100001390849735;1.3231508521181932
88.613238;0.14391125854469936;0.1040250607525249;0.7204376482493394;0.13156187717141712;0.9263258703682997;0.15133494880934806;20.849232786194325;0.8204758480952566;0.016409911134989318;0.016432448080013356;0.7045495281261711;-1.1000014171560608;1.323128176860007
88.623238;0.14389518962573644;0.10403594975219414;0.7204134907254002;0.13155171153171719;0.9263591840414978;0.15135037182519775;20.848017611885577;0.8204536893291113;0.016408274987059105;0.016433228874504633;0.70446608775805;-1.100001440848491;1.3231006098765457
88.633238;0.14387919313215655;0.10404631175538073;0.7203865197306027;0.13154167353113033;0.9263835456018608;0.15136600040455633;20.846908382243967;0.8204304730951867;0.01640664381869007;0.016434008157038642;0.7043763248017639;-1.1000014619802254;1.3230673970263536
88.643238;0.14386330894260713;0.10405616617908788;0.7203569157523609;0.13153182054891996;0.92639880401245;0.15138183125342106;20.845905325146102;0.8204063930377049;0.016405019157393477;0.01643478043704655;0.7042802784963069;-1.1000014806750504;1.323027775722192
88.653238;0.14384756213371752;0.10406554403465747;0.7203247585353322;0.1315222151486923;0.9264048516372602;0.15139785582168827;20.845009461397886;0.8203817393556208;0.01640340214610691;0.016435539620016357;0.7041779893365844;-1.1000014971053094;1.3229810684531944
88.663238;0.143831969155471;0.10407447640095162;0.7202900240749515;0.1315129153069584;0.9264016509010491;0.1514140671959487;20.84422402821101;0.8203569569186321;0.016401792937594556;0.01643627922679901;0.7040694395787137;-1.1000015114623654;1.3229267819862867
88.673238;0.1438165515954128;0.10408298548459921;0.7202526161490717;0.13150396369151734;0.9263892208211215;0.15143046584295386;20.843553966396172;0.8203326457272979;0.016400189502801622;0.01643699306987058;0.7039545729733185;-1.10000152391701;1.322864628844157
88.683238;0.1438013380210846;0.10409108236209064;0.7202123846848538;0.13149538550144044;0.9263675887345653;0.1514470566198233;20.843003945997687;0.8203094584392829;0.01639858769140355;0.016437675945405326;0.7038333459981396;-1.1000015345977645;1.3227944871678752
88.693238;0.1437863543295259;0.10409877465058946;0.7201691427278811;0.1314871855907722;0.9263367337709013;0.1514638468479803;20.84257690944163;0.8202879836318596;0.0163969823382724;0.016438323138053997;0.7037057417245537;-1.100001543584323;1.3227163828870119
88.703238;0.14377162115803588;0.10410607924374025;0.7201227135344672;0.1314793480433056;0.9262965542100218;0.15148085358796015;20.84227397578638;0.8202687091647174;0.01639536838255134;0.016438930270224177;0.703571791326981;-1.1000015509140537;1.3226304899532422
88.713238;0.14375715923092838;0.10411302463917128;0.7200729822121102;0.13147185196601946;0.9262469051119586;0.15149810844487915;20.84209488856822;0.8202520248646763;0.016393741881134533;0.016439494480258783;0.7034315999429473;-1.1000015566036705;1.3225370762868032
