time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.723238;0.14374298893658827;0.10411963831263948;0.7200198943005408;0.13146468871233596;0.9261876827899407;0.1515156493061489;20.84203776179749;0.8202382433221276;0.016392100563727138;0.01644001417946921;0.7032853293437311;-1.1000015606686668;1.3224364608622956
88.733238;0.14372912506130586;0.10412593712182332;0.7199634184982783;0.13145785878766073;0.9261188716848197;0.15153351046285518;20.842098760749803;0.8202276620174499;0.016390443866772207;0.016440487517868366;0.7031331698293656;-1.1000015631389473;1.3223290585042349
88.743238;0.14371557793931689;0.1041319307256148;0.7199035381259904;0.13145135620203566;0.9260405369343441;0.1515517177569591;20.842273034001746;0.8202205751894868;0.016388772297482906;0.01644091238919992;0.7029753301125039;-1.1000015640718073;1.3222154441067442
88.753238;0.1437023610757787;0.10413762623557636;0.719840261403576;0.13144516086231475;0.9259527754118945;0.1515702787464613;20.842556059044316;0.8202171778253959;0.016387085831699393;0.016441286856902576;0.7028120255184015;-1.1000015635468594;1.3220963792595801
88.763238;0.1436894969073958;0.1041430325490732;0.719773588916541;0.13143924366003137;0.925855671171582;0.15158917629286012;20.842943920332157;0.8202174997429851;0.016385382434515615;0.016441608688286032;0.7026434561743872;-1.1000015616445618;1.3219727979416362
88.773238;0.143677019959726;0.10414816899937424;0.7197034558697863;0.13143357343278705;0.9257493313980987;0.15160838279374825;20.843432166653432;0.8202214630524605;0.016383658459409697;0.01644187554670266;0.702469778268;-1.1000015584355392;1.3218456945801154
88.783238;0.1436649707887389;0.10415306699923757;0.7196297279626414;0.13142811960273243;0.9256339489941885;0.1516278803573912;20.844014793522877;0.8202289583201198;0.01638191076384723;0.016442086420143925;0.702291078852179;-1.1000015539947194;1.321715945066773
88.793238;0.14365338025979757;0.10415775884814064;0.7195522860190391;0.13142285044043553;0.9255098058021722;0.15164766227570492;20.844685463962396;0.8202398742799799;0.016380137937666427;0.01644224288165481;0.7021073739119014;-1.1000015484089647;1.3215842472780168
88.803238;0.14364226559393278;0.1041622653432448;0.7194711473154257;0.13141772920495293;0.9253772778045434;0.1516677225506595;20.84543970332813;0.8202541300098208;0.016378339357169962;0.01644234884063397;0.7019186308771252;-1.100001541750452;1.3214511885284663
88.813238;0.14363163779117283;0.10416659242371694;0.7193864766819709;0.13141271223671216;0.9252368784706096;0.15168805523255285;20.846275411736233;0.8202717111659625;0.01637651393666965;0.01644240893009672;0.7017248008890471;-1.1000015340450453;1.3213172697731173
88.823238;0.143621501437394;0.1041707339952598;0.7192984588547544;0.13140774598880525;0.9250892666224407;0.15170866271510045;20.847192053159997;0.8202926430657755;0.016374660527953142;0.016442426564752484;0.7015258554721349;-1.100001525276816;1.3211828468323052
88.833238;0.14361184690776752;0.10417467422048218;0.7192072004100671;0.13140276146147017;0.9249351919767815;0.15172955559722567;20.848189393142896;0.8203169032030349;0.016372779625571234;0.01644240261098221;0.701321826461795;-1.100001515421672;1.321048055112011
88.843238;0.14360264842905604;0.10417839149343318;0.7191127144498634;0.1313976753489441;0.92477542528538;0.15175074691377266;20.849265940606415;0.8203443963962853;0.016370873904935877;0.01644233569365242;0.7011128533715539;-1.100001504458706;1.3209128372245604
88.853238;0.1435938718200088;0.10418186381432658;0.7190149178902695;0.13139240393284088;0.9246107419101988;0.15177225429329164;20.85041869895007;0.8203750354807646;0.016368946512506765;0.01644222432768997;0.7008992228083751;-1.1000014923332517;1.3207771288680492
88.863238;0.14358548035554697;0.104185067864026;0.7189136702926657;0.13138687942065844;0.9244419690514599;0.15179409987130413;20.851644305234924;0.8204088096106081;0.01636699971354874;0.01644206852634809;0.7006813316761941;-1.1000014789150516;1.3206410612118566
88.873238;0.14357744136446496;0.10418797669684952;0.7188088562411142;0.13138105082686616;0.9242700003283136;0.15181630356494383;20.852939112943908;0.8204457576666407;0.016365035423820028;0.016441868683732878;0.7004595925591994;-1.1000014639974232;1.3205049985039004
88.883238;0.14356973885062863;0.10419056481300473;0.7187004076145703;0.13137486955091046;0.9240957422420812;0.15183888486934363;20.85429822342665;0.8204858901639902;0.016363055427540983;0.016441623892906435;0.7002344067809304;-1.100001447325517;1.3203693681905722
88.893238;0.14356237642476774;0.10419281173737824;0.7185882704556936;0.13136828049977872;0.9239200716273739;0.15186186889062725;20.855715800861827;0.8205291393314875;0.016361060481125535;0.01644133249852328;0.7000061929656823;-1.1000014286274051;1.3202344689166872
88.903238;0.1435553671784238;0.1041946982804883;0.7184724216301316;0.13136122740106515;0.9237438403290551;0.15188528317618946;20.857186250982377;0.8205753811319011;0.016359050675970065;0.016440993120522645;0.6997753805925083;-1.100001407638275;1.3201004410475083
88.913238;0.14354872364691454;0.10419620299294449;0.7183529407771898;0.13135365865458318;0.92356791715845;0.1519091466860814;20.858703633209892;0.8206245079585273;0.01635702722904735;0.016440604476633015;0.6995423889004372;-1.1000013841127356;1.3199673101140736
88.923238;0.14354245674405697;0.10419729579131225;0.7182300519062846;0.13134552737291097;0.9233932083211422;0.1519334547137661;20.860259790585285;0.8206764606602107;0.01635499272286619;0.016440165539387843;0.6993076198738165;-1.1000013578391086;1.3198349655174322
88.933238;0.14353657955956953;0.1041979273502158;0.7181041060739218;0.13133679337195306;0.9232205939647726;0.1519581659535932;20.86184420552746;0.8207311445977951;0.016352949778282975;0.016439675732352808;0.6990714596517452;-1.1000013286577381;1.3197031175834906
88.943238;0.143531096773062;0.10419803232402156;0.7179755454369855;0.13132743049414605;0.9230508685244687;0.15198320784606478;20.86344598944791;0.82078830891473;0.01635090115554832;0.01643913432282871;0.6988342966832798;-1.1000012964545705;1.3195713707731793
88.953238;0.14352598509224476;0.1041975488108714;0.7178448372250019;0.13131743586729147;0.9228847836150659;0.15200850129010318;20.86505552302242;0.8208475451833346;0.016348851456955353;0.016438541040507286;0.6985965379506588;-1.100001261133499;1.31943939699243
88.963238;0.14352119842161742;0.1041964298985162;0.7177123894214976;0.13130683725110884;0.9227231228755771;0.15203397962814427;20.866664061326837;0.8209083800259495;0.016346807951752904;0.016437898157629714;0.6983586173004966;-1.1000012226050195;1.3193070045564652
88.973238;0.14351669281511698;0.10419464141349045;0.7175785417234347;0.1312956937013967;0.922566686064029;0.15205958735411182;20.868262245319443;0.8209703378428055;0.01634477927818345;0.016437211988653132;0.6981210292916152;-1.1000011808077392;1.3191740686964724
88.983238;0.14351243854613696;0.10419216025097118;0.7174436138056619;0.13128408104851536;0.9224162079816871;0.15208526904210445;20.869839100136225;0.8210329877049769;0.016342773644431978;0.01643649289467413;0.6978843401364994;-1.1000011357400905;1.319040507052145
88.993238;0.143508417730562;0.1041889735509297;0.717307900203005;0.13127206746678322;0.9222723322680686;0.1521109631262981;20.87138244725264;0.8210959919394487;0.01634079834206632;0.016435752930060193;0.697649112935668;-1.1000010874655801;1.3189063322727248
89.003238;0.14350461847873947;0.10418507451839683;0.7171715992793652;0.13125970048383648;0.9221356201760116;0.15213660944106608;20.872880738962774;0.8211590877178718;0.01633885990597623;0.016435002243848317;0.697415824915078;-1.1000010360919457;1.3187716336318982
89.013238;0.14350102776967283;0.10418045900615447;0.7170347727110988;0.13124700797271258;0.922006517129236;0.15216216731473192;20.874324521370024;0.8212220326475077;0.016336963908828554;0.016434247934406367;0.6971848578011741;-1.1000009817623715;1.3186364790054026
89.023238;0.14349762575328376;0.10417512297858988;0.7168974087163561;0.13123399914157002;0.9218853174315879;0.1521876253309189;20.875706237556592;0.821284594642657;0.016335114403882387;0.016433495591682026;0.6969565347345372;-1.1000009246661002;1.318500846787802
89.033238;0.14349438173900217;0.10416905653005998;0.7167595128041633;0.13122066259782492;0.9217721881594915;0.15221299148892417;20.877019299056162;0.8213465675427032;0.016333313989791074;0.01643275024955034;0.696731148703511;-1.1000008650363382;1.3183646279920977
89.043238;0.1434912575771233;0.10416223693063704;0.7166211340077475;0.1312069704356085;0.9216672626329615;0.15223827570435172;20.87825762620156;0.8214078186684189;0.016331564950671083;0.01643201624329013;0.6965089549875633;-1.1000008031297974;1.3182277186297293
89.053238;0.1434882219948727;0.10415463117087963;0.7164823816223359;0.13119289690261407;0.9215707326674072;0.1522634805484616;20.87941556153205;0.8214683748623366;0.016329869662010946;0.01643129821523283;0.6962901594011036;-1.100000739202214;1.3180901384117956
89.063238;0.1434852563180357;0.10414620846407315;0.7163434649450537;0.13117843943035323;0.9214828332665311;0.15228860304974967;20.88048841741347;0.8215284361895632;0.016328229390859778;0.016430602639534497;0.6960749510564976;-1.1000006734891739;1.317952039553519
89.073238;0.14348233975565364;0.10413695365808114;0.7162047003134696;0.13116361970782955;0.9214037438533231;0.15231363833141254;20.881474398412855;0.8215882790870184;0.016326643313993354;0.016429937170237805;0.6958635569703104;-1.100000606208331;1.3178136033001253
89.083238;0.1434794402524515;0.10412687774823513;0.7160664838758872;0.13114846825339116;0.9213334853040975;0.15233857746856236;20.882375793897108;0.8216481697035304;0.01632510920029414;0.016429308860763818;0.6956562507074504;-1.1000005375756148;1.3176749175662414
89.093238;0.1434765309051182;0.1041160180453711;0.7159292485277757;0.13113301259420182;0.9212718321872241;0.15236340272344176;20.88319817212209;0.8217083398564027;0.01632362504246202;0.01642872409300233;0.6954532999112435;-1.1000004678052395;1.3175358958603225
89.103238;0.1434736026303962;0.10410442396602233;0.7157934069420681;0.1311172801539774;0.9212182956932325;0.15238808920660646;20.883949848449525;0.8217689521787331;0.0163221899714949;0.016428189107314;0.695254911501928;-1.100000397092161;1.317396281864971
89.113238;0.14347064661235137;0.10409214363514611;0.7156592988225604;0.13110131187830593;0.9211722073476861;0.15241261811950388;20.884641476247257;0.8218300435896564;0.016320803927192873;0.016427709021507052;0.6950611965061174;-1.1000003256067057;1.317255751534119
89.123238;0.14346763530412876;0.10407922419367178;0.7155271702337812;0.13108516617522806;0.9211328138144361;0.15243698922991564;20.88528405818467;0.821891523658884;0.016319467147204267;0.01642728683819339;0.6948721339922388;-1.1000002535157474;1.317114037761981
89.133238;0.14346453139176618;0.10406571736856363;0.7153972343126787;0.13106889899119523;0.9210993208492098;0.15246121798156792;20.88588646915909;0.821953255424414;0.01631818052909784;0.01642692391619429;0.6946875871232323;-1.1000001810079292;1.316970987091018
89.143238;0.14346130788648948;0.10405167761587766;0.7152697613433558;0.13105254132244837;0.9210709184751888;0.15248532619289484;20.88645413895928;0.8220151484851524;0.01631694622845741;0.016426620712362217;0.6945073898167244;-1.100000108288697;1.3168265775884351
89.153238;0.14345796008242848;0.1040371534502149;0.7151450453415741;0.13103610085643022;0.9210468090912791;0.1525093379050127;20.886989058044644;0.8220771920432627;0.016315766822640156;0.016426376603037703;0.6943314066444021;-1.1000000355397166;1.3166809708059426
89.163238;0.14345451412996865;0.1040221793471092;0.7150232813520037;0.13101957853737783;0.9210262201068792;0.15253327567917813;20.88749013768756;0.8221394275590478;0.016314643476164695;0.016426189085524266;0.6941595200954541;-1.0999999628929782;1.3165345187659185
89.173238;0.14345102485141553;0.10400677347378363;0.7149045244849332;0.1310029791202068;0.9210083963216115;0.15255715434464676;20.887953184830245;0.8222018924062016;0.01631357551354326;0.016426053537469763;0.6939916149445857;-1.0999998904663484;1.3163876648759993
89.183238;0.14344755321518496;0.10399094574885653;0.714788748311356;0.13098631188126386;0.9209926060589598;0.15258097913435448;20.888370800604296;0.8222645838246455;0.016312561569129403;0.016425963916797338;0.6938276261802443;-1.099999818412096;1.3162408409612583
89.193238;0.14344414917872644;0.10397470992110935;0.7146759167887531;0.13096959062165087;0.9209781868256729;0.15260475294645415;20.888732627442565;0.8223274811868587;0.01631160036304074;0.016425913739285536;0.6936675910633432;-1.099999746917164;1.3160944081571928
89.203238;0.14344085534115875;0.10395808315757278;0.7145660212214183;0.13095283719675582;0.9209645828675526;0.15262848385588848;20.88902671317438;0.822390617315003;0.01631069043705944;0.016425897336761155;0.6935116135343334;-1.0999996761867241;1.3159486543587628
89.213238;0.14343770694703356;0.10394107479274146;0.7144590683722785;0.13093607969096815;0.9209513168233964;0.15265218013079154;20.889241963270855;0.8224541584010926;0.01630982975545102;0.016425911082701194;0.6933598135599726;-1.0999996064394404;1.3158038729067063
89.223238;0.14343472389479378;0.10392367893121039;0.7143550646596165;0.13091934932662447;0.9209379252395113;0.15267583882014965;20.889369136646092;0.8225184304924765;0.016309015994466883;0.016425953105524787;0.6932123476848687;-1.0999995378958958;1.3156604024582934
89.233238;0.14343191676935935;0.10390587501127625;0.7142540596165065;0.13090268412643266;0.920923922675609;0.1526994479086104;20.889399429186142;0.822583865087575;0.016308247390152835;0.01642602212500965;0.6930694162846185;-1.0999994707645826;1.3155185576423807
89.243238;0.14342929902016763;0.10388763570448274;0.7141562151371408;0.13088612877132605;0.9209088105499931;0.1527230026512806;20.88932406206413;0.8226508856543624;0.016307523733262302;0.016426117393239636;0.69293122400573;-1.099999405239802;1.315378584239279
89.253238;0.14342688983241708;0.10386893969167041;0.7140618053576293;0.13086973497350093;0.9208921013888267;0.1527465128369486;20.889136445209008;0.822719788278939;0.016306846887321955;0.016426239229713546;0.6927979659928436;-1.0999993415137175;1.315240673528963
89.263238;0.143424717370819;0.10384978259021735;0.7139711194777207;0.130853565898227;0.9208733427554213;0.15276999371467698;20.888833752074532;0.8227906982785829;0.01630621997040801;0.016426388856976327;0.6926698206819433;-1.0999992797926479;1.315104923603882
89.273238;0.1434228170257095;0.10383018224653626;0.7138843635647348;0.13083768332652715;0.9208521510188781;0.1527934580555797;20.888416169503607;0.8228635896158811;0.016305646090628588;0.0164265676675277;0.6925469061115236;-1.099999220296683;1.314971283225721
89.283238;0.1434212199047719;0.10381017626932633;0.7138016647761792;0.13082212823691047;0.9208282148325366;0.15281691646676715;20.887885215302166;0.8229382695601472;0.016305128717840685;0.016426777066259696;0.6924292224601077;-1.099999163242241;1.3148396090176533
89.293238;0.1434199535282634;0.10378981287564541;0.7137231357215944;0.13080692118511877;0.9208012314865578;0.1528403759164201;20.88724270474056;0.8230143521491772;0.016304672720180102;0.016427019438800688;0.6923166426558646;-1.0999991088181802;1.3147097774695267
89.303238;0.14341904834929978;0.10376914251049084;0.7136488986906728;0.13079206866171494;0.9207708363518646;0.15286383258125955;20.886490579598018;0.823091335396555;0.016304283479369828;0.01642729880086367;0.69220897603318;-1.0999990571593374;1.3145817399493223
89.313238;0.14341852662498328;0.10374821178297648;0.713579081297814;0.13077756296972795;0.9207365888721313;0.15288726400263553;20.88563052289466;0.8231687665970391;0.016303965067238767;0.01642761995193012;0.6921060040825769;-1.0999990083364903;1.314455573608965
89.323238;0.1434183871589232;0.10372706023967397;0.7135138524163247;0.1307633825395131;0.9206980435297154;0.15291062444821799;20.88466409863518;0.823246350237072;0.016303719369039318;0.016427987009239392;0.6920074603737854;-1.099998962372693;1.3143315404497753
89.333238;0.14341860938449286;0.10370572277730986;0.7134534465402675;0.13074949491538668;0.9206548623326114;0.15293384802108465;20.883594541481322;0.8233239527124503;0.016303545761957;0.01642840289034397;0.691913077050383;-1.0999989192627637;1.3142101000745197
89.343238;0.14341917180573593;0.10368423204660608;0.7133980892095977;0.13073586415310864;0.9206068371784561;0.1529568618209721;20.882428262840595;0.8234015697504378;0.016303441036907663;0.016428870127755096;0.691822678146154;-1.0999988789833377;1.3140918848815297
89.353238;0.14342006191040557;0.10366261826476336;0.713347913239139;0.13072245746427966;0.9205538109979621;0.15297960780908904;20.881174292402118;0.8234792635203134;0.01630339999025546;0.016429391197927273;0.6917362017650474;-1.099998841495156;1.313977632790697
89.363238;0.14342127183784173;0.1036409062392272;0.71330295345128;0.1307092445339987;0.920495631953275;0.1530020622501398;20.8798422841786;0.8235571043676838;0.016303416794242808;0.016429967155879008;0.691653699986848;-1.0999988067431974;1.3138681083496735
89.373238;0.1434227952961941;0.10361910825220673;0.7132631671943013;0.13069619420536308;0.920432212631032;0.15302422749923442;20.878440506508642;0.8236351965320954;0.016303486169592527;0.01643059640550587;0.6915753554164087;-1.0999987746781101;1.313764060739226
89.383238;0.1434246278626059;0.10359721979267726;0.7132284866653039;0.1306832764744463;0.9203636270615967;0.15304610364025226;20.876975198699032;0.8237137179490518;0.016303603202531696;0.016431274757816576;0.6915014171611255;-1.0999987452837532;1.3136662064547961
89.393238;0.1434267628666686;0.10357522297185598;0.7131988937982642;0.13067047075796537;0.9202901462062753;0.15306768522112082;20.875451861057222;0.8237929042876578;0.016303762527978154;0.016431995903374384;0.6914320992207587;-1.0999987185632152;1.313575218814229
89.403238;0.14342918871105764;0.1035530970141044;0.713174411651498;0.13065776909036497;0.9202121824986133;0.15308897880914057;20.873877338729454;0.8238730221878137;0.016303957967560796;0.01643275229619318;0.6913675633307267;-1.099998694495915;1.313491720916316
89.413238;0.14343189093990166;0.10353083107175824;0.7131550224982401;0.1306451709371154;0.9201301559249208;0.1531100003255084;20.872260359547468;0.8239542928588287;0.016304182231686816;0.01643353658306839;0.691307948317571;-1.099998673018751;1.3134163236724445
89.423238;0.14343485105920384;0.10350842828996143;0.7131406228498324;0.13063268020527652;0.9200443418689033;0.1531307593890695;20.870609520593813;0.8240367557800585;0.016304426773078678;0.016434342593727655;0.69125338010936;-1.0999986540471693;1.3133496766566357
89.433238;0.14343803840402705;0.10348589757385289;0.7131310518265964;0.13062030358221569;0.9199548051222335;0.15315125302179466;20.868931487362886;0.8241202115981646;0.016304682589061807;0.016435164685297026;0.6912039405034219;-1.0999986374996265;1.3132924227413338
89.443238;0.14344140405532826;0.10346324237651547;0.7131261491499121;0.13060804530398867;0.9198614768301057;0.15317146223420036;20.867232423270064;0.8242043029421057;0.01630494113885697;0.01643599601464443;0.6911596130210259;-1.0999986232919952;1.3132451182731564
89.453238;0.14344488546855336;0.10344046047014156;0.7131257933320174;0.1305959043209597;0.9197643216281434;0.1531913442684914;20.865521137599355;0.8242886496643218;0.016305193984307135;0.016436828000602876;0.6911202964038657;-1.0999986113223572;1.313208249536729
89.463238;0.1434484136054449;0.10341755676061803;0.7131298908339321;0.13058387804840837;0.9196634497196869;0.15321083185241374;20.863810161221434;0.8243729358861333;0.016305431656880656;0.016437651101610006;0.6910858712943382;-1.0999986014699048;1.3131823143519443
89.473238;0.14345191463966023;0.1033945523364072;0.7131383300217232;0.13057197403838408;0.9195590831644211;0.15322985315833917;20.862113575321985;0.8244568956740367;0.01630564317197147;0.01643845554545896;0.6910562037191261;-1.099998593609579;1.31316782115289
89.483238;0.1434553133849418;0.10337147905141614;0.7131509898099008;0.13056022460000283;0.9194514488302553;0.1532483544851414;20.860444259806748;0.8245402588091527;0.01630581668956747;0.016439231852595732;0.6910311019957396;-1.0999985876482394;1.3131651484994153
89.493238;0.1434585406524887;0.10334836839111444;0.7131678348880961;0.13054868665914549;0.9193407458354849;0.15326629548520906;20.858813190925712;0.8246227646045241;0.01630594048253088;0.016439970798178525;0.6910103048294476;-1.099998583557446;1.313174430191411
89.503238;0.14346153692772776;0.10332524639429787;0.713188973866405;0.13053742573390809;0.9192272182025566;0.1532836263544204;20.85723001326635;0.8247042145237653;0.0163060029648915;0.01644066284141417;0.6909934993862067;-1.0999985813684097;1.3131956042074662
89.513238;0.1434642567196606;0.10330213699797325;0.7132146094693785;0.13052650201856797;0.9191111759983299;0.15330028127549417;20.855702987790174;0.8247844634749278;0.016305992371740265;0.016441298107434086;0.6909803541950916;-1.0999985811449942;1.3132285100152428
89.523238;0.14346667978296465;0.1032790652252976;0.7132449613731081;0.13051596181330266;0.9189928715869244;0.15331619606966992;20.85423828662063;0.8248633909991974;0.01630589791867677;0.016441866571180144;0.6909705412903905;-1.0999985829674725;1.3132729099165916
89.533238;0.14346881613797538;0.10325605289590455;0.7132802256664348;0.1305058309914642;0.9188723782965715;0.15333132611732828;20.8528397471387;0.8249409329511953;0.016305711429558393;0.01644235755140662;0.6909637475874075;-1.0999985869238604;1.3133285360027307
89.543238;0.14347069538237187;0.1032331145850713;0.7133205626620323;0.13049611673394187;0.9187496268292819;0.1533456490768126;20.851509356793056;0.825017113593462;0.01630542699927356;0.016442759254238982;0.6909597102344212;-1.099998593090846;1.313395198466472
89.553238;0.14347234902361417;0.10321026045852165;0.7133660806764157;0.13048681691759512;0.9186245547898696;0.15335915987162194;20.850247597329826;0.8250920100938384;0.01630503930286376;0.016443059291308515;0.6909582348745439;-1.099998601513642;1.3134726969143677
89.563238;0.14347380253944486;0.10318749939316234;0.713416816717745;0.1304779295154502;0.918497212554609;0.15337186538361536;20.849053076815114;0.8251657149913828;0.01630454228754265;0.016443245693601383;0.6909591684686424;-1.0999986121971466;1.3135605583000027
89.573238;0.14347508987611451;0.10316483889182752;0.7134727567060045;0.13046946016351227;0.9183677520576714;0.15338377678925805;20.847922403801313;0.8252383678701496;0.01630392916030999;0.01644330747832953;0.6909623701843136;-1.099998625107357;1.3136580319773754
89.583238;0.143476271363306;0.10314228377588291;0.713533862217443;0.13046142535683167;0.9182363882758423;0.15339489958539654;20.8468507689224;0.8253101845971271;0.016303193898170105;0.016443235066206673;0.6909676833940904;-1.099998640186396;1.313764346227066
89.593238;0.14347742551063705;0.10311983600145706;0.7136000215132514;0.13045384912864944;0.9181033996616473;0.15340523029670514;20.84583176528881;0.825381406106062;0.01630233282934729;0.016443021106752935;0.6909749022003054;-1.0999986573820635;1.3138788548498959
89.603238;0.1434786273677881;0.10309749946477256;0.7136709593806514;0.13044675478787607;0.9179690856556624;0.1534147621385941;20.844856849051638;0.8254522160630657;0.016301344871308802;0.016442661355010196;0.6909837565506884;-1.0999986766806356;1.3140009818217495
89.613238;0.14347994192439406;0.10307528631851565;0.713746231712233;0.13044015452757524;0.9178336557014413;0.15342349080455472;20.84391661098253;0.8255226929383265;0.016300230344288902;0.016442155587982697;0.6909939046853102;-1.0999986981143433;1.314130094591489
89.623238;0.143481433015231;0.10305321733700118;0.7138253326300881;0.1304340459435911;0.9176971651100662;0.1534314146466304;20.84300280954165;0.8255928324051766;0.01629898911844209;0.016441508405696477;0.6910049057200741;-1.0999987217233065;1.314265467764967
89.633238;0.14348317211296083;0.10303131818088196;0.7139077780355977;0.13042842021971726;0.917559565859363;0.15343852970616237;20.842109013445157;0.8256626299049858;0.01629761997531003;0.016440728765627046;0.6910161936780899;-1.0999987474989363;1.3144063791160365
89.643238;0.1434852370083867;0.1030096144123915;0.7139930724739905;0.13042327031877995;0.9174208055430927;0.15344482534396384;20.841230153538117;0.8257321330075936;0.016296121260040746;0.016439828084474948;0.6910271075244937;-1.0999987753546991;1.31455216886883
89.653238;0.14348770307778522;0.10298812598242178;0.7140806620514984;0.13041858792712893;0.9172808662474811;0.15345028461403476;20.840362137046856;0.8258014130557795;0.01629449056527513;0.01643881854230829;0.6910369821052119;-1.0999988051389107;1.3147021794329554
89.663238;0.14349063510152424;0.10296686975195851;0.7141699909772785;0.13041435795661654;0.9171397443275304;0.15345488550201475;20.839502229078825;0.82587050856575;0.01629272431719926;0.016437712900844347;0.6910451976822056;-1.0999988366686022;1.314855693756786
89.673238;0.14349407774834996;0.10294586928988377;0.7142606172640958;0.13041056123774275;0.9169974907836062;0.1534586017944378;20.83864931928341;0.8259394202561501;0.01629081927602791;0.016436525203050674;0.691051169627079;-1.0999988697528906;1.3150119784908185
89.683238;0.14349804163589475;0.10292515651816989;0.7143522620676115;0.1304071820741925;0.9168543176506369;0.15346141180520506;20.837803257164037;0.8260081813102002;0.016288774228962872;0.016435270717709224;0.6910544177995774;-1.0999989042005232;1.3151703784629463
89.693238;0.14350249845498153;0.10290476596273385;0.7144447718287559;0.13040422168185825;0.9167106168733246;0.153463311010062;20.836964351526873;0.8260769187418957;0.01628659047239487;0.01643396422283424;0.691054670302875;-1.0999989398320953;1.31533034680559
89.703238;0.14350739460623307;0.10288473455057517;0.7145380695397973;0.130401713350895;0.9165668574685225;0.1534643116172057;20.83613286937326;0.8261458230065396;0.01628427184845907;0.01643261762879342;0.6910518225121601;-1.0999989764973448;1.3154914359630618
89.713238;0.14351266746963603;0.10286510596291398;0.7146321144768629;0.13039972099848404;0.9164234998904057;0.1534644365083343;20.835308037830835;0.826215083387563;0.01628182459844756;0.016431239320707447;0.6910458140552637;-1.099999014079263;1.3156532947872865
89.723238;0.1435182461568992;0.10284593320346927;0.7147268786946424;0.13039832537288393;0.9162810098968739;0.15346372224728774;20.834488105170532;0.8262848825822889;0.016279257098855214;0.01642983550447842;0.6910365773980263;-1.0999990524892518;1.315815669017574
89.733238;0.14352404379572292;0.10282727840843317;0.714822377531338;0.13039761668490574;0.9161399040731029;0.15346221908884872;20.833671249329093;0.8263554215211218;0.016276579267487094;0.01642841095509449;0.6910240441721199;-1.0999990916531923;1.315978435070606
89.743238;0.1435299611732704;0.10280920990061872;0.7149187060440967;0.13039768788717;0.916000729761736;0.15345997945551892;20.832855730150218;0.8264268881773232;0.01627380187388122;0.0164269685194603;0.6910081617101924;-1.0999991314811328;1.3161415860752104
89.753238;0.14353590211836786;0.10279180014802126;0.7150160370127043;0.13039862202293828;0.9158639782661251;0.15345704386357234;20.8320399299734;0.8264993785359226;0.016270936849931465;0.016425509717116087;0.6909889196559998;-1.099999171853291;1.3163051246270823
89.763238;0.1435417863406111;0.10277512630709423;0.71511462413336;0.13040048384076436;0.9157299992994743;0.15345343046297205;20.831222401484528;0.8265728534528679;0.016267997721389243;0.016424036480629737;0.6909663537524302;-1.0999992126332834;1.3164689640818992
89.773238;0.14354755270989397;0.10275926583310831;0.7152148030729474;0.1304033185785488;0.9155990014044062;0.15344913196376184;20.83040083741063;0.8266471610674302;0.01626499885477348;0.016422551750848408;0.6909405330875813;-1.099999253679009;1.3166328592821022
89.783238;0.14355315928953097;0.10274429034812237;0.7153169592814315;0.13040715787750445;0.9154711508413532;0.15344412306038963;20.829571875685875;0.8267220930160376;0.016261954289365527;0.016421059479389922;0.6909115761480719;-1.0999992948583477;1.3167963747160776
89.793238;0.1435585913552305;0.10273027032801305;0.7154214693248662;0.1304120316054388;0.9153466426295562;0.1534383739992897;20.828733483470472;0.8267974395595219;0.016258876839276345;0.0164195653709772;0.6908796684184683;-1.0999993360714322;1.3169589053443973
89.803238;0.14356386642573607;0.10271728312237088;0.7155286422368283;0.13041797102734848;0.9152256904220665;0.15343186284714616;20.82788650556371;0.826873000889643;0.016255777931321363;0.016418076488686567;0.6908450591636585;-1.0999993772384753;1.3171197132124985
89.813238;0.14356902274302336;0.10270541307542051;0.715638735823308;0.13042499971963667;0.9151084949324871;0.1534245823302988;20.82703326022527;0.8269485684233729;0.016252668770753816;0.016416598805835052;0.690808058211955;-1.0999994182549642;1.317278011175056
89.823238;0.14357410269222454;0.10269474896769316;0.7157520416843793;0.13043312621331385;0.9149952249774749;0.15341654246321998;20.82617620371253;0.8270239629116866;0.016249561610337745;0.016415135448154466;0.6907690294067529;-1.0999994589703475;1.3174330847110103
89.833238;0.14357914043760084;0.10268537821042321;0.7158689437459679;0.130442344244022;0.9148860726224902;0.15340777603215358;20.82531803969737;0.8270990992137873;0.01624646968015575;0.016413687708181104;0.6907283936980863;-1.099999499207093;1.3175843231408175
89.843238;0.14358416087243944;0.1026773756730757;0.7159899185134804;0.13045263714276975;0.914781359604937;0.15339834739865202;20.82446275400334;0.827173961301853;0.016243406677763274;0.016412257532820294;0.690686654108703;-1.0999995387868273;1.3177311543228007
89.853238;0.14358918904976548;0.10267079889996603;0.7161154754265948;0.13046398114553773;0.914681559798984;0.15338835311222646;20.823617746868486;0.8272485084030483;0.01624038694944488;0.016410849025883384;0.6906443996881703;-1.099999577552011;1.3178730389512212
89.863238;0.14359425348122254;0.10266569103145705;0.7162460642404977;0.13047634383537157;0.9145872189909383;0.15337790824673833;20.822794769731228;0.827322611739791;0.01623742635558232;0.01640946783865308;0.6906022725831396;-1.0999996153895926;1.3180095240644083
89.873238;0.14359938811306017;0.10266208106517605;0.7163820202774911;0.13048967950945295;0.9144988398645623;0.1533671288740645;20.822007474648423;0.8273960533789427;0.016234543848903334;0.016408119100311196;0.6905609151119672;-1.0999996522370281;1.3181402155100657
89.883238;0.14360463898355305;0.10265998620503841;0.7165235799170528;0.1305039263977392;0.9144167887517616;0.15335612272657262;20.821267294362368;0.8274685305841425;0.01623176237294192;0.01640680578746949;0.6905208966929973;-1.0999996880609837;1.318264704231689
89.893238;0.1436100589346164;0.10265942194227458;0.7166709371704444;0.13051900696032853;0.9143413011013733;0.1533449822192958;20.82058046212474;0.8275396419469041;0.016229106352773862;0.01640552903541986;0.6904826725548932;-1.0999997228376555;1.3183825625502694
89.903238;0.1436156934125223;0.10266041004489646;0.7168242655872431;0.13053483090236714;0.9142725671056797;0.1533337776962584;20.819947905332615;0.8276089211068751;0.016226597311189382;0.01640428965994785;0.6904466315228731;-1.0999997565476043;1.3184933920713684
89.913238;0.14362157637357229;0.10266297716922393;0.7169836774074938;0.13055130260044442;0.9142107706982803;0.15332256224468108;20.819367835637983;0.8276758923882661;0.016224252902870502;0.016403088654097963;0.6904131761022617;-1.0999997891724356;1.3185968563512014
89.923238;0.1436277365232778;0.10266714767233755;0.7171492116843604;0.13056832811186994;0.9141560763556553;0.1533113785819483;20.818838732012477;0.8277400719349298;0.016222088835628985;0.01640192627014005;0.6903827438984961;-1.0999998206945905;1.3186926675506232
89.933238;0.14363420665008925;0.10267293542990394;0.717320908835847;0.1305858166911591;0.9141086282590871;0.1533002594682699;20.81836026242519;0.827800961834326;0.016220118700532665;0.016400801299936322;0.6903557706388336;-1.0999998510982911;1.318780534736018
89.943238;0.14364102928362238;0.10268033726516848;0.7174988700977284;0.1306036810779872;0.914068505808293;0.1532892313778251;20.81793188025762;0.8278581140218159;0.016218352446588438;0.016399710833409225;0.6903326563204583;-1.0999998803683855;1.3188601338828039
89.953238;0.14364824900760448;0.10268933352645042;0.7176832215410263;0.13062183541140635;0.9140356073106746;0.15327831495489871;20.817551150451965;0.8279112402611409;0.01621679634020401;0.01639864999501232;0.690313758388594;-1.099999908492677;1.3189311293402544
89.963238;0.1436558983292598;0.10269989111155114;0.7178740830013266;0.13064018585507253;0.914009591871254;0.15326752011739858;20.817213289440225;0.8279602794009986;0.016215453505904566;0.016397612325899525;0.690299400663957;-1.0999999354557126;1.3189932151057913
89.973238;0.14366399248856968;0.10271195595380048;0.718071625564135;0.13065862369263534;0.9139899786860248;0.15325684759987662;20.816911059401193;0.8280053740939606;0.01621432464905437;0.0163965910423977;0.6902898869294744;-1.0999999612186977;1.3190461130891356
89.983238;0.14367253289851062;0.10272544752264472;0.7182761325229561;0.13067703174400533;0.9139763163026443;0.15324629020841538;20.816635044903887;0.828046765082827;0.016213409212133923;0.016395580120821977;0.6902854856690228;-1.0999999857088256;1.3190894800717847
89.993238;0.14368151259445247;0.10274027223182658;0.7184879886881372;0.13069529258626764;0.9139682788009118;0.1532358250445999;20.81637610104055;0.8280846831861043;0.01621270584099174;0.016394574383065755;0.6902863999846888;-1.100000008840145;1.3191228457212796
90.003238;0.14369091895074992;0.10275634188520247;0.7187076295737455;0.13071328487440467;0.9139656659747759;0.15322540748360294;20.816128038453826;0.8281193590579945;0.01621221212618256;0.01639356857431415;0.6902927843050739;-1.1000000305543576;1.3191457124898878
90.013238;0.14370073549369367;0.1027735789475547;0.7189354841401658;0.1307308826434354;0.9139683770822817;0.1532149769018032;20.81588703209043;0.8281510885624349;0.016211924377316077;0.016392556179624478;0.6903047826387939;-1.1000000508411998;1.3191576877652498
90.023238;0.14371094684736901;0.10279190882054869;0.7191719279616803;0.13074796898458732;0.913976394730695;0.1532044693611886;20.81564937626928;0.8281802044019275;0.016211837872679154;0.01639152925514602;0.6903225517990575;-1.1000000697287498;1.319158498663593
90.033238;0.14372154040228474;0.10281125077833177;0.7194172799402934;0.13076444306826768;0.9139897671601477;0.15319382314825966;20.815410819305814;0.8282070315106417;0.0162119481303285;0.01639047963299729;0.6903462763137572;-1.100000087275232;1.3191479233256285
90.043238;0.14373250478091612;0.10283151732151063;0.719671819133426;0.13078021142091067;0.9140085884668235;0.15318296840661552;20.815167376287175;0.828231928709511;0.01621225192294218;0.016389400576818765;0.6903761516439438;-1.1000001035730325;1.319125719186565
90.053238;0.1437438295425241;0.10285262052996975;0.7199357335348646;0.13079518102521864;0.9140329837034018;0.1531718162871339;20.814916043163375;0.8282553159559152;0.016212746628486055;0.01638828764742084;0.6904123500166895;-1.10000011874758;1.319091583357204
90.063238;0.1437555040684496;0.10287447855737938;0.7202090277978496;0.13080926153282665;0.9140631005841287;0.1531602646655398;20.814654687761873;0.8282776563870555;0.016213429483723247;0.01638713787850763;0.690454992297745;-1.1000001329484879;1.319045142813574
90.073238;0.14376751724099893;0.10289701896533857;0.7204915350566854;0.1308223714857389;0.9140990900757233;0.15314821168137696;20.814380870813373;0.8282994870789644;0.01621429741329491;0.016385948081071165;0.6905041152093778;-1.1000001463493838;1.3189859845889111
90.083238;0.1437798531593002;0.10292017924143816;0.7207830383457586;0.1308344467525457;0.9141410443885187;0.15313556481353238;20.81409065769466;0.8283214416137711;0.01621534633990588;0.016384714152639267;0.6905596650815731;-1.1000001591541095;1.318913716639411
90.093238;0.1437924826919736;0.10294390609589066;0.7210833499481357;0.13084545205275844;0.9141889222796273;0.15312224396624163;20.81377978619511;0.8283441654820317;0.016216571174955587;0.016383431549319386;0.6906215277069117;-1.1000001715923384;1.3188280198526652
90.103238;0.14380536754680776;0.10296815507218307;0.7213922801755747;0.13085539016882836;0.9142425602376736;0.1531081789405266;20.81344648486403;0.828368216390709;0.01621796750985624;0.016382095985341207;0.6906895542426964;-1.100000183911174;1.318728703777289
90.113238;0.1438184759930296;0.10299288994039597;0.7217095536308467;0.13086429768750676;0.9143018175136409;0.15309330201847135;20.813092306830175;0.82839405793564;0.016219532906058116;0.01638070374269408;0.69076357075959;-1.1000001963610044;1.318615749513273
90.123238;0.1438317846714346;0.10301808041731648;0.7220347445838444;0.13087223206670873;0.9143667115764552;0.1530775414577699;20.812720488258137;0.8284220979147376;0.016221265887442927;0.016379250997759616;0.6908433591741764;-1.1000002091675607;1.3184892783148037
90.133238;0.14384526458434327;0.10304369727895311;0.7223672695193241;0.1308792625222999;0.9144373679407335;0.15306082301074916;20.81233448473591;0.8284526994581078;0.01622316337591472;0.01637773330123172;0.6909286096432706;-1.1000002225141778;1.3183494952170864
90.143238;0.14385887696608562;0.10306970721519128;0.722706431276024;0.13088546245252536;0.9145138836857492;0.1530430791984176;20.811937543435473;0.8284861851655105;0.016225218818389658;0.016376146749315208;0.6910189218669456;-1.1000002365367505;1.318196686583854
90.153238;0.14387258182786655;0.10309607632731238;0.7230515046112235;0.13089090635961648;0.9145962804887168;0.15302426398855923;20.811532880961668;0.8285228191367702;0.016227422703456076;0.01637448918883554;0.6911138565468821;-1.1000002513170206;1.3180312361775113
90.163238;0.14388634723258062;0.10312278293322655;0.723401823286241;0.13089567494250703;0.9146844959888695;0.15300436790023772;20.811123928824834;0.8285627059461602;0.016229765472268735;0.01637275953856499;0.6912129338266496;-1.1000002668896651;1.3178536537429326
90.173238;0.14390015332346512;0.10314982460540985;0.723756793168318;0.13089985205725296;0.9147783377801569;0.15298342067465415;20.81071351018106;0.8286057327869943;0.016232240899080347;0.01637095604519873;0.6913156223083551;-1.1000002832637603;1.317664635672198
90.183238;0.14391398287385962;0.10317721014141633;0.7241158661472905;0.13090350842928813;0.9148774581830584;0.1529614744261388;20.810303175785204;0.8286516593973161;0.016234847230027025;0.016369075095254707;0.6914214017226887;-1.100000300441223;1.3174650499474654
90.193238;0.14392780791801926;0.10320494603225094;0.724478549628164;0.1309066907202879;0.9149813618672217;0.15293857692695573;20.809894184896677;0.8287001829854808;0.016237585614921626;0.01636711095144394;0.6915298355481969;-1.1000003184240204;1.3172558043790934
90.203238;0.14394159011843663;0.10323303139237533;0.7248444066543179;0.1309094269589122;0.9150893801762526;0.1529147587332913;20.809488171918975;0.8287509263879413;0.016240458174072447;0.016365055988612112;0.6916405888069511;-1.1000003372031566;1.3170377058002125
90.213238;0.14395529204940916;0.10326145720372035;0.7252130249664704;0.13091174250708965;0.9152006487909176;0.15289004833290212;20.80908635538979;0.8288034704231745;0.016243467211413565;0.016362901710824843;0.6917533845595739;-1.100000356741959;1.3168114025963127
90.223238;0.14396888757230325;0.10329020320676775;0.7255839937485709;0.13091367479559607;0.9153141934019231;0.15286449285318127;20.80868895314006;0.8288573887221735;0.016246614527173027;0.01636064064669876;0.6918679437707803;-1.100000376976258;1.316577442798743
90.233238;0.14398236321609553;0.10331924107929141;0.725956850060075;0.13091527844387485;0.9154290721405401;0.1528381582982967;20.80829582701782;0.8289122398804739;0.016249900485558844;0.016358268159571317;0.6919839636630705;-1.1000003978309028;1.316336352274997
90.243238;0.14399571377309248;0.10334854119758541;0.7263310220676724;0.1309166222254186;0.9155444405651124;0.15281111989057708;20.807907093307588;0.8289675834610932;0.016253324284289602;0.01635578273479804;0.692101127222025;-1.1000004192404542;1.3160885963104558
90.253238;0.1440089434596647;0.10337807332417863;0.726705890751576;0.1309177821361164;0.9156595517944008;0.1527834566585236;20.807522748240846;0.8290230061503749;0.016256885217111657;0.016353183960418342;0.6922191266355042;-1.10000044116187;1.315834432934897
90.263238;0.14402207408887127;0.10340780592565768;0.7270809142021575;0.1309188348136642;0.9157737661474046;0.15275524444561242;20.80714255853035;0.8290780958937516;0.016260583149361785;0.016350470366193765;0.6923376906502958;-1.1000004635626266;1.315573811495403
90.273238;0.14403515167047942;0.10343770742450026;0.7274556520066657;0.13091985651174298;0.9158865483354052;0.1527265510438872;20.80676651913544;0.8291324172198299;0.016264417555698768;0.01634764084468432;0.6924566120986325;-1.1000004863844721;1.3153064597235737
90.283238;0.14404824221953957;0.1034677448361511;0.7278296971930424;0.13092092632651647;0.9159974246260151;0.15269744451643139;20.806394988582493;0.8291855902116012;0.016268385591533586;0.016344698731503765;0.6925757654862571;-1.1000005095181142;1.315032086335559
90.293238;0.1440614181783012;0.10349788190472514;0.7282026237932671;0.13092212914719173;0.916105967407813;0.15266800605174233;20.806028627968434;0.8292374160782938;0.016272480681278397;0.016341653211281;0.6926950727589056;-1.1000005328168847;1.3147505250288352
90.303238;0.14407474928031253;0.10352808632925341;0.7285739665945745;0.13092354964591718;0.9162118341285599;0.15263833080247893;20.805668053557206;0.8292878619478955;0.01627669289920077;0.01633851643582326;0.6928144442211802;-1.1000005561272757;1.3144617643227974
90.313238;0.1440882993817122;0.10355833649550922;0.7289432107361993;0.13092525279690256;0.9163147732178492;0.15260851250772886;20.805313521704086;0.8293369101743738;0.016281010215854437;0.01633529986938172;0.6929337762806321;-1.1000005793064334;1.3141658740223499
90.323238;0.14410212553175908;0.10358860888634976;0.7293098114958723;0.13092726981932282;0.916414567854641;0.15257862250380153;20.80496546655989;0.8293844963463876;0.016285419420963527;0.016332012911030164;0.6930529750119088;-1.100000602229092;1.3138628945861706
90.333238;0.14411628612380553;0.10361886292834431;0.7296732263735572;0.13092960245246296;0.9165109884128723;0.15254870338061496;20.804625197512657;0.8294305786491601;0.016289906731425524;0.016328663840596093;0.6931719211654475;-1.1000006247959924;1.3135527967727316
90.343238;0.1441308421693073;0.10364904539015034;0.7300329292242275;0.13093223215699293;0.9166038028950779;0.1525187880314179;20.804294772158737;0.8294751747782916;0.016294457931163228;0.016325261126001325;0.6932904169734723;-1.1000006469508057;1.3132355443523496
90.353238;0.1441458341912356;0.10367910155681707;0.730388424290174;0.13093512874682417;0.9166928392646203;0.15248892795632515;20.80397638243716;0.8295183318608208;0.016299057812870256;0.016321813690873294;0.6934082124581379;-1.1000006686965094;1.312911218772307
90.363238;0.1441612624699516;0.1037089801138262;0.7307392435104523;0.13093826031544065;0.9167780530336304;0.15245920108856334;20.803672150795517;0.8295601107329383;0.016303689688539135;0.016318330321451493;0.6935250926173827;-1.100000690086769;1.312580099160069
90.373238;0.14417709451698135;0.10373863652121273;0.7310849099817649;0.1309415981340181;0.9168595418338469;0.15242968774161414;20.803384067253198;0.8296006207230321;0.01630833626649461;0.016314819000912573;0.6936409204094832;-1.1000007111963295;1.3122426032773815
90.383238;0.144193283615687;0.10376803911213264;0.7314249262156031;0.13094511626929417;0.9169375117575947;0.1524004360415736;20.80311334344809;0.8296400950467914;0.016312981396680803;0.016311286524438733;0.6937556030477616;-1.1000007320966574;1.3118991690649198
90.393238;0.14420978202705934;0.10379717578526508;0.7317588053397962;0.13094878877623023;0.9170122655944786;0.1523714496387057;20.8028605205798;0.8296789323843494;0.016317610577446497;0.0163077379856102;0.6938690456231181;-1.1000007528352294;1.311550232318523
90.403238;0.1442265511856573;0.1038260547020321;0.7320860808242108;0.13095258727665926;0.917084228636576;0.15234269981474777;20.802626925193824;0.8297176546756382;0.016322209983569518;0.01630417670077884;0.6939811425214393;-1.1000007734095782;1.3111963045303616
90.413238;0.14424356860334872;0.10385469604325973;0.7324062974883565;0.13095648317093544;0.9171539280158789;0.1523141414864714;20.80241484955359;0.8297568648365886;0.016326765678945313;0.016300605577485097;0.6940917917211504;-1.1000007937602734;1.3108380241480373
90.423238;0.1442608216143882;0.10388312012142682;0.7327190311305412;0.13096045256164543;0.917221889875735;0.1522857328492278;20.80222589240815;0.8297972316748855;0.01633126425830829;0.016297029120555098;0.6942009027401183;-1.1000008138016628;1.310476142719085
90.433238;0.14427828964645512;0.10391134232086738;0.7330239210884034;0.1309644821306794;0.9172885716043546;0.15225745617872177;20.802060117328462;0.8298394235509609;0.016335694429508763;0.016293454297391853;0.6943083909304663;-1.1000008334565476;1.3101115306386846
90.443238;0.14429593116135386;0.103939383703397;0.733320687522294;0.13096857320733332;0.9173544001813972;0.15222931723368419;20.80191722163749;0.8298840320259352;0.016340047454100743;0.016289889439124145;0.694414147088487;-1.1000008526569947;1.3097451867032757
90.453238;0.1443136865296445;0.1039672851003193;0.7336090981752242;0.1309727379177619;0.9174197996361149;0.152201327419686;20.80179812200122;0.8299315644220339;0.016344316067182108;0.016286342922453866;0.6945179850864611;-1.1000008713286025;1.30937815995821
90.463238;0.14433148956187403;0.10399510428417448;0.7338888999278799;0.13097699301542118;0.917485123157179;0.15217349658019005;20.8017049295784;0.8299824405909871;0.016348493315430465;0.01628282383221734;0.6946196162818349;-1.1000008893888509;1.3090114578949392
90.473238;0.1443492712120666;0.10402290271294673;0.7341598104355892;0.13098135795820542;0.917550570178993;0.15214584028724265;20.80164025542517;0.8300369522860358;0.01635257220060302;0.016279342747574137;0.694718675307406;-1.1000009067517906;1.3086460378734996
90.483238;0.14436696023699275;0.10405073558788255;0.7344215924067847;0.1309858526695931;0.9176161872412708;0.15211838361141586;20.801607478643515;0.8300952457327341;0.016356546528028648;0.016275909999046947;0.6948147706610616;-1.1000009233272006;1.308282824441518
90.493238;0.14438449152491536;0.1040786409419712;0.7346741439540831;0.13099049779491012;0.9176819455965708;0.1520911528067998;20.801611096236194;0.8301573050012808;0.01636041179221559;0.01627253353312685;0.6949075485899127;-1.100000939029155;1.3079226736853182
90.503238;0.14440181627979248;0.10410663020107677;0.734917508616294;0.13099531873967285;0.9177478067394563;0.1520641668783358;20.80165580025318;0.8302228943105237;0.016364164875876996;0.016269218758032288;0.6949967526990999;-1.1000009537885325;1.3075662582696368
90.513238;0.1444189117527307;0.10413469448239975;0.7351517799314696;0.1310003423668177;0.9178137162655101;0.15203743997535502;20.801744040676844;0.8302915292413836;0.01636780344770592;0.01626596875608197;0.6950822396972605;-1.100000967544196;1.3072139628271784
90.523238;0.14443578537307986;0.1041628191715649;0.7353770178768226;0.13100558844676324;0.9178795547365353;0.15201098810995967;20.80187409055309;0.8303625328266866;0.016371325791860528;0.016262784321638062;0.6951639575964149;-1.1000009802232624;1.306865917909083
90.533238;0.14445246510222745;0.10419098708536544;0.735593241912675;0.13101106995483125;0.9179451031131507;0.1519848312178553;20.802040868948012;0.8304351569670907;0.016374730605637603;0.016259665531142112;0.6952419137278071;-1.1000009917367914;1.3065221210613946
