time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.543238;0.14446898381109224;0.1042191781452789;0.7358004443810103;0.13101680238111443;0.9180100581404967;0.15195899201671592;20.802238266209393;0.8305087179569473;0.016378016292204978;0.016256614076390483;0.695316130577045;-1.1000010020037443;1.3061825153440256
90.553238;0.14448536943628854;0.10424737786019847;0.7359985982449841;0.13102281037974509;0.9180741099793491;0.15193350086475838;20.802460783209774;0.830582683676384;0.01638117992724672;0.016253634095776296;0.6953865971115519;-1.1000010109860605;1.3058470004126357
90.563238;0.14450164365167842;0.1042755801684487;0.7361876808857203;0.13102912672091474;0.91813701952576;0.15190840259459873;20.802704207250862;0.8306566488412506;0.01638421660359247;0.01625073122791403;0.6954532434400711;-1.100001018689652;1.3055154285188972
90.573238;0.14451782357742413;0.10430377788900486;0.7363677115644447;0.1310357852206662;0.9181986261565476;0.15188375180081848;20.80296544639143;0.830730213956891;0.016387119828597536;0.016247911192565183;0.6955159773410214;-1.1000010251250454;1.3051876086622194
90.583238;0.14453391608503965;0.10433195491708366;0.7365387922022165;0.13104280694171147;0.9182588373959848;0.15185960691589168;20.803241768691596;0.8308029064977221;0.016389882520831227;0.01624517910671558;0.6955747672590408;-1.1000010302721783;1.3048632864328489
90.593238;0.14454990485564825;0.10436008540317486;0.7367011613131008;0.13105018707373142;0.9183176449456056;0.15183603049190336;20.80353007229394;0.830874190738406;0.016392497442424377;0.01624253922060878;0.6956296668908657;-1.1000010340808064;1.3045421118767722
90.603238;0.14456575112505304;0.1043881350804561;0.7368552132589093;0.13105789691855793;0.9183751317892723;0.15181307969635627;20.803826899703846;0.8309434862943768;0.016394957175805986;0.01623999420188843;0.6956807838447019;-1.1000010364899147;1.3042236725880496
90.613238;0.14458141432085944;0.10441606314823132;0.7370014353155332;0.13106589758814227;0.918431453465952;0.1517907947510267;20.80412932011606;0.8310101902257794;0.016397254719512953;0.016237544731618064;0.6957282974877441;-1.1000010374401867;1.3039076192373018
90.623238;0.1445968661862995;0.10444382459932598;0.7371403430977255;0.1310741480475944;0.9184868223462002;0.15176920322381743;20.804434788707383;0.8310737007050463;0.01639938527038099;0.01623519046003495;0.6957724925801778;-1.1000010368853204;1.3035937827482713
90.633238;0.1446120893000057;0.10447137317869486;0.7372724893332727;0.13108260155106996;0.9185415424833875;0.15174832581460365;20.804739866708882;0.8311334210508484;0.016401348401503885;0.016232931344334303;0.6958137259721932;-1.1000010348107205;1.303282180512013
90.643238;0.14462707813365389;0.1044986662308054;0.7373984912891345;0.13109120232214297;0.9185960590852831;0.15172817636050068;20.80504064042672;0.8311888152739286;0.016403149039451368;0.01623076752701189;0.6958523591932938;-1.1000010312507484;1.3029729310726514
90.653238;0.1446418490657763;0.10452567023638992;0.7375189924251258;0.13109989476918488;0.9186509307848001;0.1517087665059284;20.805334096217067;0.8312395367259797;0.016404796726458584;0.016228698204194265;0.6958887054339901;-1.1000010262924524;1.302666137058832
90.663238;0.14465645014926676;0.10455236378221634;0.7376345592445289;0.1311086358578393;0.9187067501402745;0.15169010865532065;20.805618176614267;0.8312854955084333;0.016406304095200486;0.016226721703277897;0.6959230035931033;-1.1000010200622479;1.3023617928521654
90.673238;0.1446709574691358;0.10457873548595123;0.7377456022450315;0.13111739381718027;0.9187641101366016;0.15167220970072562;20.805891655771077;0.831326778858053;0.01640768528690859;0.016224836768611608;0.6959554355080732;-1.1000010127111217;1.3020597615035097
90.683238;0.14468545529033888;0.10460477698721007;0.7378524056908233;0.1311261379379155;0.9188236169124938;0.15165505793794906;20.806154739493127;0.8313635477078334;0.016408954220154343;0.016223043747322627;0.69598614564826;-1.1000010044112523;1.3017598680377607
90.693238;0.14470001729184814;0.10463047763602602;0.7379552425485938;0.1311348300603314;0.9188858824080426;0.15163861663736805;20.806409307435775;0.8313960278534117;0.016410123289212902;0.016221345547016593;0.6960152240275269;-1.1000009953426393;1.301462113358915
90.703238;0.14471470232904313;0.1046558262602906;0.7380544573944375;0.1311434186967849;0.9189514963784763;0.15162283974349886;20.806658319959457;0.8314245257431522;0.016411203636619343;0.016219747617471008;0.6960426973538635;-1.100000985654445;1.3011668216703083
90.713238;0.1447295582442381;0.10468081439607516;0.7381504321144526;0.1311518406861299;0.9190210111773945;0.151607694468994;20.80690565006343;0.8314493850792276;0.016412206720064416;0.0162182567722429;0.6960685516169722;-1.100000975439743;1.300874557492738
90.723238;0.14474462624059023;0.1047054380913937;0.7382434541306487;0.13116003332486928;0.9190949266402083;0.15159317062826322;20.807156769836467;0.8314709225483721;0.016413145234201173;0.01621688027852368;0.696092773341714;-1.100000964752476;1.3005859593430606
90.733238;0.14475994566061612;0.10472970176084986;0.7383335941207757;0.1311679504451163;0.919173637561261;0.15157928021661654;20.807418591198584;0.8314894091706195;0.01641403220382369;0.016215625447085526;0.6961153632050497;-1.1000009536388933;1.3003016641805047
90.743238;0.14477555691273397;0.10475361926641265;0.7384207032852569;0.13117557233873245;0.9192573628893121;0.1515660496496087;20.807698026275876;0.8315050931727422;0.01641487938377904;0.016214499282119602;0.6961362712167481;-1.1000009421566674;1.300022232189992
90.753238;0.14479150078237685;0.10477720830600014;0.7385045345338167;0.1311829000890747;0.9193461416623587;0.15155350491968303;20.808000001715758;0.8315182484681205;0.016415696201755165;0.016213508610562213;0.6961553499836901;-1.1000009303834217;1.2997479951285225
90.763238;0.14480781644573634;0.10480048275078263;0.7385848688270952;0.13118993835780568;0.919439909153774;0.1515416590873575;20.808325367681928;0.8315292503606928;0.016416489607478515;0.01621266049171545;0.6961724100555412;-1.1000009184136834;1.2994789710139292
90.773238;0.1448245398411181;0.10482344740151824;0.7386615532612433;0.13119668188038533;0.919538601077463;0.15153050939440796;20.808670631052347;0.8315386221467707;0.016417264937288754;0.016211961420780317;0.69618728891047;-1.100000906330438;1.2992149552088557
90.783238;0.14484170238550506;0.10484609869127841;0.7387344892377432;0.1312031102779929;0.919642277963052;0.15152004459814714;20.809030443134496;0.8315470047224842;0.016418026745332145;0.016211415642425904;0.6961998819677827;-1.100000894173894;1.2989557271388052
90.793238;0.1448593284056329;0.10486843087831847;0.7388036166238465;0.13120918803102571;0.9197512187771629;0.1515102548306701;20.809400028435107;0.8315550549595053;0.016418778909690245;0.016211025090246408;0.696210164957159;-1.1000008819471683;1.2987012303027787
90.803238;0.14487743127703706;0.10489044464746196;0.7388688942071473;0.13121487608031956;0.9198658966449961;0.15150112968721743;20.809775079070505;0.8315633052941341;0.016419524762311302;0.01621079050920275;0.6962181973611983;-1.1000008696400112;1.2984515778008112
90.813238;0.14489601002256416;0.10491215352827148;0.7389302818956525;0.13122015332205333;0.9199868728016573;0.15149264767476642;20.810150487835003;0.8315720853524762;0.01642026710404763;0.016210710984022964;0.6962240889065374;-1.1000008572368185;1.298206922200273
90.823238;0.14491504494804477;0.10493358192480018;0.7389877356465181;0.1312250246040571;0.9201147069520325;0.15148477520031314;20.810520135648567;0.8315815693629967;0.01642100705356418;0.016210782828274487;0.6962279655304453;-1.1000008447124028;1.2979673869193387
90.833238;0.14493449421839041;0.10495476090001893;0.7390412505739118;0.1312295090965931;0.9202499066805562;0.15147747665110453;20.810877773022487;0.8315918913048022;0.01642174290183289;0.016211000254484288;0.6962299728629548;-1.1000008320348615;1.2977330764579367
90.843238;0.14495429886197977;0.10497572862022017;0.7390909069545395;0.13123363019561776;0.9203928832656486;0.15147072422937852;20.8112185822669;0.8316032444955852;0.016422471464524205;0.016211356515176138;0.6962302838158428;-1.1000008191763615;1.297504066095089
90.853238;0.14497439550493071;0.1049965280572312;0.7391368185498467;0.13123741594989105;0.9205439146222677;0.1514645080345806;20.81154091179417;0.8316159028811657;0.016423190695311493;0.016211844014675326;0.6962290578656531;-1.1000008061099076;1.297280416387423
90.863238;0.1449947234991395;0.10501720163771845;0.7391790635734572;0.13124090332905658;0.920703166590342;0.1514588523439864;20.811846920945534;0.8316301808181119;0.016423900210329;0.016212454317352347;0.696226374928688;-1.1000007927944382;1.2970622603623336
90.873238;0.14501522147760515;0.1050377902581212;0.7392177220633717;0.13124414309145174;0.9208707633313604;0.1514538259577942;20.81214166328578;0.8316463976051747;0.016424599997462618;0.01621317857148114;0.6962222166803789;-1.1000007791743922;1.2968498670226127
90.883238;0.14503582751910826;0.10505833433220767;0.7392529355274378;0.13124719768091467;0.9210468099727938;0.15144952716673937;20.812431545167936;0.8316648445429276;0.01642528968527971;0.016214007640982193;0.6962164960264056;-1.100000765202337;1.2966435998684989
90.893238;0.1450564882854294;0.10507887026322595;0.73928487530501;0.1312501211446413;0.9212313396155626;0.15144604840481998;20.812723753472614;0.831685740511083;0.016425968576231995;0.016214931563475865;0.6962090718057357;-1.1000007508616376;1.2964438048390972
90.903238;0.1450771597483428;0.1050994218389731;0.7393136903279964;0.13125293476414793;0.9214242788477562;0.15144344797759607;20.813026718365485;0.8317091902047952;0.016426635149455564;0.016215939639833487;0.6961997400589115;-1.1000007361534379;1.296250695172337
90.913238;0.14509779333171322;0.10511999529364748;0.7393395340946819;0.1312556271712357;0.9216254806920003;0.15144174866981822;20.813350205677864;0.831735181926579;0.01642728600661004;0.016217021325603813;0.6961882515422335;-1.100000721061094;1.2960642656971868
90.923238;0.14511832647408585;0.10514058680393727;0.7393626248226027;0.13125817874646692;0.9218347666187285;0.15144095756038703;20.813704778533097;0.8317636344682031;0.016427915832136524;0.016218165994420282;0.6961743591223254;-1.1000007055437908;1.295884249420837
90.933238;0.14513868605510338;0.10516119278867621;0.7393832668958757;0.13126058262944615;0.9220519211835154;0.15144108094203934;20.81410109752884;0.8317944087830381;0.016428519064648595;0.01621936240506152;0.696157829481221;-1.1000006895617183;1.2957101235673547
90.943238;0.14515879563407624;0.1051818070334835;0.7394018537132395;0.13126284680942354;0.9222766494375009;0.15144212351033762;20.81454950914537;0.8318272651480713;0.01642909200829858;0.016220599997204536;0.6961384129075757;-1.1000006730974135;1.2955412021146482
90.953238;0.1451785825033922;0.10520241166012825;0.7394188772075725;0.131264987559712;0.9225085623393227;0.15144408908851326;20.815060393880717;0.8318618744225441;0.016429633863168792;0.016221870477829588;0.6961158530939627;-1.1000006561617375;1.295376833521004
90.963238;0.14519798489151667;0.10522297665785305;0.7394349025161411;0.13126702274510837;0.9227471806915877;0.1514469857538704;20.81564488816775;0.8318978822960695;0.01643014600610031;0.016223167241021175;0.6960899455165606;-1.1000006387887278;1.2952165241295803
90.973238;0.14521696045101928;0.1052434662899378;0.7394505004262848;0.13126896389200615;0.9229918942079467;0.15145082437404306;20.81631437860911;0.8319349155094101;0.01643063015939607;0.01622448353054194;0.6960605429197998;-1.1000006210229;1.2950598629393613
90.983238;0.14523549204019098;0.10526384538403961;0.739466193401804;0.1312708174870114;0.9232419281477309;0.15145561662624044;20.81707862892773;0.8319725790321952;0.01643108750079181;0.01622581172324902;0.6960274829901953;-1.1000006029129028;1.2949064307452374
90.993238;0.14525358240679248;0.10528408044308361;0.7394824223491167;0.1312725986757527;0.9234964255679785;0.15146138130073514;20.817945272096097;0.8320105028690831;0.01643151992928623;0.016227144140593786;0.6959905377221154;-1.1000005845177838;1.2947557578595705
91.003238;0.14527124337868025;0.10530413183226212;0.7394995474513824;0.1312743403241938;0.9237546348579203;0.1514681559434508;20.818920904675522;0.832048348986282;0.016431931639327744;0.016228474262761756;0.6959494487177966;-1.1000005659001264;1.2946072505330821
91.013238;0.1452884925703588;0.10532394277990852;0.7395179110602638;0.13127609189151673;0.9240160227647627;0.1514760038874488;20.82001112063398;0.8320857904831627;0.016432328868028923;0.016229797828406747;0.6959040162922104;-1.1000005470987724;1.2944602082679766
91.023238;0.14530535298776923;0.10534343707080593;0.7395378733971333;0.13127791474276318;0.9242802222015817;0.15148500796892167;20.821219225154596;0.8321225317777962;0.016432718489073798;0.01623111344362374;0.6958541488497089;-1.100000528119933;1.2943139896403035
91.033238;0.1453218441078901;0.10536252889136057;0.7395597445916037;0.13127987822006687;0.924546942382922;0.15149525268566774;20.82254475548111;0.8321583469006423;0.016433106826906723;0.016232421734724816;0.695799815068685;-1.1000005089619054;1.2941681678334627
91.043238;0.14533797671381402;0.10538113783326043;0.7395837056484493;0.13128205712194968;0.9248158852117702;0.1515068042303169;20.82398231347642;0.832193100141578;0.01643349905813415;0.016233723615514353;0.6957409764419487;-1.1000004896371234;1.2940225628821644
91.053238;0.14535376171196868;0.10539919800720339;0.7396098377905004;0.13128452446870623;0.925086654726866;0.15151969728829429;20.825521405334534;0.8322267210016913;0.01643389902141583;0.016235019196649773;0.6956775925357447;-1.100000470161135;1.2938771645652694
91.063238;0.14536921215946036;0.10541665871538082;0.7396382177532352;0.13128734584014862;0.9253587645591508;0.1515339314473699;20.82714741616013;0.8322591175342565;0.016434309451409276;0.0162363075896487;0.6956096812041643;-1.1000004505386183;1.293732027136043
91.073238;0.14538433168007908;0.10543348755704102;0.7396689526981941;0.1312905879154777;0.9256317213930381;0.15154947345872502;20.82884322028069;0.83229006238924;0.01643473317584491;0.016237587087327567;0.6955373632409806;-1.1000004307910942;1.2935872023395367
91.083238;0.14539910946331622;0.10544967506096625;0.7397021659604237;0.1312943267241873;0.9259050549930337;0.15156626449684604;20.830591091060935;0.8323191621562392;0.016435174316923606;0.016238855456870566;0.6954608549024279;-1.1000004109939374;1.2934427244434383
91.093238;0.14541352489534573;0.10546522806178607;0.7397379917320027;0.13129863797011773;0.9261783085793203;0.1515842353744188;20.832373933108283;0.8323459891704393;0.016435637746669216;0.016240110636247213;0.6953804283907734;-1.1000003912714815;1.2932986345452189
91.103238;0.14542754971700447;0.10548015656658973;0.739776528905114;0.13130358245986926;0.9264510153010317;0.15160332327695997;20.83417558842112;0.832370272819454;0.0164361275552127;0.01624135111655597;0.6952963750415196;-1.1000003717669538;1.293154990665115
91.113238;0.14544114768270777;0.10549446866529494;0.7398177501140467;0.13130920020067322;0.9267226560889583;0.15162348047226587;20.835981475728925;0.8323919721256565;0.016436646120758416;0.01624257503317872;0.6952090112581084;-1.1000003526194093;1.2930118567852051
91.123238;0.14545427931285268;0.10550817290639727;0.7398614641151656;0.13131550847227802;0.9269926528462613;0.15164467504675755;20.83777929730552;0.8324111853386418;0.016437193770314915;0.016243779343315064;0.6951187196713855;-1.1000003339544984;1.2928693794528285
91.133238;0.14546691111760685;0.10552127599908721;0.739907373609697;0.13132250855734734;0.9272604231448127;0.1516668857081925;20.839558265837997;0.8324280069948375;0.016437768551771315;0.016244960064251177;0.695025956380855;-1.1000003158863993;1.2927278810810632
91.143238;0.14547902369397303;0.10553377664520756;0.739955156846774;0.1313302014493976;0.927525459434144;0.1516900905803754;20.841307348622554;0.832442458120684;0.016438366080296425;0.01624611202798211;0.6949312203982212;-1.1000002985247095;1.292587728045408
91.153238;0.14549061624442872;0.10554566567142912;0.7400045010465889;0.13133859360892558;0.927787371541574;0.15171424894646005;20.84301432523489;0.8324544844802234;0.016438980007074996;0.016247227918787004;0.6948350204106338;-1.100000281979924;1.2924491132345142
91.163238;0.14550170124368048;0.10555693123474912;0.7400551131516878;0.13134769098238602;0.9280459062015118;0.151739285874007;20.844665602898385;0.8324639423007808;0.016439603386884924;0.016248298455223634;0.6947378429989476;-1.1000002663594963;1.2923120961916263
91.173238;0.14551228663119967;0.10556756550386982;0.740106751564813;0.13135749146922257;0.9283009870473263;0.15176510050691194;20.84624586667893;0.8324705946876853;0.01644022995092058;0.016249313560322762;0.6946401257538847;-1.1000002517575336;1.2921768081063643
91.183238;0.14552236204505006;0.10557757052997618;0.7401592471075346;0.1313679736847249;0.928552716927345;0.15179158924705927;20.847738267873087;0.8324741745124524;0.016440854301675162;0.0162502626856812;0.6945422249675963;-1.100000238256586;1.2920435315378849
91.193238;0.14553190582239073;0.10558695896761744;0.7402124660630837;0.13137908881690616;0.9288013005426855;0.15181865732938096;20.84912621154665;0.8324744629228337;0.01644147160010264;0.01625113458238525;0.6944444112590645;-1.100000225935318;1.2919126475580223
91.203238;0.14554090163098882;0.10559575444572403;0.7402662451575771;0.13139076950494932;0.929046930930049;0.15184622145424526;20.85039560427688;0.8324713230108306;0.01644207785269419;0.016251917786057002;0.6943469469959419;-1.1000002148554242;1.2917845709543019
91.213238;0.14554934158670102;0.10560399538244605;0.740320365255691;0.1314029452152261;0.9292897066871488;0.15187420748222713;20.851535794372275;0.8324646985762467;0.016442670263648537;0.016252601292624205;0.6942501785809311;-1.1000002050450792;1.2916597329332644
91.223238;0.14555721808960018;0.10561173443218783;0.7403745740533819;0.1314155472906954;0.9295296074732514;0.15190253515802796;20.85253955340046;0.8324546073710322;0.016443246745948308;0.016253175121710567;0.6941545660083226;-1.100000196510123;1.2915386422939443
91.233238;0.14556452477727638;0.10561903347400839;0.7404286367213123;0.13142850790043634;0.929766498346267;0.15193110675347116;20.853402869489937;0.8324411484757035;0.01644380544522098;0.01625363153716177;0.6940606716469594;-1.1000001892415474;1.2914219057866696
91.243238;0.1455712705669638;0.10562596402385598;0.74048238588711;0.13144175570632047;0.9300001577252051;0.1519598185370534;20.854124654094566;0.8324245325376665;0.016444345161132416;0.016253966437303737;0.6939691207901899;-1.1000001831966921;1.2913100795653254
91.253238;0.1455774869834379;0.10563260986747706;0.7405357248180374;0.13145521178380898;0.9302302918579962;0.15198857554486844;20.854706398962975;0.832405096218462;0.016444866046433814;0.016254180074340353;0.6938805399832348;-1.1000001783072266;1.2912034916737347
91.263238;0.14558321571174224;0.10563906002670506;0.7405886038879165;0.13146879896262717;0.930456487493388;0.1520172873186865;20.855151348894903;0.832383270225198;0.016445369042261404;0.016254277163296884;0.6937955021127593;-1.1000001745349302;1.2911022237607488
91.273238;0.14558849418832392;0.10564539728789518;0.7406410144854708;0.13148245182842175;0.9306781790951425;0.15204586002257758;20.855463026437643;0.8323595464204813;0.01644585391647562;0.016254265802997866;0.6937144882978673;-1.100000171909985;1.291006252025195
91.283238;0.14559335385795613;0.1056516952876127;0.7406929540293744;0.13149611028469965;0.9308946833570401;0.15207420344223474;20.8556440285724;0.8323344452041737;0.01644631791561416;0.016254154954528244;0.6936379054384703;-1.100000170509098;1.2909155705720627
91.293238;0.14559782085818646;0.1056580172351924;0.7407443711032696;0.1315097129798016;0.9311052452696833;0.15210224123882335;20.8556960754464;0.83230845552101;0.016446755540211945;0.016253952371982797;0.6935661625705013;-1.1000001704114075;1.2908301732607077
91.303238;0.14560191424385624;0.1056644074617707;0.7407951807409296;0.13152320010893012;0.9313090929609575;0.15212990698902945;20.85562086147131;0.8322820117900493;0.016447159211019313;0.016253664371456835;0.6934996857207789;-1.1000001716764585;1.2907500275858588
91.313238;0.1456056455875567;0.10567088920437027;0.7408453239233026;0.13153651676884257;0.9315055282841195;0.15215712983361684;20.855420517433267;0.8322555501987735;0.016447521451021567;0.0162532966549737;0.6934388205038426;-1.1000001743377703;1.2906751451129428
91.323238;0.1456090198248849;0.10567747418243725;0.7408948002561317;0.1315496140402221;0.9316939844499558;0.15218382821163914;20.855097383222283;0.8322295765025398;0.016447836619242397;0.01625285525809067;0.693383747266643;-1.100000178391046;1.2906056558528538
91.333238;0.14561203893367175;0.10568416723500004;0.7409436510025365;0.13156244190127991;0.9318740193216456;0.15220991633099004;20.854654080098406;0.8322046627210409;0.016448100731144097;0.016252346994858616;0.6933345043610323;-1.1000001837856948;1.290541831102916
91.343238;0.14561470990271883;0.10569096151282337;0.7409918971851648;0.13157493753246416;0.9320453135677846;0.1522353107073288;20.854094735866727;0.8321813744421395;0.016448311203516454;0.016251778812856835;0.6932910594073014;-1.1000001904405914;1.290484096487078
91.353238;0.14561705214402423;0.10569783862598214;0.7410395040708496;0.13158702538472533;0.9322076810184303;0.15225993157322973;20.8534257444714;0.8321602024076121;0.016448466763610788;0.01625115656934053;0.6932533559360095;-1.1000001982705006;1.2904330278159832
91.363238;0.14561909566498552;0.1057047795446246;0.741086395698554;0.13159862137446723;0.9323610704504536;0.15228370113041687;20.85265410884136;0.8321415427614178;0.016448566774518135;0.016250484581820476;0.6932213532597575;-1.1000002071933488;1.2903892595646655
91.373238;0.14562086929177936;0.10571177474554218;0.7411324611511093;0.13160962965148332;0.9325055468999519;0.15230654111968842;20.851785065116385;0.8321256917384435;0.01644861090257698;0.016249766365420474;0.6931950606734332;-1.10000021712898;1.2903533358472454
91.383238;0.14562239116179093;0.10571882194003054;0.7411775684153794;0.13161994554565054;0.9326412108024388;0.15232837652885844;20.850822408980733;0.8321128062571521;0.016448599218114018;0.016249006173690742;0.6931745342663308;-1.1000002280039367;1.2903256398293315
91.393238;0.14562367084422587;0.1057259169415584;0.741221625027708;0.13162947011543016;0.932768105359048;0.15234914073698394;20.849771020077593;0.8321028588842051;0.01644853211644545;0.016248210402321658;0.6931598474006714;-1.1000002397530138;1.290306449751132
91.403238;0.14562471551390402;0.10573304946587452;0.7412646420993976;0.13163812417308746;0.9328862154719093;0.1523687709051624;20.848637514586205;0.832095664461812;0.01644841045296493;0.0162473873446116;0.6931510558063405;-1.1000002523261028;1.2902960196788336
91.413238;0.14562553011937363;0.1057402032755124;0.7413067426296656;0.1316458535380713;0.9329955435746851;0.15238720188525096;20.847429022596145;0.8320909821806908;0.0164482355725974;0.01624654575019435;0.6931481587775102;-1.1000002657019297;1.2902945746222043
91.423238;0.14562611590470412;0.10574735623586955;0.7413480952078121;0.131652624245623;0.9330961467092211;0.15240437013286592;20.846152693570165;0.8320886373054436;0.016448008300966578;0.016245693769691597;0.6931510694936808;-1.1000002798961983;1.2903022688194037
91.433238;0.14562646926299416;0.1057544814450043;0.7413888190636608;0.13165841013344193;0.9331880778917279;0.1524202159907017;20.84481453320774;0.8320885930322056;0.016447728044370773;0.01624483867283216;0.6931596289633434;-1.1000002949665668;1.290319231714892
91.443238;0.1456265763106824;0.10576154958996377;0.7414289461723433;0.1316631804972546;0.9332713204887784;0.1524346746548192;20.84341751862163;0.8320908864553146;0.01644739339571768;0.016243987604252087;0.6931736529141089;-1.100000310999208;1.2903456600167915
91.453238;0.1456264080044231;0.10576852917218392;0.7414684634676995;0.13166689802414405;0.9333457763792065;0.15244767035690188;20.841962035355575;0.8320954878706079;0.01644700316112076;0.016243148996068383;0.6931929623767389;-1.1000003280663302;1.2903817988197606
91.463238;0.14562592299264973;0.10577538513629606;0.7415073730232504;0.13166952217745115;0.9334112622399956;0.15245912141454093;20.840448048650117;0.8321022646065022;0.016446556758483742;0.01624233327424071;0.6932173920925636;-1.100000346191977;1.290427805765669
91.473238;0.14562507781921213;0.1057820780936982;0.7415456978317863;0.13167100787476527;0.9334675212648977;0.15246894967744892;20.838876770549618;0.8321110650470184;0.016446054007393237;0.016241552256799914;0.6932467917435069;-1.1000003653606816;1.290483679298118
91.483238;0.14562383268706422;0.10578856051856465;0.7415834373633113;0.13167130763509727;0.9335142974426403;0.1524770922133635;20.837251653272542;0.8321218013353963;0.01644549463780753;0.016240818185866056;0.6932810331006826;-1.1000003855589473;1.2905493203130667
91.493238;0.14562214392932601;0.10579477138571206;0.7416205253767661;0.13167038002642048;0.9335514651389025;0.15248350755517887;20.835578724055317;0.8321344821102642;0.016444878517495744;0.016240143533915726;0.6933200253977397;-1.1000004068023566;1.2906245920735324
91.503238;0.14561996021725002;0.10580063782589716;0.7416568203934668;0.1316681925950628;0.9335791252682887;0.15248817168727236;20.833866630626908;0.8321491903823129;0.016444206672920497;0.01623954075328015;0.69336372251831;-1.1000004291167595;1.2907093458330985
91.513238;0.14561723544624475;0.10580608310080329;0.7416921520744916;0.13166471860615228;0.9335975551684811;0.15249107386378075;20.832127271782223;0.8321660085678786;0.016443482400743496;0.016239021104663527;0.6934121253052293;-1.1000004525074545;1.2908034353290232
91.523238;0.1456139410552284;0.1058110356687999;0.7417263908825832;0.13165993515757546;0.933607046023471;0.15249221608693528;20.830376151282447;0.8321849592312262;0.016442712099160272;0.016238593895647135;0.6934652766394845;-1.1000004769532945;1.2909066426981262
91.533238;0.14561006881824465;0.10581543800747326;0.7417594458829769;0.13165382220039437;0.9336077662215568;0.15249161149996346;20.828631205914053;0.8322060014704676;0.01644190508346874;0.01623826655550625;0.6935232365673926;-1.1000005024051274;1.2910186072862673
91.543238;0.14560563280938646;0.10581925004945493;0.7417911932227887;0.1316463616697083;0.9335997181095576;0.15248927927837325;20.82691110663533;0.8322290401986238;0.016441072303298075;0.016238043972128642;0.6935860777991971;-1.1000005287666732;1.2911388786570703
91.553238;0.14560067086014364;0.10582244282676695;0.7418214484187974;0.13163754366203204;0.9335828027419153;0.1524852344790698;20.825234259118282;0.8322539375972672;0.01644022495664434;0.016237926850395008;0.69365391063621;-1.1000005558800838;1.291266966497581
91.563238;0.14559524234984103;0.10582498590380547;0.741849998110648;0.1316273749161053;0.933556944225864;0.15247947427049718;20.823618241568607;0.8322805305090049;0.01643937378818935;0.016237911257169238;0.6937268535856642;-1.10000058353208;1.2914023584144672
91.573238;0.14558942099494782;0.10582684019825739;0.7418766178567476;0.13161587577734465;0.933522144004426;0.15247196972251312;20.822078922556255;0.8323086204083006;0.016438529173898396;0.016237990612424313;0.6938049467771654;-1.100000611472528;1.2915446098304355
91.583238;0.14558327834162485;0.10582796573501087;0.7419010933062219;0.1316030734218719;0.9334784551438037;0.15246267626879154;20.82062918056707;0.8323379731259972;0.016437701277062677;0.016238158187877556;0.6938881131563008;-1.1000006394489985;1.2916934126287434
91.593238;0.14557685902295286;0.10582833539168374;0.7419232662694403;0.13158900355560654;0.9334260005580138;0.15245155031418256;20.819278445089104;0.8323683737621683;0.016436899717987157;0.016238408176983327;0.6939762031288623;-1.1000006672428067;1.2918485723087954
91.603238;0.14557016616534665;0.10582794115577582;0.7419430603340913;0.13157371434518098;0.9333650057201334;0.15243854441223165;20.81803392780981;0.8323996630969801;0.016436133225918827;0.01623873550967679;0.6940690588631875;-1.1000006946758019;1.2920100278048763
91.613238;0.1455631713318624;0.10582679102141507;0.7419604753648691;0.13155727009209472;0.933295720737004;0.15242359272362827;20.816902859604376;0.832431725436187;0.01643540972139465;0.016239135187023728;0.6941665335448431;-1.1000007215982623;1.2921778869482803
91.623238;0.14555583327562324;0.10582489816856928;0.741975532134711;0.1315397545832453;0.9332183109451258;0.15240661836436636;20.815894037168654;0.8324644776780451;0.016434736543393173;0.016239602590165044;0.6942684815953593;-1.1000007478877791;1.2923523488684086
91.633238;0.14554810625546633;0.10582226943912032;0.7419881625454423;0.13152126736062109;0.9331328509397342;0.15238756206763246;20.815017293680096;0.832497855440351;0.016434120607531747;0.016240135024437982;0.6943747565169235;-1.1000007734710364;1.2925336166061687
91.643238;0.1455399385267947;0.10581890092614125;0.7419981583784699;0.13150191334254574;0.9330393941737831;0.15236640105509688;20.814281756209812;0.8325317774919758;0.016433568571967944;0.016240732414366382;0.694485173017526;-1.100000798351333;1.292721865033778
91.653238;0.14553126849032585;0.10581477921983293;0.7420052465232114;0.13148178932167565;0.9329380459999956;0.1523431409567838;20.813695296396357;0.8325661143648383;0.016433086355900118;0.01624139666491765;0.6945994554132423;-1.1000008225988818;1.2929172138646845
91.663238;0.14552202648693413;0.10580988728301803;0.7420091871204267;0.1314609718196153;0.9328289947538045;0.15231780258353422;20.813265936509133;0.8326006995957711;0.016432677671694356;0.016242129958129663;0.6947172839711375;-1.1000008463012299;1.2931196816398438
91.673238;0.14551214504847845;0.1058042119798077;0.7420098037783581;0.13143951495714218;0.9327124900339994;0.15229042033155168;20.81300296173617;0.8326353769948269;0.016432343199880586;0.01624293182747434;0.6948383818326526;-1.1000008695203487;1.293329051564712
91.683238;0.14550156852840876;0.10579774491684682;0.7420069729744171;0.1314174608430551;0.9325888098967174;0.15226104130303236;20.812915945843468;0.8326700365305444;0.016432081288867383;0.0162437981410621;0.6949625023695732;-1.1000008922750504;1.2935447492379861
91.693238;0.1454902584143677;0.10579048047148282;0.7420006046626438;0.1313948521901778;0.9324582483540877;0.15222971651110018;20.813013287352952;0.8327046041003889;0.01643188848241538;0.01624472426861487;0.6950893429350607;-1.100000914536402;1.2937659052983022
91.703238;0.1454781978484291;0.1057824213099382;0.7419906202665743;0.13137173545150066;0.932321098941742;0.15219648748794543;20.8133017753411;0.8327390003251078;0.016431759426286805;0.01624570842475206;0.6952184878422031;-1.1000009362274596;1.2939915182543589
91.713238;0.14546538885922783;0.10577358320493566;0.7419769415120501;0.13134815815834994;0.9321776449192908;0.15216138075807317;20.81378633105618;0.832773118172799;0.016431687637895574;0.016246751563250537;0.6953494235323794;-1.1000009572348097;1.2942205841495817
91.723238;0.1454518407361756;0.10576398873117467;0.7419594853587302;0.13132416848787465;0.9320282015924806;0.15212441639440746;20.81446936258449;0.8328068283207948;0.016431666564250245;0.016247856036464454;0.6954816026555328;-1.1000009774425423;1.294452200391109
91.733238;0.14543756165352337;0.10575366008696271;0.7419381718098532;0.1312998183154608;0.9318731413428437;0.1520856224741458;20.815350833045;0.8328399828030689;0.016431689126744416;0.01624902513454231;0.6956145037533187;-1.1000009967602535;1.2946856335622958
91.743238;0.14542256008722848;0.10574262109113097;0.7419129522073916;0.13127517302768268;0.9317128598796072;0.1520450481796909;20.81642992064401;0.8328724349048742;0.016431746410583904;0.016250262527805582;0.6957476708301871;-1.1000010151131812;1.2949202377510969
91.753238;0.1454068501219937;0.1057309044340133;0.7418838291870409;0.13125032314265125;0.9315477760624736;0.15200276914166336;20.817707117270107;0.8329040742780179;0.01643182770328528;0.016251571290224587;0.6958807444177441;-1.1000010324163225;1.2951552886767133
91.763238;0.1453904529340023;0.10571855259719556;0.741850853968013;0.1312253833369589;0.9313783794975105;0.1519588876984674;20.819184595349984;0.8329347980275297;0.01643192190901322;0.016252953096603323;0.6960134742355666;-1.1000010485705871;1.2953899753985925
91.773238;0.1453733931454024;0.10570560731875434;0.741814093576826;0.13120047885980957;0.9312052594362821;0.15191353755181772;20.82086432067078;0.8329644550612921;0.016432018503517658;0.016254407937450015;0.6961457258889223;-1.1000010634800739;1.295623506923719
91.783238;0.14535569183142646;0.10569210143666401;0.7417735813285258;0.13117572987926254;0.9310290774046027;0.15186688272357252;20.822746420723437;0.8329928741467474;0.016432107817201523;0.01625593475681037;0.6962775009275202;-1.1000010770611666;1.295855179469647
91.793238;0.14533735992710992;0.1056780618852632;0.7417292965728245;0.13115124108215748;0.9308504711590954;0.15181910013272915;20.824830027315905;0.8330199070850273;0.016432181558206256;0.016257532639822235;0.6964089230340335;-1.1000010892374;1.296084424677608
91.803238;0.14531839588863088;0.10566351114470807;0.7416811847229956;0.1311271037838428;0.9306699531390253;0.15177035979684997;20.82711511328582;0.8330453967646274;0.016432233129044828;0.016259201215029374;0.6965401653623685;-1.1000010999351195;1.2963108219666124
91.813238;0.1452987903746898;0.10564846120206077;0.7416292053497602;0.13110340827179479;0.9304878873781395;0.15172082131098982;20.82960303180913;0.8330691509960543;0.016432257121292152;0.016260939918212952;0.6966713769793607;-1.1000011090864776;1.2965340538925292
91.823238;0.14527853881454467;0.1056329121022021;0.7415733764972623;0.1310802506861309;0.9303045186502483;0.15167064709500377;20.83229580622596;0.8330909973317866;0.01643224902695069;0.01626274713655711;0.6968026384417937;-1.100001116638834;1.29675383620074
91.833238;0.14525765391719617;0.1056168599645554;0.7415137684410722;0.13105772911197974;0.9301200188299762;0.1516200115495998;20.835195545059563;0.8331108553991944;0.01643220556444901;0.016264620162072016;0.6969339715753207;-1.1000011225636217;1.2969698244895702
91.843238;0.14523616903455477;0.10560030598109897;0.7414504546320676;0.13103593735003688;0.9299345631629488;0.151569093403531;20.83830438288162;0.8331287659209317;0.01643212472735803;0.016266556117341124;0.6970654239206484;-1.1000011268618508;1.2971815139101521
91.853238;0.14521412935236155;0.10558326002450687;0.7413834653908817;0.131014956276128;0.9297483990327772;0.1515180643018385;20.841624490284186;0.8331448928701575;0.01643200630514981;0.016268552815331017;0.6971971238409849;-1.1000011295599041;1.297388201486896
91.863238;0.1451915722892617;0.1055657375609666;0.7413127649415855;0.13099484400240005;0.9295618619123724;0.15146708256085123;20.84515811617386;0.8331594931736751;0.016431853012269255;0.016270608111962105;0.6973292592367146;-1.1000011306805384;1.2975890582837843
91.873238;0.14516851375200215;0.10554775292932954;0.7412382499449742;0.13097564179552038;0.9293753375440308;0.15141629218191394;20.848906804955945;0.8331728641131846;0.016431670425680722;0.016272718011091047;0.6974620762222694;-1.1000011302049948;1.297783200657091
91.883238;0.14514495844703998;0.1055293199511079;0.7411597889922119;0.13095739403057394;0.9291892206598017;0.15136582781832894;20.852869449913317;0.8331853016807309;0.01643146573737721;0.016274875600058327;0.6975958872997693;-1.1000011280688389;1.2979696688533895
91.893238;0.14512092131807786;0.10551046437693531;0.7410773096109156;0.13094014938167187;0.9290039268071455;0.15131581798026458;20.857041558514048;0.8331970513313053;0.016431246558756652;0.0162770722113444;0.6977310262716078;-1.1000011241935164;1.2981474448436596
91.903238;0.14509643814195095;0.10549123103853533;0.7409908538396421;0.13092393693598692;0.9288199275078488;0.15126638309024476;20.86141683852775;0.8332082897985644;0.016431020501554885;0.01627929969176877;0.6978678077015893;-1.1000011185087715;1.2983155846927283
91.913238;0.14507156213849173;0.10547167566945706;0.7409005291195964;0.1309087498232959;0.9286377492936816;0.1512176339073811;20.865988869887094;0.8332191956123428;0.016430795658650157;0.016281551423964293;0.6980065291538956;-1.1000011109470758;1.2984733131913875
91.923238;0.14504635243530392;0.1054518562730842;0.7408064060596635;0.13089454950862023;0.9284579348204243;0.15116966946078392;20.87075152260567;0.8332300252249426;0.016430580800251875;0.01628382120011165;0.6981474494786496;-1.100001101437695;1.2986199632369817
91.933238;0.14502086989958998;0.10543182793270366;0.7407084725732064;0.13088127934113078;0.9282810098804495;0.1511225743320078;20.875699100088724;0.8332410974238479;0.016430384474401254;0.016286101909583794;0.6982907301963903;-1.100001089920931;1.2987548585844255
91.943238;0.14499518793513821;0.10541163390402714;0.7406066714195275;0.13086887703714764;0.9281074458419457;0.151076424880649;20.88082628734246;0.8332527198429703;0.016430214315913794;0.016288386432957366;0.6984364398794668;-1.1000010763654675;1.2988773076939548
91.953238;0.14496940238021486;0.10539130309546271;0.7405009780668491;0.1308572781334601;0.9279375903342426;0.15103130566665415;20.886127437099635;0.8332651390419232;0.016430077646576734;0.016290669730777158;0.6985846286505415;-1.1000010607690207;1.2989866925074436
91.963238;0.1449436263511721;0.10537085810012897;0.7403914693148228;0.13084640891576502;0.9277716700277941;0.15098731943782215;20.891596335088202;0.8332785187595283;0.01642998221707582;0.016292949595890307;0.6987353427899913;-1.100001043153641;1.2990825198645004
91.973238;0.14491797085547545;0.10535031901119933;0.7402783118347407;0.13083617445157883;0.9276098640314735;0.150944577358188;20.897226931770533;0.8332928901595186;0.0164299364552481;0.01629522605834314;0.698888555265636;-1.1000010235655517;1.299164408980923
91.983238;0.14489252664687644;0.10532969785856747;0.7401617008953736;0.13082646038098358;0.9274522978537093;0.15090317589179952;20.903014050822915;0.8333080895671924;0.016429949600349367;0.01629750054456554;0.6990441258516792;-1.1000010020698476;1.299232061324059
91.993238;0.1448673620137706;0.1053089943983943;0.7400418615089932;0.13081715923298304;0.9272990261850431;0.1508631894418469;20.908953718933365;0.8333237478655234;0.01643003093607426;0.016299774921770285;0.6992018287427129;-1.1000009787316443;1.2992852726223036
92.003238;0.14484252862480684;0.10528820451347351;0.7399190639759127;0.13080819159623092;0.9271501022984415;0.15082469717240207;20.915042508387913;0.8333393283677758;0.016430188564510576;0.016302050635155142;0.6993613823101018;-1.1000009535868722;1.299323988368332
92.013238;0.14481806356856072;0.1052673393496224;0.7397935625539743;0.1307994972265431;0.9270056422469771;0.15078780674273956;20.921275232412007;0.8333542011238314;0.0164304291900402;0.016304328277135002;0.6995224705440294;-1.1000009266330504;1.2993482742101286
92.023238;0.14479398983462669;0.10524643794903711;0.7396655251366875;0.1307910161122016;0.9268658402876111;0.15075263814301032;20.927643269746152;0.833367740121417;0.016430758066379766;0.016306607558271655;0.6996847878978038;-1.1000008978624927;1.2993581938676124
92.033238;0.14477031799557838;0.10522556170371906;0.7395350282858147;0.13078268289842518;0.9267309293913459;0.15071929157609743;20.934135279919644;0.833379399467822;0.016431178408294268;0.016308887500684828;0.6998480803764311;-1.1000008673118482;1.2993537968505262
92.043238;0.14474704722480783;0.10520477837387739;0.7394020840957273;0.1307744315696013;0.9266010952455789;0.15068783255143137;20.940738198069713;0.8333887513048147;0.016431691740854987;0.01631116664116047;0.7000121403263789;-1.1000008350909232;1.2993352419278916
92.053238;0.1447241630829751;0.10518415175187958;0.739266664891161;0.13076619919700294;0.9264764419945244;0.15065829918472357;20.947437778398776;0.8333954776107547;0.016432299265686144;0.01631344334764143;0.7001767640511608;-1.1000008013742255;1.2993029077242297
92.063238;0.14470163200409783;0.10516374210208951;0.7391287283518146;0.13075792918462323;0.9263570355828422;0.15063072166858643;20.954220197493925;0.8333993414150259;0.016433002179658172;0.016315716330754827;0.7003417033831479;-1.100000766370025;1.299257423581681
92.073238;0.1446794018322757;0.10514360761501465;0.7389882412913298;0.1307495784679785;0.9262429416790596;0.15060513343913964;20.96107384021904;0.8334001785434308;0.016433800809205167;0.016317985056098928;0.7005066290412717;-1.1000007302940658;1.2991995777932075
92.083238;0.14465741116420333;0.1051238027592424;0.7388452197157374;0.1307411218867906;0.9261342081197173;0.15058156104653192;20.967989235437084;0.8333978968098843;0.01643469449809683;0.0163202495492518;0.7006711560484147;-1.1000006933462947;1.299130168170118
92.093238;0.14463559443862312;0.10510437697609745;0.7386997680092509;0.13073254609237892;0.9260308116868681;0.15056000905043485;20.9749578157892;0.8333924733747775;0.016435682805631246;0.016322509698302876;0.7008349306809636;-1.100000655682265;1.2990499292198066
92.103238;0.14461388088849333;0.10508537470466599;0.7385520557642125;0.13072383503647236;0.92593261699535;0.1505404642027563;20.981971309659624;0.8333839347787668;0.016436767163178812;0.016324765379532896;0.7009976693118362;-1.1000006173986;1.298959528898076
92.113238;0.1445921954623794;0.10506683550682933;0.7384022743399757;0.13071495794668436;0.9258393794831277;0.1505229138150264;20.989021330201933;0.8333723015412386;0.016437951684289236;0.016327017935253887;0.7011591493243453;-1.10000057855988;1.2988596026661732
92.123238;0.1445704598486859;0.10504878930303344;0.7382506481855435;0.13070587403741973;0.9257507945894352;0.15050735108121258;20.996098697751027;0.8333575601489398;0.016439242124293662;0.01632927139155852;0.7013192343922069;-1.1000005392553014;1.2987508087333601
92.133238;0.14454859088734787;0.10503125179451468;0.7380974472163729;0.13069654789832494;0.9256665637392973;0.15049375995264794;21.00319367766474;0.8333397231000066;0.016440644322775613;0.01633153145421093;0.7014778842522912;-1.1000004996356894;1.2986338722795627
92.143238;0.14452650297222738;0.10501422896372277;0.7379429449174633;0.1306869566965179;0.9255864270195153;0.15048210476949983;21.010296739571764;0.8333189241379576;0.016442163721178946;0.016333802759704853;0.7016350891951688;-1.1000004599104396;1.298509624956616
92.153238;0.14450412112386468;0.10499772483194764;0.7377873737225519;0.13067708794010874;0.9255101334413545;0.15047234357044195;21.017398215186596;0.8332954442701143;0.01644380481112104;0.016336086873436264;0.7017907954049275;-1.1000004203242773;1.2983790095304037
92.163238;0.14448139607752766;0.10498174837654863;0.7376309181873971;0.13066693387030462;0.9254373787943447;0.15046444866346198;21.024487915611967;0.8332696557098407;0.01644556969256054;0.01633838259825753;0.7019449144615538;-1.1000003811318524;1.2982430511740992
92.173238;0.1444583065860538;0.10496631936351945;0.7374737010761797;0.13065648910955674;0.9253677554111929;0.15045840618871187;21.031556611929062;0.8332419497727265;0.016447457419211376;0.016340688641510684;0.7020974096505963;-1.1000003425760168;1.2981028455326116
92.183238;0.1444348516899173;0.10495146637465773;0.7373157228974198;0.13064575452009747;0.9253007161335155;0.15045419838456675;21.038597242360986;0.8332126849104198;0.016449464932973664;0.01634300629831939;0.7022483452188742;-1.1000003048700775;1.2979595012297829
92.193238;0.1444110495931417;0.10493721667956407;0.737156834211555;0.13063473910388282;0.9252355871193177;0.15045179774134873;21.045603299877893;0.833182174158212;0.016451588161171798;0.016345339329989415;0.702397831196438;-1.1000002681879633;1.2978140454149634
92.203238;0.14438694952648068;0.10492358947023656;0.7369968305434891;0.13062345961236166;0.9251716465910247;0.15045117531394492;21.05256669609496;0.8331506889231854;0.016453822350187133;0.01634769216571553;0.7025459405797807;-1.1000002326631817;1.2976674083021857
92.213238;0.14436263546554015;0.10491060074118319;0.736835581856907;0.13061193619757594;0.9251081818883303;0.15045230464010953;21.059477756339554;0.8331184390109874;0.016456162148726673;0.016350069273413457;0.7026926820316747;-1.1000001983970285;1.2975204040019979
92.223238;0.14433820365998065;0.10489827080187127;0.7366730527611227;0.13060017997693954;0.9250445155539841;0.15045515954742136;21.066326313980667;0.8330855842880449;0.016458602105562808;0.01635247601279939;0.7028380054334222;-1.1000001654746223;1.2973736461693448
92.233238;0.14431373863706073;0.10488662104188501;0.7365092333187042;0.13058818516679369;0.9249800497586037;0.1504597114192659;21.07310185111604;0.8330522784333554;0.016461137409901936;0.01635491897705874;0.7029818267046442;-1.1000001339734697;1.2972275606899135
92.243238;0.14428930863212636;0.10487566379480896;0.7363441124994967;0.13057593326843137;0.924914284685998;0.15046592942620718;21.07979291375409;0.8330186463579119;0.01646376393784173;0.016357404663811425;0.7031240938347281;-1.1000001039667244;1.2970825323013797
92.253238;0.14426496806072162;0.104865394715195;0.7361777291042693;0.13056340122413035;0.9248467940593332;0.15047378666197492;21.086387983919483;0.8329847463836888;0.0164664773676778;0.016359938090345326;0.7032648210709034;-1.1000000755289514;1.2969390337595432
92.263238;0.14424076626953858;0.10485579141122207;0.736010206915728;0.13055056404601423;0.924777183880081;0.15048326379242444;21.0928778092609;0.8329505934188537;0.016469272377702363;0.016362523182548095;0.703404006233351;-1.1000000487335853;1.296797586871236
92.273238;0.1442167597544975;0.10484682269412836;0.7358417452793216;0.13053739215662177;0.9247050634346;0.1504943418456536;21.0992566348785;0.8329161734130042;0.016472142065889265;0.016365163668435496;0.7035415282292706;-1.1000000236471688;1.2966585868820522
92.283238;0.14419300739495952;0.10483845857569275;0.7356726206481888;0.13052385313938425;0.9246300891702008;0.1505069948799197;21.105521535358232;0.8328814216623671;0.016475077222276927;0.016367862312506365;0.7036772013178827;-1.1000000003300474;1.2965222496012412
92.293238;0.1441695575295949;0.10483066767247391;0.7355031809681247;0.1305099180713049;0.9245520127597117;0.15052119247871507;21.111671313097315;0.8328461985002958;0.01647806679097033;0.01637062015507214;0.7038109285226929;-1.0999999788329022;1.2963887327704768
92.303238;0.1441464495307041;0.1048234116282355;0.7353338039649593;0.1304955655513283;0.924470595735377;0.15053690466433983;21.117705581018587;0.832810299074043;0.016481099677947683;0.016373438106286636;0.703942725386224;-1.0999999591819833;1.296258221372154
92.313238;0.14412371746152305;0.1048166429004375;0.7351648920670185;0.13048078384853876;0.9243854988489956;0.1505540996230838;21.123623187278262;0.8327734999944564;0.016484165929592412;0.016376318539803394;0.704072625013399;-1.0999999413622954;1.296130972927065
92.323238;0.14410137773864617;0.1048103049752042;0.7349969023612921;0.13046557290421482;0.9242963276027457;0.15057273366025384;21.12942028579374;0.8327355862351787;0.016487256881772078;0.016379264759221506;0.7042006517191866;-1.099999925315081;1.296007388376442
92.333238;0.14407941991671736;0.10480434176719855;0.7348302875872135;0.1304499450362299;0.924202768490732;0.15059274349252347;21.135090248522943;0.8326963712521395;0.01649036518956641;0.01638228008694992;0.7043268658400943;-1.099999910954928;1.2958880021434713
92.343238;0.14405782337011272;0.10479870800482699;0.734665379010374;0.13043392408988952;0.9241046537531117;0.15061405016561766;21.140626124766488;0.832655739514304;0.016493485464657617;0.016385367944977604;0.7044513717051919;-1.0999998981924006;1.2957733955827462
92.353238;0.14403658312919074;0.10479336703699203;0.7345023851685537;0.13041754641606362;0.9240018828697955;0.1506365692495892;21.146022978569118;0.8326136771623169;0.01649661515569265;0.016388532558864428;0.7045742816186636;-1.0999998869505936;1.2956641649129614
