time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.363238;0.1440157188360513;0.10478828057468337;0.7343415247695632;0.13040086221374672;0.9238942754698787;0.15066021695603196;21.151277781880314;0.8325702788233319;0.016499753351483886;0.016391778613958612;0.7046956730442391;-1.0999998771722195;1.2955609637248893
92.373238;0.14399526518826375;0.10478339836416238;0.7341831398570846;0.1303839266721614;0.9237815111940906;0.15068491480634155;21.15638814761476;0.8325257352670904;0.01650289765024396;0.016395108457799398;0.7048155521434627;-1.0999998688171753;1.295464549240108
92.383238;0.14397525565733502;0.10477865631478789;0.734027707564057;0.13036678915911826;0.923663164171038;0.15071060269304776;21.161351881790345;0.8324803175574392;0.01650604295576212;0.01639851899536047;0.7049338627149608;-1.099999861865232;1.2953757413409455
92.393238;0.14395571410174263;0.10477399017571731;0.7338758003262029;0.1303495016845988;0.9235387519540816;0.15073725502033858;21.166166929766405;0.8324343533695209;0.016509182795241037;0.01640200142781528;0.7050505546294186;-1.099999856320627;1.295295287739993
92.403238;0.1439366564889742;0.10476934826610211;0.733728012833514;0.1303321349459861;0.9234077974823821;0.15076488473000116;21.170831131540037;0.8323881594085747;0.016512310258945298;0.01640554315876748;0.7051656228430863;-1.0999998521957095;1.2952237963935986
92.413238;0.14391809090274393;0.10476468789134008;0.7335848561851253;0.13031477619206186;0.9232698962993189;0.150793529647507;21.175342563215665;0.8323420024153058;0.01651541794560674;0.016409129598083806;0.7052790501897228;-1.0999998494849135;1.295161808220885
92.423238;0.1439000188585721;0.10475996999199724;0.7334467020448202;0.13029751385652313;0.9231247382980085;0.15082322418598257;21.17970041493083;0.8322961621634164;0.016518498153992523;0.016412745696388824;0.7053907547288271;-1.099999848139612;1.2951098584113643
92.433238;0.14388244910290193;0.10475516092856506;0.7333138307420259;0.13028043130118436;0.9229720546712077;0.15085397112839918;21.183905169324955;0.8322510048804178;0.016521543417994628;0.016416377404265728;0.7055006518459077;-1.0999998480353859;1.295068445591523
92.443238;0.14386541327970115;0.10475023409806647;0.7331865245304209;0.13026361587039406;0.9228115333430594;0.15088573325572574;21.18795754378388;0.8322070033849588;0.016524546924220188;0.016420012547920207;0.7056087517960726;-1.0999998489641076;1.295037984121868
92.453238;0.14384896805976838;0.10474517209159588;0.7330651249876347;0.13024716911952677;0.9226427972505096;0.15091843800006577;21.191856754879602;0.832164710529766;0.01652750324588572;0.01642364148851515;0.7057151631748109;-1.0999998506797735;1.2950188162191927
92.463238;0.14383318488926666;0.10473996936390054;0.7329500325629963;0.13023120873917618;0.9224654753772993;0.15095197698822016;21.195599046004805;0.8321246779804061;0.016530408983217375;0.016427257992674645;0.7058200099611706;-1.099999852957098;1.29501127248127
92.473238;0.14381813231098;0.10473463030173222;0.7328416920660917;0.1302158676111154;0.9222792932400504;0.15098620590086217;21.19917722486386;0.8320873804798037;0.016533261963171522;0.01643085910952885;0.7059233650096527;-1.0999998556139146;1.2950156681206446
92.483238;0.14380385991840366;0.10472916592856557;0.7327406003867514;0.1302012910339827;0.9220841081386856;0.15102095419072428;21.20258090352434;0.8320531967489113;0.01653605993759773;0.016434442960887776;0.7060252190788506;-1.0999998584971071;1.295032244829998
92.493238;0.14379039526793555;0.104723592410802;0.7326473105203578;0.13018762340918902;0.9218799147558738;0.1510560403675784;21.205796967719166;0.8320224250713665;0.016538800523344537;0.01643800629112759;0.7061254253912564;-1.0999998614623294;1.295061162709238
92.503238;0.14377774762826342;0.10471792472034211;0.7325624134103901;0.13017498506404743;0.9216668640083512;0.15109128246728887;21.208811190785188;0.8319953132098002;0.016541481277794548;0.016441544279290416;0.7062236835851233;-1.0999998643799644;1.2951024624413956
92.513238;0.14376590821508647;0.10471216611775039;0.732486490893485;0.130163456634263;0.9214452420173979;0.1511265023438163;21.211610926952403;0.8319720610155389;0.016544098541079223;0.016445052024560026;0.706319643874216;-1.0999998671648203;1.2951559256679084
92.523238;0.14375485468104876;0.10470630902810739;0.7324200261904108;0.1301530815440775;0.9212154148937661;0.15116153494656115;21.21418658447512;0.831952776736387;0.016546646329692872;0.01644852531174044;0.7064130145063477;-1.0999998697896864;1.295220964362033
92.533238;0.14374456460715906;0.10470035113386125;0.732363345183442;0.13014387904781638;0.9209778489231932;0.15119624150197022;21.216530527875516;0.8319374518013731;0.016549116460703655;0.01645195959199624;0.7065035572163096;-1.0999998722626965;1.2952966565399113
92.543238;0.14373502722060608;0.10469430541811008;0.7323166836929892;0.13013585980856518;0.9207331574678753;0.15123051019578262;21.218634648785894;0.8319259941387853;0.016551499701607526;0.016455348837292084;0.7065910464281209;-1.0999998745840414;1.295381875409693
92.553238;0.14372625014862833;0.1046881909485212;0.7322803124687752;0.13012903524665245;0.9204820392511076;0.15126424030405794;21.220489039147292;0.8319182866343362;0.01655378732101578;0.0164586859870124;0.7066752545732297;-1.0999998767055372;1.295475368815064
92.563238;0.14371826103181148;0.10468202081126626;0.7322545500603171;0.13012341469774844;0.9202251580582292;0.15129733174390342;21.222082287872656;0.831914221181282;0.01655597182485106;0.016461963764865174;0.7067559426862727;-1.099999878525508;1.2955757696017183
92.573238;0.14371109984067573;0.10467580276375146;0.7322396420432761;0.13011899985272693;0.9199630761516153;0.15132969642670752;21.22340240121178;0.8319136824672683;0.016558045994232842;0.016465174363712;0.7068329112174062;-1.0999998799312662;1.295681666394133
92.583238;0.14370481200060298;0.10466954931051581;0.7322356415120587;0.1301157865231091;0.9196962642285461;0.1513612720067517;21.224438836370815;0.8319165403345503;0.016560001284513442;0.01646830902979348;0.7069061150292107;-1.0999998808424292;1.2957917454586738
92.593238;0.14369944895511771;0.10466328511795342;0.7322423838884662;0.13011377256697154;0.9194251504783709;0.15139201697575877;21.225184672504273;0.8319227176672833;0.01656182789560498;0.016471358534825984;0.7069756964662228;-1.099999881211879;1.295904875121892
92.603238;0.1436950654117037;0.1046570408315589;0.7322595558869588;0.13011296254924337;0.9191501462318579;0.15142189407931259;21.225635904551602;0.8319322522433459;0.01656351636162193;0.016474313654912278;0.7070419002688466;-1.0999998810045832;1.2960200810545246
92.613238;0.14369171651436383;0.10465084140657256;0.7322867845011267;0.1301133642764935;0.9188716152388119;0.15145086136382963;21.22578891839334;0.8319452413014883;0.016565058188120773;0.016477165581642285;0.7071049798483148;-1.0999998801853745;1.296136472052712
92.623238;0.14368946621894318;0.10464470404331182;0.7323236912778197;0.13011498323361595;0.9185897796139634;0.1514788800078159;21.225640112372165;0.8319617364771043;0.016566445512683905;0.01647990661657582;0.7071651331472671;-1.099999878714015;1.2962531517823463
92.633238;0.14368839468282196;0.1046386422974549;0.7323699352105811;0.13011781750709348;0.9183046442447234;0.15150592537997382;21.225187996100047;0.8319817148553141;0.016567671672506844;0.01648253076875301;0.7072224835980965;-1.0999998765293575;1.2963691257743621
92.643238;0.1436885881868056;0.10463266731657458;0.7324252315950784;0.13012185754979724;0.9180160566114502;0.15153198630103348;21.224434610715644;0.8320050787584592;0.016568732649616762;0.016485034754507178;0.7072771189777561;-1.099999873516185;1.2964833139182559
92.653238;0.1436901216356047;0.10462678730399363;0.7324893259113654;0.1301270980777226;0.9177238300108986;0.15155706010780887;21.223384162829937;0.8320316274592309;0.01656962826712964;0.01648741902644335;0.7073290984576538;-1.0999998694884123;1.2965946787972877
92.663238;0.14369305280671602;0.10462101373272305;0.7325619443969831;0.1301335491382247;0.9174278097890493;0.15158115320935311;21.222040542925146;0.8320611029329638;0.01657036226721051;0.01648968756096436;0.7073783938243482;-1.0999998642072293;1.2967023236972794
92.673238;0.14369742450189155;0.10461537241687964;0.7326427314008916;0.1301412304283915;0.9171279017302386;0.15160428034798484;21.220406803577024;0.8320933035258018;0.01657094046883805;0.01649184682790496;0.7074248481812702;-1.0999998573907661;1.2968055175379172
92.683238;0.14370326432510472;0.10460990127520828;0.7327312019243466;0.1301501587036319;0.9168240890808039;0.15162645379152653;21.21848636967243;0.8321280998086085;0.016571368421481988;0.01649390453156492;0.707468188299991;-1.0999998487175833;1.2969036324170022
92.693238;0.1437105822764082;0.10460463274204698;0.7328267537342532;0.1301603433233864;0.9165164430317186;0.15164767034051077;21.21628398937078;0.8321653524909586;0.01657165114698342;0.01649586809557556;0.7075080741592676;-1.0999998378785598;1.2969960098379965
92.703238;0.14371936489044665;0.10459957878922617;0.7329287213266145;0.13017178687471967;0.9162051676712368;0.15166791380900232;21.213806446954184;0.8322049064032362;0.016571794285579356;0.01649774388652004;0.7075441606838944;-1.0999998246447051;1.2970819168097205
92.713238;0.14372957076904905;0.10459472508293077;0.7330364098040332;0.13018448303810737;0.9158906427623233;0.1516871697627999;21.21106325223112;0.8322466640858658;0.016571804332703916;0.01649953775274129;0.7075761477654411;-1.0999998088807734;1.2971606452341493
92.723238;0.14374113086451737;0.10459003287936548;0.7331491250569516;0.1301984178090798;0.9155733688017041;0.15170543532623482;21.208066044855567;0.8322906103410466;0.016571687867585488;0.016501255338411257;0.7076038233482289;-1.0999997905174874;1.2972316177286218
92.733238;0.14375394595897334;0.10458544792279383;0.7332662466082571;0.13021357678342216;0.9152538422780322;0.15172272533846437;21.20482650452977;0.8323368207954485;0.016571450980587526;0.016502901248664593;0.707627100931601;-1.099999769532048;1.2972944269215632
92.743238;0.14376788751959088;0.10458090762888879;0.7333872705783538;0.13022994955085393;0.9149324638744699;0.1517390759097106;21.20135463757218;0.8323854728333353;0.01657109892241406;0.016504478185160584;0.7076460325079917;-1.0999997459438966;1.2973488156616602
92.753238;0.14378281358046102;0.104576343985087;0.7335117704851005;0.13024753075973386;0.9146095598486994;0.1517545320179684;21.1976584580077;0.8324367870538768;0.0165706353098397;0.016505986830533486;0.7076607674205411;-1.099999719798244;1.2973946301019368
92.763238;0.14379858712074095;0.10457169172410809;0.7336393488140552;0.13026631744374503;0.9142854999078961;0.15176912622542288;21.19374482467691;0.8324909750781473;0.01657006226412489;0.01650742707652815;0.7076714650491879;-1.0999996911436194;1.297431796137857
92.773238;0.14381507699641008;0.10456690251267259;0.7337696053108995;0.13028630120382376;0.9139607768011525;0.15178287245349853;21.189621592409058;0.8325482821585951;0.016569382692099083;0.01650880024697387;0.7076782296010219;-1.0999996600387503;1.2974602911189566
92.783238;0.14383214591267643;0.10456195365825145;0.7339021093055441;0.13030746571650373;0.9136360284457044;0.1517957785626419;21.185299244607855;0.8326090417282657;0.01656860187881909;0.016510109157309247;0.7076810920152177;-1.099999626572639;1.2974801271256216
92.793238;0.1438496462081663;0.10455684038540042;0.7340363947530113;0.13032979161394567;0.9133120729352728;0.1518078577524695;21.18078995964757;0.8326736522949856;0.016567725773189594;0.016511355670289662;0.7076800196443518;-1.0999995908562428;1.2974913916481547
92.803238;0.14386742647410772;0.10455155680285946;0.7341719527845331;0.13035325381288995;0.9129899009246455;0.1518191261120485;21.176106357672353;0.8327425293232524;0.016566758335149617;0.01651253958358664;0.7076749632222449;-1.0999995529948627;1.2974942702034422
92.813238;0.1438853387598925;0.10454608565574454;0.7343081938431681;0.13037780666917478;0.9126705745612449;0.151829601911087;21.171261950706096;0.8328160974557892;0.016565701119982446;0.016513659068279164;0.7076659247593124;-1.0999995130772722;1.297489032878056
92.823238;0.14390324858398734;0.10454040287021121;0.7344444158932631;0.13040337453667664;0.9123551173514036;0.15183930991592232;21.166271783305845;0.8328947809164384;0.016564554275923314;0.016514710504151382;0.7076530013800143;-1.099999471192224;1.2974759941547767
92.833238;0.14392104575257855;0.1045344854284869;0.7345798463174843;0.13042986093294692;0.9120444900539432;0.15184827139592122;21.16115182294161;0.8329789484417754;0.016563317203461752;0.016515688662381286;0.7076363906364035;-1.0999994274502385;1.2974553948658865
92.843238;0.14393864303204468;0.10452831522274575;0.7347137310468035;0.13045716641039048;0.9117395989779536;0.1518564885488702;21.155918146854805;0.833068845336067;0.01656198937223837;0.016516587778725392;0.7076163600857913;-1.0999993819866623;1.2974273440141832
92.853238;0.1439559643498551;0.10452187988939202;0.7348453845700837;0.13048519805035366;0.9114412247345884;0.15186394671883796;21.15058767248922;0.8331645686976853;0.016560571594333676;0.016517401794536136;0.7075931972271859;-1.0999993349478723;1.2973919907911664
92.863238;0.14397293791488636;0.10451517526323338;0.7349742184300453;0.13051386334334603;0.9111499126951534;0.15187063344294827;21.145179222910688;0.8332661248784158;0.0165590674345898;0.01651812401901517;0.7075671658830965;-1.0999992864834403;1.2973497470348307
92.873238;0.14398949988243423;0.10450820870239054;0.7350997789714023;0.1305430573164063;0.9108659422944341;0.15187655646893836;21.13971307583584;0.8333735408756515;0.016557484551293584;0.01651874777363014;0.7075384589834589;-1.09999923675833;1.2973012850982573
92.883238;0.14400559609684954;0.10450099589551487;0.7352217780069581;0.13057265776295074;0.9105894164372214;0.15188174445279742;21.1342099838212;0.8334869033048754;0.016555834170346503;0.016519267162169896;0.7075071238504749;-1.0999991859574396;1.2972473716744315
92.893238;0.1440211730117402;0.10449354873998598;0.7353400696112649;0.13060252724350707;0.9103204227528866;0.15188623127565803;21.128690899377123;0.8336062656936855;0.01655412806771511;0.016519676569868712;0.7074730111414684;-1.0999991342592554;1.297188794124115
92.903238;0.14403616974702194;0.1044858625535187;0.7354545481723959;0.1306325138378297;0.9100591448858195;0.1518900437863702;21.123176593512696;0.8337315457040145;0.016552376013885893;0.01651996975038785;0.7074358112020199;-1.0999990818150855;1.29712642188114
92.913238;0.14405052131056967;0.10447791651198751;0.7355650765006034;0.13066245802611595;0.9098058690404824;0.15189320197445993;21.11768592415229;0.8338625275935249;0.01655058528534296;0.016520139803763035;0.7073951353563694;-1.0999990287609072;1.2970612494377096
92.923238;0.14406416686271195;0.10446968661604739;0.7356715042560332;0.13069221317375113;0.9095609415654963;0.1518957167410187;21.11223408284558;0.8339989284809398;0.01654876089240125;0.016520179443639708;0.7073505714823776;-1.0999989752327775;1.2969943654695968
92.933238;0.1440770588031988;0.10446115448016177;0.7357736820573322;0.13072166342909927;0.9093246983002058;0.1518975840151857;21.10683337768688;0.834140428877129;0.016546906039685182;0.016520080398253163;0.7073017045426767;-1.099998921364261;1.296926879965874
92.943238;0.1440891696925472;0.10445230942451444;0.735871412459935;0.13075071748329636;0.9090974056081316;0.1518987864849398;21.101495705088112;0.834286622521316;0.016545022661361142;0.016519833026180694;0.707248140591904;-1.0999988672815737;1.2968598121277533
92.953238;0.1441004867854417;0.10444315377560297;0.7359643762224481;0.13077928766995756;0.9088792729706399;0.15189929907837044;21.096233491411475;0.8344369466480105;0.01654311097112001;0.016519427831727038;0.7071895616824769;-1.0999988131161322;1.2967940058640142
92.963238;0.14411099525735377;0.10443370952645877;0.7360520955048042;0.1308072791857594;0.908670457572078;0.1518990972836345;21.09105901618279;0.8345907280387073;0.016541168589705817;0.016518857345498524;0.707125774314517;-1.099998759031542;1.2967301428152593
92.973238;0.14412066756775604;0.10442402062850864;0.7361339862126368;0.13083459154667146;0.9084710111534604;0.15189816852158652;21.085983985193124;0.8347473425453813;0.01653919108324406;0.016518116302810793;0.7070567324533329;-1.0999987052364448;1.2966687634803318
92.983238;0.1441294681631281;0.10441415326181928;0.7362094933510058;0.13086112501824287;0.9082808814064658;0.15189652012719954;21.081018944132737;0.8349063069743827;0.01653717372836311;0.016517201684568127;0.706982559121387;-1.099998651965512;1.2966102773508437
92.993238;0.1441373655147785;0.10440419008112554;0.7362781985263783;0.130886791943175;0.908099988092823;0.1518941828645326;21.076172319357536;0.8350672362772203;0.016535112551645647;0.016516114153992338;0.7069035298760411;-1.0999985994515704;1.2965550658379077
93.003238;0.144144334294986;0.10439421050437536;0.7363398233651117;0.1309115291309016;0.9079282649022568;0.15189120644898133;21.07145009679515;0.8352297787308388;0.016533004173971636;0.016514859226136637;0.7068199676344649;-1.0999985479081948;1.2965035656260393
93.013238;0.14415034020318573;0.10438427328491945;0.7363942052603091;0.1309353044189561;0.9077656553726069;0.1518876495145627;21.06685640047856;0.8353935683261936;0.01653084535509656;0.01651344651259889;0.70673210219411;-1.0999984975167831;1.2964562090562208
93.023238;0.14415532508281997;0.10437442085006912;0.7364413159013156;0.13095811161515988;0.9076121158076941;0.15188357352367643;21.062394398079874;0.8355581685517517;0.016528632411935366;0.016511887169018812;0.7066400033091627;-1.0999984484194165;1.2964133739351245
93.033238;0.144159208985327;0.10436469272955921;0.7364812552075369;0.13097995754902816;0.9074676351944247;0.15187903638566236;21.058066097832004;0.8357230350642193;0.01652636057904106;0.01651019132258856;0.7065436175947648;-1.0999984007178378;1.2963753779374447
93.043238;0.14416190794007566;0.10435513117516158;0.7365141606594282;0.1310008532047808;0.9073322537143188;0.1518740830722007;21.05387145286666;0.835887505847137;0.016524024070346477;0.01650836780796017;0.7064428575678903;-1.0999983544755099;1.2963423942527375
93.053238;0.14416335816037887;0.1043457801961643;0.7365401166904315;0.13102081102694302;0.9072060354159346;0.15186874444918141;21.049808835655085;0.8360508138054811;0.016521617495073828;0.016506425811257084;0.7063376834294361;-1.0999983097277675;1.2963143714945762
93.063238;0.1441635260888235;0.10433668326523816;0.7365591443921714;0.13103984929754003;0.9070890141941013;0.15186304909679568;21.045876093781196;0.8362121262970678;0.01651913755417331;0.01650437616856446;0.7062281193991702;-1.0999982664949095;1.2962910439728574
93.073238;0.1441623950346773;0.10432788196456519;0.7365712323400844;0.13105800033833068;0.906981194592383;0.15185703312947246;21.042071005975085;0.8363705805195921;0.016516583580975148;0.01650223197300038;0.7061141979171868;-1.0999982247882798;1.2962719236859066
93.083238;0.14415995051883893;0.10431941389191102;0.7365763621746312;0.1310753078180387;0.9068825912158861;0.15185073040103184;21.038391794666914;0.8365253099935565;0.01651395727897223;0.016500009144759013;0.7059959210146652;-1.099998184610258;1.296256283034956
93.093238;0.14415618337838496;0.10431131286076883;0.7365745068321443;0.13109181821065674;0.9067932497075987;0.151844152686412;21.034836736913636;0.8366755292742938;0.01651126157279054;0.01649772601257565;0.7058732979059474;-1.0999981459562433;1.2962432577030092
93.103238;0.14415110345892712;0.10430361722535347;0.7365655971965673;0.13110757742474743;0.9067132783186609;0.1518372800226154;21.031402217430962;0.8368206514024854;0.01650849843104103;0.016495401609500582;0.7057463845643192;-1.0999981088228166;1.2962319856200786
93.113238;0.14414474924296347;0.10429637561670863;0.7365495220614616;0.13112262412236483;0.9066428906602909;0.15183006258228482;21.028080955401062;0.8369603110964852;0.01650566780153725;0.016493054728897817;0.7056152593416448;-1.0999980732157917;1.2962216879974924
93.123238;0.14413719020324336;0.10428963998672958;0.736526184886143;0.13113698086754813;0.9065823737868677;0.15182243287478453;21.024861991939648;0.8370943008159373;0.01650276890368164;0.016490703996871664;0.7054799968483054;-1.0999980391501518;1.2962117497831842
93.133238;0.1441285229338803;0.10428345647768236;0.7364955150773245;0.13115065507847318;0.9065319796049187;0.15181433082051982;21.021732648069776;0.8372225172476028;0.016499802207603345;0.016488367423314686;0.7053406670775274;-1.099998006634278;1.296201758684958
93.143238;0.14411886213916295;0.10427785905062781;0.7364574016578704;0.13116364742031614;0.9064918518535907;0.15180572989169558;21.01868044153736;0.8373449092102705;0.01649677120148013;0.01648606173154876;0.7051973287991606;-1.0999979756487308;1.296191474477734
93.153238;0.14410833643193124;0.10427286392933166;0.7364116687843087;0.13117595533385046;0.906462038466315;0.15179664209647326;21.01569307567374;0.8374614082018316;0.01649368380677812;0.01648380176544198;0.705050060896015;-1.0999979461486065;1.2961807829641643
93.163238;0.14409708448733727;0.10426847672033794;0.7363581601319706;0.1311875705471606;0.9064425498810994;0.15178710308563276;21.012757951712118;0.8375719438884772;0.01649055209473042;0.0164815997150939;0.7048990115936574;-1.099997918082938;1.2961696422173432
93.173238;0.1440852324029875;0.10426470801199007;0.7362968371348293;0.1311984807626425;0.9064334480040374;0.1517771649480401;21.009863026093598;0.8376765561007403;0.016487390878739305;0.01647946468732055;0.704744383360072;-1.099997891408745;1.2961580650230728
93.183238;0.14407287169631666;0.10426157362633175;0.7362277750434699;0.13120867598154592;0.9064349227318914;0.15176689798917095;21.00699784768966;0.8377754473068099;0.016484216398633966;0.016477402623277376;0.7045863843499431;-1.0999978661071197;1.29614614276773
93.193238;0.1440600711076666;0.10425908468688541;0.7361511063468725;0.13121815195124445;0.9064472753696486;0.15175638001912192;21.004153800365195;0.8378689237897778;0.016481044643569077;0.016475416711421047;0.7044251989113449;-1.0999978421941143;1.2961340207320031
93.203238;0.14404689788151182;0.10425724653082134;0.7360670136890864;0.13122690690611277;0.9064708531281952;0.15174567836707528;21.00132529584643;0.8379572916142268;0.016477890729020877;0.016473508684391874;0.7042609810691232;-1.0999978197133606;1.2961218503110385
93.213238;0.14403341638839143;0.10425606362365192;0.7359757377458962;0.13123493359650723;0.9065059917198847;0.15173484059714437;20.99851146098427;0.8380407533880366;0.016474769983512806;0.01647168064202128;0.7040938720270238;-1.0999977987265;1.2961098095998254
93.223238;0.14401968753713185;0.1042555455423837;0.7358775560063798;0.1312422186312061;0.9065529503738069;0.15172389242812193;20.995715373557033;0.838119357332489;0.01647169796406565;0.016469936908505116;0.7039240002884989;-1.099997779304429;1.296098133607933
93.233238;0.14400578251046875;0.104255712142442;0.7357727554107635;0.13124875554333873;0.9066119167917596;0.15171283949643782;20.992941762888613;0.8381930441342434;0.016468688856230554;0.016468283968627043;0.703751456921285;-1.0999977615195635;1.2960870531548945
93.243238;0.14399178411139385;0.10425659066628645;0.7356616171134854;0.13125455514813011;0.9066830818591217;0.15170168003043338;20.990195959284634;0.8382617493716192;0.01646575479238198;0.016466727273937515;0.7035763253957293;-1.0999977454579233;1.296076727333876
93.253238;0.14397777300315331;0.10425820828803715;0.7355444273223831;0.13125963902895044;0.9067666186986818;0.15169041982306952;20.98748345719197;0.8383254447497697;0.016462906676353598;0.016465268929227228;0.7033987478568748;-1.099997731236079;1.2960672808441946
93.263238;0.14396381751603218;0.10426059063682697;0.7354214792238921;0.1312640305179641;0.9068625969533913;0.15167906340444612;20.98480826349617;0.8383841011485796;0.01646015438516197;0.016463909471660845;0.7032189492627173;-1.0999977189946963;1.2960588375916022
93.273238;0.14394996674817695;0.10426376418594233;0.7352930439666614;0.1312677560142991;0.9069710035281854;0.15166759089432352;20.982170599035744;0.8384376784685906;0.016457505466780934;0.01646265045228231;0.7030372351527897;-1.0999977088825033;1.2960514765309559
93.283238;0.14393624504303848;0.1042677525195655;0.7351593748627382;0.13127084643188602;0.9070918150676482;0.1516559549000908;20.97956654912073;0.8384861550821924;0.01645496385580245;0.016461494431464406;0.7028539878719151;-1.0999977010441646;1.2960452194656888
93.293238;0.14392265661336912;0.104272568607022;0.7350207422281273;0.13127333619058082;0.9072249881437826;0.15164409574340953;20.976990835672478;0.8385294981905261;0.01645252987751516;0.016460443028747305;0.7026696693044865;-1.0999976955970516;1.2960400559623615
93.303238;0.14390919903282134;0.1042782175022541;0.734877440507779;0.1312752601614947;0.9073703905464875;0.15163194941025165;20.974440134703098;0.8385675596403362;0.016450201517253682;0.016459495323220778;0.7024848139261074;-1.0999976925977173;1.2960359061008901
93.313238;0.1438958757679722;0.1042847082443927;0.734729792486714;0.13127664042297865;0.9075277649461397;0.15161944334760102;20.971914018781554;0.8386000269363226;0.01644797592816604;0.016458648451422312;0.7022999607280004;-1.099997692029263;1.2960325376221253
93.323238;0.1438827021604777;0.10429205827243439;0.7345781739847992;0.13127747805723256;0.9076967670113004;0.1516064946994543;20.96941373096207;0.8386265119201707;0.01644585003317334;0.016457899005142912;0.7021155462779145;-1.0999976938180376;1.2960295467807408
93.333238;0.14386970127211865;0.10430028767105776;0.7344230255069273;0.1312777674037264;0.9078770249684819;0.15159302078122186;20.966940572421926;0.8386466675902943;0.016443820269934507;0.01645724312121414;0.7019318541708642;-1.0999976978433403;1.2960264346955699
93.343238;0.14385689192357332;0.10430941323273141;0.7342648518864521;0.13127751509012747;0.9080681803491167;0.1515789556682782;20.96449505719954;0.8386602509158371;0.016441882826011316;0.016456676911703945;0.7017490746007389;-1.099997703932574;1.2960226448779573
93.353238;0.14384427639698397;0.10431944909750282;0.7341042044479688;0.13127674313251722;0.9082699119545695;0.15156425925318134;20.96207703626809;0.8386671788952895;0.016440034642338685;0.016456197881695223;0.7015674154139206;-1.0999977118721784;1.2960174984516064
93.363238;0.14383183652234688;0.10433040925551479;0.7339416264605979;0.13127548042144105;0.9084818943642972;0.15154891488528388;20.95968614787997;0.8386675382033426;0.016438273431184175;0.01645580476056983;0.7013871709588082;-1.099997721429105;1.2960102029848717
93.373238;0.14381954277273262;0.10434230051141796;0.7337776443013109;0.13127375865039992;0.9087037351140592;0.15153291982172218;20.957321484931725;0.8386614932793635;0.016436596464636;0.016455495571259363;0.7012087239080939;-1.0999977323610612;1.295999981649987
93.383238;0.14380736758550014;0.10435511085722463;0.733612824800293;0.13127161857338343;0.9089349821006596;0.1515162745843408;20.954980749839237;0.8386491760537392;0.016435000096156088;0.016455266252126677;0.701032490193234;-1.0999977444227809;1.2959861405191129
93.393238;0.1437952968611521;0.1043688121681611;0.7334477575396858;0.13126911888515844;0.9091751111504968;0.15149897702838538;20.95266022660619;0.8386306472761283;0.016433480199271048;0.01645511083537289;0.7008588319966919;-1.0999977573833915;1.2959680933654174
93.403238;0.14378333615267028;0.10438337639007943;0.7332829439229448;0.13126633965931558;0.9094234261975341;0.15148102034458302;20.9503552102813;0.8386059305819175;0.016432031752280894;0.01645502285632042;0.7006880023794253;-1.0999977710437858;1.2959454527383094
93.413238;0.14377150240740458;0.10439878266699726;0.7331187402061609;0.13126337435076255;0.9096790199486753;0.15146239356544844;20.948060261805274;0.8385750534021065;0.016430648141196765;0.016454996496388045;0.700520163431831;-1.0999977852384195;1.2959180525640754
93.423238;0.1437598084095301;0.10441500963931308;0.7329554129861794;0.1312603151040094;0.9099408740519184;0.15144308455813926;20.945769784307977;0.8385380625578064;0.016429322031520005;0.016455026180136785;0.7003554294817388;-1.0999977998348252;1.295885841072094
93.433238;0.14374824934344024;0.10443202607117967;0.7327932373321218;0.13125724833775246;0.9102079364979885;0.1514230904223818;20.943478090798354;0.8384950698603919;0.016428046347775137;0.016455106289671315;0.7001938929700924;-1.0999978147337346;1.295848770808468
93.443238;0.14373679162192143;0.1044497855611518;0.7326325660516664;0.13125425867222032;0.9104790752831571;0.1514024376207406;20.94117829522591;0.8384463078189617;0.016426813143794124;0.016455231806880518;0.7000356589172534;-1.0999978298572068;1.2958067441385175
93.453238;0.14372537508893038;0.10446822774236719;0.7324738375481277;0.13125142180259433;0.9107530418160323;0.15138119083692086;20.938861913800146;0.8383920967248066;0.016425611474940188;0.016455397816588054;0.6998808723861243;-1.0999978451388364;1.2957596386462562
93.463238;0.1437139288076341;0.10448728445294717;0.7323175259995306;0.13124878780668373;0.9110285195857394;0.15135943684222608;20.936520302385937;0.8383327712793995;0.016424426651896765;0.016455598225708926;0.6997296964442281;-1.0999978605305354;1.2957073560371553
93.473238;0.14370238282044237;0.10450688193601824;0.7321640774816082;0.13124637332074746;0.9113041705327699;0.15133726578184203;20.93414631663982;0.838268675862608;0.016423241383113754;0.016455825722782497;0.6995822616093867;-1.0999978760086837;1.2956497891654422
93.483238;0.14369066873385652;0.10452693777671136;0.7320138540799018;0.1312441686895713;0.9115786792021885;0.15131477322071296;20.931734448756934;0.838200189706488;0.016422037682638037;0.016456072415963453;0.6994386414627464;-1.099997891573453;1.295586793302001
93.493238;0.14367871038023483;0.10454736048234364;0.7318670898945625;0.1312421470673679;0.9118508227075659;0.15129207585755755;20.929280062205688;0.838127717709362;0.016420798339435196;0.016456329914117118;0.6992988735686579;-1.099997907259754;1.295518258194442
93.503238;0.14366641412895467;0.10456805822205184;0.7317239152634307;0.1312402661354025;0.9121194960554052;0.15126931295081716;20.926779574698585;0.8380516593203099;0.016419507189114915;0.016456589403350583;0.6991629952072823;-1.0999979231493295;1.2954442234667676
93.513238;0.14365367354058836;0.10458895232357085;0.7315844632681537;0.1312384764921214;0.9123836968646455;0.1512466250414207;20.92423144805764;0.8379723476990362;0.016418148969289288;0.016456842098512142;0.6990310705847139;-1.0999979393610004;1.2953649482303529
93.523238;0.1436403850319376;0.10460998182601579;0.7314489534895203;0.1312367358556506;0.9126425433558251;0.15122413362537196;20.921636414364155;0.8378899739241085;0.016416710516539687;0.016457079380213336;0.6989031936980843;-1.0999979560334834;1.2952808457634348
93.533238;0.14362646474299948;0.10463109795295289;0.7313176929287577;0.131235007221297;0.912895321726837;0.15120193073535568;20.91899653200909;0.8378045839676251;0.01641518259522456;0.016457293092651388;0.6987794441399443;-1.099997973313541;1.2951923324451018
93.543238;0.14361186003923557;0.10465225927408306;0.7311910480045862;0.13123324852956508;0.9131415085068607;0.15118007329304406;20.91631383688758;0.837716140704949;0.01641355966677736;0.0164574762551499;0.6986598295737123;-1.0999979913341866;1.2950997309640573
93.553238;0.14359654076009612;0.10467342672482058;0.7310694106631797;0.13123141294908214;0.9133807584992424;0.15115858993391462;20.913589955346218;0.8376245507167761;0.016411837201818363;0.01645762298785304;0.6985442979271633;-1.099998010191023;1.2950032524367219
93.563238;0.14358047740206828;0.10469455983946752;0.7309531486447973;0.13122945578424053;0.9136128863802357;0.151137496629602;20.910827197314468;0.8375296834242625;0.016410009240866913;0.01645772782700388;0.698432825301017;-1.0999980299357976;1.29490302239868
93.573238;0.14356363514772283;0.10471562128904986;0.7308425702603665;0.1312273394090638;0.9138378337657936;0.15111680606465658;20.90802942399003;0.8374314339400409;0.01640806817579613;0.01645778559172982;0.698325469445097;-1.099998050580264;1.2947990785593253
93.583238;0.14354598384342512;0.1047365784352708;0.730737941180145;0.13122503514156258;0.9140555884178769;0.15109652350402236;20.905202436876607;0.8373297371343674;0.01640600591336681;0.01645779175247552;0.698222345084147;-1.0999980721075628;1.294691327651377
93.593238;0.14352750457686944;0.10475739584660218;0.7306395529624049;0.1312225194080786;0.9142660754676871;0.15107663760804657;20.90235532618754;0.8372245568513494;0.01640381539195799;0.016457742636534677;0.6981235705902975;-1.0999980944782592;1.2945795697529452
93.603238;0.14350818741137275;0.1047780313377689;0.73054777041377;0.131219763796437;0.9144691184793075;0.1510571227648156;20.89950125821044;0.8371159975731598;0.016401492122677892;0.016457635243833483;0.6980291994600961;-1.099998117618688;1.2944635988523707
93.613238;0.1434880294880624;0.10479843870865428;0.7304630069754385;0.13121673061096684;0.914664548443214;0.15103794555891822;20.896656248492018;0.8370044413443899;0.01639903529400877;0.016457466993339415;0.6979391980099593;-1.0999981414269053;1.2943432686850558
93.623238;0.14346704196212054;0.10481857254247208;0.7303856946859252;0.13121338065287236;0.9148523502709673;0.15101906382521274;20.893837115057945;0.8368905124927466;0.016396448693753025;0.01645723596453581;0.6978535014878635;-1.0999981658147637;1.2942185296208182
93.633238;0.143445260725745;0.1048383913674326;0.7303162860704999;0.131209680312658;0.9150326689864163;0.15100043144122338;20.891059443162845;0.8367749378352383;0.01639374082005352;0.016456941348928597;0.6977720423913352;-1.0999981907399483;1.2940894961492975
93.643238;0.14342274884579825;0.10485785761429471;0.7302552358291823;0.1312055975696389;0.9152057384546792;0.15098201237486314;20.888336275418002;0.836658462849599;0.016390922634552964;0.01645658307564524;0.6976947561580825;-1.0999982161821835;1.2939564408283561
93.653238;0.14339958417226772;0.10487693821577494;0.7302029529167268;0.13120109357437526;0.9153718737150282;0.1509637868611938;20.885678419237877;0.836541805458755;0.016388004457217567;0.016456160986836353;0.6976216437236337;-1.0999982420904977;1.293819678071492
93.663238;0.14337584195572184;0.1048956029693966;0.7301597620740279;0.13119611843235962;0.9155314842610942;0.15094574857353132;20.88309566896051;0.8364256061455387;0.01638499498076749;0.016455674647950565;0.6975528038434604;-1.0999982683752527;1.2936794927589927
93.673238;0.14335158352080268;0.10491381506288865;0.7301258798105227;0.13119061344620786;0.9156850275992243;0.15092790365683398;20.880597114440885;0.8363104374131616;0.016381902322795083;0.016455123472436436;0.6974883793666232;-1.0999982949528295;1.2935361580996647
93.683238;0.14332684851603164;0.10493152316918639;0.7301013961701515;0.13118451932125522;0.9158329162208549;0.15091026217914275;20.878190022619695;0.8361968730500077;0.016378735409206206;0.016454506571931114;0.697428504147832;-1.0999983217765055;1.2933899566267364
93.693238;0.14330165610074072;0.10494866539979558;0.7300862883800321;0.13117778727349746;0.9159754667420701;0.15089282333000856;20.87587907614424;0.8360855107430479;0.016375505090358348;0.016453822166893475;0.6973732927738707;-1.0999983488221161;1.2932412003729576
93.703238;0.14327602123157443;0.1049651775604744;0.7300804582456472;0.1311703874356108;0.916112930411772;0.15087557370232285;20.873667542813298;0.8359769264500346;0.016372224538076283;0.01645306727753887;0.6973228480589567;-1.0999983760590897;1.2930903287038653
93.713238;0.1432499732496329;0.1049809963654235;0.7300837557838218;0.13116230811273827;0.9162455144191175;0.15085849276309185;20.871559065048743;0.8358716449063031;0.016368908281620246;0.01645223893183781;0.6972772447257132;-1.0999984034410382;1.2929380039994847
93.723238;0.1432235656403095;0.10499605949426585;0.730096005760764;0.1311535423143316;0.9163733546631462;0.15084155435608257;20.869557841645427;0.8357701286456697;0.01636557027311695;0.016451335489336836;0.6972364869212271;-1.0999984309072834;1.2927850556724192
93.733238;0.143196883007911;0.1050103077357887;0.7301170292184922;0.13114407051765883;0.9164964921617055;0.15082472180160844;20.867667240950144;0.8356727501126192;0.01636222246428668;0.016450356405842713;0.6972004934422862;-1.0999984583670708;1.2926324084785392
93.743238;0.1431700440297566;0.10502369167168202;0.7301466313313293;0.13113385504490657;0.9166148735155637;0.15080794097103078;20.865888515393713;0.8355797539052647;0.016358874993522506;0.01644930212856161;0.6971691066291568;-1.0999984856888632;1.292481062517265
93.753238;0.14314318656223884;0.10503617438866095;0.7301845915326327;0.13112284622394618;0.9167283852815362;0.1507911449025689;20.864221103708594;0.8354912022036403;0.016355537081541388;0.01644817477169493;0.6971420724116507;-1.0999985127239418;1.292331925599727
93.763238;0.1431164443022735;0.10504772287736999;0.7302306754409137;0.1311109903752474;0.9168369095547184;0.15077426399800864;20.86266425283023;0.8354069611135203;0.016352217653294754;0.016446977670725928;0.6971190284804111;-1.0999985393325886;1.2921856039521962
93.773238;0.1430899326615654;0.10505830132414422;0.7302846401891129;0.13109823895623204;0.9169403927995006;0.15075723396569335;20.86121778832687;0.835326793547127;0.016348926046667968;0.01644571448090487;0.6970995753334002;-1.099998565384202;1.2920424415124199
93.783238;0.14306374098171135;0.10506787537530006;0.7303462109609241;0.13108455816458775;0.9170389386925771;0.15074000495350268;20.859881428187997;0.8352504866044863;0.016345672228730287;0.016444389498739047;0.6970833578670675;-1.0999985907490353;1.291902733337936
93.793238;0.14303793096508283;0.10507641442142805;0.7304150385474157;0.13106992682414548;0.9171328301584062;0.15072254509705008;20.858654088063926;0.8351779180573258;0.016342465885815078;0.016443007428876836;0.6970700471000155;-1.0999986152974777;1.2917668777088094
93.803238;0.14301254569900435;0.10508388510553093;0.7304907045589326;0.13105432590839508;0.9172224258999679;0.1507048385445616;20.85753357634469;0.8351090658539867;0.016339315284685494;0.01644157133529226;0.6970592968722106;-1.0999986389003473;1.2916354322060473
93.813238;0.14298762111860489;0.10509024661125416;0.7305728128658379;0.13103774146662042;0.9173080611468809;0.15068688685655215;20.85651673590522;0.8350440184611643;0.01633622661974584;0.016440080935571366;0.6970507771137592;-1.099998661433232;1.2915091272849293
93.823238;0.1429631888080026;0.10509545447238945;0.7306610848899462;0.13102017920449488;0.9173900382375314;0.1506687108183956;20.855600161613502;0.8349829804248403;0.016333203795742414;0.016438533338119083;0.6970442191456826;-1.0999986827816963;1.2913888218803364
93.833238;0.1429392731171051;0.10509946859475265;0.7307553615522634;0.13100166960370752;0.9174686620607152;0.15065034354058002;20.854780632908476;0.8349262142131181;0.01633024839615408;0.016436925740351115;0.6970393869155249;-1.0999987028302642;1.2912754220508642
93.843238;0.14291589394485896;0.10510225735212843;0.7308555173754218;0.13098225654244633;0.9175442627402121;0.15063181902248665;20.85405532072256;0.8348739370088761;0.016327359488240295;0.01643525753562656;0.6970360046705929;-1.0999987214542786;1.2911698577315476
93.853238;0.14289307534917714;0.10510379488484438;0.7309613708031213;0.13096198123084787;0.9176171694092137;0.1506131704250429;20.85342152910341;0.8348262322045752;0.016324533523987803;0.016433530285491677;0.6970337278855995;-1.0999987385287577;1.2910731067965198
93.863238;0.14287084972328304;0.10510406197183988;0.7310726774312656;0.13094087467080034;0.9176876841302878;0.15059443591374724;20.8528749099449;0.8347830148368285;0.016321765377114845;0.016431746550287774;0.6970321831523963;-1.0999987539370164;1.2909861658578619
93.873238;0.14284925165198234;0.10510305540729174;0.7311891859617603;0.13091895853060298;0.9177561154632786;0.15057565827628897;20.852408581861223;0.8347440618737582;0.016319050018558122;0.01642990915358244;0.6970310040320007;-1.0999987675904466;1.2909099501444299
93.883238;0.14282830650528494;0.10510079330386989;0.7313106557067157;0.13089625257101475;0.9178227775385629;0.15055687837575238;20.852015485582825;0.8347090443668901;0.01631638330074235;0.01642802134683679;0.6970298179184466;-1.0999987794535475;1.290845169605643
93.893238;0.14280802625668854;0.10509731323956516;0.7314368393320299;0.1308727861957686;0.9178879219421989;0.15053813357837226;20.85169159921529;0.8346775514255449;0.016313762158881407;0.016426087085065957;0.6970282237211328;-1.0999987895368692;1.2907922742379088
93.903238;0.14278841989512692;0.10509266815592264;0.7315674884434228;0.13084860247582597;0.9179517226104481;0.15051946505162547;20.851437382721283;0.8346491648520107;0.016311184306503745;0.016424110798044383;0.6970257801877002;-1.0999987978681756;1.2907514898251438
93.913238;0.14276950643678682;0.10508691644735313;0.731702347691832;0.1308237489414346;0.9180142954269815;0.1505009229090502;20.851256999091973;0.8346235310668882;0.016308647406063113;0.016422097036234092;0.6970219989034597;-1.099998804472799;1.2907228416550607
93.923238;0.14275131080794196;0.10508011422628899;0.7318411181175545;0.13079826869283673;0.9180756674090286;0.1504825603164705;20.851156239997106;0.8346003644662086;0.016306148963750752;0.0164200503986979;0.6970163626305568;-1.0999988093763033;1.2907061844362124
93.933238;0.142733845074104;0.1050723227869887;0.731983457492465;0.13077220706431272;0.918135767801229;0.15046442338251054;20.851141246922012;0.8345794267396726;0.01630368633306022;0.016417975672858694;0.6970083710326008;-1.099998812624133;1.2907013057148882
93.943238;0.1427170984023515;0.10506362099809989;0.7321290407338924;0.13074562270502008;0.918194491692864;0.15044654728701057;20.851218512560614;0.8345605419348423;0.01630125642895712;0.0164158778758886;0.6969975433019296;-1.0999988142852504;1.2907080198726832
93.953238;0.1427010450262895;0.10505410399772858;0.7322776181624021;0.1307185842209028;0.9182517239832416;0.15042896249051593;20.851394161630743;0.8345436421149894;0.016298856777006432;0.016413762141476253;0.6969833669698539;-1.0999988144311685;1.2907261377424937
93.963238;0.14268565352666188;0.1050438702425636;0.7324290343284628;0.13069116373991663;0.9183072940124235;0.15041170606007273;20.85167237873157;0.8345287477199148;0.016296487486029323;0.016411633470012357;0.6969653096928904;-1.099998813121437;1.2907553574658672
93.973238;0.14267088790674148;0.1050330108143307;0.7325831898942496;0.13066344452623938;0.9183609948128185;0.15039482922964967;20.852054860061696;0.8345158263410856;0.016294151893687648;0.016409495793938373;0.6969429154871618;-1.0999988104018197;1.290795231222825
93.983238;0.14265670912293674;0.10502160406944064;0.7327399542631268;0.13063552702304887;0.9184126890567431;0.15037839588998972;20.852540948782334;0.8345046692814005;0.016291855371227806;0.016407350637205206;0.6969158756032069;-1.0999988062931172;1.2908451832114327
93.993238;0.14264307864665574;0.10500971286093998;0.7328991055754251;0.13060751914537178;0.9184623921782225;0.15036247709886452;20.853127291891763;0.8344949336524972;0.016289603712653155;0.016405197162631186;0.6968840042788839;-1.099998800771704;1.2909044877517608
94.003238;0.14262995627767364;0.10499738507426948;0.7330603405970918;0.1305795284373847;0.9185102763720633;0.15034715050409694;20.85380757176156;0.8344862609393754;0.016287401697330228;0.0164030335916416;0.6968471637470509;-1.0999987937730524;1.290972314974859
94.013238;0.14261729193683395;0.10498465969768726;0.733223316468884;0.13055166164870693;0.9185566118996581;0.15033249955976932;20.854572536679544;0.8344783330433129;0.016285252102561716;0.01640085763595711;0.6968052502989006;-1.0999987852243989;1.291047904709884
94.023238;0.14260502409238246;0.10497157692779531;0.7333876666741503;0.13052401461207402;0.9186016938733215;0.15031860831771332;20.85541049451584;0.8344708864809203;0.016283156429086273;0.016398665224966146;0.6967582422407244;-1.0999987750729827;1.2911307016319638
94.033238;0.1425930875400145;0.10495818397958918;0.7335530007238287;0.13049666294351528;0.9186457591701728;0.15030555649624067;20.856309639236713;0.8344637022673428;0.016281116700526826;0.016396449523017595;0.696706208381552;-1.0999987632945714;1.291220309683794
94.043238;0.14258141501832397;0.10494453061424058;0.733718927196935;0.1304696751743665;0.9186889041678507;0.150293414604434;20.857260602976776;0.8344565289613455;0.016279136135470173;0.016394202348463033;0.6966492704463718;-1.099998749893174;1.2913163803668892
94.053238;0.14256993588143851;0.10493066060494931;0.7338850741095599;0.13044313096427004;0.9187310758370031;0.1502822416114345;20.858255771181938;0.8344489937309658;0.016277218618226334;0.01639191727773113;0.6965875821709568;-1.099998734899681;1.2914185992273872
94.063238;0.14255858431916374;0.10491660995630439;0.7340510850678237;0.13041712435598224;0.9187721119897531;0.15027208655656457;20.859287212875355;0.8344405984567803;0.01627536859709486;0.016389591693343596;0.696521317248507;-1.0999987183767947;1.291526709977838
94.073238;0.14254730607727256;0.10490241038597378;0.7342165989693701;0.130391760342523;0.9188117622020198;0.15026298827785142;20.860346801143667;0.8344307871125451;0.016273591927846703;0.016387226865653474;0.6964506442108174;-1.0999987004324294;1.2916404972860458
94.083238;0.14253605622878762;0.10488809131754266;0.7343812390673623;0.1303671475153226;0.9188497109612795;0.1502549741208568;20.86142737948464;0.8344190082789807;0.01627189649157187;0.01638482705706874;0.6963757378255339;-1.0999986812154285;1.2917597676587698
94.093238;0.14252479440233026;0.10487368208223255;0.7345446560634951;0.13034338785505972;0.9188856239329662;0.15024806502982285;20.862522806952846;0.8344047466462239;0.016270291713243377;0.016382398344747803;0.6962968478637822;-1.099998660878658;1.291884362825097
94.103238;0.14251347955005264;0.10485921369076466;0.7347065916557394;0.1303205748932705;0.9189191830534305;0.15024228154983724;20.863627096864093;0.8343875503855755;0.016268788356825208;0.016379947459060844;0.6962143530671693;-1.099998639555959;1.292014212219763
94.113238;0.14250206605526897;0.1048447158351523;0.7348668867016263;0.1302987917415565;0.9189500810953729;0.1502376353209731;20.864734078235745;0.8343670587793843;0.01626739912354373;0.016377480539438053;0.6961287337140544;-1.0999986173753293;1.2921493516961233
94.123238;0.1424905046886669;0.10483020902010394;0.735025457095345;0.13027809705945226;0.9189780023209466;0.15023411120502062;20.865838289102815;0.8343429933758257;0.016266137855469077;0.0163750024187194;0.6960404900158548;-1.0999985944671804;1.292289863900354
94.133238;0.14247874727977236;0.10481569432511374;0.7351823080323441;0.1302585159714855;0.91900260449089;0.1502316623969821;20.866935754517222;0.8343151300681895;0.016265017483593304;0.016372517762054187;0.695950087788603;-1.09999857095183;1.292435841090314
94.143238;0.14246674974841483;0.10480115137463386;0.7353375588729492;0.13024004717218354;0.9190234834203255;0.15023022762324847;20.86802346859475;0.8342833100084266;0.016264048858092586;0.01637003269340683;0.6958579671009093;-1.0999985469198972;1.292587397902856
94.153238;0.14245446895160407;0.10478655130894372;0.7354914002945104;0.1302226710079509;0.9190401624613374;0.1502297533943899;20.86909827249229;0.83424746061676;0.016263240511845602;0.016367554732628107;0.6957645604143021;-1.0999985224224453;1.2927446464825278
94.163238;0.1424418558556525;0.10477186990291773;0.735644022865332;0.13020635100117042;0.9190521786748607;0.15023020070213963;20.870156230716617;0.8342075701214358;0.01626259882061696;0.016365091832788916;0.6956702730639014;-1.0999984974871049;1.292907633493665
94.173238;0.14242886061467236;0.10475708952860881;0.7357956007891003;0.13019103876797428;0.9190592083792898;0.1502315435163671;20.87119260453557;0.8341636438167959;0.016262128975228583;0.016362651774125367;0.6955754788879392;-1.0999984721439815;1.2930762861938687
