time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.183238;0.1424154511515824;0.10474219842277936;0.7359462786559248;0.13017668617909686;0.9190611153097582;0.15023376684370543;20.87220240012375;0.8341156962495685;0.016261836885417803;0.01636024165888699;0.6954805711884423;-1.0999984464299348;1.293250373839636
94.193238;0.14240161933211726;0.1047271940506464;0.7360961115902673;0.13016325564863254;0.9190579157149192;0.15023685784224203;20.873182136396345;0.8340637913967168;0.016261730562148857;0.016357866855125844;0.6953860163881084;-1.0999984203715756;1.2934295243377023
94.203238;0.1423873733049932;0.1047120887964467;0.7362450651160616;0.1301507206668364;0.9190496581390832;0.150240803128527;20.87413096668578;0.8340081079255406;0.01626181948842453;0.016355529822148027;0.6952923358547071;-1.099998393977648;1.2936133015967866
94.213238;0.1423727358987237;0.1046969137658657;0.7363931088501638;0.13013906451691262;0.9190362586235716;0.1502455983130823;20.875048711928752;0.8339489815418957;0.0162621126132121;0.016353230031197114;0.6952000123686713;-1.0999983672528346;1.2938012498065665
94.223238;0.14235774243780033;0.10468171560721647;0.736540254462335;0.13012828437357946;0.9190174586856372;0.1502512476337233;20.875933473692548;0.8338868672575014;0.01626261641968434;0.016350964978642853;0.6951094125128678;-1.0999983402111686;1.2939929142988043
94.233238;0.1423424313385134;0.10466654955693425;0.7366864996092388;0.13011838846825788;0.9189929508023272;0.15025775066403446;20.87678141094717;0.8338222350008242;0.01626333419270669;0.016348731550654205;0.6950207796047845;-1.099998312884017;1.2941879017792206
94.243238;0.14232683756888667;0.10465147799068207;0.7368317914745276;0.1301093845534191;0.9189625390198947;0.1502650923661339;20.877587273094374;0.8337554988200486;0.01626426710873461;0.0163465273038136;0.6949342788662931;-1.0999982853344292;1.2943858900121221
94.253238;0.14231099268410058;0.10463657236422592;0.7369760306083895;0.13010127590446982;0.918926215199492;0.15027324587765706;20.878345648373763;0.833687005589204;0.01626541587339313;0.0163443513894375;0.6948500758748043;-1.0999982576660061;1.2945865963663956
94.263238;0.14229493446915448;0.10462191260628337;0.7371190708000379;0.13009406728282286;0.9188841381754661;0.15028218912876276;20.879052613149916;0.8336170273604255;0.016266780897686732;0.016342204914400374;0.6947683894694517;-1.0999982300163074;1.2947898126920305
94.273238;0.14227871999470149;0.10460758669914903;0.7372606931011391;0.13008777404857666;0.9188365690993375;0.1502919168353149;20.8797055323222;0.8335457916921928;0.016268360752386326;0.016340090357699427;0.6946894677101556;-1.0999982025464143;1.2949954150722087
94.283238;0.14226242299547281;0.10459368992781676;0.7374005784096531;0.13008243304738043;0.9187838290289719;0.150302436661438;20.880301714716055;0.833473594944614;0.01627015044376357;0.016338010697662032;0.6946135540267566;-1.0999981754282044;1.2952032828581594
94.293238;0.14224611884673724;0.10458031880923847;0.7375383379666797;0.1300781053800772;0.9187263358410357;0.15031376196742952;20.880837393722754;0.8334009090339729;0.016272141974138066;0.016335969259312775;0.6945408959276024;-1.0999981488293689;1.295413205085255
94.303238;0.14222988041246987;0.10456756063800779;0.7376735716436005;0.13007486024423995;0.9186646665875113;0.1503259043870535;20.88130711952058;0.8333283708912712;0.01627432750049224;0.016333969122372703;0.694471723553567;-1.0999981229066427;1.295624832613683
94.313238;0.14221378875883925;0.10455548455625954;0.73780589660632;0.13007275499319512;0.918599515137123;0.15033886683970468;20.88170471208211;0.8332566576343747;0.016276701393794737;0.016332011230286367;0.6944061858075046;-1.099998097806137;1.2958377067735756
94.323238;0.14219793759111501;0.10454414010612907;0.7379349582362125;0.13007183223849592;0.9185315420076263;0.15035264185439837;20.882025447723546;0.8331863659725912;0.01627925884825021;0.016330093388873087;0.6943443324689834;-1.0999980736716723;1.2960513314385036
94.333238;0.14218241944738658;0.10453356476461259;0.7380604383751177;0.13007212936962415;0.9184612337596592;0.15036721011537577;20.88226724561435;0.8331179878674916;0.016281994029583215;0.016328212010479598;0.6942861433926566;-1.0999980506658718;1.2962652536121553
94.343238;0.14216731063255308;0.10452379485303792;0.7381820561987086;0.13007368209052758;0.9183888628917465;0.1503825378982293;20.88243030357133;0.8330519303133241;0.016284900517756558;0.016326364492294455;0.6942315343542041;-1.0999980289942637;1.296479139956528
94.353238;0.14215267177338012;0.1045148718371952;0.73829953051547;0.13007651766515335;0.9183145496385746;0.15039858477164672;20.8825163989216;0.8329885200760134;0.016287972333018985;0.016324549562973772;0.6941803479562058;-1.099998008914691;1.296692800887738
94.363238;0.14213855310850884;0.10450684220048923;0.7384125117609048;0.13008064996158705;0.9182383440819618;0.15041532177262365;20.88252886691884;0.832928005284858;0.016291204009548883;0.01632276688424237;0.6941323772880339;-1.0999979907132336;1.2969061885370008
94.373238;0.14212498830076553;0.1044997546867151;0.7385205635663493;0.1300860802322532;0.9181602836214675;0.15043273919916117;20.882472450165498;0.8328705568867142;0.016294590327863297;0.016321017557532697;0.6940873892449994;-1.0999979746494184;1.2971193974053896
94.383238;0.14211198184254142;0.10449365550000715;0.738623214439661;0.13009279821045752;0.918080447969348;0.15045083573910573;20.88235279379319;0.8328162859704629;0.01629812547132902;0.016319304514390738;0.6940451135988012;-1.0999979609035255;1.2973326082306316
94.393238;0.14209950500185045;0.10448857746061752;0.7387200148288497;0.13010077696450925;0.9179989737224291;0.15046960801585033;20.882176742079718;0.8327652921720735;0.01630180140757807;0.01631763159075799;0.6940052537213994;-1.0999979495536776;1.29754601425279
94.403238;0.1420875048167215;0.1044845286946115;0.7388105475462676;0.13010996040775044;0.917916000912014;0.15048905271052934;20.881952125074953;0.8327177023904375;0.01630560680276135;0.016316001421153126;0.6939675429947563;-1.099997940590882;1.2977598111734017
94.413238;0.14207591460646118;0.10448149402252005;0.7388944081186921;0.13012025973434357;0.917831639947193;0.1505091709318878;20.881686004083562;0.8326736641943471;0.01630952745896824;0.016314414045500603;0.6939317829617623;-1.0999979339702814;1.2979741555757325
94.423238;0.14206465554667308;0.10447944208533545;0.7389711949583528;0.13013156617155533;0.9177459806591258;0.15052997030549486;20.881383644057447;0.8326333126081393;0.01631354770535757;0.016312867569622032;0.6938978158188325;-1.099997929676216;1.298189036517941
94.433238;0.14205363738131288;0.1044783252306563;0.7390405240812274;0.13014376753424287;0.9176590801425348;0.15055147223099988;20.881049220340138;0.8325967683467227;0.016317651667925943;0.016311359712612685;0.6938654646299283;-1.09999792775681;1.2984042471482407
94.443238;0.1420427678580862;0.10447807888830968;0.7391020729910651;0.13015675873771276;0.9175709846342004;0.15057371830221283;20.880686935548017;0.8325642012150534;0.016321823824420125;0.016309889035589012;0.6938345196851413;-1.0999979283080714;1.2986194800247253
94.453238;0.1420319657880825;0.10447862359041493;0.7391556477140822;0.13017044121138668;0.9174817908176973;0.1505967605081018;20.880302174012186;0.8325358778506771;0.016326049036710713;0.016308454989924073;0.6938047784332406;-1.0999979314388344;1.2988342960730739
94.463238;0.14202117068624026;0.10447986720159934;0.7392012362299842;0.13018471714446234;0.9173916075344323;0.15062064097343308;20.879902219336817;0.8325120941842418;0.01633031274938242;0.016307056683945116;0.6937760598542067;-1.0999979372454582;1.2990480038309893
94.473238;0.14201034917898234;0.10448171421949777;0.739238971892702;0.13019949214958504;0.917300442047095;0.1506453805140244;20.879495883637443;0.8324930753351141;0.016334601317592443;0.01630569242584222;0.6937481690979684;-1.099997945794713;1.2992596840862771
94.483238;0.14199949950535395;0.10448407806997943;0.7392690055155315;0.13021468655092275;0.9172081840821018;0.15067097615371514;20.879093021180445;0.8324789957523158;0.016338902503494904;0.016304360273987944;0.6937208870081021;-1.0999979571118328;1.2994682953763783
94.493238;0.14198864798572064;0.10448688338427231;0.7392914100147808;0.13023024371614933;0.9171147398960985;0.1506974037267063;20.87870396862882;0.8324700887767917;0.016343206248861118;0.016303057826728678;0.6936940103656442;-1.0999979711661303;1.2996727658078149
94.503238;0.14197783078779916;0.10449006370325778;0.739306180897063;0.13024612560119156;0.9170202095212862;0.15072462898537173;20.878338738826713;0.8324666847267218;0.016347504826547316;0.01630178227249682;0.6936673588898021;-1.0999979878600528;1.2998721308519317
94.513238;0.14196707282915733;0.10449356358866407;0.7393132898452648;0.13026230067392378;0.916924958858302;0.15075261330188333;20.87800655710001;0.832469128219638;0.01635179257261337;0.016300531910708325;0.6936407255494094;-1.0999980070525583;1.3000656123322087
94.523238;0.14195638196576205;0.10449734049268881;0.7393127468263329;0.13027873871431717;0.9168295603047255;0.15078130420419472;20.87771496207673;0.8324777151465363;0.0163560659355526;0.016299307039060344;0.693613843025314;-1.0999980286109392;1.3002525029633034
94.533238;0.14194575920576444;0.10450136468587821;0.7393046290459184;0.130295408871583;0.9167347279086804;0.1508106274169497;20.877469435368607;0.8324927291405352;0.016360323507298845;0.01629810830718218;0.6935864097834192;-1.0999980524360693;1.300431996575648
94.543238;0.14193521439085086;0.10450561532349453;0.7392890614088405;0.13031226873782117;0.9166413061357283;0.1508404865646111;20.87727517972596;0.8325144894030616;0.01636456559723629;0.016296934692146273;0.693558161705536;-1.0999980784350085;1.3006031650809426
94.553238;0.14192477708407225;0.10451007054217361;0.7392662125118006;0.1303292515502226;0.9165502291399962;0.1508707651092903;20.877138584368964;0.8325433367010129;0.01636879310640808;0.016295784107110772;0.6935289178900387;-1.0999981065009437;1.3007650997017366
94.563238;0.14191449354725885;0.10451470039808729;0.7392363265575577;0.13034626396934978;0.9164624522405735;0.15090133646657797;20.8770662642615;0.832579558598802;0.016373006235302013;0.01629465590474031;0.6934985487513735;-1.099998136540193;1.3009170653158215
94.573238;0.14190441528800896;0.10451946981526983;0.7391997023642412;0.13036319625988452;0.9163789202730295;0.15093208129151836;20.877063526655057;0.8326232851155431;0.016377203763119543;0.01629355219439241;0.6934669348492394;-1.099998168492043;1.301058496292042
94.583238;0.14189459146516253;0.10452434718770104;0.7391566024282129;0.13037993546693782;0.9163005626860319;0.15096289481673494;20.87713386097703;0.83267445001797;0.016381382291865667;0.016292477686872316;0.6934339532026782;-1.0999982023020551;1.301188832642022
94.593238;0.14188506550141153;0.1045293105061154;0.7391072217880376;0.13039636952167596;0.9162282720000356;0.1509936823684544;20.877278894351214;0.8327328522314998;0.01638553601571593;0.01629143988882998;0.6933994730318725;-1.099998237894509;1.3013073713187773
94.603238;0.14187587814061595;0.10453434666008557;0.7390517372549454;0.13041238925841855;0.9161628538769321;0.15102435567687653;20.877498964114697;0.8327982168252696;0.016389658173728033;0.016290449353664648;0.6933634077474722;-1.0999982751881618;1.3014132489700667
94.613238;0.14186707919478514;0.10453944448343468;0.7389903293771518;0.13042790354060635;0.9161050070484204;0.15105483531920044;20.877794779606756;0.8328702001512552;0.01639374277203262;0.016289518729439723;0.6933257816600549;-1.0999983141326632;1.301505537403066
94.623238;0.14185872853274722;0.10454458800483205;0.7389231808176577;0.13044285298783154;0.9160553298110574;0.15108505859703197;20.878168500984472;0.8329484066738948;0.016397785188928954;0.01628866104377409;0.6932867045534543;-1.0999983547238217;1.3015833666794818
94.633238;0.1418508779264528;0.10454975653454383;0.7388505205991843;0.1304571976418414;0.9160142531489343;0.15111498618001873;20.878622599294292;0.8330324037761878;0.016401782440676284;0.016287888499823072;0.6932463042573582;-1.0999983969934843;1.3016459773658942
94.643238;0.14184355672750018;0.10455492429595921;0.7387726898057354;0.13047089386761182;0.9159819582964341;0.15114459880689668;20.87915772176944;0.8331216616194663;0.016405734098346527;0.016287212646129923;0.6932046867649517;-1.0999984409940886;1.3016926898124686
94.653238;0.14183677321980676;0.10456005632253913;0.738690114401812;0.13048389122577775;0.915958408793304;0.15117388800030973;20.87977171768635;0.8332155158142044;0.01640964347316052;0.01628664491267452;0.6931619101729712;-1.0999984867903336;1.3017229029340958
94.663238;0.14183052501087212;0.10456511406437019;0.7386031840269149;0.13049614312234037;0.9159434359295385;0.15120284967244413;20.880459791578293;0.8333132633752953;0.01641351690058951;0.016286195840071273;0.6931179777355745;-1.0999985344532124;1.301736175554772
94.673238;0.14182481379838663;0.10457006805798687;0.7385122222925636;0.13050761003638092;0.915936806365428;0.15123148339177908;20.881215094870928;0.8334142752425936;0.01641736098779997;0.01628587387789218;0.6930728535141341;-1.0999985840539392;1.301732299655239
94.683238;0.1418196574384547;0.10457490086585607;0.7384175822555212;0.1305182570638408;0.9159383097043546;0.1512597982522194;20.8820303318195;0.8335179983219482;0.016421181305343615;0.016285685079081114;0.6930264876843932;-1.0999986356656424;1.3017113162412164
94.693238;0.14181508888210811;0.1045795999793401;0.7383196835266587;0.13052805215567745;0.9159478485515244;0.1512878185805498;20.8828999826814;0.8336239499237591;0.01642498286898974;0.016285633313233527;0.6929788384294014;-1.0999986893659515;1.3016734831817847
94.703238;0.14181113868084558;0.10458415245688862;0.7382189578307179;0.13053696247304353;0.9159654653179311;0.15131557976796436;20.88382102746831;0.8337317821167779;0.0164287699563451;0.01628572065011079;0.6929298587752505;-1.099998745222707;1.3016192214051128
94.713238;0.14180782010784615;0.10458854793318764;0.7381158308736091;0.13054495255484022;0.9159912820972972;0.15134311844952936;20.884791278885306;0.8338412786940157;0.01643254581707551;0.01628594762187086;0.6928794624491288;-1.099998803270587;1.3015490941221548
94.723238;0.14180513685125037;0.10459278573550543;0.7380107508694965;0.13055198989425257;0.91602540038523;0.1513704620767106;20.88580764986198;0.8339522414492572;0.016436313105632646;0.01628631266491617;0.6928275442079599;-1.0999988635148794;1.3014637758397076
94.733238;0.14180310156176168;0.10459688151354023;0.7379041745758027;0.13055805623748554;0.9160678227469005;0.15139761638177696;20.886866418436792;0.8340644263256942;0.01644007404588434;0.016286810940442577;0.6927740381581584;-1.0999989259607936;1.3013639472991645
94.743238;0.14180174353803254;0.10460087277143913;0.7377964965191446;0.13056315911001729;0.9161184342785117;0.15142455780016625;20.887964059884165;0.8341775932938702;0.016443829923174183;0.01628743453093457;0.6927189248820564;-1.0999989906194831;1.3012502064965892
94.753238;0.14180109934339122;0.10460481996297559;0.7376879968037503;0.13056733591157477;0.9161770540828335;0.15145123730091434;20.88909697827837;0.8342915344891114;0.016447580463716683;0.016288174865028607;0.6926621932814984;-1.0999990574888134;1.3011230957449824
94.763238;0.1418011990202892;0.10460880060072299;0.7375788838460778;0.1305706494183684;0.9162434816805272;0.1514775916383828;20.890261162390285;0.8344059953428683;0.016451324368583264;0.01628902458556455;0.6926038004676849;-1.0999991265429634;1.30098316632567
94.773238;0.14180206120792527;0.10461289852987966;0.7374694007187932;0.13057317860646742;0.9163175066289595;0.15150355369650664;20.891452955050717;0.8345205906331611;0.016455061084179656;0.016289977028463937;0.692543635646333;-1.0999991977301866;1.300830984775055
94.783238;0.14180369244905344;0.10461719608771626;0.7373598799307008;0.13057500344083262;0.9163989318381509;0.15152905495949176;20.89266923760554;0.8346348190178839;0.016458791571624904;0.016291025430823544;0.6924815020471232;-1.0999992709709787;1.3006671429921703
94.793238;0.14180608756010046;0.10462177356812542;0.7372507134763533;0.1305761936979357;0.9164875555614418;0.15155402303113394;20.893906077715272;0.834748138860852;0.016462517767037294;0.01629216366199762;0.6924171310812804;-1.0999993461560467;1.3004922807142512
94.803238;0.1418092358812786;0.10462670968071003;0.7371422917535446;0.13057681519096984;0.9165830497498171;0.15157838295385195;20.89515857005349;0.8348600158333408;0.016466242332752512;0.0162933873736468;0.6923502281796269;-1.0999994231424322;1.3003070601465823
94.813238;0.14181312835411855;0.10463207691497854;0.7370349417772204;0.13057693823472102;0.9166848516491823;0.15160206922025776;20.896422704220434;0.8349699380669405;0.01646996799643118;0.016294693832103836;0.6922805353190776;-1.0999995017573587;1.3001121606392272
94.823238;0.14181775259817286;0.10463793377650815;0.7369288725881428;0.13057663204347442;0.9167922008045808;0.1516250433318176;20.897696394030916;0.835077465031038;0.016473695768596232;0.01629608057089248;0.6922078603016387;-1.0999995818106418;1.2999083228805521
94.833238;0.14182307958565593;0.10464432162290958;0.736824162468192;0.1305759549073766;0.9169042518176511;0.15164729766140286;20.898978677908413;0.8351822927299388;0.016477423311769764;0.016297544257785766;0.6921320429442781;-1.099999663102561;1.299696365748953
94.843238;0.14182906501330095;0.10465126983238043;0.7367208195450043;0.1305749525499884;0.91702014034097;0.15166884236799616;20.90026911430693;0.835284236185477;0.016481144922984577;0.016299079765535712;0.6920529270698023;-1.0999997454195396;1.2994771293869
94.853238;0.14183566937207714;0.1046588031766248;0.7366188613013188;0.13057366146027582;0.9171390240927543;0.15168969289894021;20.901567995181114;0.8353831424529587;0.016484853433683534;0.0163006788812441;0.6919703883797562;-1.0999998285221513;1.29925138912569
94.863238;0.1418428701132536;0.10466694434340629;0.736518339995302;0.1305721102566277;0.9172601560949625;0.1517098645861512;20.90287603490769;0.835478836922219;0.01648854205399739;0.01630232946120958;0.6918843691988122;-1.0999999121444344;1.2990198309761833
94.873238;0.1418506490804262;0.10467571298413716;0.7364193163061614;0.13057032274376135;0.917382957656585;0.15172936726580286;20.90419347314868;0.8355711238170501;0.01649220470784633;0.016304015945797636;0.691794887661394;-1.0999999960189113;1.298783065739317
94.883238;0.14185897640957124;0.10468512820334602;0.7363218185561463;0.13056832140362937;0.9175070093990566;0.15174820429150884;20.905519564585312;0.8356598044001297;0.016495835998889687;0.016305721542638853;0.6917020292213846;-1.1000000799084795;1.2985416283091225
94.893238;0.14186781716263094;0.10469521439007572;0.7362258478224739;0.13056612614864496;0.9176319565508391;0.15176638155084157;20.906852953951965;0.8357446963592596;0.01649943127207207;0.0163074307170661;0.6916059324991592;-1.1000001636136438;1.298295990584831
94.903238;0.14187715122058717;0.104706001379129;0.7361314332250783;0.1305637571043786;0.9177574419612777;0.15178391376257608;20.908192658866252;0.8358256697938158;0.016502986189886784;0.016309129773131127;0.6915067582218717;-1.1000002469527017;1.2980466373874318
94.913238;0.1418869852894141;0.10471751497698441;0.7360386645609461;0.13056124243607078;0.917883118399848;0.15180082531070135;20.909538162784273;0.8359026775921481;0.016506496075776363;0.016310806296218526;0.6914046511786941;-1.1000003297442456;1.2977941905363677
94.923238;0.14189735433093809;0.10472976597365112;0.7359477013853064;0.13055861794838114;0.9180086673757366;0.15181715452485905;20.910888309109062;0.8359757095803337;0.01650995526959996;0.016312449264599488;0.6912997783689259;-1.1000004118175986;1.2975394535923852
94.933238;0.14190831665448114;0.10474274731644015;0.7358587969928596;0.13055591899935406;0.9181337929852811;0.15183295216275353;20.912240962491197;0.8360447007357839;0.01651335661474592;0.016314049731667227;0.6911924272260138;-1.100000493028122;1.2972833696270174
94.943238;0.14191994612551598;0.10475644250971362;0.7357723073490565;0.13055317672717684;0.918258217745439;0.15184826678660682;20.913594100157177;0.8361094996360887;0.016516691867373496;0.016315601384878;0.6910830476979759;-1.1000005732485956;1.2970269933320244
94.953238;0.14193232766224814;0.10477083962909131;0.7356886325636982;0.13055041975327272;0.9183816950866287;0.1518631300012496;20.914946757700925;0.8361699140568617;0.016519952986979693;0.016317100199448452;0.690972232377023;-1.1000006523631054;1.2967714118508282
94.963238;0.14194555262431077;0.10478593522316924;0.7356081062423718;0.13054767568494183;0.9185040190572552;0.1518775525653589;20.916298625410192;0.8362257742205852;0.016523132978398757;0.016318543734221647;0.6908606845076777;-1.1000007302746588;1.2965175825992965
94.973238;0.1419597040096806;0.10480172124863467;0.7355309245067015;0.1305449727338176;0.9186249861794811;0.15189153124762553;20.917649092010027;0.8362769601697123;0.01652622633640064;0.016319930964910374;0.6907491697689272;-1.1000008068917937;1.2962662728793084
94.983238;0.14197484047650705;0.10481817147561517;0.7354571476074223;0.13054234345643675;0.9187443690106515;0.15190506337953377;20.918996824915073;0.8363233851617653;0.016529229682745172;0.0163212618511587;0.6906384447722727;-1.1000008821044045;1.2960181997789777
94.993238;0.14199099474516105;0.10483524421700731;0.7353867135933113;0.13053982637337302;0.9188619812697191;0.15191816347531356;20.920339205499626;0.836364980563563;0.016532141563942494;0.016322537205473685;0.6905291981322206;-1.1000009557960195;1.2957741737484052
95.003238;0.14200818322132555;0.10485289590278851;0.7353194574260834;0.130537459906368;0.9189777418344951;0.15193087120008308;20.921671213070713;0.8364017056404169;0.016534961170022226;0.016323759550784727;0.690422050239025;-1.100001027877142;1.2955350395227618
95.013238;0.1420264127368381;0.10487108937807252;0.7352551642118944;0.1305352720436104;0.9190916507102962;0.15194324545524876;20.922985342431524;0.8364335757651908;0.016537687109200026;0.01632493304572396;0.6903175773824229;-1.1000010982881518;1.2953015004282933
95.023238;0.14204567656518516;0.10488979365697795;0.7351936235284796;0.1305332749922153;0.9192037286079936;0.15195535587931266;20.924273357180617;0.8364607220417479;0.01654031683479954;0.016326062167418685;0.6902162814970035;-1.1000011669769203;1.2950740387029334
95.033238;0.14206594808091877;0.10490898064433797;0.735134638789676;0.13053146864499984;0.9193140081023267;0.15196727887617528;20.9255274312099;0.836483438221211;0.016542846900671156;0.016327150946412832;0.6901185187901328;-1.1000012338875576;1.294853012716897
95.043238;0.14208717651443528;0.10492862045977186;0.7350779921696843;0.13052984719108449;0.9194225886613292;0.15197908595548976;20.92673822734058;0.8365021444894335;0.016545273615948618;0.016328202655419066;0.6900244507778563;-1.1000012989687982;1.2946388392449513
95.053238;0.14210927863051254;0.10494867928605081;0.7350234194852439;0.13052840275836974;0.9195296593809802;0.15199082868089947;20.927892126944865;0.8365173100743408;0.016547593287899415;0.016329219022663308;0.6899340693976391;-1.100001362190707;1.294432096927203
95.063238;0.14213213806452027;0.104969120671638;0.7349706313722698;0.1305271281402285;0.9196354552056258;0.15200254579018677;20.92897151532092;0.8365294026545481;0.016549802582012788;0.016330200082346025;0.689847293233604;-1.1000014235460882;1.2942334769565196
95.073238;0.1421556184971119;0.10498990647983614;0.7349193548763855;0.13052602086488382;0.9197402161444055;0.1520142866245114;20.929957528329904;0.8365388491678715;0.016551899774484617;0.01633114525027736;0.6897640189446599;-1.1000014830241387;1.294043671032041
95.083238;0.14217957211005997;0.10501099962505651;0.7348693709299184;0.130525088025675;0.9198441670206359;0.1520261193726921;20.930832396404753;0.8365460071635804;0.016553885852887616;0.01633205391705835;0.6896841029734921;-1.1000015405930097;1.2938633273026687
95.093238;0.14220384290328836;0.10503236626941928;0.7348205454347428;0.13052435077072932;0.9199475094329302;0.15203811306191475;20.931581147880603;0.8365511851618325;0.016555764363682408;0.01633292533505332;0.6896073680378092;-1.100001596220121;1.2936930609389221
95.103238;0.14222827560907497;0.10505397365568651;0.7347728509063265;0.1305238446285455;0.9200504736160414;0.15205030739453967;20.932192935440888;0.8365546902110298;0.016557539849713455;0.01633375872725971;0.6895336368859658;-1.1000016498961263;1.293533425732926
95.113238;0.14225272229206637;0.10507578779203415;0.7347263687238689;0.13052361720512531;0.920153419632206;0.15206269967257313;20.932661105483714;0.8365568497074369;0.016559215432549686;0.01633455332534552;0.689462776774074;-1.100001701630946;1.2933848572642173
95.123238;0.14227704710442576;0.10509776964066753;0.7346812617831725;0.13052372504878504;0.9202568354098238;0.15207526247660413;20.932982444128292;0.8365579968187065;0.01656079146806204;0.016335308833338048;0.6893947302718798;-1.1000017514372185;1.2932476631167464
95.133238;0.1423011385815406;0.10511986896685932;0.7346377308270936;0.13052422524735635;0.9203611711378072;0.15208796529060983;20.93315651143425;0.8365584365577554;0.016562266184480607;0.016336026343754462;0.6893294657538442;-1.1000017993257225;1.2931220410527333
95.143238;0.14232491721514062;0.10514202219887026;0.734595955316535;0.13052516711468123;0.9204666926706552;0.15210077786183454;20.933184863901527;0.8365584101189375;0.01656363679943771;0.016336708134849148;0.6892668943659557;-1.1000018453089062;1.2930081036944978
95.153238;0.14234832625804977;0.10516415338878632;0.7345560037599799;0.13052659415091022;0.9205734926990727;0.15211366967512663;20.93307055249271;0.8365580618221399;0.01656489959312875;0.01633735718496205;0.6892068576800613;-1.1000018893872971;1.292905966019851
95.163238;0.14237131818478524;0.10518617440244524;0.7345177749118903;0.1305285524607048;0.9206816070632832;0.152126617355166;20.932818537625522;0.8365574142075591;0.016566049476209876;0.016337977691488332;0.6891491647862106;-1.100001931523254;1.2928158383731143
95.173238;0.1423938527576363;0.10520798458052329;0.7344810325569844;0.13053109069736363;0.9207911282417292;0.15213961228122827;20.932436342076507;0.8365563712572397;0.016567080871159455;0.016338574853559242;0.6890935993497175;-1.100001971631919;1.2927380249558238
95.183238;0.14241590621964348;0.10522947289194041;0.7344454830474004;0.13053425207427896;0.9209022028413438;0.15215266177058848;20.93193392715377;0.8365547573129422;0.01656798981884387;0.01633915338842237;0.6890399021792938;-1.1000020095930838;1.2926728571272257
95.193238;0.1424374713274185;0.10525052987237252;0.7344108060340386;0.13053807735721495;0.9210149235932856;0.1521657857330149;20.931322585346685;0.836552351552874;0.01656877563336694;0.01633971680436503;0.6889877660592834;-1.100002045267439;1.2926206361999202
95.203238;0.14245853204997427;0.10527106451046937;0.7343766175247589;0.1305426154417231;0.9211292867127016;0.1521790200308521;20.930613656478105;0.8365488719645359;0.016569441426311858;0.01634026842290263;0.6889368342498573;-1.1000020785129059;1.2925815821892324
95.213238;0.14247903448980218;0.10529100794740368;0.7343424289559913;0.13054792417635291;0.9212452956618186;0.1521924278021829;20.92981787966129;0.8365439685889244;0.016569992969803056;0.01634081315017272;0.6888867058864572;-1.1000021092040253;1.2925557341358227
95.223238;0.1424988868812867;0.10531030335049736;0.7343076338012471;0.1305540634203703;0.9213631088304794;0.15220609721322145;20.928945657024425;0.83653730660335;0.016570436035585466;0.016341358455772035;0.6888369722879544;-1.1000021372358983;1.2925428958392988
95.233238;0.14251798692162765;0.10532889397447608;0.7342714884124127;0.13056108612716621;0.9214830857614472;0.15222012348864947;20.92800807644831;0.8365286637748474;0.016570774334889567;0.016341914084206963;0.6887872617676501;-1.100002162509412;1.292542695618467
95.243238;0.14253625082285754;0.10534671431149994;0.734233101871244;0.13056902824628486;0.9216056723118998;0.15223459890407276;20.927016921383707;0.8365179522747013;0.016571009434041325;0.01634249108635928;0.6887372657713015;-1.1000021849357626;1.2925546027199801
95.253238;0.14255362347455414;0.10536369131696385;0.7341914868213394;0.13057790275207798;0.9217312383707964;0.15224960802721893;20.925982478502657;0.8365052191719612;0.01657114221425417;0.016343101142664986;0.6886867540491229;-1.1000022044586961;1.292577882734273
95.263238;0.14257006856062088;0.10537975518507373;0.7341456540926514;0.13058770346414394;0.9218600289147171;0.15226521621662184;20.924911149323826;0.8364906635150837;0.016571174636832203;0.016343756591514557;0.6886355622145218;-1.1000022210560065;1.2926116024991472
95.273238;0.1425855537399081;0.10539484662632911;0.734094691766553;0.1305984136491899;0.9219922022088722;0.1522814653122336;20.923804931881744;0.8364746000125061;0.016571110573731958;0.016344469706285253;0.6885835676673586;-1.1000022347292946;1.2926546675481898
95.283238;0.1426000421710096;0.10540891618622152;0.7340378162716352;0.13061000881741983;0.9221278523409414;0.15229838093126924;20.92266244486229;0.836457347080096;0.01657095582524843;0.016345250523685344;0.6885307078808613;-1.100002245508216;1.2927059063721802
95.293238;0.14261348952369943;0.1054219181973075;0.7339743857391745;0.13062245742327872;0.9222670000373623;0.1523159770904165;20.92147998427086;0.8364391481962399;0.01657071764441021;0.016346105905075313;0.6884769850144522;-1.100002253454264;1.292764194420699
95.303238;0.1426258444382419;0.10543380488006317;0.73390389223268;0.13063572925144276;0.9224095563231216;0.15233425165364844;20.920251947115688;0.8364201964590082;0.016570403401078123;0.016347040782097096;0.6884224028770682;-1.1000022586444032;1.2928285357042213
95.313238;0.142637054233622;0.10544452932892387;0.7338259986157132;0.13064979992796663;0.9225552937451584;0.15235318043563364;20.918971477331375;0.8364006837398126;0.016570019040228798;0.016348058441207253;0.6883669286191842;-1.1000022611544789;1.2928981498503278
95.323238;0.14264706918102268;0.10545405485860845;0.7337405652685963;0.13066463988458168;0.9227038757819923;0.15237272752202718;20.917631483688098;0.8363808354800563;0.01656956881693216;0.01634915948373034;0.6883105122094194;-1.1000022610581242;1.2929725661827833
95.333238;0.14265583910711555;0.10546236082120627;0.7336475715518497;0.13068020787721138;0.9228549110536398;0.15239286703898527;20.916225312487047;0.8363609527976096;0.0165690565507021;0.01635034162594833;0.6882530689073739;-1.1000022584224034;1.2930515399179556
95.343238;0.14266331459756837;0.10546944223189339;0.7335470162154066;0.13069646109014102;0.9230079924390476;0.15241358800752558;20.914747612752173;0.8363414189215885;0.016568487029567747;0.01635159972469182;0.6881944296535558;-1.1000022533053164;1.2931348099538362
95.353238;0.14266945656447536;0.10547530369178365;0.7334389054223869;0.13071335964985312;0.9231627320507426;0.15243488223655902;20.913196009230465;0.8363226666126987;0.016567866145512863;0.01635292589588555;0.6881343645686651;-1.1000022457709928;1.2932219527618822
95.363238;0.14267423799465345;0.10547995201543894;0.7333232996727931;0.13073085998346326;0.9233187876201912;0.15245673576398125;20.911572384870738;0.836305130809548;0.016567199728353535;0.016354310960086844;0.6880726941876403;-1.100002235907443;1.2933123982077048
95.373238;0.14267763760345825;0.10548339775339198;0.733200373761321;0.13074891684706305;0.923475909241785;0.15247912729339042;20.909882283734373;0.836289197438192;0.016566492536459084;0.016355746669627084;0.6880094005004028;-1.1000022238356388;1.2934054869835065
95.383238;0.14267963787584198;0.10548566349065026;0.7330704462727633;0.13076749299297488;0.923634011486126;0.15250203288739714;20.908133086222545;0.8362751867222762;0.016565748481006944;0.016357226979393694;0.6879446191181652;-1.1000022097013586;1.2935005425619184
95.393238;0.14268022889265938;0.10548678510203746;0.7329339099902382;0.13078655836590705;0.9237931429474253;0.15252543658650727;20.906332916909463;0.8362633223111611;0.01656497096857669;0.016358747225634268;0.6878784825087995;-1.1000021936571807;1.2935969682271746
95.403238;0.14267941842906232;0.1054868034443585;0.7327911331810373;0.13080607733482075;0.9239533250941848;0.15254933414002897;20.90449095487266;0.8362536561181925;0.016564162449830198;0.016360303279702976;0.6878109641543274;-1.1000021758586678;1.2936942591794636
95.413238;0.14267724003780977;0.10548575601416714;0.7326424716230433;0.13082599841033618;0.9241144439335833;0.15257371988299062;20.902617234094475;0.8362460581022788;0.016563324569451227;0.016361892661364966;0.6877418781378;-1.100002156454597;1.2937919136536788
95.423238;0.14267374145651135;0.10548367666343998;0.7324883217234126;0.1308462566638202;0.9242762822735469;0.15259856903684366;20.90072059666712;0.8362402920210118;0.01656245945322607;0.01636351498353828;0.6876710089352402;-1.1000021355606286;1.2938894070062628
95.433238;0.14266896382978395;0.10548060469079258;0.7323290901984849;0.13086678818931177;0.924438587233232;0.15262383679109187;20.89880708782835;0.8362360732145198;0.016561570287234977;0.01636517071906288;0.6875982360681905;-1.1000021132545887;1.2939862626914678
95.443238;0.14266293672959182;0.10547659763235041;0.7321651549280983;0.1308875442140032;0.9246010812437927;0.15264947151337074;20.896880459600954;0.8362330754971251;0.016560660642509595;0.016366860941836283;0.6875235696991651;-1.1000020895885358;1.2940820826203892
95.453238;0.14265568859502795;0.10547173789371189;0.7319969018303951;0.13090848942851505;0.9247634334691811;0.15267542076097376;20.89494341436447;0.8362309300957405;0.016559733759647036;0.016368587461154868;0.6874471158060409;-1.1000020645821906;1.2941765080992662
95.463238;0.14264725681310947;0.10546612855504237;0.7318247837237812;0.13092958715773909;0.9249252475398372;0.15270162664349435;20.89299834597119;0.8362292472860138;0.016558791700832985;0.016370351634337917;0.6873690141718342;-1.10000203820762;1.2942691982227514
95.473238;0.142637685981135;0.1054598821341484;0.7316493433797975;0.13095078507062013;0.9250860626721554;0.15272802240519628;20.891048047617478;0.8362276540179034;0.016557834341305398;0.016372154054711843;0.687289369365801;-1.1000020103930273;1.2943598061834491
95.483238;0.14262701501641611;0.10545310807228703;0.7314712227498379;0.1309720111588697;0.9252453845587689;0.15275453428366176;20.889097321659815;0.8362257990489776;0.01655685953721416;0.01637399623258971;0.6872082223040252;-1.1000019810509885;1.2944479645072577
95.493238;0.14261526498839291;0.10544590617035966;0.7312911954604369;0.13099318609563695;0.9254028057855377;0.15278108183877165;20.887154569456158;0.8362233272219912;0.016555864965833587;0.016375881728114754;0.6871255971618697;-1.100001950118526;1.2945333659561984
95.503238;0.14260243866111685;0.10543836920369574;0.7311101593104905;0.13101424097206935;0.9255581131759019;0.15280757303166143;20.88523069158118;0.8362198916667767;0.01655484990362593;0.016377815834634057;0.6870415389695825;-1.1000019175946394;1.2946158023844725
95.513238;0.14258853045942263;0.1054305891832637;0.7309290111134259;0.13103512063861314;0.9257112531951188;0.15283390418822546;20.883335169733126;0.8362151959997571;0.01655381483038745;0.016379804686098665;0.6869560728718401;-1.1000018835662628;1.2946950628928722
95.523238;0.14257353188192112;0.10542266389920998;0.7307485217569537;0.13105577430214618;0.9258622645511803;0.15285996950906627;20.881473728124664;0.8362089878683878;0.016552759898387056;0.016381853752603176;0.6868691586760731;-1.1000018482058063;1.2947708523040624
95.533238;0.14255742333787877;0.10541470197948759;0.7305693366903528;0.13107614513000562;0.9260112399453766;0.15288567015573598;20.879650650748662;0.8362009606917262;0.01655168486964419;0.01638396629399455;0.6867807108861832;-1.1000018117240637;1.2948427942660847
95.543238;0.14254016547771722;0.10540682163633106;0.7303920155700323;0.13109616238719457;0.9261582301489897;0.15291091824143774;20.877872607563233;0.8361906254661349;0.016550590598421493;0.01638614284470208;0.686690673645194;-1.1000017743123807;1.2949105152019855
95.553238;0.14252170455856422;0.10539914575447168;0.7302170674042447;0.13111574017975705;0.9263031515418103;0.15293563619660977;20.876149227068257;0.8361772698305214;0.01654948008544956;0.016388382226754376;0.68659906471351;-1.1000017361304055;1.2949737681930646
95.563238;0.14250198588989405;0.10539179720930056;0.7300450028966804;0.13113478632615386;0.9264457646654525;0.15295975142296722;20.874490608453613;0.8361600423991136;0.01654835827911492;0.016390683342408577;0.6865059168647248;-1.1000016973256288;1.29503242758472
95.573238;0.1424809615814297;0.10538488897054414;0.7298762901191826;0.1311532153189132;0.9265856739486614;0.15298319534965713;20.87290504390712;0.8361381114855057;0.016547231248088462;0.01639304597007847;0.6864112147152657;-1.1000016580375018;1.2950864022271804
95.583238;0.1424585880042357;0.10537850991816523;0.7297112330883907;0.1311709575573586;0.9267223514565495;0.15300591547831108;20.871398418962293;0.8361108018004753;0.016546104797960974;0.01639547034582693;0.6863149381067166;-1.1000016183889514;1.2951356597507186
95.593238;0.1424348215906969;0.10537271817061633;0.7295499799979687;0.13118796678965197;0.9268551893518997;0.15302788571551298;20.8699749680113;0.8360776622824466;0.016544983202970598;0.01639795621208021;0.6862171674577959;-1.1000015784808632;1.2951803088511251
95.603238;0.1424096211355505;0.10536754573973653;0.7293926307003629;0.13120422376834326;0.9269835514884065;0.15304910047105946;20.86863828748934;0.8360384824699719;0.016543869466506603;0.016400501726849707;0.6861181536649854;-1.1000015383819586;1.2952206261114603
95.613238;0.14238295090461814;0.10536300721751503;0.7292392835636566;0.13121973005005674;0.9271068358880176;0.15306956332258925;20.867392192904326;0.8359932414067031;0.016542766464329676;0.016403103195055564;0.6860183147058889;-1.1000014981195905;1.2952570521778273
95.623238;0.14235478200912902;0.10535910705930861;0.7290900497453277;0.13123450216739058;0.9272245388375774;0.1530892752560681;20.866241895953344;0.8359420169616582;0.01654167678657209;0.016405755730398573;0.6859182000719192;-1.1000014576935615;1.2952901608474396
95.633238;0.14232509628461454;0.10535584317057392;0.7289450714522766;0.1312485745570427;0.9273362600982672;0.15310822711918218;20.865194680837853;0.8358849248236997;0.01654060114402498;0.016408453409046928;0.6858184616201439;-1.100001417113143;1.295320599826905
95.643238;0.1422938882032033;0.10535320422366579;0.7288045137074194;0.13126200281140232;0.9274416881227165;0.15312641096800986;20.86425946444712;0.8358220573541866;0.016539537210303754;0.016411188274285865;0.6857198360608875;-1.1000013764228391;1.2953490702518602
95.653238;0.14226115903711167;0.10535116548663111;0.7286685555099045;0.13127486189711174;0.9275406096253433;0.15314383408480572;20.86344618336786;0.835753409496796;0.016538479340586994;0.016413949998347017;0.6856231246440162;-1.1000013356940967;1.2953763268790535
95.663238;0.14222691038633417;0.10534969300003803;0.7285373945793937;0.13128724336313607;0.92763284983506;0.1531605122041588;20.862765043044657;0.8356788828341126;0.016537419035882593;0.01641672720654949;0.6855291222935562;-1.1000012950092917;1.2954031295553994
95.673238;0.14219114762791504;0.10534875364425879;0.72841122999754;0.13129924912940225;0.9277182014738506;0.1531764553442843;20.86222473796597;0.8355983513152364;0.01653634641814132;0.01641950854316816;0.6854385070719509;-1.1000012544495243;1.2954301949391782
95.683238;0.14215388609863006;0.10534831887196386;0.7282902220966339;0.13131097853063803;0.9277964810914986;0.1531916635389045;20.861830630461224;0.8355116444631493;0.016535251572852547;0.016422283225958605;0.6853517721943932;-1.1000012140715338;1.2954581888674013
95.693238;0.14211514790420263;0.1053483587312281;0.7281744517766462;0.13132251940570583;0.927867599403533;0.15320612610408169;20.861584571393525;0.8354184640253035;0.016534124797737373;0.016425042284502717;0.6852692226172492;-1.1000011739063829;1.2954877216757066
95.703238;0.14207495971816878;0.10534883189218107;0.7280638792129901;0.13133394638568546;0.9279315229045673;0.15321982043190444;20.861485764605987;0.8353183855568032;0.016532956537895858;0.016427779049921164;0.6851910159129059;-1.1000011339965607;1.2955193656880286
95.713238;0.14203336114165283;0.10534968205972808;0.7279583199789322;0.1313453201833531;0.9279881943211042;0.15323271942750252;20.861531862602515;0.8352109422771063;0.016531737857310144;0.016430487943150166;0.685117236242906;-1.1000010944203713;1.295553693224535
95.723238;0.14199040862823833;0.10535084741640152;0.727857488701856;0.13135669367936803;0.9280374879925029;0.15324480808132054;20.861720712630486;0.8350957257197358;0.016530460968807215;0.01643316301109617;0.6850479439900485;-1.100001055278099;1.2955912930328668
95.733238;0.14194616946463703;0.10535226982306857;0.727761131053748;0.13136812188912084;0.9280792241642095;0.1532560984298921;20.862052421852514;0.8349724956406129;0.016529119395820892;0.016435797268017416;0.6849831662917725;-1.1000010166604255;1.2956327574954545
95.743238;0.14190071579144029;0.10535389454590831;0.727669158461288;0.1313796603974151;0.9281132220624329;0.15326663209236133;20.86253045448644;0.8348412306744994;0.01652770818414146;0.01643838289796384;0.6849229032269369;-1.1000009786232396;1.2956786221621712
95.753238;0.14185411999853276;0.1053556689776369;0.72758167491735;0.13139135731011234;0.9281392963112302;0.15327646964229275;20.863160925778054;0.834702110616302;0.016526223899733194;0.01644091191495099;0.684867199100663;-1.100000941187389;1.2957293258758384
95.763238;0.14180645551461268;0.10535753807344936;0.7274988909259505;0.13140325782653772;0.9281571952674961;0.15328567592265324;20.86395108680464;0.8345555101502505;0.01652466450222524;0.01644337639407184;0.6848161946134939;-1.1000009043627414;1.295785269441656
95.773238;0.14175780609596744;0.10535943898530328;0.7274209912194606;0.13141542291551758;0.9281665929171949;0.15329430569777297;20.86490845052997;0.8344019585620203;0.01652302983510923;0.01644576791124909;0.6847700786603045;-1.100000868171603;1.2958468618273735
95.783238;0.14170827442255585;0.10536130880733297;0.7273480355876186;0.13142794130315705;0.9281671267887295;0.15330239355188843;20.866039988858393;0.8342420343525848;0.01652132181424088;0.01644807727971781;0.6847289939198258;-1.1000008326455417;1.2959144813809294
95.793238;0.14165797638926905;0.10536309650741799;0.727279941465702;0.13144091731122398;0.9281584461856841;0.15330995709543674;20.867350818447413;0.8340763104545611;0.0165195437064982;0.01645029528566723;0.6846930119101038;-1.1000007978109043;1.2959884303433205
95.803238;0.14160701928871064;0.10536476570721397;0.7272165436022947;0.1314544482955986;0.9281402783460042;0.15331700751560712;20.86884322982382;0.8339053691861487;0.016517699810021977;0.016452413632869256;0.6846621889843421;-1.1000007636850473;1.2960688883972995
95.813238;0.14155548866630824;0.10536629325647708;0.7271576734476574;0.13146861697237122;0.9281124326377199;0.1533235472293518;20.870516351941276;0.833729809850703;0.016515795804694477;0.016454425275276734;0.6846366085445407;-1.1000007302700077;1.296155861170674
95.823238;0.1415034616222636;0.10536766675489057;0.7271032056756607;0.13148349610705204;0.9280747525805034;0.15332955953860206;20.872366357567262;0.8335502390104157;0.01651383884931433;0.01645632399888064;0.6846163580002764;-1.1000006975510943;1.2962492250685709
95.833238;0.14145102819665578;0.10536887922409784;0.7270530861542214;0.13149915000825307;0.92802715446763;0.15333501478743988;20.874387134656246;0.8333672441684028;0.0165118368696075;0.01645810420000311;0.6846014706100482;-1.1000006655074408;1.296348894871991
95.843238;0.1413982979657194;0.105369922171916;0.7270073246402853;0.13151563229028668;0.9279697487920002;0.15333989144313082;20.87657106244082;0.8331813482174177;0.016509797069166814;0.0164597616875794;0.6845918801465342;-1.1000006341070971;1.2964549572074335
95.853238;0.14134539683792585;0.1053707801322289;0.7269659395953993;0.13153298175436856;0.9279029002550597;0.1533441910422704;20.878909877628775;0.8329929898225804;0.01650772519377703;0.0164612939600865;0.6845873951528004;-1.1000006032858816;1.2965676382861129
95.863238;0.1412924718232974;0.10537143014121893;0.7269289498849718;0.1315512163034732;0.9278271564219649;0.15334793637068192;20.88139495854748;0.8328025592232999;0.016505626976933488;0.016462698898857517;0.6845876830171068;-1.1000005729348978;1.2966871558433457
95.873238;0.14123970055974336;0.10537184400937398;0.7268964183469779;0.13157033329881823;0.927743148265462;0.15335115787841533;20.884016543769544;0.8326104224634653;0.01650351018173602;0.01646397412361624;0.6845922907011475;-1.1000005429095447;1.296813523508525
95.883238;0.14118729171111855;0.10537199054358531;0.7268684253655158;0.13159031602111448;0.9276515325047001;0.15335388126880026;20.886763553118765;0.8324169010698316;0.016501384701219292;0.016465118225196664;0.6846007090889237;-1.100000513056803;1.2969464009254403
95.893238;0.1411354725379074;0.10537184363975878;0.726844959960395;0.13161113638213692;0.927552910480018;0.15335612359565257;20.889624876830545;0.832222299987078;0.016499260931828217;0.01646613181949747;0.6846124460730002;-1.1000004832458825;1.2970851506738934
95.903238;0.1410844633562676;0.10537139327018549;0.7268258215519809;0.1316327557378902;0.9274477664251585;0.15335789505398728;20.89259052888022;0.8320269804812608;0.016497148284114936;0.016467016976985605;0.6846271044216853;-1.100000453385735;1.2972290550053898
95.913238;0.1410344497585182;0.10537064485585852;0.7268106193892528;0.13165512950543728;0.9273365037150529;0.153359200876154;20.89565195532825;0.8318313619208716;0.01649505453378086;0.01646777594843482;0.6846444557770213;-1.1000004234177654;1.2973774744513469
95.923238;0.14098557291161923;0.10536961093606095;0.726798877182094;0.13167821403853908;0.9272195017335592;0.153360041126071;20.89880174476848;0.831635849985548;0.016492985465133555;0.016468410659020768;0.6846644139836923;-1.100000393292255;1.297529879177172
95.933238;0.14093793940333024;0.10536830704093407;0.7267901275028866;0.1317019645113761;0.9270971063991952;0.15336041355795677;20.902032032799656;0.8314407665644895;0.016490944347794082;0.016468923175817076;0.6846868783614211;-1.1000003629601167;1.2976858415434078
95.943238;0.14089163488496306;0.10536674751106354;0.7267839311423735;0.13172631917644653;0.9269695756444046;0.15336031932236266;20.90533261181299;0.8312463213851141;0.016488931467930137;0.016469316328531432;0.6847116192534957;-1.100000332384549;1.2978450219084547
95.953238;0.14084673244503151;0.1053649432931258;0.7267798750498204;0.13175119327695284;0.9268370526074625;0.15335976120570344;20.908690827417075;0.831052606430728;0.016486944385853172;0.01646959386077178;0.6847383432322113;-1.1000003015455773;1.2980070998835198
95.963238;0.14080329809796346;0.10536290852822586;0.7267775662538861;0.13177649381469764;0.9266996059075316;0.15335874155134302;20.9120928156022;0.8308595872062147;0.0164849794004228;0.01646976003388172;0.6847668265493866;-1.1000002704378131;1.298171699585043
95.973238;0.14076139638434454;0.10536066250066682;0.7267766251770043;0.13180213165422214;0.9265572792421267;0.1533572692315997;20.915525421923643;0.8306671532962091;0.016483033417180718;0.016469819236710207;0.6847969378718718;-1.1000002390730061;1.298338368973879
95.983238;0.1407210916638975;0.10535822244683103;0.7267767308902715;0.13182802121194548;0.9264100657855736;0.15335536538922173;20.918978372091054;0.8304752315394733;0.01648110491459958;0.016469775599015565;0.6848285985807816;-1.1000002074831163;1.2985065632136639
95.993238;0.14068244693211085;0.10535560460740949;0.7267777150824103;0.13185408011021438;0.9262578825525662;0.153353063632582;20.92244468266219;0.8302838390711278;0.01647919366923398;0.016469632765674737;0.6848618216744897;-1.1000001757169524;1.298675594159066
