time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.003238;0.14064552967079647;0.10535283216858977;0.7267796081223001;0.13188023497400067;0.9261006622682381;0.15335039987843796;20.92591894528953;0.8300930519281398;0.01647729934638598;0.01646939478351469;0.6848967410405351;-1.1000001438222917;1.2988446060475038
96.013238;0.14061041773791505;0.10534993509251671;0.7267825838114097;0.1319064297265213;0.9259384657234784;0.1533473936177899;20.92939565737426;0.8299029474955436;0.01647541998274303;0.016469066399819793;0.6849335338115619;-1.1000001118310128;1.2990126475522608
96.023238;0.14057719208417022;0.10534694052286592;0.7267868590782456;0.13193262809461287;0.9257714661058253;0.15334405001896495;20.932869418999474;0.8297135392625785;0.016473552439629342;0.01646865160743934;0.6849723710476399;-1.1000000797666414;1.2991787079427426
96.033238;0.140545923370004;0.10534385945456239;0.7267926207013022;0.13195880917371985;0.9255998550376021;0.1533403888225681;20.93633662892711;0.8295247571741404;0.01647169481447005;0.016468153220890753;0.6850134539419873;-1.100000047653048;1.2993416434777059
96.043238;0.14051666613871316;0.1053406838290211;0.7268000254802096;0.13198496040152313;0.9254238180408374;0.15333646120094183;20.93979643662395;0.8293365438589176;0.016469847792779775;0.016467573989440383;0.6850570133777814;-1.1000000155141543;1.299500234447395
96.053238;0.1404894615111559;0.10533740153558144;0.7268092614445824;0.13201106800600995;0.9252435995514816;0.15333233797483084;20.94325052947775;0.8291490061720042;0.016468013697732972;0.016466916824455648;0.6851032610108717;-1.0999999833683058;1.2996533678137152
96.063238;0.14046434638111838;0.10533400963226826;0.7268205831599747;0.13203710831424387;0.9250595524587274;0.15332809565048158;20.946702860267035;0.8289624608618701;0.01646619578930262;0.0164661840742939;0.6851523755506767;-1.0999999512089464;1.2998001040073377
96.073238;0.1404413614802674;0.10533051125338462;0.7268342839235172;0.13206304101604618;0.9248721029318974;0.15332380862607942;20.95015882438112;0.8287773563759949;0.016464398711451778;0.016465376971624528;0.6852044914840789;-1.0999999189908416;1.2999397056978297
96.083238;0.14042054417705266;0.10532690788493784;0.7268506467045973;0.1320888026117036;0.924681636147315;0.15331953572999105;20.95362399278894;0.8285942029119886;0.016462628086780007;0.016464495262455095;0.6852596327650714;-1.0999998866440877;1.3000716948976958
96.093238;0.14040190923530776;0.10532320171077508;0.7268699030843424;0.13211431019035355;0.9244883973527536;0.15331530992827982;20.957103480423502;0.8284135440884302;0.016460889213118238;0.01646353753556125;0.6853176717373983;-1.0999998540976412;1.300195791699832
96.103238;0.140385435953888;0.1053194052232598;0.7268922059675361;0.13213947697319542;0.9242925256730131;0.1533111406284039;20.960601674315708;0.8282359184657813;0.016459186335584904;0.016462502193424967;0.6853783951923903;-1.0999998212913407;1.3003117765703816
96.113238;0.14037107544536295;0.10531554134011732;0.7269176447204913;0.13216422273550077;0.9240941482191011;0.15330702171198393;20.96412134267607;0.828061828193719;0.016457522807737116;0.01646138761577101;0.6854415996779571;-1.0999997881872523;1.300419442156358
96.123238;0.14035877139168793;0.10531163321037655;0.7269463105461716;0.13218847437230966;0.9238934006399739;0.15330293903540956;20.967662088955244;0.8278917626648885;0.01645590150105752;0.016460191769975385;0.6855071132845383;-1.099999754785789;1.3005186170905338
96.133238;0.14034847160188882;0.10530770104935595;0.7269783260463702;0.1322121662585899;0.923690412108938;0.15329887612024262;20.971220199512228;0.8277262470355528;0.01645432498930749;0.01645891256607497;0.6855747573218335;-1.099999721132379;1.300609148893207
96.143238;0.14034012474350263;0.10530376418885266;0.727013794684336;0.1322352424552303;0.9234853023455529;0.15329481401369183;20.974791065865762;0.827565822630659;0.016452795904737277;0.01645754821231658;0.685644318481544;-1.0999996873105948;1.30069089345466
96.153238;0.14033367635395352;0.10529983696402688;0.727052743821626;0.1322576552928551;0.9232781514953239;0.15329072893150728;20.978371275519642;0.827410991936331;0.016451317248169197;0.016456096285544997;0.6857155691032714;-1.0999996534175085;1.300763765282937
96.163238;0.14032906964510636;0.10529592559901346;0.7270951063518752;0.13227936451896796;0.9230689583374433;0.1532865988474563;20.981958109500084;0.827262261239365;0.01644989209083361;0.01645455303048733;0.6857882886542868;-1.0999996195298336;1.3008277326839413
96.173238;0.14032624553049716;0.10529203291149734;0.727140743235226;0.1323003402165688;0.9228576708991865;0.15328240953294342;20.985547888717807;0.8271202331831279;0.016448523785712276;0.016452914866477677;0.6858622408230025;-1.0999995856801608;1.3008827504792637
96.183238;0.140325140038418;0.10528816256543974;0.7271894875004625;0.13232055886792288;0.9226442672100432;0.15327814756824462;20.989134744690364;0.8269856049679538;0.016447217338767636;0.016451180710548022;0.6859371487123379;-1.0999995518492443;1.3009287298859467
96.193238;0.1403256836986929;0.1052843147760034;0.7272411683010886;0.1323399980917228;0.9224287662420222;0.15327379355951787;20.99271033205374;0.8268590868223573;0.016445979732147942;0.016449352887858072;0.6860127072422135;-1.0999995179917936;1.300965533046024
96.203238;0.14032780548208232;0.10528047954807727;0.7272956151397275;0.1323586431128659;0.9222111922421685;0.15326932950229416;20.996264321896987;0.8267413372651504;0.016444818149093092;0.016447436202680094;0.6860886133672577;-1.099999484086186;1.3009929914675522
96.213238;0.14033143517516;0.1052766362568589;0.7273526590691444;0.1323764907388486;0.9219916050529553;0.15326475106806037;20.9997852682443;0.8266329389362603;0.016443738786756645;0.016445435605498337;0.6861645882510746;-1.0999994501556687;1.3010109614128
96.223238;0.14033650036052633;0.1052727595825793;0.7274121457430671;0.13239354249172094;0.9217701535242152;0.15326006525598246;21.003261910301568;0.8265343613434497;0.016442747060227608;0.01644335459653804;0.6862403979877251;-1.0999994162546625;1.3010193513382857
96.233238;0.14034292175750138;0.10526882853406239;0.7274739531794564;0.13240980187467843;0.9215470517496472;0.15325527564837693;21.006684182575274;0.8264459126125117;0.016441847090621825;0.016441196639259595;0.6863158660260424;-1.099999382457495;1.3010181563548602
96.243238;0.14035061283947373;0.10526482940379378;0.7275379905714049;0.13242527949940006;0.9213225350731279;0.15325037487110235;21.010043687422787;0.8263677669173433;0.01644104079571533;0.01643896675811903;0.6863908453224997;-1.0999993488509006;1.3010075697415504
96.253238;0.14035948948309812;0.10526074869311232;0.7276041893322333;0.13243999598638312;0.9210968687552163;0.15324534673356063;21.01333420476375;0.8263000261259325;0.01644032764076735;0.016436669884107906;0.6864651985772285;-1.099999315509048;1.3009880395032036
96.263238;0.14036948071021463;0.10525656861639877;0.727672480887313;0.13245397468155065;0.9208703626723556;0.15324017086771677;21.016550850329935;0.8262427217697533;0.016439704108075406;0.016434308594241227;0.6865388492682619;-1.0999992824741092;1.3009602064435122
96.273238;0.14038052691094177;0.10525227100374941;0.7277427538111598;0.13246722877313902;0.9206433582206074;0.15323482650839118;21.01968810213455;0.8261958303590169;0.016439163488198964;0.01643188332711342;0.686611835963176;-1.0999992497802726;1.3009248696225089
96.283238;0.14039257173621977;0.10524784286448054;0.7278148403717787;0.13247975788555447;0.9204162084143088;0.15322928705864086;21.022739627753246;0.8261593295675226;0.016438697341955626;0.01642939428702526;0.6866842796821113;-1.0999992174941478;1.3008829761697793
96.293238;0.14040555667294394;0.10524327967036881;0.7278885582647082;0.13249155835341023;0.9201892777975808;0.15322350986980826;21.025699797143478;0.82613320436543;0.01643829716173594;0.0164268425896159;0.6867562909461282;-1.0999991857129945;1.300835583792728
96.303238;0.14041941784091105;0.10523858334056532;0.7279637558062477;0.1325026395344182;0.9199629422696675;0.15321743546997832;21.02856500569717;0.8261174350957121;0.01643795529509828;0.016424229389493686;0.6868279041123981;-1.0999991545204804;1.300783872276163
96.313238;0.14043408907851856;0.10523375522880526;0.7280403150199166;0.1325130355728471;0.9197375510115531;0.15321098817010773;21.031333975708815;0.8261120368814108;0.016437666170028117;0.016421555085304237;0.6868990743057561;-1.0999991239522362;1.3007291407407358
96.323238;0.14044951209384543;0.10522879253129351;0.7281181235058286;0.1325228038609361;0.9195134063705509;0.15320407407681574;21.034006255206787;0.826117090708388;0.01643742721838674;0.016418820253008556;0.6869697101886021;-1.0999990939977522;1.3006727351721337
96.333238;0.1404656428903246;0.10522369332570614;0.7281970443893238;0.13253201515065755;0.9192908010185357;0.1531965919823665;21.03657961678835;0.8261327012082692;0.016437238597414253;0.016416027256215857;0.6870397199717356;-1.0999990646184636;1.3006159965921449
96.343238;0.1404824549383944;0.10521846524785011;0.7282769077257064;0.13254074702734525;0.919070040768478;0.1531884525003566;21.039048507521414;0.8261589221254522;0.016437102706126593;0.016413181294639152;0.687109070059348;-1.0999990357611258;1.3005602165680452
96.353238;0.14049994677757663;0.1052131309846029;0.7283575268410427;0.1325490805853601;0.9188514446218792;0.1531795906840303;21.04140483276387;0.8261957051961402;0.016437023739474352;0.01641028956735127;0.6871778184189694;-1.0999990073647365;1.3005065840671974
96.363238;0.1405181428401374;0.1052077263666432;0.7284386974094432;0.13255709466852883;0.9186353582673092;0.15316997054658868;21.043640362301787;0.8262428621821726;0.01643700642422104;0.016407358969107208;0.6872460786402383;-1.0999989793741465;1.3004561564085215
96.373238;0.14053708163200887;0.10520229464741152;0.728520160596457;0.13256486444895255;0.9184221397796887;0.1531595758153532;21.045748613758818;0.8263000610433644;0.016437054473567005;0.016404394917869807;0.6873139646160662;-1.0999989517583846;1.300409809800421
96.383238;0.14055680889745442;0.10519688578795225;0.7286015911630545;0.13257246809078088;0.9182121294760653;0.15314838967099081;21.0477252363802;0.8263668947689924;0.016437169538792658;0.01640140196904272;0.6873816002511466;-1.0999989245074606;1.30036821017418
96.393238;0.14057737962939612;0.10519155504116924;0.7286826216260817;0.13257998844562285;0.9180056478209208;0.15313638414022435;21.049567584280204;0.826442961970972;0.01643735039557217;0.016398384452411197;0.6874491698486047;-1.0999988976204818;1.3003319057020553
96.403238;0.14059885007096895;0.10518635203607585;0.7287628690619701;0.13258750443504702;0.9178029655795715;0.1531235214769547;21.05127362154993;0.8265278906290205;0.016437592851777733;0.01639534630616634;0.6875169076036988;-1.0999988711141202;1.3003014364269159
96.413238;0.14062125854538682;0.10518130871194706;0.7288419888808795;0.13259508524623825;0.9176042255436015;0.1531097560628026;21.052840642034564;0.8266213270579051;0.01643789080781722;0.016392291534600187;0.6875850295903819;-1.0999988450290297;1.3002773316467955
96.423238;0.1406446160920326;0.10517643734538851;0.7289197154799325;0.13260279581033105;0.9174094109332095;0.1530950412248781;21.05426573925397;0.8267229568228653;0.01643823712551114;0.01638922566974261;0.6876536917253887;-1.0999988194105572;1.300260067960201
96.433238;0.14066891051172556;0.1051717381147923;0.7289958239642719;0.1326107003787195;0.9172183985699957;0.1530793438346775;21.055547751388225;0.8268325759281813;0.016438623411685442;0.016386156278454193;0.6877229783153306;-1.0999987942767564;1.3002500262890448
96.443238;0.14069410979947272;0.1051672074234682;0.7290700965226368;0.13261885247503782;0.9170310288929301;0.15306266013721398;21.056687509260097;0.8269501273986375;0.01643904019152579;0.016383091672027433;0.6877928748639547;-1.0999987695985447;1.3002474566822277
96.453238;0.14072016768047454;0.10516284277108005;0.7291423652441458;0.13262728452218198;0.91684717906409;0.15304502811915266;21.05768574993511;0.827075652149957;0.01643947894707046;0.016380039028890184;0.6878632284885817;-1.099998745300607;1.3002525056079015
96.463238;0.14074703967253815;0.10515864394094447;0.7292125610043728;0.13263601162174313;0.916666861219707;0.15302653089072976;21.058541182756144;0.827209224718948;0.01643993410036815;0.016377003620455906;0.6879337616347908;-1.099998721269053;1.3002652135711943
96.473238;0.1407746985158198;0.10515461068816587;0.729280707566832;0.13264504202335076;0.9164902768534599;0.1530072910506984;21.059249967954877;0.8273508905582125;0.016440402145359207;0.016373989149649645;0.6880041551502413;-1.0999986973761358;1.3002854312807004
96.483238;0.14080313881806483;0.10515074218148131;0.729346882068859;0.13265438214928246;0.9163177493316059;0.15298745709413356;21.059806189790837;0.8275005699250267;0.016440879563474595;0.01637099738724961;0.6880741079478055;-1.0999986735356486;1.3003128100398673
96.493238;0.14083237667125095;0.10514703570057105;0.7294111975952781;0.13266403740676785;0.916149603221825;0.15296718172460838;21.060202850649098;0.8276579973705646;0.016441362560751967;0.01636802738483815;0.6881433258264199;-1.099998649746006;1.300346869679351
96.503238;0.14086245072570164;0.10514347946351482;0.7294738353031408;0.13267401667813764;0.9159861303686008;0.15294660112347166;21.060433204426907;0.8278227701858769;0.016441847689675385;0.01636507650568232;0.6882115132511821;-1.0999986260808263;1.3003869969460817
96.513238;0.14089341944774886;0.10514004842173579;0.729535061167728;0.13268433893727968;0.9158276252997495;0.15292582569607907;21.060492499088006;0.827994432517713;0.016442331606346842;0.01636214252142343;0.6882784022167148;-1.0999986026465547;1.3004324971322123
96.523238;0.14092534952106733;0.10513670843641912;0.7295951599504409;0.1326950319251331;0.9156743673316002;0.15290494628128665;21.06037955975763;0.8281724736957252;0.01644281057338682;0.016359223934015378;0.6883437624047665;-1.0999985795489688;1.3004827765704665
96.533238;0.1409583079866147;0.1051334254713196;0.729654379426783;0.13270612059073078;0.9155265564790394;0.1528840482102108;21.060096553762122;0.8283562944254372;0.01644328060986529;0.016356319083747597;0.6884073785617654;-1.0999985568941721;1.3005374278650879
96.543238;0.14099236217770456;0.10513017578918062;0.7297129844925889;0.13271760996731743;0.9153843034529859;0.15286322148184095;21.05964723032147;0.8285452557048739;0.016443738691706258;0.01635342643170959;0.6884690284695255;-1.0999985348093222;1.3005962051456073
96.553238;0.1410275707464725;0.1051269466645445;0.7297713376920393;0.13272947149484882;0.9152476804215381;0.1528425595277092;21.05903617075947;0.8287387429662838;0.016444184381363306;0.016350545601253725;0.6885284879912966;-1.0999985134425936;1.300659016909974
96.563238;0.14106396805224317;0.10512372370275726;0.729829921297009;0.13274164423406426;0.9151167598404671;0.15282214560302357;21.058268865495283;0.8289361609437708;0.016444620154149357;0.016347678180588427;0.6885855797936954;-1.0999984929403404;1.3007258751188764
96.573238;0.1411015610150304;0.10512048310791884;0.7298893130087517;0.13275404860759768;0.9149916158231245;0.1528020432418585;21.05735070942613;0.8291369228227998;0.016445050163142284;0.01634482830416702;0.6886402329815152;-1.0999984734225252;1.300796798392653
96.583238;0.14114033627174277;0.10511720236849213;0.7299501258347831;0.1327666019874802;0.9148723077504709;0.15278229940896748;21.05628578456572;0.8293404870512456;0.01644547920583196;0.01634200223039432;0.6886925253491772;-1.0999984549613315;1.3008717815363766
96.593238;0.14118026228211933;0.1051138763073081;0.7300129189821383;0.13277923134605166;0.9147588421899043;0.15276294899904572;21.055077262935747;0.8295463639850441;0.016445912793599096;0.016339206867884357;0.6887427131320124;-1.0999984375781457;1.3009508265863996
96.603238;0.14122128771008802;0.10511052353839179;0.7300781185989643;0.1327918776805997;0.9146511500442015;0.15274401942246946;21.05372854840747;0.8297540595821046;0.016446357040337384;0.01633644882268552;0.6887911981517711;-1.0999984212556608;1.3010339082782523
96.613238;0.1412633445523597;0.10510718109531132;0.7301460159920526;0.13280448771683484;0.9145491677047631;0.15272553748812878;21.052243076991395;0.8299630800206238;0.016446817702260495;0.016333734492167032;0.6888384382142683;-1.0999984059418932;1.3011208797684368
96.623238;0.14130635045045772;0.10510389404007141;0.7302168451646931;0.1328170006702927;0.9144529255663916;0.1527075312693378;21.05062324545695;0.8301729890445441;0.01644729941819217;0.016331070279901133;0.6888848956394852;-1.099998391561714;1.3012114801656198
96.633238;0.14135020655121086;0.10510070831274909;0.7302908398068759;0.13282934650973086;0.9143624764238181;0.15269002792297695;21.048869997393293;0.8303833533668243;0.016447805832752342;0.016328462509604524;0.6889310293079737;-1.0999983780386693;1.3013054403885274
96.643238;0.1413947979967566;0.10509766532281847;0.730368211238946;0.13284146064275792;0.9142777869402022;0.15267305864737857;21.04698327465802;0.8305936582140339;0.016448340312898924;0.016325917365372745;0.6889772833797553;-1.099998365295008;1.3014025242367577
96.653238;0.14144000655412114;0.10509479776330077;0.7304490887584948;0.1328532974997718;0.9141987491574073;0.152656672805319;21.044963553952332;0.8308033762288835;0.016448906629421757;0.016323441560824957;0.6890240573460698;-1.099998353246378;1.3015025025162148
96.663238;0.14148573857566554;0.10509213266437938;0.7305334992156264;0.13286482675243427;0.9141252250881515;0.1526409484604611;21.042813791371863;0.8310120670813158;0.016449509178317282;0.01632104328656082;0.6890716796998463;-1.0999983418152695;1.3016051552951173
96.673238;0.14153194280707052;0.10508970016379042;0.7306214236798636;0.13287602389840325;0.9140570530058357;0.152625982540779;21.04053989604705;0.8312193701101369;0.016450152714596416;0.016318731220768944;0.6891204125615311;-1.09999833093038;1.3017102567074943
96.683238;0.14157859341919096;0.10508753776207891;0.7307128568960827;0.13288686930926463;0.9139940502173829;0.1526118603687177;21.038149972775216;0.8314249930728382;0.01645084238814739;0.016316511965073045;0.6891704464421556;-1.099998320500437;1.3018174922338532
96.693238;0.1416256581631536;0.1050856860336748;0.7308077907189505;0.13289734598596684;0.9139360219643821;0.15259863321246478;21.035653693434035;0.8316287196563951;0.016451584142715272;0.01631438900030552;0.6892218784912751;-1.0999983103980429;1.3019264180646608
96.703238;0.14167308213366103;0.10508418146115286;0.7309061721922845;0.13290743679608988;0.9138827609958959;0.15258632389504614;21.033061185280545;0.831830352539968;0.01645238398830311;0.01631236392529517;0.6892747311953022;-1.0999983004726355;1.3020365445732078
96.713238;0.1417207948806346;0.10508305208193813;0.7310078910021957;0.13291713043064904;0.913834018460877;0.15257494079825168;21.030381511048905;0.8320296469043545;0.01645324678439129;0.016310438525327303;0.689328998055535;-1.0999982905687802;1.3021474187333533
96.723238;0.1417687287513572;0.10508231649511378;0.7311127717469899;0.1329264180808301;0.9137894980379314;0.15256448218638505;21.02762256174438;0.8322262908545407;0.01645417655924793;0.016308615600051972;0.6893846580590942;-1.0999982805162463;1.3022585870482235
96.733238;0.14181682604256202;0.10508198029486487;0.7312205550271054;0.13293528100759602;0.9137489511023106;0.15255494174377005;21.02479204165336;0.8324199257842648;0.01645517760965661;0.016306897755141953;0.68944166530812;-1.0999982701085667;1.302369536209675
96.743238;0.14186502936330564;0.10508203217134301;0.7313308736688557;0.13294370128475552;0.9137122984899357;0.15254631976154936;21.021898134332872;0.8326102423104789;0.01645625468607166;0.0163052867387841;0.6894999638743393;-1.0999982591055486;1.3024797529850718
96.753238;0.1419132753534719;0.10508244830944789;0.7314432406155541;0.13295168937303334;0.9136796820180657;0.1525386226544352;21.018949952778964;0.832797063743985;0.016457412608460117;0.016303784647541897;0.6895595134527455;-1.0999982472479468;1.302588883051479
96.763238;0.14196150388839518;0.10508319750634527;0.7315570780753957;0.13295929301245968;0.9136514286457073;0.1525318461111729;21.01595752230696;0.8329802879151164;0.016458656291263855;0.01630239473794976;0.6896202963855622;-1.09999823426403;1.302696837193608
96.773238;0.14200966546095192;0.10508424398568894;0.7316717794183826;0.13296658475720827;0.9136279248043978;0.15252595810163028;21.012931023984997;0.8331597907387863;0.016459991066930284;0.016301121150678045;0.6896823395504831;-1.0999982198784066;1.3028037756911428
96.783238;0.14205771496467157;0.10508555678361547;0.7317867495562757;0.13297364651379773;0.9136094929603406;0.15252089320500226;21.00988034142152;0.8333353937770213;0.01646142260364402;0.016299968757760235;0.6897457359656941;-1.0999982038290568;1.3029100371959097
96.793238;0.1421056078396279;0.10508711722144692;0.731901393094613;0.13298055339719128;0.9135963756245409;0.1525165716575041;21.006815295184467;0.8335068339982512;0.01646295629396104;0.016298942533252793;0.6898106263679054;-1.0999981858794676;1.3030160277028038
96.803238;0.14215330401986717;0.10508891717036337;0.7320151020323017;0.13298735677954093;0.913588793406846;0.152512937709614;21.003746040663955;0.833673750207943;0.016464596671614207;0.016298045810487938;0.6898771692446796;-1.0999981658231892;1.3031220962975387
96.813238;0.14220076368943327;0.10509095959634142;0.7321273108697505;0.1329940788100025;0.9135869772110471;0.15250997203956174;21.000683791407575;0.8338357534810757;0.016466346580718674;0.016297278662195804;0.6899454977853813;-1.099998143489257;1.3032285173727098
96.823238;0.14224793337744257;0.1050932609411926;0.7322375611581915;0.1330007176025957;0.9135911302557165;0.15250767258608874;20.997641496572157;0.8339925467266798;0.016468205473981534;0.01629663759736517;0.6900156576241016;-1.099998118756457;1.3033355540904579
96.833238;0.1422947413417161;0.1050958428272816;0.7323454650261009;0.1330072551006068;0.9136013836335216;0.15250604518852967;20.994633100306128;0.834144002233545;0.016470167970646685;0.016296117053036144;0.6900875669490965;-1.0999980915730858;1.3034434720630055
96.843238;0.1423411102147836;0.10509871775572917;0.7324506048648362;0.13301366836174983;0.913617814589633;0.152505108185722;20.991671954228515;0.8342901269855618;0.016472224434414394;0.01629571173492085;0.6901610011744166;-1.0999980619557181;1.3035525078194992
96.853238;0.14238696880624693;0.10510187909780305;0.7325524738182794;0.13301993412332314;0.913640476486841;0.152504890883736;20.988770176731727;0.834430940469906;0.01647436343502578;0.01629541793807045;0.6902355990534809;-1.0999980299715462;1.303662851233406
96.863238;0.1424322489395109;0.10510529768969203;0.7326504525794009;0.13302602359429333;0.9136694104779118;0.15250542382681864;20.985938249137693;0.8345663691018925;0.016476574155141546;0.01629523355416155;0.6903108938200698;-1.0999979957429569;1.3037746005867572
96.873238;0.14247687769719009;0.10510892975489451;0.7327438003329656;0.13303190337512974;0.9137046832986722;0.1525067305343923;20.983184147289684;0.8346962376909509;0.016478847111557067;0.016295157672745884;0.6903863693577321;-1.0999979594562581;1.3038876252344995
96.883238;0.1425207750812161;0.10511273130157084;0.7328317069838498;0.1330375373304232;0.9137464023072415;0.15250882905326413;20.980513376276722;0.8348203471547412;0.01648117329355766;0.016295190975707013;0.6904615604676971;-1.0999979213449496;1.3040014697802267
96.893238;0.14256385551108797;0.10511666616867552;0.7329133974137985;0.13304287779459387;0.9137946815785165;0.15251173824101563;20.977929340925648;0.8349385381049307;0.01648354338526266;0.016295337371932003;0.6905361392188706;-1.09999788168323;1.304115484943398
96.903238;0.14260602819463472;0.10512070734758568;0.7329881802046725;0.1330478589409267;0.9138496201997083;0.15251547756480743;20.975433612045773;0.8350506491467209;0.01648594780861347;0.016295604851536374;0.690609925874738;-1.099997840797198;1.3042290895293425
96.913238;0.14264719625656214;0.10512483739130277;0.7330554020743623;0.13305239587395057;0.9139112794489541;0.1525200580539713;20.973027732024505;0.8351564223670159;0.016488376549244486;0.016296003998970948;0.6906828901442816;-1.0999977990486125;1.3043419263951228
96.923238;0.1426872634797265;0.10512905083962992;0.7331144098470491;0.13305638267930509;0.9139796612262949;0.15252547506868563;20.97071478336915;0.8352554855665069;0.016490819109000156;0.01629654637229676;0.6907551734322964;-1.0999977567884565;1.3044538116469249
96.933238;0.14272614539190834;0.10513335500394226;0.7331645808449041;0.13305969811230223;0.9140547602644212;0.15253171272727845;20.968498752833842;0.8353474147076185;0.016493265142438845;0.016297244292793563;0.6908270539077649;-1.099997714317033;1.3045645824640504
96.943238;0.14276377244586355;0.1051377648895079;0.7332053550916784;0.13306222171098425;0.9141366408087133;0.15253874850651822;20.966384056231053;0.8354318033748063;0.016495704520958516;0.01629811020486525;0.6908988534144607;-1.0999976718789441;1.3046740107920818
96.953238;0.1428000885523347;0.10514229988353607;0.7332362327435638;0.1330638504993358;0.9142254110408427;0.1525465555593756;20.964375829606784;0.8355083047439874;0.016498126985556073;0.01629915571901623;0.6909708691530483;-1.0999976296889913;1.3047818245449427
96.963238;0.1428350484419717;0.10514698487482062;0.7332567859082842;0.1330645071884537;0.9143211609681475;0.15255511475736533;20.962479449245347;0.8355766396708986;0.01650052232234588;0.01630039173562086;0.6910433447923261;-1.099997587949639;1.3048877850525737
96.973238;0.1428686070149594;0.10515184672958024;0.7332667031903791;0.1330641355372557;0.9144239915172978;0.15256442252105254;20.960700240492184;0.8356366015070625;0.016502880480845954;0.016301827945844023;0.6911164464682584;-1.0999975468464431;1.304991773909872
96.983238;0.14290070196962557;0.10515690991912342;0.733265820448148;0.13306269906175333;0.9145340674615433;0.15257448234200446;20.959044258183074;0.8356880779287335;0.016505191773839266;0.016303471138239926;0.6911902436201797;-1.0999975065478558;1.3050938615666399
96.993238;0.14293124332993062;0.10516219858852788;0.7332541122163364;0.13306019192328392;0.9146515889637065;0.15258529144895083;20.95751895400501;0.835731073467351;0.016507448159014938;0.01630532438833713;0.6912647461726715;-1.0999974672128585;1.3051943248127897
97.003238;0.14296012177953013;0.10516773451256323;0.7332316878006823;0.1330566391754615;0.9147766747598622;0.15259683323257858;20.95613310280687;0.8357656952276045;0.01650964539792891;0.01630738696879588;0.6913399749337404;-1.0999974290009427;1.305293593331008
97.013238;0.1429872331407721;0.10517352596124183;0.7331988014995259;0.1330520826823277;0.9149092385964612;0.1526090819681859;20.954895910131285;0.8357921053222268;0.016511784111487404;0.016309654122206932;0.6914159541951057;-1.099997392089558;1.305392165233909
97.023238;0.14301250022303097;0.10517956369046452;0.7331558085454113;0.13304657088939614;0.9150489721363179;0.15262201556672392;20.95381462346769;0.8358105262984656;0.01651386794699548;0.016312117317846698;0.6914926605957805;-1.099997356676307;1.3054905604052822
97.033238;0.14303587563945616;0.1051858335661573;0.7331030778331582;0.13304015527364668;0.9151954197796572;0.15263562362626842;20.95289110364892;0.8358212790296135;0.016515900829189745;0.01631476460297782;0.691570015905965;-1.0999973229508795;1.3055893223822446
97.043238;0.14305733336066864;0.10519232978998903;0.7330409389629436;0.13303288558288226;0.91534805153634;0.15264990605194642;20.95211955534252;0.8358247532033355;0.01651788605185152;0.01631758089066129;0.691647894190285;-1.099997291071495;1.305689006386759
97.053238;0.14307686459317182;0.10519905313272107;0.7329696674308387;0.13302480082164886;0.9155062942514857;0.15266486183618866;20.951486507319526;0.8358213559753079;0.016519826162020204;0.016320548677826948;0.6917261246686215;-1.099997261170009;1.3057900991311102
97.063238;0.14309447732915423;0.10520600105332015;0.7328894861539271;0.133015927544339;0.915669511645727;0.15268047110618524;20.950972446699517;0.835811496024503;0.016521722403374507;0.016323648741037006;0.6918044957477428;-1.0999972333570733;1.3058929109274884
97.073238;0.14311019394208063;0.10521316266795971;0.7328005957105804;0.13300628898456449;0.9158369840514631;0.152696684001545;20.950555212576955;0.8357955818226105;0.016523574614362543;0.016326861412254874;0.6918827762193096;-1.099997207708014;1.3059975596779367
97.083238;0.14312404810034174;0.10522052361089704;0.7327032456044908;0.13299591055850557;0.9160079352801513;0.15271342924509695;20.95021380388118;0.8357740259537823;0.01652538238519594;0.016330168927906483;0.691960784811745;-1.0999971842490022;1.3061040650214857
97.093238;0.14313608419530766;0.1052280767526247;0.7325978190049216;0.13298481851538407;0.9161815420267589;0.1527306345427726;20.94992945918281;0.8357472101121529;0.016527146883586828;0.016333556888106192;0.6920384468979126;-1.0999971629589458;1.3062124243897995
97.103238;0.14314635877771692;0.10523582753305408;0.7324848678033031;0.132973036418074;0.916356901050544;0.15274823945080906;20.949685368276487;0.8357154118409533;0.01652887115321481;0.01633701356050625;0.6921157728410098;-1.09999714378981;1.3063225976182025
97.113238;0.143154940132319;0.10524378554871971;0.7323650835183948;0.1329605815368553;0.9165329981771;0.15276619728562793;20.94946808853301;0.835678815994824;0.016530558495182292;0.01634052828787299;0.6921928011614945;-1.099997126686116;1.3064344495852067
97.123238;0.14316190378826474;0.10525194885271343;0.7322392604247354;0.13294746525181866;0.9167086996992402;0.15278447739440162;20.94926914801871;0.8356376175429664;0.016532211320563612;0.016344090750938657;0.6922695570617673;-1.099997111583776;1.3065477692399938
97.133238;0.143167327826649;0.10526029746868228;0.732108260650684;0.13293369457380785;0.9168827996882433;0.15280307044203176;20.949084825787224;0.8355920678647362;0.0165338308341095;0.01634769128159749;0.6923460503129648;-1.0999970984150615;1.3066624364258141
97.143238;0.1431712930336813;0.10526879958399436;0.7319729534143736;0.13291927121371253;0.917054098515807;0.15282198456216955;20.94891401985444;0.8355424310104161;0.016535416606915022;0.01635132109513121;0.6924223057170207;-1.0999970871298546;1.3067785619622494
97.153238;0.1431738856427891;0.10527742055172036;0.7318341515318486;0.1329041959466464;0.9172214494721507;0.15284122979603615;20.948755406419636;0.8354889539758164;0.016536966852567083;0.01635497173400438;0.6924983652626577;-1.0999970777011814;1.3068963854666364
97.163238;0.14317519643462048;0.1052861293899317;0.7316925708210865;0.1328884810601309;0.9173837946673139;0.15286080366255103;20.94860667998035;0.8354318831184329;0.016538479479299862;0.016358633997324883;0.6925742296473395;-1.0999970701169333;1.3070160796800105
97.173238;0.14317531455826654;0.10529490166242264;0.73154883376048;0.132872157940054;0.9175401977836969;0.15288068281127457;20.948466530557223;0.8353714601975295;0.016539952712864608;0.016362297505318917;0.692649797798983;-1.0999970643729016;1.3071377070175325
97.183238;0.143174321291546;0.1053037181014533;0.7314034996035121;0.13285527486726495;0.9176898283700675;0.15290082102196986;20.94833673202737;0.8353078764925194;0.0165413849748023;0.01636595093072014;0.6927249009625716;-1.099997060457406;1.307261234074115
97.193238;0.1431722882932172;0.1053125638719811;0.7312570648096471;0.13283789626420095;0.9178319247712905;0.15292115675866141;20.9482222494159;0.8352412344933163;0.01654277450641103;0.016369582035742177;0.69279940542417;-1.0999970583354495;1.3073864789110725
97.203238;0.1431692788594179;0.10532143130378019;0.7311099937355005;0.1328201032823038;0.9179658016171085;0.1529416255797429;20.948129659985234;0.8351715714428681;0.016544119364903062;0.016373178332686065;0.6928732458203662;-1.0999970579495226;1.3075131159601245
97.213238;0.1431653496868755;0.10533031484630638;0.730962821737794;0.13280198895133674;0.9180908807218101;0.1529621712156025;20.948065989154692;0.8350989398976236;0.016545417990639587;0.01637672775199614;0.69294638518874;-1.0999970592289938;1.3076407596842263
97.223238;0.1431605498759779;0.10533919542272493;0.7308161997529713;0.13278365023858515;0.9182066960691888;0.15298275267054542;20.948039224694114;0.8350234749808054;0.016546669885028478;0.016380217578005517;0.6930188015623403;-1.0999970620983652;1.3077689731503412
97.233238;0.14315491587850313;0.1053480315731553;0.7306708078032277;0.13276517746848182;0.9183128892032996;0.15300334167756727;20.948059129917887;0.834945400504129;0.01654787575204496;0.016383633432133733;0.6930904857668609;-1.0999970664829588;1.30789722106933
97.243238;0.14314846824453797;0.10535676433364646;0.7305272458652732;0.13274664298320488;0.9184092177518203;0.15302391063180268;20.948137153207856;0.834864970802501;0.016549036650487237;0.016386960233636404;0.6931613967827216;-1.09999707231706;1.3080249257218166
97.253238;0.1431412153152202;0.10536532801212488;0.7303860375375346;0.13272809462458282;0.9184955840777055;0.15304441776379396;20.948285671137874;0.8347824051434234;0.016550152954452144;0.016390183807229154;0.6932314150974508;-1.0999970795660834;1.3081516092911916
97.263238;0.1431331655930208;0.10537366007562472;0.7302477160289123;0.13270955499439477;0.9185720637225274;0.15306479302252043;20.94851689352405;0.8346978894896421;0.01655122434661944;0.01639329164673115;0.6933003319220572;-1.0999970882453034;1.308276940279618
97.273238;0.14312434007422659;0.10538170662790618;0.7301128311351724;0.13269102296301155;0.9186388752417086;0.1530849364677944;20.94884227294018;0.8346116015162699;0.016552249957177873;0.016396273077952057;0.6933678564737739;-1.0999970984068033;1.3084006555301622
97.283238;0.1431147683177765;0.10538942235779063;0.7299818693699839;0.13267247747105568;0.9186963016744863;0.15310474081361894;20.94927343092514;0.8345236771162055;0.01655322788771866;0.016399119565785172;0.6934336382183748;-1.0999971101081512;1.308522495158999
97.293238;0.14310447573363683;0.1053967633225493;0.729855206817493;0.13265388775624323;0.9187446215749886;0.15312412057830482;20.949823579317517;0.8344341427386591;0.016554155445914112;0.016401824848437354;0.6934972991385149;-1.0999971233977457;1.308642162311356
97.303238;0.14309348048834894;0.10540367938377862;0.7297331112337379;0.13263522326097404;0.9187840567399999;0.15314302785932485;20.950507080913333;0.8343429030203329;0.01655503016069516;0.016404383913051896;0.6935584539048161;-1.0999971383293508;1.3087592662704464
97.313238;0.1430818015076655;0.1054101183056641;0.7296157725246997;0.13261645428310298;0.9188147334252436;0.15316145296706268;20.95133771501881;0.834249826834106;0.01655585038994736;0.01640679186430439;0.69361673960585;-1.0999971549844134;1.3088733032386566
97.323238;0.14306947351324698;0.10541603763488616;0.7295033619702568;0.13259754929480325;0.9188366919176046;0.15317940503685237;20.95232840212595;0.8341548670696564;0.016556615630460885;0.01640904416703477;0.6936718755470925;-1.0999971734681886;1.3089837245608156
97.333238;0.14305655708560874;0.10542141194782276;0.7293960807261395;0.13257847435623626;0.9188499776949257;0.1531968799598442;20.95349193149462;0.8340580928608023;0.016557326402415997;0.016411136933101696;0.6937236922945775;-1.0999971938879902;1.3090901001854143
97.343238;0.14304313301924376;0.1054262305608238;0.7292941711256585;0.1325591931318168;0.9188547742056229;0.15321383569384397;20.95483950225424;0.8339596285756053;0.016557983152508077;0.01641306655789373;0.6937720843341496;-1.0999972163514444;1.309192263866348
97.353238;0.1430292969415137;0.10543048685258948;0.7291979251013617;0.1325396704746839;0.9188514853435139;0.15323018587834866;20.956376774476492;0.8338596322645718;0.016558585276057892;0.01641482997708892;0.6938169434210955;-1.099997240966871;1.3092903038187915
97.363238;0.1430151651979041;0.10543416637789542;0.7291077190139038;0.13251988138982213;0.9188407184187359;0.15324581888140784;20.958101349596127;0.8337583416113439;0.01655913069846442;0.0164164253228972;0.6938581422523756;-1.0999972678216616;1.3093844938482693
97.373238;0.14300087361499209;0.10543724371302812;0.729024011302783;0.132499819427865;0.9188232248926245;0.15326063056505376;20.960004041483934;0.8336561078649217;0.01655961506710856;0.016417852284719595;0.6938955729047172;-1.0999972969708383;1.3094752597887886
97.383238;0.14298656398455134;0.10543968746549799;0.7289472379208166;0.1324794944214529;0.9187998947832863;0.1532745440776894;20.962071635981744;0.8335533762626137;0.016560031616907344;0.016419112514291883;0.6939291912066281;-1.099997328444688;1.3095631109058665
97.393238;0.14297237337202948;0.10544146375780757;0.7288776891325054;0.1324589164534788;0.9187717533386949;0.15328750482411446;20.964289258595777;0.8334506156732329;0.016560372876325807;0.016420209112674635;0.6939590312200995;-1.0999973622500208;1.3096485819665231
97.403238;0.1429584289450266;0.10544253493058568;0.7288154837688029;0.1324380785056881;0.9187398483039682;0.15329945528040015;20.966642638106443;0.8333482835539003;0.016560632694197185;0.01642114484425628;0.6939851970551704;-1.099997398359723;1.3097322947984447
97.413238;0.14294484682221884;0.10544285974162314;0.7287606337474974;0.13241695211559323;0.9187051267210855;0.1533103160918588;20.96911979160974;0.8332468641147106;0.016560807070603135;0.016421921215176386;0.6940078497567099;-1.0999974367106862;1.3098150673235325
97.423238;0.14293173625423528;0.10544239883862176;0.7287131278590233;0.1323954944689676;0.9186684517498536;0.153319999507991;20.97171134387873;0.8331468646667137;0.01656089363441468;0.0164225386746337;0.6940272207896832;-1.0999974772291148;1.3098979140957763
97.433238;0.14291919979847614;0.10544111677586149;0.7286729881176087;0.1323736532999202;0.918630664437736;0.15332843572300042;20.974409523103247;0.8330487215926919;0.016560890111871802;0.01642299688729867;0.6940436430151856;-1.0999975198648901;1.3099818905737028
97.443238;0.14290732586462418;0.10543897389302852;0.7286402743364243;0.132351370321085;0.9185925570001979;0.15333557901238323;20.977206604705387;0.832952727255076;0.01656079347501865;0.016423295658769974;0.6940575221796688;-1.0999975645937896;1.3100679191939169
97.453238;0.14289618348868463;0.10543591949185001;0.7286150389389041;0.13232859492984417;0.9185548641795259;0.15334140019877254;20.980093815923386;0.8328590607077119;0.0165606011478351;0.016423436750111736;0.6940692340917265;-1.099997611381533;1.3101567388109714
97.463238;0.14288582101131964;0.10543189598802323;0.7285972789652768;0.13230529613982228;0.9185183536521714;0.153345881407207;20.98306142149692;0.8327678821029576;0.01656031247249349;0.016423424911241657;0.6940790498139833;-1.099997660152241;1.3102488765567608
97.473238;0.14287627050155666;0.1054268429705917;0.7285869348888109;0.13228145950880343;0.9184838471350298;0.15334900999007678;20.986099141461697;0.8326794201627432;0.016559928340158042;0.016423266304532898;0.6940871450858405;-1.0999977107923695;1.3103445510083602
97.483238;0.1428675655372431;0.10542069482153417;0.728583926074373;0.13225708327794572;0.9184521021753682;0.1533507733000704;20.989195277168104;0.8325940299942258;0.01655944989035133;0.016422965982757245;0.6940936237929292;-1.0999977631754456;1.3104436402273254
97.493238;0.1428597609704699;0.1054133868199848;0.7285881623006744;0.13223218079270005;0.9184237260445183;0.15335115990427872;20.992335769635627;0.8325121999061059;0.01655887814411934;0.016422527350558228;0.6940985256268237;-1.099997817178493;1.3105457785700876
97.503238;0.142852932315088;0.10540487387164657;0.7285994994618882;0.1322067809521484;0.9183991902390338;0.1533501677519168;20.99550486176353;0.8324344649806283;0.016558214000782372;0.016421952915436383;0.6941018432987797;-1.0999978726750097;1.310650475573735
97.513238;0.14284715698031467;0.10539514470667542;0.728617664826816;0.13218092556084152;0.9183788585328853;0.1533478128887069;20.998686217827384;0.8323612797769718;0.016557456980260822;0.01642124480091491;0.6941035232832895;-1.0999979295200408;1.3107571787231502
97.523238;0.14284250109735352;0.10538422013677991;0.7286422222127937;0.1321546625233545;0.9183630212339081;0.15334412385395238;21.001863498608238;0.8322929463249811;0.01655660456498251;0.01642040564535319;0.694103449414542;-1.0999979875534747;1.3108653201879783
97.533238;0.14283901981576702;0.1053721436978933;0.7286726301451698;0.13212803492273456;0.9183519428856985;0.15333912788862167;21.005020512045917;0.832229599171356;0.0165556544254231;0.016419439681439277;0.694101457229336;-1.0999980466191546;1.3109744085196315
97.543238;0.14283675959481423;0.10535897788942761;0.7287083314951199;0.13210107651924774;0.9183458429059146;0.1533328516714029;21.008141530466645;0.8321712350245578;0.01655460632950964;0.016418352377591587;0.6940973786278778;-1.0999981065746067;1.3110841401206754
97.553238;0.14283575674201496;0.10534480242101919;0.7287487885627516;0.13207381614555755;0.9183448438396815;0.1533253313245769;21.011212709627998;0.8321177788672036;0.016553461033028946;0.016417149115122917;0.6940910820182888;-1.0999981672761057;1.3111944268252218
97.563238;0.14283603517824642;0.10532970709616014;0.7287934663086556;0.13204627790680812;0.9183489820655438;0.15331661240298725;21.014223716258048;0.8320691360118757;0.016552219353075225;0.01641583475234237;0.6940824772154346;-1.099998228562956;1.3113052719585772
97.573238;0.1428376076244824;0.10531378265131304;0.7288418153867012;0.13201847533521877;0.9183582214356221;0.1533067429435027;21.017167385890296;0.8320252429754148;0.016550882987947674;0.01641441383884794;0.6940714702546543;-1.0999982902709047;1.3114166278600963
97.583238;0.1428404788517866;0.10529711110097274;0.7288933025654434;0.13199041361317015;0.9183724380410246;0.15329577159748828;21.020037585175626;0.8319861484283737;0.016549455064601176;0.016412890102830962;0.6940579277116179;-1.0999983522541112;1.311528423894644
97.593238;0.14284464846077255;0.10527975943922277;0.7289474447264757;0.1319620983994166;0.9183914173539075;0.15328374855243132;21.02282816621202;0.8319520442551803;0.01654794007795762;0.01641126600552683;0.6940417021934989;-1.0999984143887933;1.3116407022447125
97.603238;0.14285011615582202;0.10526178430900264;0.7290037677469644;0.13193353987413556;0.9184148330358379;0.15327072344964;21.025534721433466;0.8319232043535286;0.016546343241543478;0.01640954364594719;0.6940226636064174;-1.099998476570244;1.3117536501435973
97.613238;0.14285688320494552;0.10524324069332348;0.7290617456888128;0.13190475531276383;0.9184422030787154;0.15325674864379127;21.028157226705343;0.8318998989347596;0.016544669686264772;0.016407725547914292;0.6940006785949425;-1.0999985387146316;1.3118675338855343
97.623238;0.14286494355300586;0.10522418202101376;0.7291208159248577;0.1318757720122684;0.9184728842739611;0.15324189059128573;21.0307011048748;0.8318823327150292;0.01654292536951869;0.016405814672944514;0.6939755679638789;-1.099998600762468;1.3119826635503422
97.633238;0.1428742745721335;0.10520465546330118;0.7291804590241835;0.1318466296089303;0.9185061223767917;0.15322623170216196;21.033176555839034;0.8318706194258014;0.016541118388467065;0.016403815375163607;0.6939470880551303;-1.099998662682344;1.312099348213018
97.643238;0.14288483864308982;0.10518470114625648;0.7292402495550429;0.1318173834050715;0.9185410964076242;0.153209857319948;21.03559710841349;0.8318648045061691;0.016539257825110894;0.01640173478707607;0.6939149445611517;-1.0999987244763063;1.312217859130142
97.653238;0.14289659549340863;0.10516435302685731;0.7292998231353076;0.1317880982729954;0.9185768959519628;0.15319284361729163;21.037978183087056;0.8318649248660899;0.016537351472933035;0.016399582534334746;0.6938788453550963;-1.0999987861845286;1.31233848357542
97.663238;0.1429095132250132;0.10514364022849952;0.7293588113445911;0.13175883458814477;0.9186124734874863;0.15317525028470516;21.040335175795814;0.8318710201215402;0.016535405068977462;0.016397369549502005;0.6938385420730325;-1.0999988478691276;1.3124615724076238
97.673238;0.14292356876469622;0.10512259501928795;0.7294167989562957;0.13172964381125968;0.9186466537097437;0.1531571121901576;21.042680688175746;0.8318830378496225;0.016533422578185616;0.016395107444253435;0.6937938164284545;-1.0999989095697216;1.3125875135273815
97.683238;0.14293874632674808;0.10510126272988372;0.7294733342390606;0.1317005708801751;0.9186782125640309;0.15313844184808792;21.045023257123432;0.8319007412527646;0.016531406555591415;0.016392807482182994;0.6937444774643526;-1.099998971280595;1.312716654048259
97.693238;0.14295504601740394;0.10507969760077895;0.7295279958445149;0.13167165670577904;0.918706015999727;0.1531192495478711;21.04736868549443;0.8319237299047314;0.016529359134056204;0.0163904796173775;0.6936903856931486;-1.0999990329826912;1.3128491837322331
97.703238;0.1429724936917962;0.10505794942141503;0.7295804342352968;0.13164294366091253;0.9187291628151986;0.1530995565389856;21.049721632422425;0.8319515285544705;0.016527283691017167;0.016388133229896032;0.6936314656482231;-1.0999990946832483;1.3129850655293436
97.713238;0.14299113380134895;0.10503606184012111;0.7296303588675718;0.1316144794917486;0.9187470145768925;0.15307938960686743;21.05208566980653;0.8319836463178827;0.016525186426516274;0.016385778119938965;0.6935676988098854;-1.0999991564200065;1.3131240715373576
97.723238;0.14301101140199576;0.10501407992746632;0.7296775410788909;0.13158631703757384;0.9187591107499793;0.15305877085503386;21.05446241818048;0.8320195664479001;0.01652307645977519;0.016383424047287737;0.69349908630068;-1.0999992182376936;1.3132658365744798
97.733238;0.14303216077497946;0.10499205276904108;0.7297218286013523;0.1315585108874343;0.9187650847464376;0.15303770956349072;21.056851963362824;0.8320587126684226;0.01652096355323674;0.016381079903604958;0.693425630333715;-1.0999992801641232;1.3134098457529797
97.743238;0.143054608993753;0.10497003336049424;0.7297631336467846;0.13153111588289604;0.9187646347779336;0.15301620372771557;21.059254539274622;0.8321004650834378;0.016518856320357177;0.01637875369786595;0.693347366610803;-1.0999993422124361;1.3135554033653811
97.753238;0.1430783931729945;0.10494808126809824;0.7298013918333133;0.1315041905613079;0.9187575309111039;0.1529942476129504;21.061671381608527;0.8321442114845977;0.0165167635151545;0.016376452298447614;0.6932644033133771;-1.0999994043973234;1.313701705254765
97.763238;0.1431035675960951;0.10492626335680433;0.7298364792232319;0.13147779520629835;0.9187436444257645;0.15297183403408424;21.06410472730855;0.8321893780117688;0.016514695518904856;0.016374180491732986;0.6931769666260185;-1.0999994667356332;1.3138479834361043
97.773238;0.143130186284341;0.10490464921270508;0.7298681561848355;0.13145198391139282;0.9187229773500712;0.15294896348876208;21.066557185850765;0.8322354473541317;0.016512663200172716;0.016371941280377094;0.6930854352104948;-1.0999995292363494;1.3139935101059224
97.783238;0.14315828467441935;0.10488330576429533;0.7298961199066722;0.13142680255932432;0.9186956554538775;0.1529256604888853;21.06903079479362;0.8322819724991222;0.016510675676875017;0.016369737652616432;0.6929903130891928;-1.099999591892774;1.3141375301326657
97.793238;0.14318788081875208;0.10486229255817166;0.7299200791631002;0.13140229536306777;0.9186618917873346;0.15290197510432946;21.071526933447785;0.8323285422666019;0.016508738839060857;0.016367573376192882;0.6928921682165468;-1.0999996546828192;1.3142793529402441
97.803238;0.14321898816699188;0.10484165321420459;0.7299397446606046;0.13137851433639808;0.9186219481427405;0.15287797417359172;21.074046109518026;0.8323747163644019;0.01650685509451644;0.016365452132398043;0.6927915589494478;-1.099999717573548;1.3144184206270624
97.813238;0.1432516218709618;0.10482140453277065;0.7299547931431338;0.13135552611075405;0.9185760824383452;0.15285374290161657;21.07658684459413;0.8324200284789305;0.016505024105387015;0.016363376845739824;0.6926889484214773;-1.0999997805115738;1.3145541971557706
