time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.646384;1.044455054632587;0.8333582798413817;0.7979981485526085;-8.47737260685468e-05;-3.1838442536006405e-05;1.0448438346043813;10.000656914799434;0.8334971475129525;0.01556217243964311;0.01556277315863421;0.7977626891756614;-0.014895012442408057;0.7978846911568352
1.656384;1.04445524231489;0.8333590382455306;0.797998130692244;-8.56523718245538e-05;-3.1603904268989856e-05;1.0448446334447947;10.000656334499304;0.8334958749100636;0.015562145606792754;0.015562732695397551;0.7977616858956359;-0.014895012394250751;0.7978826075210835
1.666384;1.0444554314308294;0.8333597866931044;0.7979980329024826;-8.656964980517538e-05;-3.135519792138326e-05;1.044845466661778;10.000655306410877;0.8334945672618354;0.015562118562708949;0.015562692984932326;0.7977607383961818;-0.014895012317442759;0.7978804613431157
1.676384;1.0444556261262523;0.8333605240866153;0.7979978562474779;-8.75238051536963e-05;-3.108810247371066e-05;1.0448463318175436;10.000653740948474;0.8334932278286225;0.015562091362762926;0.015562654075166016;0.797759847368828;-0.014895012212376208;0.7978782489411946
1.686384;1.044455830249898;0.8333612498965736;0.79799760094568;-8.851129153632314e-05;-3.079937290046949e-05;1.0448472274981193;10.000651560098309;0.8334918609016198;0.01556206405664742;0.015562616042339762;0.7977590117620302;-0.014895012079690628;0.7978759668890387
1.696384;1.0444560473144897;0.8333619643521143;0.7979972663466295;-8.952782830668501e-05;-3.048646647883211e-05;1.0448481528069642;10.000648704631534;0.833490470577996;0.01556203669440927;0.015562578997647432;0.7977582298749462;-0.014895011920635531;0.7978736130152432
1.706384;1.044456280577587;0.8333626681662385;0.7979968513443688;-9.05686449398397e-05;-3.0148307463041406e-05;1.0448491071862311;10.000645123709745;0.8334890605256108;0.015562009339672665;0.01556254307765496;0.7977575006406415;-0.0148950117367377;0.7978711857778066
1.716384;1.0444565328246744;0.8333633622179455;0.7979963544124088;-9.162830136796575e-05;-2.9786309817175864e-05;1.0448500908726654;10.000640763109685;0.8334876349882812;0.015561982055703248;0.015562508419909946;0.7977568238828389;-0.014895011529433497;0.7978686828186722
1.726384;1.044456805966056;0.8333640472323337;0.7979957738808328;-9.270096201458551e-05;-2.9404462774095627e-05;1.0448511053600202;10.000635573175526;0.8334861992611219;0.015561954881253278;0.015562475140104306;0.7977561998854386;-0.0148950112999018;0.7978660999493931
1.736384;1.0444571010465205;0.8333647233076431;0.7979951085787846;-9.378096018816323e-05;-2.900848784953859e-05;1.0448521530429862;10.00062952460067;0.8334847586268992;0.015561927837290419;0.01556244331644726;0.7977556293604499;-0.01489501104900541;0.7978634313326004
1.746384;1.044457418396206;0.8333653896698655;0.7979943580158239;-9.486354780624147e-05;-2.8605149961440477e-05;1.0448532364401737;10.000622611621386;0.8334833169552162;0.015561900962730472;0.015562412970532144;0.7977551140100984;-0.014895010777333316;0.7978606707955985
1.756384;1.0444577575210376;0.8333660447004225;0.7979935219959224;-9.594565146318187e-05;-2.820208187274998e-05;1.044854357757051;10.000614843026538;0.8334818767674278;0.015561874338210236;0.015562384065031612;0.7977546566675123;-0.014895010485398149;0.7978578133064813
1.766384;1.0444581168861458;0.8333666860068786;0.7979926005039989;-9.702579440910579e-05;-2.7807446311985047e-05;1.044855518375248;10.000606234807458;0.8334804410205687;0.015561848069936437;0.015562356535517912;0.7977542605061404;-0.014895010173849714;0.7978548562870057
1.776384;1.0444584938351178;0.8333673108379437;0.7979915942348893;-9.810295708775625e-05;-2.7428830937354706e-05;1.044856718158654;10.000596810069142;0.8334790145477975;0.015561822248523744;0.015562330320777787;0.7977539279656927;-0.014895009843484734;0.7978518010488694
1.786384;1.0444588850666794;0.8333679167692357;0.7979905052576166;-9.917529864949662e-05;-2.707288251193655e-05;1.044857955254983;10.000586600644619;0.8334776037527815;0.015561796926878903;0.01556230536598375;0.7977536599203545;-0.01489500949513107;0.7978486529100421
1.796384;1.04445928749642;0.8333685020584388;0.7979893371267277;-0.00010023973276676505;-2.6746986781755528e-05;1.0448592261928662;10.000575646784812;0.8334762156668748;0.01556177213815259;0.015562281615393138;0.7977534553034882;-0.014895009129560174;0.7978454188675467
1.806384;1.0444596987015113;0.833369065459546;0.797988094179161;-0.00010129238728960766;-2.646018679371367e-05;1.044860525901127;10.000563989932846;0.83347485770753;0.015561747919169488;0.015562259008058407;0.7977533114152929;-0.014895008747463105;0.7978421050555866
1.816384;1.0444601168486938;0.8333696054338177;0.7979867803261599;-0.00010232921295030027;-2.6221958220553562e-05;1.0448618479085596;10.000551658815498;0.8334735381832548;0.015561724318901519;0.01556223747319917;0.7977532245815404;-0.01489500834941909;0.79783871636977
1.826384;1.0444605403217329;0.8333701191669436;0.7979853984154845;-0.00010334639934667404;-2.6041172175773486e-05;1.0448631845845415;10.000538666218091;0.8334722664927416;0.015561701404017284;0.015562216923241579;0.7977531907379352;-0.014895007935672498;0.7978352575805303
1.836384;1.0444609671983613;0.8333706024809325;0.7979839510332236;-0.00010434074813444873;-2.5925499359602364e-05;1.044864527359818;10.000525027053845;0.8334710518104331;0.015561679251571302;0.015562197260820561;0.7977532055863249;-0.014895007505853368;0.7978317341887126
1.846384;1.0444613952725512;0.8333710509548902;0.7979824414576489;-0.00010530975620647617;-2.588050235845163e-05;1.0448658676693137;10.000510777486843;0.8334699008399894;0.015561657942900419;0.015562178400360609;0.7977532637011482;-0.014895007059130688;0.7978281523512457
1.856384;1.0444618226354248;0.8333714611772312;0.7979808734563885;-0.0001062509888349017;-2.590894037404918e-05;1.0448671985878564;10.000495971087739;0.8334688166424582;0.015561637578064273;0.015562160273852236;0.7977533575129199;-0.014895006594777827;0.7978245186306067
1.866384;1.0444622478114487;0.8333718309808618;0.7979792507239394;-0.00010716119373330899;-2.601084667039924e-05;1.0448685157619675;10.00048066387339;0.8334677993889652;0.01556161827412392;0.015562142825715284;0.7977534776034982;-0.014895006112575182;0.7978208408077996
1.876384;1.04446266954372;0.8333721588537233;0.7979775766320178;-0.00010803605724621351;-2.6184848047888263e-05;1.044869816945276;10.000464908927562;0.833466848551522;0.015561600131308403;0.015562126025020625;0.797753613601042;-0.01489500561282156;0.7978171294329554
1.886384;1.044463086808086;0.8333724435014149;0.7979758540343735;-0.00010887057128117546;-2.642988300857144e-05;1.0448711010984322;10.000448756484907;0.8334659651926051;0.015561583207441578;0.015562109888964833;0.7977537550308439;-0.014895005096128346;0.79781339830911
1.896384;1.0444634987854895;0.8333726838336114;0.7979740847825159;-0.00010965950921447014;-2.6746158540357388e-05;1.0448723678694778;10.000432254236628;0.8334651526917161;0.015561567531367082;0.015562094500146123;0.7977538923606285;-0.014895004563231867;0.7978096627531983
1.906384;1.0444639047415811;0.8333728789702689;0.7979722690686376;-0.00011039794227951839;-2.7135564667410706e-05;1.0448736171508644;10.000415451371673;0.8334644159328456;0.015561553132464621;0.01556208000388163;0.7977540176450828;-0.014895004014960446;0.7978059366676539
1.916384;1.0444643040164945;0.8333730281715305;0.7979704055170138;-0.00011108162794257248;-2.760104606391753e-05;1.0448748489067394;10.000398407009394;0.8334637601676091;0.015561540051368521;0.015562066576257598;0.7977541245454455;-0.014895003452390683;0.7978022313269237
1.926384;1.0444646960826585;0.8333731309790872;0.7979684925739844;-0.00011170714424299857;-2.8144600039455908e-05;1.0448760638347308;10.000381194609547;0.8334631903612636;0.015561528338496784;0.01556205438208034;0.7977542083118792;-0.014895002877070521;0.7977985569172458
1.936384;1.0444650804237603;0.8333731874675234;0.79796653042032;-0.00011227187701094886;-2.87658779753176e-05;1.044877263748316;10.000363894021369;0.833462711122151;0.015561518054828869;0.015562043556008116;0.7977542660985294;-0.014895002290925828;0.7977949236695199
1.946384;1.0444654561129616;0.8333731982619705;0.7979645217663945;-0.0001127737857620268;-2.946234035035582e-05;1.0448784505742077;10.000346583501818;0.8334623266959376;0.015561509274817786;0.015562034207948905;0.7977542972988244;-0.014895001695877048;0.7977913410897322
1.956384;1.0444658217190026;0.8333731644793283;0.7979624706301065;-0.00011321108872725358;-3.0229516499265817e-05;1.044879625318952;10.00032934098612;0.8334620408784666;0.015561502086445864;0.01556202642532548;0.7977543029245366;-0.014895001093582036;0.7977878184398948
1.966384;1.0444661758509088;0.8333730879103696;0.7979603806397123;-0.0001135819911187671;-3.106105526588999e-05;1.0448807881725541;10.000312236918049;0.8334618568282416;0.015561496585935112;0.015562020263781721;0.7977542844329758;-0.014895000485277579;0.797784366507895
1.976384;1.0444665174484815;0.8333729713470635;0.797958254790839;-0.000113884509044921;-3.194910086970209e-05;1.0448819387984531;10.000295313207491;0.8334617766714213;0.01556149288235468;0.015562015741140831;0.7977542433462955;-0.014894999871680319;0.7977809970306088
1.986384;1.0444668452684935;0.833372818675049;0.7979560960330607;-0.00011411687777716382;-3.288471718867267e-05;1.0448830761243164;10.000278573291094;0.8334618015419784;0.015561491105007376;0.015562012839946486;0.7977541811602792;-0.01489499925310899;0.7977777206584019
1.996384;1.0444671571362902;0.833372634402673;0.7979539075762292;-0.0001142782012975531;-3.3858606355847084e-05;1.044884197848887;10.00026199577739;0.8334619321181274;0.015561491385489108;0.01556201151502846;0.7977540988914288;-0.01489499862966949;0.7977745464722795
2.006384;1.0444674496887496;0.8333724227220339;0.7979516933048595;-0.00011436840382103137;-3.486219362194182e-05;1.0448853002343828;10.00024555838783;0.8334621685739756;0.015561493832569544;0.015562011711086034;0.7977539970747526;-0.014894998001323713;0.7977714826769697
2.016384;1.0444677187166085;0.8333721867499462;0.7979494582149221;-0.00011438781162220502;-3.588807329683474e-05;1.0448863791608776;10.000229253709627;0.8334625097962736;0.015561498530350765;0.015562013377863995;0.7977538761269226;-0.014894997367891887;0.7977685376892979
2.026384;1.0444679595681166;0.8333719285074525;0.7979472079661806;-0.00011433715470574867;-3.692943658424693e-05;1.0448874317760757;10.000213084139293;0.8334629526372703;0.015561505541825324;0.015562016457685492;0.7977537363024879;-0.014894996729074713;0.7977657210202143
2.036384;1.0444681674043368;0.8333716493768895;0.7979449476118677;-0.0001142180157549407;-3.7979488047537236e-05;1.0448884567472878;10.000197048759508;0.8334634918366504;0.015561514894257252;0.015562020865709184;0.7977535781630812;-0.014894996084606914;0.7977630423067217
2.046384;1.0444683375751191;0.8333713504743857;0.79794268071264;-0.00011403300959584784;-3.903146327896211e-05;1.0448894534001643;10.000181147264772;0.8334641211856854;0.015561526572783665;0.015562026503590386;0.797753403818201;-0.014894995434365572;0.7977605092080228
2.056384;1.0444684657843206;0.8333710327629843;0.797940409913287;-0.00011378521588059085;-4.007857349430806e-05;1.0448904214812507;10.000165393622233;0.8334648353852103;0.015561540544083341;0.015562033300189388;0.7977532169932303;-0.014894994778159924;0.79775812680741
2.066384;1.0444685478293108;0.8333706969098295;0.7979381382894393;-0.00011347789967559995;-4.111362682649508e-05;1.0448913615225148;10.000149818092723;0.8334656308969616;0.015561556770126939;0.015562041233890092;0.7977530218457862;-0.014894994115492107;0.7977558985900528
2.076384;1.0444685796359787;0.833370343291645;0.7979358696821569;-0.0001131154321493751;-4.212894966194482e-05;1.0448922748138116;10.000134462327217;0.833466505046319;0.015561575193360426;0.015562050315356844;0.797752822158403;-0.01489499344563961;0.7977538273392923
2.086384;1.0444685577258275;0.8333699724554932;0.7979336080357067;-0.0001127040528750085;-4.3116568836282275e-05;1.044893162797832;10.000119372357;0.8334674547502424;0.015561595730674225;0.015562060560348085;0.7977526208834083;-0.014894992767790357;0.7977519156203042
2.096384;1.0444684794078989;0.833369585414869;0.7979313568881269;-0.00011225110051862807;-4.406807635030292e-05;1.044894026404461;10.000104588223147;0.8334684765883422;0.015561618285305352;0.015562071980025122;0.7977524200877089;-0.014894992080959084;0.7977501659313502
2.106384;1.0444683426357297;0.8333691835281845;0.7979291192446707;-0.00011176384665150901;-4.497459912763563e-05;1.0448948660018345;10.000090144365076;0.8334695675719719;0.015561642753939231;0.01556208458685444;0.7977522219263709;-0.014894991383823662;0.7977485801360914
2.116384;1.0444681460783634;0.8333687683563046;0.7979268977434395;-0.00011124913560095385;-4.5827479958561535e-05;1.0448956817576482;10.000076079776834;0.8334707249862744;0.015561669023775352;0.015562098405230963;0.7977520294332826;-0.014894990674780355;0.7977471586176669
2.126384;1.0444678895501731;0.8333683414186754;0.7979246947568321;-0.0001107132644465333;-4.6618862274672366e-05;1.044896473402129;10.000062439287747;0.8334719456251183;0.015561696966210441;0.015562113481831097;0.7977518460051176;-0.014894989952299145;0.7977459002049905
2.136384;1.044467574363799;0.8333679038711083;0.7979225123608338;-0.00011016168688399953;-4.7341452381431326e-05;1.0448972396241178;10.00004926403012;0.83347322571401;0.015561726434839203;0.015562129893684384;0.7977516749187006;-0.014894989215134595;0.797744803372761
2.146384;1.0444672032196132;0.8333674565540471;0.7979203523669666;-0.00010959878279307063;-4.798860756841751e-05;1.0448979779838814;10.00003658301782;0.8334745616490161;0.015561757275464974;0.015562147730552776;0.7977515199203673;-0.01489498846211832;0.7977438680340025
2.156384;1.044466779690548;0.8333670003697495;0.7979182155950801;-0.00010902774665286354;-4.8555626574114396e-05;1.0448986850011848;10.000024415705;0.8334759507156639;0.015561789337506697;0.015562167048585478;0.7977513855612091;-0.01489498769198399;0.7977430963823748
2.166384;1.0444663077198475;0.8333665367470499;0.7979161008169194;-0.00010845069686553634;-4.904086962597102e-05;1.0448993562288345;10.000012784491691;0.8334773911844161;0.015561822474603542;0.01556218784237786;0.7977512765168481;-0.014894986903518611;0.7977424926648544
2.176384;1.044465791514586;0.8333660682121157;0.7979140051327019;-0.00010786915190632653;-4.944587721593272e-05;1.044899986743754;10.000001725121843;0.8334788816215521;0.015561856544202925;0.015562210052602825;0.7977511970232438;-0.014894986095808537;0.797742062812328
2.186384;1.0444652358383208;0.8333655985634432;0.7979119252446912;-0.00010728468195944598;-4.9775449247189014e-05;1.0449005715084179;9.999991285507784;0.8334804196151344;0.015561891406420078;0.01556223358292015;0.7977511508323806;-0.014894985268438623;0.7977418139293141
2.196384;1.0444646461976943;0.8333651324304361;0.7979098581677199;-0.00010669941440832081;-5.003734636106595e-05;1.0449011052194226;9.999981514549324;0.8334820007483213;0.015561926911516264;0.015562258313351686;0.7977511412416896;-0.014894984421627799;0.7977417540539983
2.206384;1.044464028229645;0.8333646749245219;0.7979078016180521;-0.00010611592222146109;-5.024039332599235e-05;1.0449015823969678;9.999972451209375;0.8334836186205312;0.015561962886503217;0.01556228410602337;0.7977511714189297;-0.014894983556153103;0.7977418926544931
2.216384;1.0444633868873696;0.8333642316036006;0.7979057543177932;-0.00010553633837840414;-5.0392023010418117e-05;1.0449019976464304;9.999964121518108;0.833485265691659;0.015561999139834297;0.01556231080122705;0.7977512452548724;-0.014894982673196543;0.7977422406048428
2.226384;1.0444627264746487;0.8333638083947721;0.7979037156809792;-0.0001049617167148224;-5.049706001013363e-05;1.0449023455138526;9.99995653446525;0.8334869339195455;0.015562035482230728;0.01556233822511569;0.7977513678956746;-0.014894981774480443;0.7977428088264177
2.236384;1.044462050821196;0.8333634111372586;0.7979016852189413;-0.00010439216305548662;-5.055786831329308e-05;1.044902620480052;9.999949673398719;0.83348861461951;0.01556207174011326;0.01556236621869541;0.7977515451142794;-0.014894980862446365;0.7977436067591299
2.246384;1.0444613631010877;0.8333630447354416;0.7978996624930426;-0.0001038267849865363;-5.057506364276892e-05;1.0449028175323345;9.99994349901696;0.8334902984581108;0.015562107752764523;0.01556239465095883;0.7977517825470373;-0.014894979940136202;0.7977446417591597
2.256384;1.0444606661936422;0.8333627125212939;0.7978976475501676;-0.0001032633826910696;-5.0548181531916524e-05;1.044902932760253;9.999937961776206;0.8334919762751609;0.015562143371523784;0.015562423403431617;0.7977520857453687;-0.014894979011001022;0.7977459194232643
2.266384;1.0444599635528764;0.83336241628932;0.7978956414274211;-0.00010269886893310589;-5.047648805549081e-05;1.044902963686856;9.999933007047371;0.8334936393427781;0.015562178460006931;0.015562452368490153;0.7977524601811696;-0.014894978078850898;0.7977474439534715
2.276384;1.0444592595659363;0.8333621567836084;0.7978936467853649;-0.00010213029365962998;-5.036004047713094e-05;1.0449029096387374;9.999928574344414;0.8334952785204177;0.015562212884654368;0.015562481471100918;0.7977529105803144;-0.014894977147860611;0.7977492173414564
2.286384;1.044458559292772;0.8333619341803911;0.7978916686006968;-0.00010155532205557856;-5.020033707071203e-05;1.044902771896661;9.99992459857396;0.8334968841361935;0.015562246516379592;0.015562510677001365;0.79775344003988;-0.014894976222361812;0.7977512379379359
2.296384;1.044457868235029;0.8333617483822737;0.7978897138252653;-0.00010097165042230626;-5.000027772571218e-05;1.0449025531266343;9.999921015570264;0.8334984467250375;0.015562279247159437;0.015562539975695731;0.7977540501172917;-0.014894975306451404;0.7977535004491785
2.306384;1.0444571921167904;0.8333615991467057;0.7978877894396842;-0.00010037610231985095;-4.976340946221216e-05;1.0449022566220398;9.999917767072878;0.8334999571905563;0.015562310996196187;0.015562569356062378;0.7977547421940451;-0.014894974403781349;0.7977559976084685
2.316384;1.0444565363279323;0.833361486115334;0.7978859007526043;-9.976446244867513e-05;-4.949269953810904e-05;1.0449018861642563;9.99991479711986;0.8335014068037232;0.015562341706526992;0.015562598786332222;0.7977555181314597;-0.01489497351756814;0.7977587219007407
2.326384;1.0444559052239701;0.833361408937904;0.7978840518571931;-9.913221143096136e-05;-4.9189759053948425e-05;1.0449014461643442;9.99991204664047;0.8335027872102463;0.015562371349340217;0.015562628208744392;0.7977563791444987;-0.014894972650676097;0.7977616662869003
2.336384;1.0444553017219278;0.833361367378022;0.797882247285352;-9.847545581411114e-05;-4.8854900783950486e-05;1.044900941469982;9.999909458337157;0.8335040898379771;0.015562399937685016;0.015562657551458858;0.7977573247575225;-0.014894971805589009;0.7977648240978227
2.346384;1.044454727489083;0.8333613610882551;0.79788049252469;-9.77912403011708e-05;-4.848765567916261e-05;1.044900377261641;9.999906986404376;0.8335053058619158;0.015562427535345445;0.015562686738618214;0.7977583531559743;-0.014894970984302883;0.7977681884760139
2.356384;1.0444541835252497;0.8333613894534466;0.7978787927718596;-9.707705319110943e-05;-4.8087611124622616e-05;1.0448997592503586;9.999904597802859;0.8335064274772932;0.015562454242873832;0.015562715686121284;0.7977594616999325;-0.014894970188512558;0.7977717512781256
2.366384;1.0444536707435779;0.8333614517470186;0.7978771514468567;-9.63303571698069e-05;-4.765557331776618e-05;1.0448990934396554;9.99990226399351;0.8335074493165016;0.015562480166406165;0.01556274429290978;0.7977606470589158;-0.01489496941983085;0.797775501674651
2.376384;1.0444531904564551;0.8333615470512125;0.7978755699424237;-9.554888617406333e-05;-4.719385306718329e-05;1.0448983853804303;9.999899952952267;0.8335083690468285;0.015562505397524446;0.01556277244533578;0.7977619059299645;-0.014894968679546679;0.7977794251042848
2.386384;1.0444527444541114;0.8333616740715205;0.7978740480252647;-9.473120543678369e-05;-4.6704723309243635e-05;1.0448976397109513;9.999897627577202;0.8335091866810552;0.015562530009366275;0.01556280003337459;0.7977632360247593;-0.014894967968218504;0.7977835030277081
2.396384;1.0444523343989702;0.8333618313863559;0.797872583706589;-9.38766621371952e-05;-4.618888479409492e-05;1.0448968601889406;9.999895250989985;0.8335099026969951;0.015562554047097856;0.015562826949219948;0.7977646362741878;-0.014894967285549239;0.797787713885513
2.406384;1.0444519612362855;0.8333620177370733;0.7978711731084118;-9.29845234869803e-05;-4.5645225492265404e-05;1.0448960498429933;9.999892797248092;0.8335105165867517;0.015562577512903344;0.015562853062278522;0.7977661058612409;-0.014894966630675112;0.7977920352219181
2.416384;1.0444516253080025;0.8333622317820114;0.7978698111017424;-9.205311395750943e-05;-4.5071294691200495e-05;1.0448952110735796;9.999890261457566;0.8335110270155586;0.015562600374530692;0.015562878208653494;0.7977676429767058;-0.01489496600268068;0.7977964460345071
2.426384;1.0444513265214197;0.8333624716077513;0.7978684921967023;-9.108004046702486e-05;-4.446491964448449e-05;1.0448943458264068;9.99988765992894;0.8335114326189041;0.01556262259565073;0.015562902213659252;0.7977692450933141;-0.014894965400784907;0.7978009282488778
2.436384;1.0444510639370226;0.8333627346875496;0.7978672111644063;-9.006324454518347e-05;-4.382611328692424e-05;1.0448934561623666;9.999885017842992;0.833511732686258;0.015562644149052658;0.015562924918001902;0.7977709102800803;-0.014894964824247056;0.7978054669771653
2.446384;1.0444508355033755;0.8333630183204389;0.7978659636110166;-8.90016464133178e-05;-4.315716343497323e-05;1.0448925448612059;9.999882361477631;0.8335119277050436;0.015562665007285122;0.015562946178407063;0.7977726373316001;-0.014894964272612008;0.797810049342715
2.456384;1.0444506386743446;0.8333633200954477;0.7978647464168396;-8.789492089726449e-05;-4.246164614739527e-05;1.0448916151150538;9.99987972936487;0.8335120192672446;0.01556268513209916;0.01556296585212018;0.797774424663323;-0.014894963746061961;0.7978146624256565
2.466384;1.0444504715293776;0.8333636381504158;0.7978635574536209;-8.674315964338057e-05;-4.174427045584299e-05;1.0448906696978248;9.999877180428026;0.833512009762691;0.015562704467008387;0.015562983793861548;0.7977762698035089;-0.01489496324527133;0.797819292648872
2.476384;1.044450333661278;0.8333639709902005;0.7978623947931816;-8.554712208381528e-05;-4.1011043041256564e-05;1.044889710630357;9.999874781065476;0.8335119023905986;0.015562722934917408;0.01556299986968819;0.7977781702431659;-0.014894962770978978;0.7978239270050033
2.486384;1.0444502263808382;0.8333643169042393;0.7978612560233563;-8.430882851986196e-05;-4.0268349550379135e-05;1.044888739382808;9.999872593136013;0.8335117009276166;0.015562740444548497;0.015563013966670756;0.7977801243555207;-0.01489496232377734;0.797828553771236
2.496384;1.0444501521952934;0.8333646736761828;0.7978601377454191;-8.303195237384744e-05;-3.952150872438142e-05;1.044887757623327;9.99987067417749;0.8335114093525148;0.015562756897274594;0.015563025989704765;0.7977821311068698;-0.014894961904135454;0.7978331619925391
2.506384;1.04445011404897;0.8333650388167572;0.7978590356448683;-8.172141046767404e-05;-3.8774409637240366e-05;1.044886768130151;9.999869075833741;0.833511032012269;0.0155627721868706;0.015563035864725365;0.7977841893659571;-0.01489496151247395;0.7978377409811243
2.516384;1.0444501148858185;0.8333654097189102;0.7978579451874027;-8.038222647733858e-05;-3.803044519558107e-05;1.0448857745999671;9.999867837196255;0.8335105742361358;0.015562786204164092;0.01556304355510113;0.7977862978121474;-0.014894961149286427;0.7978422807178044
2.526384;1.0444501575736536;0.8333657835512223;0.7978568624833973;-7.901902759019239e-05;-3.7293232787670715e-05;1.0448847805749986;9.999866979014962;0.8335100420463678;0.015562798851089412;0.015563049063338425;0.7977884546271492;-0.014894960815090274;0.7978467730743393
2.536384;1.0444502448653352;0.8333661571598332;0.7978557854208584;-7.763656688270737e-05;-3.656633446304094e-05;1.0448837889382916;9.99986650508886;0.8335094402277664;0.01556281004898627;0.015563052409898694;0.7977906567280595;-0.01489496051002217;0.7978512127592733
2.546384;1.044450379298005;0.8333665269012583;0.7978547144347652;-7.62399191087918e-05;-3.5852783382213396e-05;1.0448828017945626;9.999866412184474;0.8335087709297481;0.015562819734727656;0.015563053615677976;0.7977928999817469;-0.014894960233618101;0.7978555968735965
2.556384;1.0444505632893772;0.8333668885236578;0.7978536520687445;-7.483369712452643e-05;-3.515475340790576e-05;1.0448818200495187;9.999866700858524;0.8335080347062885;0.015562827853496431;0.015563052707266276;0.7977951802898783;-0.014894959985098362;0.7978599225944434
2.566384;1.0444507993608925;0.8333672374745863;0.7978526017607477;-7.34209923191986e-05;-3.447304488517793e-05;1.044880843510097;9.999867380948615;0.8335072325373457;0.015562834361745914;0.015563049741496277;0.7977974938903698;-0.014894959763733907;0.7978641842020489
2.576384;1.0444510902388393;0.8333675694307113;0.7978515667507815;-7.200292555670102e-05;-3.380674215743404e-05;1.0448798720026458;9.999868464964283;0.8335063667903009;0.015562839236047675;0.01556304482024516;0.7977998369484871;-0.014894959569034104;0.7978683729659404
2.586384;1.044451438679122;0.8333678806601728;0.7978505497834978;-7.057926720286924e-05;-3.315396578207665e-05;1.044878906527115;9.99986995020627;0.833505440878154;0.015562842474032732;0.015563038066764167;0.7978022054557556;-0.01489495940071039;0.7978724801720761
2.596384;1.0444518466226174;0.8333681681930553;0.7978495534082573;-6.914947075803811e-05;-3.2513578456311366e-05;1.0448779493110698;9.99987181338362;0.833504458441163;0.015562844091329813;0.015563029578781841;0.7978045954345726;-0.014894959258408995;0.7978764993350527
2.606384;1.0444523143107989;0.833368429662988;0.7978485801779895;-6.771310336276837e-05;-3.188666387333891e-05;1.0448770026564407;9.999874030141648;0.8335034228412243;0.015562844119692137;0.01556301940118232;0.7978070031765518;-0.014894959141393339;0.7978804262655443
2.616384;1.0444528403954956;0.8333686627722208;0.7978476328432316;-6.627001718302023e-05;-3.1276811766701645e-05;1.0448760680021756;9.999876591915285;0.8335023372690452;0.015562842607158012;0.015563007529285197;0.7978094254037359;-0.01489495904848544;0.797884258571201
2.626384;1.0444534224144024;0.8333688649440556;0.7978467149547465;-6.48204879466517e-05;-3.068866986807688e-05;1.0448751462959829;9.999879499083201;0.8335012054074077;0.015562839623764544;0.015562993916022453;0.7978118591518422;-0.014894958978515543;0.797887995998513
2.636384;1.0444540570688468;0.833369033501901;0.7978458313966919;-6.336462354628722e-05;-3.0126243332410034e-05;1.0448742386818022;9.999882749566117;0.833500031791745;0.01556283526315841;0.01556297847893599;0.797814301734162;-0.01489495893076596;0.7978916413512052
2.646384;1.0444547407533407;0.8333691660898431;0.7978449878123225;-6.190189325203357e-05;-2.9592760610855868e-05;1.0448733464240334;9.999886339895493;0.833498820974981;0.015562829626111092;0.015562961126002833;0.7978167510190356;-0.01489495890472588;0.7978952003243052
2.656384;1.0444554701745976;0.833369260901706;0.7978441891436755;-6.043155183254599e-05;-2.909057096661947e-05;1.044872470487291;9.999890268711463;0.8334975764302086;0.01556282279835605;0.015562941787748388;0.7978192052400134;-0.01489495889970722;0.7978986801682957
2.666384;1.044456242410332;0.8333693164800978;0.7978434389816451;-5.8952804752916474e-05;-2.862025123805513e-05;1.044871611543035;9.99989453579846;0.8334963005998126;0.01556281485006518;0.015562920437727716;0.7978216625428378;-0.01489495891502322;0.7979020883248162
2.676384;1.0444570544975065;0.8333693314951754;0.7978427402741098;-5.746504088170004e-05;-2.8180826405685838e-05;1.0448707701311835;9.99989913893771;0.8334949960647349;0.015562805850638116;0.015562897104214738;0.7978241211915288;-0.014894958950370196;0.7979054319400997
2.686384;1.044457903273137;0.8333693049461469;0.7978420963863915;-5.596875525891352e-05;-2.7770425092106996e-05;1.0448699464173132;9.999904066535056;0.8334936667990619;0.015562795865534254;0.01556287186533108;0.7978265799802613;-0.014894959005919578;0.7979087182443825
2.696384;1.0444587854284757;0.8333692364796487;0.7978415116472071;-5.4465609156601634e-05;-2.7385663246353857e-05;1.0448691400170396;9.999909293002297;0.8334923183867913;0.01556278494569386;0.01556284483290923;0.7978290383726359;-0.014894959082097056;0.7979119546114073
2.706384;1.0444596973854539;0.8333691264425902;0.7978409908489306;-5.2957681192475e-05;-2.702183262455515e-05;1.0448683502651168;9.999914780185334;0.8334909573029866;0.015562773146558094;0.015562816146726508;0.7978314966183186;-0.01489495917929284;0.7979151478392186
2.716384;1.0444606356039194;0.8333689758451124;0.7978405381035977;-5.14474984187711e-05;-2.6675214855108346e-05;1.0448675766063813;9.999920469042996;0.8334895907777933;0.015562760559157921;0.015562785970346727;0.7978339557961178;-0.01489495929774122;0.797918302896606
2.726384;1.0444615975370497;0.833368786404372;0.7978401563079636;-4.993841337147244e-05;-2.634478741888084e-05;1.0448668187841645;9.999926269436392;0.8334882277350549;0.015562747314702939;0.015562754482219103;0.7978364175871955;-0.014894959437476284;0.7979214223461017
2.736384;1.044462582126759;0.8333685604739108;0.7978398475605529;-4.843428169095152e-05;-2.6032236426016186e-05;1.044866076875757;9.999932072250951;0.8334868791238728;0.01556273356836762;0.015562721870456963;0.7978388840599101;-0.014894959598335027;0.797924508232747
2.746384;1.0444635892186482;0.8333683007597023;0.7978396137552387;-4.693886903346979e-05;-2.5741509052759794e-05;1.044865351560431;9.999937769087952;0.8334855568959303;0.015562719486708058;0.015562688316951408;0.7978413576628276;-0.014894959780268762;0.7979275645196776
2.756384;1.0444646187053603;0.8333680099232801;0.7978394567001753;-4.545570764311097e-05;-2.5477653295884532e-05;1.0448646443293703;9.999943258575584;0.8334842730001817;0.015562705238739111;0.015562653973002835;0.7978438408882527;-0.014894959983775127;0.797930596988816
2.766384;1.0444656704107582;0.8333676902993605;0.7978393777579166;-4.398811446635049e-05;-2.5245171661755475e-05;1.0448639568628908;9.99994844610178;0.8334830391972576;0.015562690978236064;0.0155626189557654;0.7978463356013503;-0.014894960209898792;0.797933611807245
2.776384;1.0444667443045708;0.8333673438413391;0.7978393776982008;-4.2538939454955755e-05;-2.5047120414668683e-05;1.0448632900046702;9.99995323982924;0.8334818672205685;0.015562676819914368;0.015562583360093267;0.7978488429288945;-0.014894960459696627;0.7979366148852538
2.786384;1.0444678398762954;0.83336697220762;0.7978394573737151;-4.111049465938576e-05;-2.4884965360795213e-05;1.0448626434863981;9.999957544378303;0.8334807680697044;0.01556266282954562;0.015562547251054453;0.7978513637542373;-0.01489496073367433;0.7979396121036862
2.796384;1.0444689551427566;0.8333665771109097;0.7978396185357806;-3.9704861406375136e-05;-2.4758416818420127e-05;1.0448620164202833;9.999961261745632;0.8334797498883588;0.015562649050291833;0.015562510644798395;0.7978538989171051;-0.01489496103162212;0.7979426096772957
2.806384;1.044470086494515;0.8333661608422774;0.7978398636450893;-3.8324122022249416e-05;-2.4664621678574647e-05;1.0448614080848035;9.99996430307736;0.8334788162893704;0.015562635545467992;0.015562473523859841;0.7978564488642873;-0.014894961352675921;0.797945613456613
2.816384;1.0444712291211138;0.833365726529202;0.7978401948915429;-3.697059745234266e-05;-2.4597573030737703e-05;1.0448608187500812;9.999966609595749;0.8334779669759274;0.015562622408145396;0.015562435875116314;0.7978590133158966;-0.014894961695356273;0.7979486274476266
2.826384;1.044472377388265;0.833365278166368;0.7978406138603648;-3.5646993973922576e-05;-2.4548999175913218e-05;1.0448602497706794;9.999968168298675;0.8334771996889648;0.015562609742622807;0.015562397696002487;0.7978615914036132;-0.014894962057627676;0.7979516532075858
2.836384;1.0444735250878516;0.8333648204981318;0.7978411220574584;-3.435585751873954e-05;-2.4509555336143162e-05;1.0448597027776647;9.999969003324386;0.8334765116085809;0.015562597659179587;0.015562358980748389;0.7978641820013963;-0.014894962436965956;0.7979546896858343
2.846384;1.0444746657059678;0.8333643583723409;0.7978417212496629;-3.309895710404677e-05;-2.446908438484386e-05;1.0448591790203292;9.99996915106621;0.8334758999460625;0.015562586273864898;0.015562319728907464;0.7978667836095694;-0.014894962830578496;0.7979577326914633
2.856384;1.044475792988738;0.8333638958699086;0.7978424136247033;-3.187744671937046e-05;-2.4416820341183124e-05;1.044858679299818;9.999968640467094;0.8334753623385432;0.015562575689669669;0.015562279963877376;0.7978693941575938;-0.01489496323593176;0.797960775092157
2.866384;1.0444769016522435;0.833363436063404;0.7978432018154908;-3.069207680062052e-05;-2.434181661887635e-05;1.0448582040957797;9.999967482696835;0.8334748973781844;0.015562565978808719;0.015562239731673866;0.7978720114973997;-0.01489496365113546;0.7979638078886994
2.876384;1.0444779877174575;0.8333629814915493;0.797844088386722;-2.9543072200126728e-05;-2.4233027599434467e-05;1.0448577536462564;9.999965665629185;0.8334745049604334;0.015562557183844172;0.015562199088385544;0.797874633892728;-0.014894964074893165;0.7979668208465438
2.886384;1.0444790482671977;0.8333625346949419;0.7978450751935731;-2.843035606713066e-05;-2.407921285646286e-05;1.0448573278093753;9.999963155915793;0.8334741856297959;0.015562549330961111;0.01556215809288137;0.7978772595037464;-0.014894964506327716;0.7979698030103093
2.896384;1.0444800810508639;0.8333620980904164;0.7978461629103796;-2.7354113505490284e-05;-2.3868475776779034e-05;1.0448569260441243;9.999959913916966;0.8334739395334122;0.015562542444374852;0.015562116795453078;0.7978798855906531;-0.014894964944702755;0.7979727443716206
2.906384;1.0444810845635009;0.833361673370524;0.7978473506978951;-2.6315007996185773e-05;-2.3587888273193434e-05;1.0448565478672416;9.99995590772287;0.8334737664579338;0.015562536549804527;0.015562075223444835;0.7978825083676694;-0.014894965389076703;0.7979756375633267
2.916384;1.0444820582751742;0.8333612612869913;0.7978486359773692;-2.531373571038326e-05;-2.32246488536766e-05;1.0448561929365061;9.999951108422776;0.8334736663704239;0.015562531672975057;0.015562033385620438;0.7978851233264906;-0.014894965838184969;0.7979784778855535
2.926384;1.044483002204846;0.8333608616686381;0.7978500139487712;-2.435070109876843e-05;-2.2767755336777846e-05;1.0448558605524783;9.999945479099198;0.8334736392515978;0.015562527845161666;0.015561991297620566;0.7978877260758493;-0.014894966290479062;0.7979812625875088
2.936384;1.0444839161881643;0.8333604731925306;0.7978514773507963;-2.3426555185304822e-05;-2.2208803181440425e-05;1.0448555495503042;9.999938973000305;0.8334736846085737;0.015562525104739726;0.015561949000366048;0.7978903132595565;-0.014894966744369685;0.7979839903586321
2.946384;1.0444847997743154;0.8333600935986162;0.7978530174634568;-2.2542943800326905e-05;-2.154275306992418e-05;1.0448552583944875;9.99993153875143;0.8334738012467384;0.015562523483004947;0.015561906556679762;0.7978928823962618;-0.014894967198682116;0.7979866606915166
2.956384;1.04448565266004;0.833359720732731;0.7978546255852891;-2.1702771740031397e-05;-2.076820793280066e-05;1.0448549849566018;9.999923135119294;0.8334739870910555;0.015562522986962422;0.015561864049603606;0.797895431249259;-0.014894967652751185;0.7979892736824274
2.966384;1.044486474822971;0.8333593533245214;0.797856293450757;-2.090992308074987e-05;-1.9886079492291532e-05;1.0448547262809678;9.9999137510029;0.8334742391066956;0.015562523603693887;0.015561821587882035;0.7978979578569814;-0.014894968106044381;0.7979918301349059
2.976384;1.044487266333884;0.8333589907257333;0.7978580128244774;-2.0168541017949015e-05;-1.8897973925927785e-05;1.04485447832343;9.999903410003904;0.8334745539419945;0.015562525323679953;0.015561779302681716;0.7979004603852285;-0.01489496855792627;0.7979943308748817
2.986384;1.0444880273944728;0.8333586322822041;0.7978597755648426;-1.9482501243481275e-05;-1.7805885638802478e-05;1.0448542356488368;9.999892154714352;0.8334749290612111;0.01556252815465091;0.015561737339067478;0.7979029359185189;-0.01489496900763697;0.7979967758592176
2.996384;1.0444887582412792;0.8333582771121394;0.7978615744497416;-1.8855491983358988e-05;-1.6612751398320676e-05;1.0448539916659962;9.99988003021635;0.8334753628771043;0.015562532118181177;0.015561695846405548;0.7979053793144273;-0.014894969454135874;0.7979991642029168
3.006384;1.0444894583886262;0.8333579243323365;0.7978634040066126;-1.8290895287234657e-05;-1.5322323363874956e-05;1.0448537397422977;9.999867076034752;0.8334758536799526;0.01556253724046101;0.015561654966621662;0.7979077838646339;-0.014894969896031056;0.7980014951892654
3.016384;1.0444901259243125;0.8333575735358935;0.7978652602877495;-1.779099311003675e-05;-1.393806642683082e-05;1.0448534745150762;9.999853321543803;0.8334763991633743;0.01556254354784676;0.015561614824549336;0.7979101431437672;-0.014894970331786482;0.7980037691712666
3.026384;1.0444907579976859;0.833357225045985;0.7978671394104251;-1.735659404599749e-05;-1.2462566169219638e-05;1.0448531923189792;9.999838791546374;0.8334769970679189;0.01556255106786487;0.015561575527556203;0.7979124514720175;-0.014894970759910803;0.7980059868046282
3.036384;1.0444913521388919;0.8333568795649368;0.7978690363652157;-1.6987774190693187e-05;-1.0897863302089647e-05;1.044852890775709;9.999823522340582;0.8334776455605399;0.015562559829562773;0.015561537169962997;0.7979147028082191;-0.014894971179001014;0.7980081471846754
3.046384;1.04449190704043;0.8333565377146229;0.7978709454764523;-1.668477339478311e-05;-9.2460245196454e-06;1.0448525683387222;9.999807570956548;0.8334783426703956;0.015562569864965846;0.015561499829032776;0.7979168901422264;-0.014894971587607421;0.7980102475446116
3.056384;1.0444924223956635;0.833356199950774;0.7978728617187105;-1.6448117678134878e-05;-7.5100157856261844e-06;1.0448522238917197;9.999791013286039;0.8334790856727003;0.015562581207165058;0.015561463561463734;0.7979190059209156;-0.01489497198393692;0.7980122842850086
3.066384;1.0444928980230077;0.833355866596028;0.7978747806845833;-1.6278064213784818e-05;-5.694171283429392e-06;1.0448518562675748;9.999773938841333;0.8334798713926961;0.01556259388562915;0.015561428412231107;0.7979210426589429;-0.014894972365840049;0.7980142525550364
3.076384;1.0444933330391448;0.8333555377779576;0.7978766968439698;-1.617379073892716e-05;-3.8036352117043937e-06;1.0448514639322768;9.999756440796464;0.8334806965921983;0.015562607933117947;0.015561394421215066;0.7979229930172501;-0.014894972731214096;0.7980161453548107
3.086384;1.0444937261430598;0.8333552133932522;0.797878602420615;-1.6133026706278627e-05;-1.8437917459827158e-06;1.044851044988089;9.999738604224591;0.8334815577313935;0.015562623394542157;0.015561361618673558;0.7979248495670345;-0.014894973078208926;0.7980179545297292
3.096384;1.0444940764282198;0.8333548931539527;0.7978804881253441;-1.6152720332042885e-05;1.798228319041474e-07;1.0448505974866444;9.999720506363545;0.833482451271395;0.01556264031840239;0.015561330027860922;0.7979266053904717;-0.014894973405172752;0.798019672163293
3.106384;1.0444943837152976;0.8333545764091184;0.7978823443281772;-1.6230002976184832e-05;2.2610696665445983e-06;1.0448501198681346;9.999702223482954;0.8334833744836035;0.01556265874340306;0.015561299680958237;0.7979282552384592;-0.014894973710728834;0.7980212909793325
3.116384;1.0444946487752107;0.8333542616141572;0.7978841617390451;-1.636249658081961e-05;4.392553714846877e-06;1.04484961138637;9.999683829778697;0.8334843256701221;0.015562678698431576;0.01556127061737084;0.7979297954083912;-0.014894973993779195;0.7980228044395636
3.126384;1.044494873650904;0.8333539462033834;0.7978859320468192;-1.6548152010673568e-05;6.5663909651600855e-06;1.0448490725878992;9.999665394235626;0.8334853038139266;0.01556270020814708;0.015561242851496699;0.7979312224424486;-0.014894974253443697;0.798024206504022
3.136384;1.0444950616866282;0.8333536274516429;0.7978876483432246;-1.6784906349465966e-05;8.77643655944987e-06;1.0448485055730647;9.999646981065286;0.8334863076410293;0.015562723291786257;0.01556121634571324;0.7979325327985887;-0.014894974489249323;0.7980254915669653
3.146384;1.0444952172435198;0.8333533035143075;0.7978893052423314;-1.7070310128457736e-05;1.1019713701652042e-05;1.0448479137097288;9.99962864966059;0.8334873348683292;0.015562747955704542;0.015561191010579295;0.7979337239519839;-0.014894974701219395;0.7980266551173483
3.156384;1.0444953452830907;0.8333529736152286;0.7978908992923914;-1.740146369357325e-05;1.3295815765135754e-05;1.0448473008771428;9.99961045522203;0.8334883832095603;0.015562774191008799;0.015561166721803679;0.7979347953530188;-0.014894974889609352;0.7980276938562756
3.166384;1.044495450959613;0.8333526378459895;0.7978924292413363;-1.777535575170915e-05;1.5605171166361735e-05;1.0448466703886146;9.999592453296085;0.8334894517051696;0.01556280198155448;0.015561143339398318;0.7979357485348844;-0.014894975054830412;0.7980286051526337
3.176384;1.044495539199755;0.833352297269875;0.7978938951638946;-1.8189394750455764e-05;1.7947652713859235e-05;1.0448460243535485;9.99957470467922;0.8334905401818109;0.01556283130726533;0.015561120719573985;0.7979365868967276;-0.01489497519783246;0.7980293875556584
3.186384;1.0444956144739963;0.8333519537501505;0.7978952970852697;-1.8641676409501042e-05;2.032256717299607e-05;1.0448453643489988;9.999557273978867;0.8334916484879331;0.015562862139681896;0.015561098729004994;0.7979373155444258;-0.014894975320383306;0.7980300424546943
3.196384;1.0444956810424122;0.833351609209949;0.7978966347723746;-1.913071983787584e-05;2.2729713581990255e-05;1.0448446924678991;9.99954022389941;0.8334927768828418;0.015562894449401713;0.015561077260454876;0.7979379411709726;-0.014894975424748706;0.7980305753468819
3.206384;1.0444957429421284;0.8333512649914626;0.7978979087123821;-1.9654950993798614e-05;2.516985444933491e-05;1.0448440117177877;9.999523615052988;0.8334939259597242;0.015562928218317073;0.015561056230099487;0.7979384714969233;-0.014894975513219798;0.7980309957801227
3.216384;1.04449580342587;0.8333509216576123;0.7978991209825562;-2.0212149436743947e-05;2.7644148555063875e-05;1.0448433261941592;9.999507510687417;0.8334950956912018;0.015562963432036538;0.01556103556283873;0.7979389141176205;-0.014894975588199468;0.7980313158535456
3.226384;1.044495864772582;0.8333505790320161;0.7979002755570512;-2.079890445103034e-05;3.0153607666591397e-05;1.0448426407856426;9.99949197368826;0.8334962850698435;0.015563000065686025;0.015561015186904163;0.7979392758377308;-0.014894975652626456;0.798031548579751
3.236384;1.0444959285669118;0.8333502362823447;0.7979013779742525;-2.1410192552352694e-05;3.269910295669617e-05;1.0448419599866734;9.999477055450388;0.8334974927233568;0.015563038080688789;0.015560995044148023;0.7979395629726314;-0.014894975709989393;0.7980317076586195
3.246384;1.0444959958715794;0.833349892143183;0.7979024342523301;-2.2039271579172264e-05;3.5282107901457956e-05;1.0448412868737502;9.999462791676173;0.8334987173087167;0.015563077418653181;0.015560975102895358;0.7979397817387867;-0.01489497576384464;0.7980318080208971
3.256384;1.0444960671879542;0.8333495453629034;0.797903449633412;-2.2678400304430197e-05;3.7905866213395944e-05;1.0448406231818304;9.999449210737394;0.8334999570036832;0.015563117996656968;0.015560955355626484;0.7979399383044676;-0.014894975817220995;0.7980318653309528
3.266384;1.0444961423234962;0.8333491950263515;0.797904427759658;-2.3320117692748444e-05;4.057520435198846e-05;1.0448399699056903;9.999436341101518;0.8335012089750694;0.015563159722986686;0.015560935807558752;0.7979400385794118;-0.014894975872305457;0.7980318939827405
3.276384;1.0444962203504295;0.8333488404822491;0.7979053706549364;-2.3957778652388086e-05;4.329418523827736e-05;1.0448393276422119;9.999424209274432;0.8335024700865956;0.01556320251251311;0.015560916465416045;0.7979400877925488;-0.014894975930619201;0.7980319054599279
3.286384;1.0444962996985534;0.8333484812209124;0.7979062796455777;-2.458530110121778e-05;4.6064119348072025e-05;1.0448386967660994;9.999412836755694;0.8335037385918485;0.015563246282157306;0.015560897315243651;0.7979400902823331;-0.014894975993283977;0.7980319081952798
3.296384;1.0444963783563541;0.8333481171225695;0.7979071563473131;-2.5197297653004284e-05;4.8883783819000014e-05;1.04483807755102;9.999402237951818;0.8335050147154074;0.015563290954171423;0.015560878306491617;0.7979400498426896;-0.014894976061128409;0.7980319079829404
3.306384;1.0444964544683109;0.8333477488927461;0.7979080029771696;-2.578969660963809e-05;5.175053290096022e-05;1.0448374701097844;9.999392416681152;0.8335062992191925;0.01556333647695888;0.015560859369909946;0.7979399702402099;-0.014894976134828318;0.7980319090495562
3.316384;1.0444965272821216;0.8333473781099661;0.7979088223245698;-2.6360015449261724e-05;5.466142837359526e-05;1.044836874493684;9.9993833673437;0.8335075913995704;0.01556338282855944;0.015560840436896633;0.7979398554163873;-0.014894976214991156;0.798031915870923
3.326384;1.044496597502837;0.8333470066915338;0.7979096177131841;-2.6907056214244656e-05;5.761408979470981e-05;1.0448362911353652;9.999375079230393;0.8335088885013355;0.015563429998642525;0.015560821433250447;0.7979397095425499;-0.014894976302196624;0.7980319342634871
3.336384;1.0444966663120148;0.8333466362880845;0.797910392933569;-2.743053714499746e-05;6.0606361947805687e-05;1.0448357210778112;9.999367536696493;0.8335101872305505;0.015563477984969565;0.015560802276776371;0.7979395371260446;-0.014894976397315874;0.7980319711234172
3.346384;1.0444967340501454;0.8333462681590373;0.7979111521892047;-2.793103048305531e-05;6.363511287424617e-05;1.0448351657501302;9.999360716006137;0.8335114852985439;0.015563526805528236;0.015560782891357653;0.7979393427973148;-0.014894976502078303;0.7980320333541324
3.356384;1.0444968001718227;0.8333459032552539;0.7979119002578703;-2.841023411327144e-05;6.66956940183135e-05;1.0448346266732589;9.999354581887934;0.8335127812854034;0.015563576502871946;0.015560763222311516;0.7979391307484334;-0.014894976619374618;0.7980321272185709
3.366384;1.0444968640717356;0.8333455419199227;0.7979126425088104;-2.8871469239226748e-05;6.978319919053996e-05;1.0448341052534267;9.999349089580383;0.8335140738683151;0.015563627139779861;0.015560743251918098;0.7979389043707492;-0.014894976753024215;0.7980322588964995
3.376384;1.0444969254248957;0.8333451834874811;0.7979133839302245;-2.9319829584574275e-05;7.289417824880954e-05;1.044833602531662;9.999344201910047;0.8335153614493175;0.015563678778741076;0.015560723007278586;0.7979386661109372;-0.01489497690723633;0.7980324351290952
3.386384;1.0444969842373235;0.8333448263414562;0.7979141276541646;-2.976137709770763e-05;7.602642801890413e-05;1.0448331189200257;9.999339907726572;0.8335166421402234;0.015563731451269089;0.015560702550731295;0.7979384171243845;-0.014894977086024368;0.7980326632502756
3.396384;1.0444970413561927;0.8333444682348149;0.7979148744488492;-3.020163544209258e-05;7.917759633964873e-05;1.0448326542585558;9.999336213427819;0.8335179136992875;0.015563785156305472;0.015560681969306928;0.7979381568601331;-0.01489497729280559;0.798032950855143
3.406384;1.0444970989127003;0.8333441065887986;0.797915623409438;-3.0644314891249536e-05;8.234461907983561e-05;1.0448322081777839;9.999333120065423;0.8335191732628277;0.015563839881171623;0.015560661372023468;0.7979378832139721;-0.014894977530346125;0.7980333052344076
3.416384;1.0444971596523929;0.8333437387941584;0.7979163728251778;-3.109108950029222e-05;8.552373297444389e-05;1.0448317799337654;9.999330616896298;0.8335204175054374;0.015563895603662658;0.015560640887620058;0.7979375934228751;-0.014894977800866176;0.7980337332142845
