time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.426384;1.0444972254443832;0.8333433623120153;0.7979171205537329;-3.154231386301932e-05;8.871011759055937e-05;1.0448313676039083;9.999328687388768;0.83352164322375;0.01556395227150021;0.01556062065459579;0.7979372846256354;-0.014894978106071825;0.7980342412633941
3.436384;1.0444972963616823;0.8333429745105165;0.7979178640851137;-3.199779939724095e-05;9.189761230262475e-05;1.0448309680471866;9.999327313836407;0.8335228472484746;0.015564009782896694;0.015560600799957356;0.7979369532344187;-0.014894978447097989;0.7980348353147881
3.446384;1.0444973709872936;0.8333425727475198;0.7979186006175489;-3.2457329089166546e-05;9.507937849515418e-05;1.0448305780634934;9.99932647797585;0.8335240257729474;0.015564067992951866;0.015560581427655899;0.7979365942726107;-0.014894978824448318;0.7980355207149908
3.456384;1.0444974475051645;0.8333421546795048;0.7979193272637339;-3.292137200744166e-05;9.82491241946126e-05;1.0448301952626415;9.999326157914828;0.8335251745497934;0.015564126741143252;0.015560562626274666;0.7979362016916034;-0.01489497923804309;0.7980363016446435
3.466384;1.0444975245668948;0.8333417181015327;0.7979200412358232;-3.3391720452767085e-05;0.00010140165600023936;1.04482981783543;9.999326327440386;0.8335262902290771;0.015564185874656043;0.015560544480257706;0.7979357690553107;-0.014894979687526929;0.7980371797733717
3.476384;1.044497601176676;0.8333412606478878;0.7979207396149499;-3.387123230202401e-05;0.00010453280109088107;1.044829444137554;9.999326961341989;0.8335273713036949;0.015564245257338152;0.015560527087216478;0.7979352899461205;-0.01489498017272121;0.7980381545688302
3.486384;1.044497676330829;0.833340780131725;0.7979214187996062;-3.436297601481252e-05;0.00010763938114173082;1.044829072876214;9.999328038842227;0.8335284176092296;0.0155643047575292;0.015560510574567898;0.7979347582620505;-0.014894980693877284;0.7980392255497428
3.496384;1.0444977492993497;0.8333402751424445;0.7979220746525831;-3.4869514695615305e-05;0.00011071878011116696;1.0448287034965487;9.99932954201055;0.8335294293214139;0.015564364230776631;0.015560495092181603;0.7979341691175544;-0.014894981251800629;0.7980403932027228
3.506384;1.044497819888479;0.8333397452905583;0.7979227037659057;-3.539262617694463e-05;0.00011376815169003938;1.0448283363586;9.999331458751604;0.833530406613567;0.015564423525728384;0.01556048078826381;0.7979335200427476;-0.014894981847931551;0.7980416571056523
3.516384;1.0444978881391298;0.8333391911297593;0.7979233044920662;-3.5933366258857535e-05;0.00011678411504136306;1.0448279727909595;9.99933378960134;0.8335313494708573;0.015564482497761342;0.015560467790848053;0.7979328111977778;-0.014894982484012718;0.7980430132795321
3.526384;1.0444979540433357;0.8333386138578918;0.7979238766940816;-3.6491945549287055e-05;0.00011976352327642379;1.0448276146506763;9.999336544769386;0.833532256920231;0.015564541005381028;0.015560456200563583;0.797932044594306;-0.01489498316136416;0.7980444535378157
3.536384;1.0444980177695815;0.8333380149436056;0.7979244208358676;-3.706773258298579e-05;0.00012270464719200106;1.0448272634427782;9.999339729828;0.8335331262934144;0.015564598902040544;0.015560446088508786;0.7979312233148459;-0.014894983880415845;0.7980459679665909
3.546384;1.044498080024833;0.8333373960013016;0.7979249374595248;-3.765987715497985e-05;0.00012560690835835696;1.0448269200156148;9.99934333213672;0.8335339531932617;0.015564656042390166;0.015560437498961303;0.7979303509680941;-0.014894984640939682;0.798047548341498
3.556384;1.0444981419763002;0.833336758866939;0.7979254275801831;-3.826754519140131e-05;0.00012847000186870985;1.0448265850419105;9.999347317653138;0.833534732028418;0.015564712291340231;0.01556043045751251;0.7979294312070524;-0.014894985442627386;0.7980491892418006
3.566384;1.0444982048552252;0.8333361056685638;0.7979258932388876;-3.8889480343104105e-05;0.00013129393410750176;1.0448262595872144;9.999351638900633;0.8335354569453866;0.015564767522498739;0.015560424976766574;0.7979284675353592;-0.014894986285328437;0.7980508872469732
3.576384;1.0444982695925864;0.8333354390309073;0.7979263370261364;-3.9524003504146954e-05;0.0001340789988791759;1.0448259454329638;9.999356248500241;0.8335361229673423;0.01556482162011176;0.015560421058022793;0.7979274631145413;-0.014894987168900638;0.7980526398158921
3.586384;1.0444983366578593;0.8333347622260779;0.7979267611267931;-4.01694725854767e-05;0.00013682554097949198;1.0448256451449935;9.999361107213621;0.8335367267915286;0.015564874479400132;0.015560418696128595;0.7979264201207686;-0.014894988092975006;0.7980544437785934
3.596384;1.0444984061920022;0.8333340788153993;0.7979271669643274;-4.082458732832453e-05;0.00013953320897432657;1.044825361755591;9.999366181701632;0.8335372664999842;0.015564925988579297;0.015560417890309375;0.7979253394688097;-0.014894989056691881;0.7980562942432319
3.606384;1.0444984783015732;0.8333333920591535;0.7979275553421649;-4.148869343489145e-05;0.00014219988063836277;1.04482509805405;9.99937144554989;0.8335377405696192;0.015564976021107898;0.015560418638750082;0.7979242217236866;-0.014894990058660757;0.7980581846448754
3.616384;1.0444985534038485;0.8333327047291776;0.7979279269338201;-4.2161934709175164e-05;0.0001448221991729371;1.0448248559597724;9.999376889061578;0.8335381475500027;0.015565024451127547;0.01556042091008537;0.7979230682618104;-0.014894991097429448;0.7980601073390085
3.626384;1.0444986323976309;0.8333320194144446;0.7979282830698524;-4.284466189340892e-05;0.00014739679568237347;1.044824636464379;9.999382518123193;0.8335384863669666;0.01556507115996229;0.015560424640978466;0.7979218810417311;-0.01489499217192023;0.7980620544742961
3.636384;1.044498716402605;0.8333313389986362;0.7979286261259037;-4.353666316683041e-05;0.00014992086882755526;1.0448244400363598;9.999388332651254;0.8335387567692011;0.015565116040749498;0.015560429769447293;0.7979206613047309;-0.01489499328122893;0.798064018820685
3.646384;1.0444988062981708;0.8333306670521444;0.7979289589636838;-4.423714976756361e-05;0.0001523927325651402;1.044824267003189;9.999394307258747;0.8335389600682909;0.01556515902412558;0.015560436249356626;0.7979194089959276;-0.014894994424097835;0.7980659942107224
3.656384;1.0444989022682298;0.8333300078773747;0.7979292839406957;-4.494532047586607e-05;0.0001548113475069364;1.0448241176708333;9.999400391516419;0.8335390992049387;0.015565200094340377;0.015560444036922787;0.7979181231863753;-0.01489499559852777;0.7980679756704958
3.666384;1.0444990036437758;0.8333293658051619;0.7979296023853772;-4.566079511121399e-05;0.00015717533763052162;1.0448239926915361;9.999406518550625;0.833539177786288;0.015565239277276805;0.015560453083752937;0.797916802574258;-0.014894996801868076;0.7980699585497831
3.676384;1.0444991094542901;0.833328744037965;0.7979299146024477;-4.6383308551944573e-05;0.0001594836000261405;1.0448238938885785;9.99941261446425;0.833539199680016;0.015565276622227937;0.015560463337892528;0.7979154454815606;-0.014894998031381241;0.7980719366447192
3.686384;1.0444992190434197;0.8333281443776446;0.7979302201121553;-4.711197948724069e-05;0.00016173626037147132;1.0448238244648005;9.999418610467698;0.8335391692061828;0.015565312180329386;0.015560474735387327;0.7979140495262557;-0.014894999284514085;0.7980739011330433
3.696384;1.044499332084259;0.8333275680010664;0.7979305179269215;-4.784503227964325e-05;0.00016393456282082496;1.0448237880979308;9.999424451416187;0.8335390906650192;0.015565345984321667;0.015560487192598766;0.7979126120738349;-0.014895000558677356;0.798075841093791
3.706384;1.0444994486098922;0.83332701572652;0.7979308066878666;-4.858003610343022e-05;0.00016608058358871176;1.0448237877209496;9.999430097450478;0.8335389678624604;0.01556537804801388;0.015560500617976319;0.7979111313507805;-0.014895001851249885;0.7980777447435802
3.716384;1.0444995691593788;0.8333264874842212;0.7979310849902062;-4.9314403114001424e-05;0.00016817683733565825;1.0448238247891886;9.999435521189769;0.833538804141542;0.015565408370869975;0.015560514935075789;0.7979096065725413;-0.01489500315977044;0.798079600331619
3.726384;1.044499694253904;0.8333259821185399;0.7979313518102464;-5.004581945715683e-05;0.0001702257633602113;1.0448238994200558;9.999440700180113;0.8335386020869443;0.015565436922070568;0.015560530095263151;0.7979080371089783;-0.014895004481812;0.7980813964918481
3.736384;1.0444998235911165;0.8333254978081078;0.7979316064604609;-5.0772589510202976e-05;0.00017222971299863372;1.0448240112666056;9.999445608271062;0.8335383633007847;0.015565463622574311;0.015560546078725953;0.7979064218978639;-0.014895005814720226;0.7980831230919226
3.746384;1.044499956031119;0.833325032582927;0.7979318481840743;-5.149418891341247e-05;0.00017419057816471018;1.044824160795685;9.999450218024382;0.8335380886979984;0.015565488358154092;0.015560562895364604;0.7979047592062652;-0.01489500715563847;0.7980847722541765
3.756384;1.0445000902435653;0.8333245845693118;0.7979320757283441;-5.221114561970332e-05;0.0001761085929877417;1.0448243502515924;9.999454514502427;0.8335377785622283;0.015565511009868012;0.015560580572378772;0.79790304630404;-0.014895008501802526;0.798086338063311
3.766384;1.0445002251460902;0.8333241520571802;0.7979322873031641;-5.292388489295969e-05;0.0001779817388783405;1.0448245833264924;9.999458499496377;0.83353743236086;0.01556553147501716;0.015560599122235967;0.7979012790873792;-0.014895009850721903;0.7980878154312042
3.776384;1.0445003599164846;0.8333237336123059;0.7979324808989646;-5.363205878998372e-05;0.00017980659969681165;1.0448248639146924;9.999462177396017;0.83353704894229;0.015565549679638496;0.015560618533475996;0.7978994522346923;-0.014895011200056188;0.7980891990078586
3.786384;1.0445004940044678;0.8333233281482716;0.7979326545569275;-5.433509591815757e-05;0.00018157999290706694;1.0448251951931564;9.999465540938758;0.8335366272746629;0.015565565582816472;0.015560638795223446;0.7978975601312752;-0.014895012547433589;0.7980904823453743
3.796384;1.0445006273862358;0.8333229347133039;0.7979328066935177;-5.503313970762263e-05;0.00018329977608981507;1.0448255793173578;9.999468573594953;0.8335361674679794;0.015565579164319821;0.015560659902928327;0.7978955978712715;-0.014895013890238201;0.7980916581425468
3.806384;1.0445007607327566;0.833322552207231;0.7979329356977833;-5.572751977458731e-05;0.000184964017928898;1.044826017294658;9.999471265220253;0.8335356714634187;0.015565590395531742;0.015560681836620871;0.7978935617445913;-0.014895015225356767;0.7980927193587241
3.816384;1.0445008950235797;0.8333221796330016;0.797933038542385;-5.642057743070445e-05;0.00018656975815354264;1.0448265086864248;9.999473628991213;0.8335351431466277;0.015565599217060388;0.01556070455293366;0.7978914491112358;-0.01489501654933074;0.7980936597737495
3.826384;1.0445010308194593;0.8333218166321668;0.79793311054547;-5.711516012412397e-05;0.00018811243210716674;1.0448270510287239;9.99947570897941;0.8335345878934626;0.015565605554666441;0.015560727995344137;0.7978892577130556;-0.014895017858766133;0.7980944733827082
3.836384;1.0445011678745812;0.8333214633949674;0.7979331467591422;-5.781420650070906e-05;0.00018958604520681195;1.0448276394094929;9.99947756785645;0.8335340114912807;0.01556560935208784;0.015560752103607271;0.7978869851772085;-0.01489501915031049;0.7980951531058268
3.846384;1.0445013053023402;0.8333211200707441;0.7979331429797711;-5.8520730428928e-05;0.00019098413410412936;1.0448282668288134;9.999479263987801;0.8335334193360808;0.01556561057248656;0.015560776824718693;0.7978846293506019;-0.014895020420400784;0.798095689892489
3.856384;1.0445014417823741;0.8333207867490915;0.7979330958149905;-5.923780963024273e-05;0.00019230062389663613;1.044828925196458;9.99948083877418;0.8335328165817545;0.015565609183241177;0.015560802128335207;0.7978821886843713;-0.014895021665386886;0.7980960734351537
3.866384;1.0445015751285054;0.8333204642411942;0.7979330027310731;-5.996797249477209e-05;0.00019352984956165107;1.0448296063346898;9.999482312608826;0.8335322087829777;0.015565605164165185;0.015560828012573172;0.7978796621188723;-0.014895022881867134;0.7980962945484046
3.876384;1.0445017016582308;0.8333201545773682;0.7979328622831149;-6.071260116020792e-05;0.0001946669273897465;1.0448303026455859;9.999483688654294;0.8335316026299054;0.015565598524190644;0.01556085449791136;0.7978770490099995;-0.014895024066864711;0.7980963470245747
3.886384;1.0445018164613478;0.8333198605881602;0.7979326737363536;-6.147199028043717e-05;0.00019570887187273786;1.0448310072981066;9.999484971213422;0.8335310056005004;0.015565589297588398;0.015560881630089942;0.7978743492355822;-0.01489502521784394;0.7980962272949482
3.896384;1.0445019142639405;0.8333195853010097;0.7979324362692448;-6.224528782701298e-05;0.00019665475815596047;1.0448317138171659;9.999486179979487;0.8335304241247391;0.015565577537095709;0.015560909488537675;0.7978715634189223;-0.014895026332547098;0.7980959332122198
3.906384;1.0445019900529378;0.8333193317789402;0.7979321492648941;-6.303012033686352e-05;0.00019750438740990145;1.044832415596353;9.999487342180275;0.8335298626666404;0.015565563322760273;0.01556093817008473;0.797868693462104;-0.01489502740877768;0.7980954639458003
3.916384;1.0445020394672977;0.8333191032315693;0.7979318133448123;-6.382272503498124e-05;0.0001982564576201694;1.0448331059748426;9.99948847821669;0.8335293247503772;0.015565546761572685;0.015560967760556823;0.7978657434292754;-0.014895028444343735;0.7980948205980691
3.926384;1.0445020590136291;0.8333189031439682;0.7979314304798345;-6.46184547443035e-05;0.00019890739751175052;1.044833778232123;9.99948959655627;0.8335288141469526;0.01556552796152844;0.015560998329544358;0.7978627204539777;-0.01489502943711231;0.798094006516323
3.936384;1.0445020461303125;0.8333187351411352;0.797931003437133;-6.541244962134493e-05;0.00019945190488565101;1.0448344251601762;9.99949069338788;0.8335283349691975;0.015565507004523568;0.015561029940789355;0.7978596345908244;-0.01489503038514112;0.798093028225268
3.946384;1.0445019992161277;0.8333186025445668;0.7979305351255687;-6.620063206615531e-05;0.00019988403859476524;1.044835039112808;9.999491758346217;0.833527890728906;0.01556548394291421;0.01556106265511143;0.7978564971342276;-0.014895031286868624;0.7980918965010451
3.956384;1.044501917527679;0.8333185080470635;0.7979300276176852;-6.698020650908854e-05;0.0002001971690988591;1.044835612497291;9.999492787116296;0.8335274835932545;0.015565458821906337;0.015561096519959353;0.7978533186912732;-0.014895032141267093;0.798090625177828
3.966384;1.0445018008034244;0.8333184535477808;0.7979294816242138;-6.774912935388793e-05;0.00020038379191016838;1.0448361382010314;9.999493787939285;0.833527114810702;0.015565431709132868;0.015561131554105158;0.7978501085632153;-0.0148950329477395;0.7980892280943851
3.976384;1.0445016490347272;0.8333184399452341;0.7979288971767686;-6.850514090422013e-05;0.00020043600962241204;1.044836610230175;9.99949477539184;0.8335267853366949;0.015565402706738047;0.015561167748157032;0.7978468754198632;-0.01489503370562468;0.7980877172271776
3.986384;1.0445014629982745;0.8333184670960316;0.7979282747227262;-6.924506289300643e-05;0.00020034610887939683;1.0448370242813527;9.999495754280566;0.8335264956429428;0.01556537193294677;0.015561205086765605;0.7978436275270048;-0.014895034413843156;0.7980861031585389
3.996384;1.0445012447986517;0.8333185340021141;0.7979276152756728;-6.996471393769062e-05;0.000200107376997628;1.0448373774150053;9.999496707032058;0.8335262452931407;0.01556533948272045;0.015561243572566944;0.7978403716621966;-0.014895035071168397;0.7980843959697674
4.006384;1.0445009972662114;0.8333186389592279;0.7979269196937991;-7.065931286097465e-05;0.0001997152142568953;1.0448376673000461;9.99949759738632;0.8335260331474786;0.0155653053996878;0.015561283231021928;0.7978371122551409;-0.014895035676695036;0.7980826052086621
4.016384;1.0445007229074104;0.8333187796104596;0.7979261884769788;-7.132396030445014e-05;0.00019916791292475731;1.044837892343727;9.999498379355332;0.8335258579475299;0.01556526967773752;0.015561324091089195;0.7978338522979092;-0.014895036230049005;0.7980807397009496
4.026384;1.0445004237440212;0.8333189531676142;0.7979254224572278;-7.195379295324675e-05;0.00019846655502388718;1.044838052219199;9.999499001550705;0.8335257186802065;0.0155652322925795;0.015561366160945158;0.7978305954385501;-0.014895036731454307;0.7980788074320433
4.036384;1.0445001019913782;0.833319156718319;0.7979246231731716;-7.254409692070179e-05;0.0001976142866279006;1.0448381475337138;9.999499412807959;0.8335256142280231;0.01556519324878999;0.015561409424228172;0.7978273472832041;-0.014895037181813798;0.7980768150975586
4.046384;1.0444997607459878;0.8333193871971979;0.7979237921433112;-7.3090984164555e-05;0.0001966157004457603;1.0448381794808859;9.999499570117345;0.8335255421798019;0.01556515259954416;0.015561453852025392;0.7978241149149009;-0.014895037582734433;0.7980747676719104
4.056384;1.044499403920453;0.8333196411972401;0.7979229299226546;-7.35918209021733e-05;0.00019547615157154395;1.0448381503223658;9.999499443625007;0.8335254982135452;0.015565110429190556;0.015561499408326516;0.7978209051874473;-0.014895037936361792;0.798072668360169
4.066384;1.0444990353572146;0.8333199149945043;0.7979220358439044;-7.404471043438063e-05;0.00019420097196525237;1.044838063828732;9.999499016330452;0.8335254770460053;0.015565066837158819;0.015561546048137346;0.7978177226698142;-0.014895038245015802;0.7980705194470122
4.076384;1.044498658084225;0.8333202047621181;0.7979211082153408;-7.444811768119968e-05;0.00019279514473419262;1.0448379249661552;9.999498281119429;0.83352547342883;0.015565021942769711;0.015561593717336964;0.7978145687596616;-0.014895038510870526;0.7980683238935427
4.086384;1.044498274222501;0.8333205070381091;0.7979201448317784;-7.480114629524872e-05;0.0001912629926853381;1.0448377388127004;9.999497236093973;0.8335254820972244;0.015564975894425648;0.015561642357111822;0.7978114429377658;-0.014895038735760199;0.7980660866941862
4.096384;1.0444978850979403;0.8333208192748955;0.7979191437280223;-7.51039153014165e-05;0.00018960741649071865;1.0448375096252775;9.999495880419412;0.8335254977054062;0.015564928862147474;0.015561691913767859;0.7978083442868296;-0.014895038920918792;0.7980638156687431
4.106384;1.0444974911542493;0.8333211398707273;0.7979181034855017;-7.535760822209532e-05;0.00018782947967651664;1.0448372410784486;9.999494210143066;0.8335255151458777;0.015564881022108549;0.015561742340348149;0.7978052714641799;-0.014895039066861447;0.7980615208116921
4.116384;1.0444970916052365;0.8333214676873238;0.7979170230483907;-7.556373701396945e-05;0.00018592925942813315;1.0448369367921948;9.99949220285263;0.833525529498775;0.01556483254415902;0.01556179358750091;0.7978022220127355;-0.014895039173700775;0.7980592121155792
4.126384;1.0444966841735976;0.8333218015677447;0.7979159018644583;-7.572327371622986e-05;0.00018390721738418476;1.0448366001204659;9.999489803825286;0.833525535816222;0.01556478357185119;0.015561845600090477;0.7977991921958322;-0.014895039241423394;0.7980568985107077
4.136384;1.044496265366275;0.8333221400539297;0.7979147402086662;-7.583664172553068e-05;0.00018176423793553526;1.0448362336328112;9.999486939275245;0.8335255295930966;0.015564734203265495;0.015561898319165646;0.7977961777245927;-0.01489503926980413;0.79805458864883
4.146384;1.0444958313140151;0.8333224813502336;0.7979135390137208;-7.590397121922789e-05;0.00017950058644993077;1.0448358386781873;9.999483543183915;0.8335255078766186;0.015564684486543403;0.01556195168511159;0.7977931750964269;-0.014895039258358955;0.7980522915994417
4.156384;1.0444953787211493;0.833322823571949;0.7979122996767383;-7.592508993335868e-05;0.00017711526753533166;1.0448354156475472;9.999479573061228;0.8335254701141416;0.015564634427828052;0.015562005642426222;0.7977901822128094;-0.014895039206461803;0.7980500174192043
4.166384;1.0444949053069845;0.8333231651540137;0.7979110244665281;-7.589936210405517e-05;0.000174605640492048;1.044834965289343;9.999475011157768;0.8335254179464758;0.015564584021709193;0.015562060147427798;0.7977871976895228;-0.01489503911353976;0.7980477779259986
4.176384;1.0444944095644715;0.8333235051040696;0.7979097173351383;-7.582550826384509e-05;0.00017196760038067026;1.0448344895347428;9.999469859033772;0.8335253542352423;0.015564533298966253;0.015562115181824545;0.7977842202599694;-0.01489503897939806;0.7980455858156386
4.186384;1.044493890375392;0.8333238429685355;0.7979083847895402;-7.570182898132883e-05;0.00016919720683649807;1.0448339910217117;9.999464136075513;0.8335252821811132;0.015564482336749653;0.015562170757118767;0.7977812491054916;-0.01489503880446322;0.7980434515961491
4.196384;1.0444933469850437;0.8333241787997068;0.7979070357505097;-7.552649469670593e-05;0.00016629265775498065;1.0448334725859039;9.999457874138985;0.8335252043898184;0.01556443121242889;0.015562226896777618;0.7977782840459376;-0.014895038589800678;0.7980413818763454
4.206384;1.0444927791094023;0.833324513169717;0.797905679551981;-7.529749789426569e-05;0.0001632546827926788;1.044832937354809;9.999451098821634;0.8335251221098735;0.015564379965857751;0.015562283613172915;0.7977753252730313;-0.014895038337011004;0.7980393817090959
4.216384;1.044492186907557;0.8333248470210399;0.7979043239096959;-7.501271504408551e-05;0.00016008508829954768;1.0448323891538964;9.999443815856385;0.8335250359910515;0.015564328600928023;0.015562340898493062;0.7977723735350861;-0.014895038048014432;0.7980374581454934
4.226384;1.044491570810125;0.8333251814551312;0.7979029748652495;-7.46698938207995e-05;0.0001567856558519309;1.0448318326643118;9.99943601759242;0.8335249474513963;0.015564277092863987;0.01556239873195491;0.7977694308351934;-0.014895037724809058;0.798035620984303
4.236384;1.044490930931386;0.833325517458665;0.7979016375031364;-7.42664610026587e-05;0.00015335889024945765;1.0448312725742794;9.999427698359899;0.8335248582154633;0.01556422540014942;0.015562457096498002;0.7977665007074104;-0.014895037369357869;0.7980338806043773
4.246384;1.0444902663691134;0.8333258554562991;0.7979003157391584;-7.37998581965362e-05;0.000149809173034991;1.0448307123174188;9.999418864616908;0.8335247685903078;0.015564173494230643;0.015562515984522634;0.7977635871446588;-0.014895036983371563;0.7980322451687424
4.256384;1.0444895751860304;0.833326194981984;0.7978990121413507;-7.326831945262175e-05;0.00014614333547832326;1.0448301536697073;9.99940953792545;0.8335246769679473;0.015564121377697433;0.01556257538275436;0.7977606927985234;-0.014895036567936731;0.7980307186334437
4.266384;1.0444888546629725;0.8333265348115283;0.7978977286508366;-7.26713768960327e-05;0.00014237061447396803;1.044829597223913;9.999399755078542;0.8335245810104788;0.015564069075591665;0.015562635261484036;0.797757818180127;-0.014895036123639153;0.798029300032361
4.276384;1.0444881013332648;0.8333268736262053;0.7978964668927809;-7.20099331638436e-05;0.000138501513172032;1.0448290431064045;9.99938956468111;0.8335244789272347;0.015564016624953493;0.015562695587964607;0.7977549622668111;-0.014895035651137827;0.7980279843252964
4.286384;1.044487311417281;0.8333272107578992;0.7978952278453918;-7.128611141920635e-05;0.00013454641042664762;1.0448284915713022;9.999379016241972;0.8335243699555537;0.015563964073869183;0.01556275634617755;0.7977521235848032;-0.014895035151366311;0.7980267637482946
4.296384;1.0444864815122799;0.8333275462107896;0.7978940117306283;-7.050284843243528e-05;0.0001305154173305811;1.0448279435433043;9.99936815184357;0.8335242544761459;0.015563911482818623;0.015562817541986667;0.7977493010320985;-0.014895034625316463;0.7980256286272048
4.306384;1.0444856087426417;0.8333278801012309;0.7978928175664111;-6.966334260276587e-05;0.0001264193621465798;1.0448274009069178;9.999357009351078;0.8335241336591456;0.01556385892413904;0.015562879194234753;0.7977464944352399;-0.014895034073809292;0.7980245680376475
4.316384;1.0444846905988303;0.8333282125009717;0.797891642778848;-6.877072655890287e-05;0.00012227054584646753;1.0448268660301692;9.999345624645644;0.8335240083413211;0.015563806482134564;0.015562941318656416;0.7977437047489927;-0.014895033497341403;0.7980235700520335
4.326384;1.0444837249824566;0.8333285438780744;0.7978904838981584;-6.782764228706698e-05;0.0001180820385674522;1.044826341142924;9.999334026835154;0.8335238781361057;0.015563754255615613;0.015563003909371405;0.797740933529195;-0.014895032896238732;0.7980226217238127
4.336384;1.0444827105542074;0.8333288753444086;0.7978893369852821;-6.68356254872668e-05;0.00011386588473928874;1.0448258283103142;9.999322236708366;0.8335237416149275;0.015563702357400276;0.01556306693091407;0.7977381821933442;-0.01489503227123422;0.7980217102212432
4.346384;1.0444816472744651;0.8333292081590572;0.7978881972959716;-6.579524983249054e-05;0.00010963223477889733;1.044825329161349;9.999310272528374;0.8335235970378683;0.015563650915242479;0.015563130332861922;0.7977354518784546;-0.014895031624020413;0.7980208245124375
4.356384;1.0444805365227798;0.8333295431240929;0.7978870598460569;-6.470731703414304e-05;0.00010538999446434632;1.0448248440130306;9.999298157357394;0.833523442900148;0.015563600075750134;0.015563194067568988;0.7977327437078335;-0.014895030957319855;0.7980199562394105
4.366384;1.044479380481916;0.8333298807015727;0.7978859209862703;-6.357412225633255e-05;0.00010114796585389373;1.0448243717361108;9.999285917692328;0.8335232779588366;0.015563549993739151;0.01556325809301024;0.797730059407918;-0.014895030274540484;0.7980190998893968
4.376384;1.044478181509535;0.8333302214255706;0.7978847795382727;-6.239965421569778e-05;9.69156935930643e-05;1.0448239106804853;9.999273573718474;0.8335231008036282;0.015563500803084754;0.015563322368853333;0.7977274022994435;-0.014895029579330924;0.7980182514156443
4.386384;1.0444769419327011;0.8333305659391779;0.797883636699166;-6.118849481788076e-05;9.270288897180803e-05;1.044823459219458;9.999261139778442;0.8335229091738969;0.015563452597228869;0.015563386844195027;0.7977247773124935;-0.014895028875213124;0.7980174057204369
4.396384;1.0444756639834418;0.8333309147730593;0.7978824950423715;-5.994456368788597e-05;8.851797105116349e-05;1.0448230155551204;9.99924863611343;0.8335226995363341;0.015563405438886204;0.015563451439569406;0.7977221898363115;-0.014895028165416383;0.7980165561648878
4.406384;1.0444743499220244;0.8333312682673861;0.7978813573754764;-5.8670777210611535e-05;8.436798068908147e-05;1.0448225778598266;9.99923608918364;0.8335224679305511;0.015563359383126042;0.015563516037015834;0.7977196452436874;-0.014895027452913217;0.798015696029153
4.416384;1.0444730024300402;0.8333316267896561;0.7978802259467057;-5.7369184068380234e-05;8.025979839296812e-05;1.0448221446385273;9.99922352011717;0.8335222116122298;0.01556331450197596;0.01556358048468957;0.7977171490732367;-0.01489502674031425;0.7980148190450151
4.426384;1.0444716247287076;0.8333319907976858;0.7978791023823674;-5.604091283049396e-05;7.62009325465903e-05;1.0448217146809966;9.999210941271956;0.8335219295748276;0.015563270912667265;0.015563644611949631;0.7977147064832144;-0.014895026029548794;0.7980139192957791
4.436384;1.0444702201016651;0.8333323604420942;0.7978779883275297;-5.46860559604677e-05;7.219931260133004e-05;1.0448212872242315;9.999198364142272;0.8335216219055706;0.015563228786190564;0.015563708234475063;0.797712321183002;-0.014895025321771664;0.7980129920517909
4.446384;1.0444687913071289;0.8333327351887012;0.7978768860088058;-5.330368598901298e-05;6.826251249590378e-05;1.04482086225446;9.99918580178449;0.8335212892151146;0.015563188308865558;0.015563771152074031;0.7977099946842734;-0.01489502461745676;0.7980120342574182
4.456384;1.044467340132882;0.8333331138721258;0.7978757982830631;-5.189204233832211e-05;6.439687711414676e-05;1.0448204402329166;9.999173259645467;0.8335209322891782;0.015563149629659177;0.015563833159662956;0.797707726119008;-0.014895023916342544;0.7980110440287643
4.466384;1.0444658670595441;0.8333334951544472;0.7978747281360308;-5.0448642682672694e-05;6.060716703760709e-05;1.0448200217687897;9.999160731046429;0.8335205521810862;0.015563112847083326;0.015563894052075226;0.7977055128868121;-0.014895023217523241;0.7980100211348432
4.476384;1.0444643716766464;0.833333878126449;0.7978736779823556;-4.897037407807774e-05;5.689684960718666e-05;1.044819607542345;9.999148204874931;0.8335201506230079;0.015563078022222083;0.01556395361347604;0.7977033520860715;-0.014895022519843301;0.798008968152346
4.486384;1.044462854094251;0.8333342625015422;0.7978726500495238;-4.7454113576445974e-05;5.326832167074722e-05;1.0448191979471213;9.999135675381352;0.833519729885919;0.015563045179472953;0.015564011626742142;0.7977012415399136;-0.014895021822122087;0.798007890091365
4.496384;1.0444613161727392;0.8333346481333715;0.7978716476620717;-4.5897341225612325e-05;4.972339889362968e-05;1.044818792650611;9.999123144330557;0.8335192924073044;0.01556301430873386;0.015564067905313964;0.7976991795431257;-0.014895021123056068;0.7980067925825833
4.506384;1.0444597614938322;0.8333350344208669;0.7978706754543304;-4.429791312942792e-05;4.6264191772439674e-05;1.044818390712772;9.999110612586092;0.8335188402977433;0.015562985388174893;0.015564122306202112;0.7976971641067107;-0.014895020421254455;0.7980056805028732
4.516384;1.0444581945944702;0.833335420304744;0.7978697381474048;-4.265358678312861e-05;4.2892794846178346e-05;1.0448179911788944;9.999098068984535;0.8335183742046736;0.01556295840521693;0.015564174712369826;0.7976951929473368;-0.014895019715647743;0.7980045583346448
4.526384;1.0444566205345789;0.8333358048089176;0.7978688392970186;-4.096203086885136e-05;3.961066813937573e-05;1.044817593621322;9.999085488960537;0.8335178924961726;0.015562933362015275;0.015564225011136952;0.7976932645394448;-0.014895019005771918;0.7980034317905089
4.536384;1.0444550445517327;0.833336187477368;0.7978679810877148;-3.9221128845047976e-05;3.641956975789453e-05;1.0448171981076786;9.999072845886046;0.8335173916827374;0.015562910270780111;0.015564273085225008;0.7976913789578388;-0.014895018291527416;0.798002308865899
4.546384;1.0444534712929892;0.8333365681964753;0.7978671647005197;-3.742935685958538e-05;3.332182234884477e-05;1.0448168045757134;9.999060127646969;0.833516867316289;0.015562889130508595;0.015564318813208914;0.7976895372918222;-0.014895017572862396;0.7980011984873582
4.556384;1.0444519046438911;0.8333369466812569;0.7978663902313486;-3.558609854353639e-05;3.0318480062393355e-05;1.0448164126565462;9.999047345540898;0.8335163145760889;0.015562869898545958;0.01556436207720034;0.7976877407533862;-0.014895016849779985;0.7980001078747003
4.566384;1.044450348559368;0.8333373223207216;0.7978656565842178;-3.3691593082477714e-05;2.740810906284175e-05;1.044816022265024;9.999034527711197;0.8335157287781826;0.015562852490427808;0.0155644027819295;0.7976859907102062;-0.014895016122305165;0.7979990416883734
4.576384;1.0444488071878828;0.8333376942561488;0.7978649619886768;-3.174676679375094e-05;2.4587523495714432e-05;1.0448156337903325;9.999021711644824;0.8335151058103151;0.015562836806243643;0.015564440876474628;0.7976842888424183;-0.014895015390156476;0.7979980030819268
4.586384;1.0444472839790626;0.8333380612978951;0.7978643045829396;-2.9753242447944433e-05;2.185233796150969e-05;1.0448152477205213;9.999008951694748;0.8335144424086425;0.015562822763134027;0.015564476358927678;0.7976826369081701;-0.014895014652556703;0.7979969952606917
4.596384;1.0444457814844383;0.8333384220976671;0.7978636820882418;-2.7713227978054482e-05;1.9196288825330752e-05;1.0448148646731132;9.99899632649174;0.8335137369764477;0.015562810310816362;0.015564509263886833;0.7976810366920012;-0.014895013908553242;0.7979960226566695
4.606384;1.0444443018094856;0.833338775539993;0.7978630907077567;-2.5629103051964323e-05;1.661153121291485e-05;1.044814485572835;9.998983932379348;0.8335129904951871;0.015562799411964695;0.01556453964058986;0.7976794901653292;-0.014895013157583507;0.7979950901819127
4.616384;1.0444428466171374;0.8333391207191178;0.7978625249506363;-2.350290124850219e-05;1.409020300716488e-05;1.0448141113536136;9.998971875270188;0.833512206426129;0.015562790014122063;0.015564567529470875;0.7976779995163096;-0.01489501239981585;0.797994201436442
4.626384;1.0444414170512435;0.8333394566671545;0.7978619787749909;-2.1335975042242243e-05;1.1624514715366631e-05;1.0448137430548703;9.998960261416176;0.8335113898033686;0.015562782044727764;0.0155645929546107;0.7976765669756268;-0.014895011636220175;0.7979933584119951
4.636384;1.0444400140063788;0.8333397822379578;0.7978614463294421;-1.9128983991464197e-05;9.205473033781403e-06;1.0448133823421917;9.998949173324558;0.833510545651027;0.01556277541570117;0.015564615925003595;0.7976751944681781;-0.014895010868453495;0.7979925621993651
4.646384;1.0444386382834319;0.8333400961635766;0.7978609214660379;-1.6882517921662204e-05;6.822857662494651e-06;1.0448130312457606;9.998938644191865;0.8335096775718084;0.015562770020142502;0.015564636428130179;0.7976738833512906;-0.014895010098382198;0.797991813629804
4.656384;1.0444372904191008;0.8333403971973874;0.7978603968307699;-1.4597937083173129e-05;4.4669993759010115e-06;1.0448126916655882;9.998928659475574;0.8335087879246753;0.015562765723630407;0.015564654428728848;0.7976726344108884;-0.014895009327493155;0.7979911135977401
4.666384;1.044435970384448;0.8333406841646217;0.7978598638220374;-1.2277200063916562e-05;2.130615558236641e-06;1.0448123653300385;9.998919183927907;0.8335078783381158;0.015562762362024325;0.015564669881323094;0.7976714479570246;-0.014895008556879726;0.7979904619408711
4.676384;1.0444346776299767;0.8333409558949024;0.7978593139320981;-9.922466043377115e-06;-1.9069080497446548e-07;1.0448120535344754;9.998910182197191;0.8335069493476052;0.015562759757477194;0.015564682742918735;0.7976703236881401;-0.014895007787691907;0.797989855500584
4.686384;1.0444334118135965;0.8333412111648686;0.7978587402000251;-7.536780697962102e-06;-2.4988866473800233e-06;1.0448117571447229;9.998901615405384;0.8335060005453666;0.015562757738125883;0.015564692976607479;0.7976692601116778;-0.014895007021471299;0.7979892876149567
4.696384;1.0444321734624293;0.8333414486917204;0.7978581374427497;-5.12456465320346e-06;-4.794180426842468e-06;1.044811477546183;9.998893429734387;0.8335050317511182;0.015562756141978195;0.015564700557564846;0.7976682542299325;-0.014895006260290097;0.7979887489901748
4.706384;1.0444309637834799;0.8333416670987128;0.797857501917734;-2.6906950673248324e-06;-7.076037746452609e-06;1.044811217460813;9.998885553682236;0.8335040439011155;0.015562754817745281;0.015564705490721725;0.7976673021170844;-0.014895005506715063;0.7979882286097282
4.716384;1.0444297840490027;0.8333418649208573;0.7978568313477237;-2.3940114613719426e-07;-9.344345193898196e-06;1.044810980697703;9.998877906681935;0.8335030385790101;0.015562753631572045;0.01556470781861836;0.7976663997291701;-0.0148950047636081;0.7979877147822483
4.726384;1.044428635266284;0.833342040772825;0.7978561247709481;2.225520582010208e-06;-1.1599257496599538e-05;1.0448107711927688;9.998870416706307;0.8335020169160162;0.015562752464468435;0.015564707605333926;0.7976655432965502;-0.014895004033914801;0.7979871964800502
4.736384;1.044427518479486;0.8333421933433838;0.797855381864215;4.699785852313972e-06;-1.3839240868171299e-05;1.0448105920221942;9.998863031718608;0.8335009793872137;0.0155627512002298;0.015564704920471642;0.7976647293394094;-0.014895003320454663;0.7979866644827697
4.746384;1.0444264356420982;0.8333423212385573;0.7978546024091596;7.178450685143058e-06;-1.6059877849089542e-05;1.0448104450564875;9.998855711311744;0.8334999260075414;0.015562749721457613;0.015564699834525558;0.7976639546040247;-0.01489500262564113;0.7979861124073592
4.756384;1.0444253901879665;0.8333424231467282;0.7978537861299042;9.656242414751352e-06;-1.8255331536466497e-05;1.0448103316029307;9.998848410405808;0.8334988558476579;0.015562747914566927;0.015564692412329271;0.7976632163902181;-0.01489500195111695;0.7979855371375547
4.766384;1.0444243867399843;0.8333424980507202;0.7978529326998554;1.2127470171971835e-05;-2.0420428395588986e-05;1.044810253055716;9.998841072483707;0.8334977664367118;0.015562745676999647;0.015564682713674829;0.7976625133097572;-0.014895001297627011;0.7979849374711415
4.776384;1.044423430593351;0.833342545011406;0.7978520419016226;1.4585938609950461e-05;-2.255101184611105e-05;1.0448102104367687;9.998833631429433;0.8334966537505968;0.015562742926753326;0.01556467080712586;0.7976618456968527;-0.014895000665407054;0.7979843117486901
4.786384;1.0444225271057015;0.8333425627476853;0.7978511138249605;1.70256176846954e-05;-2.4643266072712803e-05;1.0448102036874756;9.998826015276794;0.8334955128231359;0.015562739603446025;0.015564656773173353;0.7976612153412014;-0.014895000054597313;0.7979836562353747
4.796384;1.044421680703103;0.8333425497091588;0.7978501489052992;1.9441563507907995e-05;-2.6693780686587946e-05;1.0448102318802686;9.998818146624783;0.8334943388569747;0.015562735657917375;0.015564640692085008;0.7976606249152026;-0.014894999465298375;0.7979829647979124
4.806384;1.0444208942105238;0.8333425047787957;0.7978491476682558;2.1830070250015785e-05;-2.8700296105170832e-05;1.0448102937418027;9.998809939945632;0.8334931283076671;0.015562731046053992;0.015564622633613415;0.7976600770294197;-0.01489499889749883;0.7979822296954181
4.816384;1.044420169044737;0.8333424277511201;0.7978481106144104;2.4188006686055968e-05;-3.066185266084256e-05;1.0448103875741104;9.998801310224126;0.8334918794795079;0.01556272573084299;0.015564602653005008;0.7976595734844641;-0.0148949983509074;0.79798144302636
4.826384;1.0444195059529466;0.8333423192309586;0.7978470386222336;2.6512323473679845e-05;-3.2578453192545786e-05;1.0448105109652515;9.998792194150496;0.8334905926072242;0.01556271968706392;0.015564580788622039;0.7976591157682682;-0.01489499782467815;0.797980598661164
4.836384;1.0444189054974977;0.8333421803787442;0.7978459332990947;2.880020507989157e-05;-3.44513097074937e-05;1.0448106611846617;9.998782563667469;0.8334892693209943;0.015562712901508267;0.015564557058286754;0.7976587058609422;-0.014894997317429872;0.797979694073744
4.846384;1.0444183677901135;0.8333420126578683;0.7978447966509474;3.104941289012474e-05;-3.6283615176762244e-05;1.0448108359351487;9.998772422197932;0.833487911766569;0.015562705362469393;0.015564531450195688;0.7976583459958476;-0.014894996827659773;0.7979787307163025
4.856384;1.0444178923411418;0.833341817751649;0.7978436302955327;3.325879175974446e-05;-3.808113224146392e-05;1.0448110333641139;9.998761790016164;0.8334865219554064;0.015562697052546669;0.015564503915026427;0.7976580384442645;-0.014894996354133203;0.7979777129420099
4.866384;1.0444174784579594;0.8333415978177346;0.7978424354212728;3.5428666431777324e-05;-3.98518683211585e-05;1.0448112518403767;9.99875069056053;0.8334851013871626;0.015562687957842202;0.015564474390207767;0.7976577864058249;-0.014894995896113287;0.7979766466189745
4.876384;1.0444171254283836;0.8333413556872055;0.7978412138137175;3.756032640063523e-05;-4.160449233367745e-05;1.0448114904218595;9.998739145046667;0.8334836508193769;0.015562678079883782;0.015564442854802005;0.797657594399443;-0.01489499545349585;0.7979755380189885
4.886384;1.0444168325628918;0.8333410946378859;0.7978399686217392;3.965489985701494e-05;-4.334644707800748e-05;1.0448117488042297;9.998727172571066;0.8334821703153874;0.015562667442460695;0.015564409363153356;0.7976574668315805;-0.014894995026653096;0.7979743932523269
4.896384;1.0444165994089196;0.8333408181727054;0.7978387040605252;4.1712245993828534e-05;-4.508288077997532e-05;1.0448120259715459;9.998714797168162;0.833480659865328;0.015562656091921668;0.015564374031519003;0.7976574061992775;-0.01489499461608591;0.7979732183612248
4.906384;1.0444164257433046;0.8333405302356068;0.7978374243234982;4.3730122332649195e-05;-4.681662831245776e-05;1.0448123193315142;9.99870206557405;0.8334791202616779;0.015562644074556115;0.015564337000621917;0.7976574128280784;-0.014894994222301384;0.7979720196304138
4.916384;1.0444163113573663;0.8333402354469204;0.7978361326256536;4.5704503219084405e-05;-4.854932150093005e-05;1.0448126254811168;9.99868905840824;0.8334775532723219;0.015562631409022256;0.01556429840871277;0.7976574862460812;-0.014894993845829279;0.7979708036574819
4.926384;1.044416255821218;0.8333399389493078;0.7978348313310243;4.763142061029286e-05;-5.0282578222214376e-05;1.0448129411958218;9.998675880358126;0.8334759613964683;0.015562618094351766;0.015564258384883282;0.7976576265233252;-0.014894993487189864;0.7979695767494485
4.936384;1.0444162580984178;0.8333396459723053;0.7978335232069407;4.950893690709059e-05;-5.201715370629393e-05;1.0448132633386482;9.998662643380202;0.8334743480969925;0.015562604134657593;0.015564217054102712;0.7976578341369625;-0.014894993146904345;0.7979683437353393
4.946384;1.0444163160709858;0.8333393613360888;0.7978322128418993;5.133785798342183e-05;-5.3751123011341735e-05;1.0448135884093153;9.998649452916172;0.8334727178793835;0.015562589548908816;0.015564174545036124;0.7976581089795108;-0.01489499282548727;0.7979671073575523
4.956384;1.0444164262116538;0.8333390890689467;0.7978309066982608;5.312110784029654e-05;-5.548003965109306e-05;1.0448139128569673;9.998636395617183;0.8334710754584727;0.015562574377794734;0.015564130984604673;0.797658449676888;-0.014894992523390113;0.797965868513403
4.966384;1.044416583744672;0.8333388323355767;0.7978296116314773;5.486236473104496e-05;-5.7199039944922735e-05;1.044814233966061;9.99862353416348;0.8334694248350184;0.015562558684634293;0.015564086482395803;0.7976588530030746;-0.014894992241030407;0.7979646268674686
4.976384;1.0444167832122817;0.8333385937221152;0.7978283335714261;5.656485797331074e-05;-5.8905198302534474e-05;1.0448145502948234;9.998610912835641;0.8334677692743668;0.01556254253718201;0.01556404112612793;0.79765931334747;-0.01489499197884393;0.7979633819250175
4.986384;1.0444170188464315;0.8333383754741449;0.7978270776081852;5.8231052293781805e-05;-6.059812779444262e-05;1.044814861325727;9.998598570744607;0.8334661115352212;0.01556252599347735;0.015563994989326438;0.7976598235579058;-0.014894991737156261;0.7979621343878082
4.996384;1.0444172848720652;0.8333381795161465;0.7978258490033878;5.9863184433410885e-05;-6.227790930321631e-05;1.044815166819713;9.998586554349012;0.8334644535649072;0.015562509103138434;0.015563948138169944;0.7976603769463988;-0.014894991515922835;0.7979608873326337
5.006384;1.0444175760466519;0.8333380074608314;0.7978246539964486;6.146377622029058e-05;-6.394248221347968e-05;1.0448154661296316;9.998574921247432;0.8334627961024534;0.015562491905543433;0.015563900633640998;0.7976609684780305;-0.01489499131462744;0.797959646079388
5.016384;1.0444178877565693;0.8333378604164312;0.7978235002951025;6.303522645958719e-05;-6.55863211578799e-05;1.0448157578334365;9.998563738260673;0.8334611381644748;0.015562474429553103;0.015563852534007683;0.7976615949389081;-0.014894991132483272;0.7979584158624338
5.026384;1.044418215468476;0.8333377386314723;0.7978223976011033;6.457929772201624e-05;-6.720040762144404e-05;1.0448160401985414;9.998553078744958;0.8334594767511029;0.0155624567091388;0.015563803898244433;0.797662254770221;-0.014894990968750152;0.797957198978125
5.036384;1.0444185544961482;0.8333376413584453;0.7978213574960261;6.609785714092704e-05;-6.877369169155111e-05;1.0448163120629068;9.998543021611342;0.8334578078179763;0.015562438796470299;0.01556375479402852;0.7976629472212359;-0.014894990822900245;0.7979559936554527
5.046384;1.0444189004614177;0.8333375667066589;0.7978203916988934;6.75939854423226e-05;-7.029516440654127e-05;1.0448165731417018;9.998533652037944;0.8334561277243807;0.01556242075253165;0.015563705309159024;0.7976636710273406;-0.014894990694521585;0.797954795148867
5.056384;1.0444192498764513;0.8333375115160382;0.797819509280757;6.907187867566409e-05;-7.175473591850255e-05;1.0448168235733455;9.998525060063141;0.8334544337729134;0.015562402634879412;0.015563655543245422;0.7976644234113278;-0.014894990583105465;0.7979535984917766
5.066384;1.0444196003517636;0.8333374718506802;0.7978187153455307;7.053568742500516e-05;-7.314305033697192e-05;1.0448170634072618;9.998517340983987;0.8334527238533248;0.01556238449701949;0.015563605585167709;0.7976651999489178;-0.014894990487829858;0.7979524007291889
5.076384;1.044419950224082;0.8333374437485264;0.7978180124237242;7.198844017427018e-05;-7.445128411921097e-05;1.0448172922834897;9.998510598474667;0.8334509956478023;0.015562366383861822;0.015563555510846523;0.7976659956961613;-0.014894990407373281;0.7979512001308096
5.086384;1.044420297796308;0.8333374235110637;0.7978174021149095;7.343181227186906e-05;-7.567099902041765e-05;1.0448175092745304;9.998504937963842;0.833449246295492;0.015562348329874262;0.015563505390601848;0.7976668065945618;-0.014894990339951225;0.7979499940099342
5.096384;1.0444206408448173;0.8333374078677024;0.797816884715432;7.486660071207654e-05;-7.67942622920089e-05;1.0448177131833145;9.998500452624642;0.8334474733695226;0.0155623303708844;0.015563455283315517;0.7976676296097119;-0.014894990283466783;0.7979487785490676
5.106384;1.0444209768858967;0.8333373943295432;0.7978164583321603;7.629307193222181e-05;-7.781405347475714e-05;1.0448179030795792;9.998497224096111;0.8334456762082599;0.015562312553098395;0.015563405232173023;0.7976684621351179;-0.014894990235561732;0.7979475504461347
5.116384;1.044421303947001;0.8333373812469761;0.797816119307534;7.771075810777777e-05;-7.872416562342734e-05;1.0448180784285614;9.998495337202858;0.8334438563850866;0.015562294931122291;0.015563355272107868;0.7976693020078932;-0.014894990193798733;0.797946308297072
5.126384;1.044421621149524;0.8333373673968697;0.7978158631969412;7.911853912437395e-05;-7.951859071291129e-05;1.0448182388394327;9.998494880206712;0.8334420173958427;0.01556227756237025;0.01556330544779468;0.7976701477931206;-0.014894990155917885;0.7979450525185239
5.136384;1.044421928675505;0.833337351601387;0.7978156852621215;8.051523077295081e-05;-8.019092302458369e-05;1.0448183839366472;9.998495924291166;0.8334401641358652;0.015562260507071145;0.01556325583224833;0.797670998203533;-0.014894990119821004;0.7979437840284282
5.146384;1.0444222270726196;0.8333373325240483;0.7978155807616738;8.189955158125931e-05;-8.073399561509239e-05;1.0448185132646552;9.998498510334167;0.8334383027089252;0.015562243832644512;0.015563206515999697;0.7976718510999181;-0.014894990083574942;0.7979425030863632
5.156384;1.044422516333536;0.8333373084572911;0.7978155452037863;8.326962497992124e-05;-8.11401610990029e-05;1.044818626103611;9.998502658418094;0.8334364401113176;0.01556222760850682;0.015563157577288541;0.7976727037265856;-0.014894990045631449;0.7979412095808437
5.166384;1.0444227956901992;0.8333372773718409;0.7978155741286124;8.462314009490614e-05;-8.14024553310786e-05;1.044818721404469;9.998508377936494;0.8334345834146833;0.015562211894469616;0.015563109073434606;0.7976735539112145;-0.01489499000488383;0.7979399044652371
5.176384;1.044423064229541;0.8333372373348955;0.7978156625781238;8.595808467179761e-05;-8.151619350494251e-05;1.0448187976578691;9.99851565892348;0.8334327393969685;0.01556219673700738;0.015563061051465774;0.7976744003898688;-0.014894989960544303;0.7979385906814379
5.186384;1.044423321322346;0.8333371870006582;0.7978158049297549;8.727339133384138e-05;-8.147972763702859e-05;1.0448188527402191;9.99852446272467;0.8334309148978378;0.015562182172033992;0.015563013569064529;0.7976752425349837;-0.014894989912112121;0.7979372728873998
5.196384;1.0444235667010278;0.8333371261412138;0.7978159955057145;8.856917489853962e-05;-8.129352161823147e-05;1.0448188841738693;9.998534731820662;0.8334291169405835;0.015562168229823252;0.015562966716051164;0.7976760807403338;-0.014894989859474855;0.797935956371152
5.206384;1.0444238005719866;0.8333370561765101;0.7978162296194978;8.984660400621143e-05;-8.095909464790347e-05;1.0448188896664146;9.998546404994748;0.8334273521920916;0.015562154937009598;0.015562920609211776;0.7976769170076489;-0.014894989802953501;0.7979346455485804
