time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.216384;1.044424023442289;0.8333369802089374;0.7978165043634845;9.110767532857792e-05;-8.047915450991986e-05;1.0448188675079513;9.998559424147027;0.8334256264739625;0.015562142315165242;0.015562875371219314;0.7976777548668254;-0.014894989743009795;0.7979333428724984
5.226384;1.0444242358406557;0.8333369022303648;0.7978168191855698;9.235478043649419e-05;-7.98577280208972e-05;1.044818816975058;9.998573742412772;0.8334239451426051;0.01556213038913721;0.015562831130482397;0.7976785984491183;-0.014894989679783255;0.7979320491097277
5.236384;1.044424438646698;0.8333368260994017;0.797817176018615;9.358992421404968e-05;-7.909994733301737e-05;1.0448187388462342;9.998589332940943;0.8334223137260439;0.015562119198562735;0.015562788040036739;0.7976794514408498;-0.014894989612948967;0.797930765054123
5.246384;1.0444246338033814;0.8333367550851021;0.7978175780710968;9.481413719800912e-05;-7.821193145317592e-05;1.0448186352878712;9.998606182286993;0.833420737681663;0.01556210879445749;0.015562746279360018;0.7976803169891625;-0.014894989542041498;0.7979294935646464
5.256384;1.0444248243798053;0.8333366920774484;0.7978180280525305;9.602764968575339e-05;-7.719991986634696e-05;1.0448185088034911;9.998624271881031;0.8334192219920187;0.01556209922793302;0.015562706033352195;0.7976811980160997;-0.014894989467017943;0.7979282404742283
5.266384;1.0444250134373385;0.8333366398150801;0.7978185277356795;9.723062490035487e-05;-7.606936217806073e-05;1.0448183613248032;9.998643566861583;0.8334177713032253;0.015562090542869857;0.015562667480579755;0.7976820967194276;-0.014894989388646475;0.7979270137528887
5.276384;1.0444252026326624;0.8333366005605496;0.7978190786865718;9.842361809451761e-05;-7.482572549086681e-05;1.0448181941545016;9.998664018790599;0.8334163898976944;0.015562082776275557;0.015562630791325147;0.7976830139353726;-0.014894989308417005;0.7979258221418729
5.286384;1.0444253919903375;0.8333365759241634;0.7978196821796588;9.960740069424965e-05;-7.347593823888314e-05;1.0448180080428118;9.998685575318873;0.8334150816756406;0.01556207596241272;0.01556259611398836;0.7976839495031299;-0.01489498922801664;0.797924674711955
5.296384;1.044425580622072;0.8333365674350472;0.7978203381013739;0.00010078279719603238;-7.20283378093494e-05;1.0448178030861923;9.998708186055588;0.8334138500408829;0.015562070128143063;0.015562563559341233;0.7976849029200189;-0.014894989148791456;0.7979235807872909
5.306384;1.0444257672321855;0.8333365769816705;0.7978210447195188;0.00010195082879078799;-7.049124365262646e-05;1.0448175790118452;9.998731800641705;0.8334126969170393;0.015562065284996254;0.015562533203178228;0.7976858732632823;-0.014894989071657955;0.7979225493837145
5.316384;1.044425950285825;0.8333366064760214;0.7978217995458183;0.00010311250203785699;-6.88714314590845e-05;1.0448173355311987;9.998756368264226;0.8334116223157715;0.015562061433586261;0.015562505105509954;0.7976868590327696;-0.014894988997303106;0.7979215883826271
5.326384;1.044426127916693;0.8333366572714075;0.7978225997752872;0.00010426836519141536;-6.717348391712003e-05;1.0448170723095904;9.998781841678406;0.8334106257230874;0.015562058578223967;0.015562479321359254;0.7976878585220989;-0.014894988926254928;0.7979207039704608
5.336384;1.0444262975994925;0.8333367300330328;0.7978234420220514;0.00010541898335788516;-6.54003058587188e-05;1.044816789051025;9.998808176506634;0.8334097072377813;0.015562056735731458;0.01556245588990211;0.7976888697370773;-0.01489498885881276;0.7979199005429931
5.346384;1.0444264566255768;0.8333368252521925;0.7978243219935702;0.00010656585939917759;-6.355399241528903e-05;1.0448164855950897;9.998835324760893;0.833408866573847;0.015562055923979494;0.015562434822210798;0.797689889881773;-0.014894988794953648;0.797919180462221
5.356384;1.0444266035748362;0.8333369439910683;0.7978252342776817;0.00010771121166978486;-6.163634481099806e-05;1.0448161614888016;9.998863226904803;0.8334081017488019;0.015562056145639339;0.015562416104708224;0.7976909156445902;-0.014894988734494536;0.7979185434063536
5.366384;1.0444267390308366;0.833337088310557;0.7978261724899766;0.00010885674370552004;-5.9649288589138844e-05;1.044815815661496;9.998891806682227;0.8334074097511953;0.015562057393491063;0.01556239970312861;0.7976919438751084;-0.014894988677646655;0.7979179863447885
5.376384;1.0444268647866295;0.8333372611642981;0.7978271298515771;0.00011000245009478232;-5.759536228760643e-05;1.0448154469939739;9.998920974443019;0.8334067882661313;0.015562059662560787;0.015562385556894988;0.7976929719175491;-0.014894988625507704;0.7979175052348925
5.386384;1.0444269827266042;0.833337465858643;0.79782809939575;0.00011114632672427757;-5.547756505983693e-05;1.0448150552097624;9.998950632687148;0.8334062367435642;0.015562062939790757;0.015562373581093041;0.7976939980469803;-0.01489498858007106;0.797917097310207
5.396384;1.0444270943285288;0.8333377054588661;0.7978290735047258;0.00011228545666386845;-5.32984457913857e-05;1.0448146409361874;9.998980675629015;0.8334057565642224;0.015562067179985341;0.015562363679514185;0.7976950219111777;-0.014894988543770405;0.7979167613557859
5.406384;1.0444272009419995;0.8333379824491547;0.7978300437346662;0.0001134174205292891;-5.106006160488375e-05;1.0448142048709965;9.999010987120581;0.8334053502465784;0.015562072300908033;0.015562355750334716;0.7976960441998985;-0.014894988519018883;0.79791649616619
5.416384;1.0444273042481402;0.8333382986036401;0.7978310013311447;0.00011454078135159745;-4.876530709523287e-05;1.0448137471821366;9.999041448347915;0.8334050203800608;0.015562078203218135;0.01556234968177061;0.7976970655714752;-0.014894988508157415;0.7979162996198521
5.426384;1.0444274062383785;0.8333386548573152;0.7978319374611305;0.00011565477038121797;-4.641931839099968e-05;1.0448132676715145;9.999071959670367;0.8334047698698778;0.015562084783853283;0.015562345361378389;0.7976980859017027;-0.014894988513498804;0.7979161692414445
5.436384;1.04442750933618;0.8333390512659522;0.7978328428422391;0.0001167587166311987;-4.403045285941101e-05;1.0448127659568187;9.999102449246378;0.8334046028485514;0.015562091929559886;0.015562342703418261;0.797699104464741;-0.014894988537170858;0.7979161031897463
5.446384;1.0444276167807063;0.8333394873506371;0.7978337080144596;0.00011785157499685745;-4.161038257388143e-05;1.044812241405237;9.999132849842615;0.8334045245158794;0.0155620995191865;0.01556234165944849;0.7977001206274953;-0.014894988580975316;0.7979161005252167
5.456384;1.0444277320279625;0.8333399624938178;0.7978345245279179;0.00011893156315990278;-3.9173048803460844e-05;1.0448116933256861;9.999163077373803;0.8334045406022965;0.01556210744146464;0.015562342198681004;0.7977011346758162;-0.014894988646302197;0.797916161155206
5.466384;1.0444278573773094;0.8333404759600539;0.7978352855558224;0.00011999596702738818;-3.673361189941123e-05;1.0448111211592106;9.999193028692826;0.833404657328037;0.015562115603304482;0.015562344285264727;0.7977021482165043;-0.014894988734004197;0.7979162859047341
5.476384;1.0444279936249787;0.8333410268153302;0.7978359859353038;0.00012104161662726936;-3.430792575822551e-05;1.0448105243777928;9.999222581474687;0.8334048807733614;0.015562123932872759;0.015562347870140162;0.7977031637368159;-0.014894988844465783;0.7979164764314008
5.486384;1.0444281408610059;0.8333416140695783;0.79783662297525;0.00012206563422848671;-3.1911914098939784e-05;1.044809902656454;9.99925159948882;0.8334052151547672;0.01556213238854102;0.015562352893759457;0.7977041840336181;-0.014894988977856514;0.7979167352323329
5.496384;1.0444282985695206;0.8333422370447878;0.79783719708292;0.00012306535654166756;-2.956039915302779e-05;1.0448092562333646;9.999279945445032;0.8334056617569846;0.015562140957127508;0.015562359292536186;0.7977052119172113;-0.014894989134187478;0.7979170648561867
5.506384;1.0444284649072773;0.833342895624148;0.7978377105037556;0.0001240376182296262;-2.726612166061453e-05;1.0448085858203402;9.999307488921428;0.83340621998782;0.015562149640108127;0.015562367001880748;0.7977062500133723;-0.014894989313260078;0.7979174660251879
5.516384;1.0444286368310474;0.8333435900351326;0.7978381650548746;0.00012497860909864173;-2.503985231449905e-05;1.0448078920663186;9.999334112973067;0.8334068891524629;0.015562158444428415;0.015562375958348971;0.7977073011818402;-0.01489498951481413;0.7979179367950722
5.526384;1.0444288107981803;0.8333443204821063;0.7978385608304159;0.00012588466484788564;-2.2890652133572355e-05;1.044807174693483;9.999359725614969;0.8334076688240974;0.01556216737113575;0.015562386105121407;0.7977083693638342;-0.014894989738707665;0.7979184725071877
5.536384;1.0444289827760314;0.8333450870281527;0.7978388963994792;0.00012675282871781995;-2.082567381981992e-05;1.0448064319286365;9.99938427174298;0.8334085578850656;0.015562176400818077;0.015562397388545125;0.797709459242004;-0.014894989984827403;0.7979190654830206
5.546384;1.0444291483938466;0.8333458896326043;0.7978391697897885;0.00012758040040741233;-1.885044324179407e-05;1.0448056612894958;9.999407735111808;0.8334095537329889;0.015562185496315788;0.01556240974202169;0.7977105744916165;-0.014894990252850113;0.7979197057045181
5.556384;1.0444293041557058;0.8333467282257955;0.7978393793907804;0.0001283643648341239;-1.6969800042630323e-05;1.0448048609732283;9.999430119383025;0.8334106527200951;0.015562194612457564;0.015562423076163323;0.7977117168125311;-0.014894990542255673;0.797920382042202
5.566384;1.0444294486168035;0.8333476027548947;0.7978395240809363;0.00012910142390225486;-1.518863961359793e-05;1.0448040302111186;9.99945142236352;0.8334118509989243;0.015562203694593513;0.01556243728696053;0.7977128869021679;-0.014894990852567645;0.7979210828938126
5.576384;1.0444295824617345;0.8333485129547393;0.7978396025963206;0.0001297884363385879;-1.3511545821353555e-05;1.0448031688137271;9.999471628897242;0.833413143970221;0.015562212674052184;0.015562452270323976;0.7977140857276885;-0.014894991183466162;0.7979217963804742
5.586384;1.0444297076469025;0.8333494579452985;0.7978396131590115;0.00013042295099673827;-1.194160670470919e-05;1.0448022768865843;9.999490718683868;0.8334145249754729;0.015562221461635743;0.015562467924655063;0.7977153147659231;-0.014894991534845255;0.7979225099333256
5.596384;1.0444298263026341;0.8333504362916798;0.7978395539903369;0.00013100348803347955;-1.0480064466073221e-05;1.0448013547532753;9.999508672894288;0.8334159849932972;0.015562229950359174;0.015562484140993987;0.7977165758433025;-0.01489499190687742;0.7979232096241808
5.606384;1.0444299403656916;0.8333514466581675;0.7978394236771902;0.00013152956099873588;-9.127048037559617e-06;1.0448004029397553;9.999525481678818;0.8334175131147251;0.015562238053216375;0.015562500796496518;0.7977178711584489;-0.014894992299851346;0.797923880155663
5.616384;1.0444300520883523;0.8333524884972426;0.7978392208076938;0.0001320017533966263;-7.882158381758761e-06;1.0447994225634212;9.999541158366533;0.8334190970551886;0.015562245746762337;0.015562517759703406;0.797719203342091;-0.014894992713961492;0.7979245058166528
5.626384;1.0444301643276055;0.8333535621542643;0.7978389440396677;0.00013242164346859064;-6.7451509706189855e-06;1.0447984157829522;9.999555748880987;0.8334207236580344;0.015562253065233966;0.015562534898774561;0.7977205752422765;-0.014894993149332061;0.797925071699562
5.636384;1.0444302802110985;0.8333546681835357;0.7978385930152241;0.0001327913541095142;-5.716613741955855e-06;1.044797385210419;9.99956932826226;0.8334223792083908;0.015562260068103356;0.015562552086669058;0.7977219893458342;-0.014894993606078004;0.7979255643514094
5.646384;1.0444304026559905;0.8333558067389913;0.7978381691907628;0.00013311323860479648;-4.797442144251348e-06;1.044796332835925;9.999581994022552;0.8334240495442459;0.015562266837331985;0.015562569212530885;0.7977234473958497;-0.014894994084302315;0.797925972193916
5.656384;1.0444305338238171;0.8333569776908808;0.7978376758148137;0.00013338971136921042;-3.988159571224794e-06;1.0447952598904604;9.999593859942372;0.833425720851982;0.01556227349212802;0.015562586199424884;0.7977249502627504;-0.014894994584161088;0.7979262861004389
5.666384;1.0444306747710026;0.8333581807375271;0.7978371168591766;0.00013362274633911813;-3.288940865723235e-06;1.0447941672770644;9.999605047741772;0.8334273812299205;0.015562280179212582;0.015562603010238391;0.7977264975908533;-0.014894995105869295;0.7979264999148266
5.676384;1.0444308258499482;0.8333594151665336;0.797836495597149;0.00013381333220794403;-2.699352721088457e-06;1.0447930557744305;9.999615680941012;0.8334290217340384;0.01556228704357217;0.015562619637987109;0.7977280878512139;-0.014894995649673969;0.7979266104852253
5.686384;1.0444309876359288;0.8333606796252662;0.7978358143906162;0.00013396152441540649;-2.217969159357472e-06;1.044791926212596;9.999625882901213;0.8334306364805524;0.015562294216103627;0.01556263609737049;0.7977297191960494;-0.01489499621611867;0.7979266172447753
5.696384;1.0444311613491493;0.8333619720258488;0.7978350759205579;0.00013406728764409434;-1.8419491665706969e-06;1.0447907797202383;9.999635773660492;0.83343222189074;0.015562301822988883;0.01556265241437259;0.7977313898979373;-0.014894996806460047;0.7979265221350179
5.706384;1.0444313484550851;0.8333632898184252;0.797834283788408;0.00013413153775333967;-1.5667104399269446e-06;1.0447896180843248;9.999645460088603;0.8334337753453761;0.015562309988498923;0.015562668617520339;0.7977330975093738;-0.014894997422708642;0.797926329043053
5.716384;1.0444315503108887;0.8333646304504203;0.7978334416423842;0.00013415643051813088;-1.3872708209502387e-06;1.0447884441599644;9.999655029201403;0.8334352946772666;0.01556231882141676;0.015562684753597235;0.7977348379066894;-0.014894998067174125;0.7979260423112859
5.726384;1.0444317682519677;0.8333659914103725;0.7978325526041625;0.00013414484116256625;-1.3001322686870557e-06;1.0447872617818408;9.99966455336235;0.8334367787207293;0.015562328397499357;0.015562700898303179;0.7977366058564345;-0.014894998741895515;0.7979256665333377
5.736384;1.044432003802305;0.8333673698617041;0.7978316199715926;0.00013410004700130411;-1.3023806086744284e-06;1.044786075574365;9.999674089940715;0.8334382274751475;0.015562338751800332;0.0155627171343571;0.7977383962582317;-0.014894999448382504;0.7979252069655468
5.746384;1.044432258763765;0.8333687623715744;0.7978306479750188;0.00013402582167090394;-1.3890599927471895e-06;1.0447848913548843;9.999683670485181;0.8334396418789163;0.015562349891976508;0.01556273353091618;0.7977402043729651;-0.014895000187750822;0.7979246681054044
5.756384;1.0444325350959005;0.8333701651678053;0.7978296416171128;0.00013392598948310463;-1.5529515512745576e-06;1.0447837163572513;9.999693299344202;0.8334410240255572;0.015562361821157392;0.01556275013737664;0.7977420258058717;-0.014895000960796732;0.7979240521566336
5.766384;1.044432834887067;0.8333715746229319;0.7978286063967939;0.00013380359729176438;-1.7865206919406406e-06;1.0447825587884434;9.999702965565314;0.8334423771348378;0.015562374540555951;0.015562766972909287;0.7977438572369349;-0.014895001767765035;0.7979233596021484
5.776384;1.0444331605305772;0.8333729873324968;0.7978275483103184;0.00013366072482285011;-2.0827886357266265e-06;1.0447814271975824;9.999712656685391;0.8334437044667988;0.015562388029778992;0.015562784014731013;0.7977456971162479;-0.01489500260823107;0.7979225902742286
5.786384;1.0444335148516235;0.8333744000563346;0.7978264734058639;0.00013349882495079766;-2.4354207099719323e-06;1.0447803296105866;9.999722362661691;0.8334450082200132;0.015562402228737563;0.015562801196278559;0.7977475458410801;-0.01489500348125315;0.7979217430233139
5.796384;1.044433901020424;0.8333758099436221;0.797825387490059;0.00013331900269315946;-2.839459270579986e-06;1.0447792727315222;9.999732070155751;0.833446289224979;0.015562417027547563;0.015562818412433203;0.797749405627651;-0.014895004385513656;0.7979208150624025
5.806384;1.04443432204637;0.8333772145685886;0.7978242966706859;0.00013312225310896418;-3.291708244733185e-06;1.0447782620508204;9.999741761278717;0.8334475469998788;0.015562432271052582;0.015562835525463767;0.797751279783329;-0.014895005319384346;0.7979198028632442
5.816384;1.044434780105774;0.8333786115095104;0.7978232077020524;0.0001329097165358237;-3.790323549197067e-06;1.0447773023772253;9.999751413600602;0.8334487804897861;0.015562447788613144;0.01556285237100825;0.7977531712483805;-0.014895006281014804;0.7979187045490287
5.826384;1.0444352761273685;0.8333799980762845;0.7978221276990092;0.00013268244544126253;-4.3344125496473196e-06;1.0447763976976996;9.99976099354623;0.8334499894936388;0.015562463423674297;0.015562868771246081;0.7977550813319542;-0.014895007268496647;0.7979175212746443
5.836384;1.0444358095869999;0.8333813714057303;0.797821063708046;0.00013244069613687593;-4.92414571343666e-06;1.0447755504841936;9.999770455714723;0.8334511753591037;0.015562479044609378;0.015562884552823005;0.7977570096865909;-0.014895008280057001;0.7979162555027681
5.846384;1.0444363786776951;0.8333827286575869;0.7978200221641203;0.00013218376320191642;-5.561024459385333e-06;1.0447747614092624;9.999779754131243;0.8334523399813313;0.015562494549127446;0.015562899556530117;0.7977589552136007;-0.01489500931399602;0.7979149079225208
5.856384;1.0444369808953067;0.8333840673070552;0.7978190085533412;0.0001319101510414073;-6.247363447280541e-06;1.0447740298065293;9.999788856015146;0.8334534842204778;0.015562509865339628;0.015562913643958133;0.7977609167664375;-0.014895010368202228;0.7979134762185333
5.866384;1.0444376133558502;0.8333853852255363;0.7978180277883427;0.00013161722223740567;-6.985383848197952e-06;1.0447733540387545;9.99979774407753;0.8334546078242528;0.015562524950110193;0.015562926701376488;0.7977628933023004;-0.014895011439711984;0.7979119564794651
5.876384;1.0444382724494943;0.8333866803847154;0.7978170849696271;0.0001313011696818326;-7.777179025563014e-06;1.044772731272041;9.999806400813906;0.8334557105228176;0.015562539784203308;0.015562938629424011;0.7977648835593752;-0.014895012524817446;0.7979103455485242
5.886384;1.04443895359113;0.8333879507900823;0.7978161856618797;0.00013095778880757694;-8.625548356218729e-06;1.0447721573458848;9.999814793018238;0.8334567920795197;0.01556255436248258;0.015562949333264006;0.7977668852798688;-0.014895013619664001;0.7979086427140869
5.896384;1.0444396518170165;0.8333891948436042;0.7978153355346413;0.0001305828787921318;-9.53448055827573e-06;1.0447716273583056;9.999822877218413;0.8334578511031184;0.015562568692478974;0.015562958730698738;0.7977688948404322;-0.014895014720943373;0.7979068507684289
5.906384;1.0444403624645935;0.8333904114985404;0.7978145402632197;0.00013017192129465108;-1.0508126896503249e-05;1.0447711367648451;9.999830619331783;0.8334588841721309;0.015562582805562799;0.015562966766227352;0.7977709080661083;-0.01489501582619027;0.7979049767427884
5.916384;1.044441081273997;0.8333915998933156;0.7978138054007715;0.00012971984320389276;-1.1549372841595279e-05;1.0447706823139618;9.999838004489728;0.8334598858353226;0.015562596759555163;0.01556297340521887;0.797772921302101;-0.014895016933506741;0.7979030318686539
5.926384;1.0444418043934884;0.8333927591222908;0.7978131352725568;0.0001292211771558004;-1.2660086977076018e-05;1.044770262205647;9.999845025774677;0.8334608490302408;0.015562610620266946;0.015562978607595309;0.7977749314671799;-0.014895018041165697;0.7979010295459813
5.936384;1.0444425282971848;0.8333938886968643;0.7978125323601215;0.00012867029260021665;-1.3841925513958717e-05;1.0447698753371548;9.999851669683819;0.833461765629809;0.01556262443990729;0.015562982315704181;0.797776935462756;-0.014895019147538149;0.7978989823858692
5.946384;1.0444432497282283;0.8333949891410444;0.7978119983308612;0.0001280616243547457;-1.5095967789837084e-05;1.0447695202626377;9.99985791679531;0.8334626271533536;0.015562638249770949;0.015562984474208303;0.797778929900731;-0.014895020251165637;0.7978969021841411
5.956384;1.0444439661013534;0.8333960619421406;0.7978115349664248;0.0001273903885784576;-1.6422330157001903e-05;1.0447691946650395;9.999863751597745;0.8334634257180439;0.015562652061914099;0.015562985058968703;0.797780910838097;-0.014895021350684434;0.7978948021314919
5.966384;1.0444446756480936;0.8333971090056402;0.7978111440294547;0.00012665341442071376;-1.7820620518637276e-05;1.044768895432629;9.999869168604752;0.8334641552972305;0.015562665871863782;0.015562984083753301;0.7977828734618067;-0.014895022444733653;0.7978926968260042
5.976384;1.0444453766468405;0.833398132244556;0.7978108271769441;0.00012584893191360379;-1.9290673712328343e-05;1.0447686192220231;9.999874170581625;0.833464812900548;0.015562679664847338;0.015562981582877089;0.7977848126894275;-0.014895023531858623;0.7978906000578955
5.986384;1.0444460665931463;0.8333991335530715;0.7978105861973214;0.00012497549639653156;-2.0833125027941798e-05;1.0447683633206009;9.999878764073085;0.8334653987118574;0.015562693427849763;0.015562977596649563;0.7977867240662824;-0.014895024610326555;0.7978885236435789
5.996384;1.044446742260805;0.8334001150263076;0.7978104228164293;0.00012403119487050383;-2.244927133968175e-05;1.0447681260412478;9.999882956792373;0.8334659151990851;0.0155627071597446;0.015562972169172911;0.7977886037473743;-0.01489502567820845;0.7978864788326502
6.006384;1.0444474002256974;0.8334010790898958;0.7978103380636266;0.00012301372162029748;-2.414013065920223e-05;1.0447679062259878;9.999886755265381;0.8334663662021351;0.015562720872905035;0.015562965348284722;0.79779044816286;-0.014895026733856252;0.7978844784324004
6.016384;1.0444480373072333;0.8334020283245476;0.7978103321346368;0.00012192097032817782;-2.59052039041935e-05;1.0447677026418958;9.999890167522876;0.8334667559222798;0.015562734594951244;0.015562957181935242;0.7977922541451895;-0.01489502777615111;0.7978825371530172
6.026384;1.0444486510810795;0.8334029651962427;0.7978104053259;0.00012075150366598976;-2.774139598948192e-05;1.0447675140532817;9.999893209982972;0.8334670876540726;0.015562748377953422;0.015562947713381401;0.7977940193631098;-0.014895028804228707;0.797880670335917
6.036384;1.04444924005708;0.8334038919253218;0.7978105589155782;0.00011950479669691394;-2.964302274118872e-05;1.0447673393386192;9.999895902253648;0.8334673635334208;0.015562762304334043;0.015562936985706946;0.7977957425532097;-0.014895029817335387;0.7978788919780613
6.046384;1.0444498030376772;0.8334048104458229;0.7978107950566057;0.00011818116647149036;-3.1602983294335454e-05;1.0447671769028684;9.999898251434187;0.8334675853865023;0.015562776479895658;0.015562925055080896;0.7977974233101159;-0.01489503081498758;0.7978772130501126
6.056384;1.0444503382005281;0.8334057222701252;0.7978111163273793;0.00011678126783617627;-3.361350305428789e-05;1.0447670242636722;9.999900242933299;0.8334677548982828;0.015562791019503098;0.01556291200548782;0.79779906168849;-0.014895031796834761;0.797875641054491
6.066384;1.044450842710609;0.8334066280719385;0.7978115249518277;0.00011530563405493434;-3.566601287814051e-05;1.04476687859424;9.999901838192297;0.8334678730513876;0.015562806031434619;0.015562897964393554;0.7978006578101959;-0.014895032762379268;0.7978741802782011
6.076384;1.0444513132504187;0.8334075272870358;0.7978120216306505;0.00011375458528320672;-3.7750913970097165e-05;1.0447667374463616;9.999902971325763;0.8334679403575915;0.015562821607610368;0.01556288310657378;0.7978022117669873;-0.014895033711015351;0.7978728325166139
6.086384;1.0444517470155543;0.8334084182806846;0.7978126051403088;0.00011212844853599043;-3.9856875752669987e-05;1.0447665989610666;9.999903545697023;0.8334679577936366;0.015562837825802894;0.015562867634714418;0.7978037239116872;-0.014895034642117425;0.79787159829848
6.096384;1.0444521420529185;0.8334092989367252;0.7978132732584192;0.00011042802608625622;-4.196986401116718e-05;1.0447664615168315;9.999903442544552;0.8334679274486384;0.015562854748720576;0.01556285176378364;0.7978051948803587;-0.014895035554970579;0.7978704781212461
6.106384;1.0444524967297277;0.8334101670566453;0.7978140239939615;0.00010865493974708263;-4.4073550267863986e-05;1.0447663228923296;9.999902542579184;0.8334678523151482;0.015562872412921366;0.015562835728907156;0.7978066251924661;-0.014895036448764295;0.7978694734212709
6.116384;1.0444528091744565;0.8334110202120611;0.797814855681688;0.0001068117086691071;-4.615096516481936e-05;1.0447661796158663;9.999900741128734;0.8334677351039048;0.015562890831983677;0.015562819783156908;0.7978080151211834;-0.01489503732264405;0.7978685870194173
6.126384;1.0444530771478342;0.8334118553564721;0.7978157661619254;0.00010490163410405068;-4.8185909594166006e-05;1.0447660271355959;9.999897953138916;0.8334675773975436;0.01556291002179867;0.015562804174537365;0.7978093649914961;-0.014895038175722259;0.7978678230725329
6.136384;1.0444532980163648;0.8334126689166358;0.7978167525158496;0.0001029283868474402;-5.0164358335414214e-05;1.0447658605376795;9.99989411629148;0.8334673803661125;0.015562930015034072;0.015562789132672868;0.7978106754119257;-0.014895039007184486;0.7978671867647699
6.146384;1.0444534686012272;0.8334134573358046;0.7978178113948222;0.00010089544600185375;-5.2075951737386714e-05;1.0447656753031347;9.999889191089352;0.8334671460561132;0.015562950844043409;0.01556277486221638;0.7978119471127842;-0.014895039816343367;0.7978666840520783
6.156384;1.0444535853262977;0.833414217234194;0.7978189388033443;9.88054624868421e-05;-5.3914612752085954e-05;1.0447654679023768;9.999883159386235;0.833466877600267;0.01556297251359599;0.015562761531607523;0.7978131806426553;-0.01489504060233513;0.7978663212435162
6.166384;1.0444536447323092;0.8334149450906476;0.7978201295091263;9.665971878677708e-05;-5.567813885215897e-05;1.0447652362245419;9.999876018575367;0.8334665782036823;0.015562994976691504;0.015562749271913914;0.7978143761622;-0.014895041363758804;0.797866103923139
6.176384;1.0444536436913698;0.8334156373259299;0.7978213772422976;9.445838321724319e-05;-5.736723553601613e-05;1.0447649796620695;9.999867775561311;0.833466250407634;0.015563018117688456;0.01556273818847245;0.7978155333019548;-0.014895042098594078;0.7978660362340713
6.186384;1.0444535792210332;0.8334162910239999;0.7978226753412464;9.220131459227444e-05;-5.89847211230363e-05;1.0447646986857326;9.999858456699828;0.8334658964063176;0.015563041767672103;0.015562728369282358;0.7978166513089024;-0.014895042804347286;0.797866121604939
6.196384;1.0444534484549834;0.8334169041977995;0.7978240171687491;8.98882446254768e-05;-6.053523961667366e-05;1.0447643942193148;9.999848119534938;0.8334655182761054;0.015563065747488884;0.01556271988273125;0.7978177292249277;-0.014895043478313582;0.7978663637317553
6.206384;1.0444532489226506;0.8334174748424845;0.7978253965490872;8.751860428604888e-05;-6.202457639982643e-05;1.0447640669622373;9.999836839006187;0.8334651174085168;0.01556308989682666;0.015562712780165392;0.797818765946257;-0.014895044117725168;0.7978667660902571
6.216384;1.0444529789168298;0.8334180000842769;0.7978268074718137;8.509187336307167e-05;-6.345805409300656e-05;1.044763716801246;9.999824680692614;0.8334646940133515;0.015563114077675728;0.015562707109155688;0.7978197607434093;-0.014895044719766206;0.7978673309563222
6.226384;1.044452637808862;0.833418476681901;0.797828243236555;8.260794395500981e-05;-6.483922483167221e-05;1.0447633428430187;9.999811689071313;0.8334642473711241;0.0155631381755243;0.015562702911042284;0.797820713923125;-0.014895045281765773;0.797868059657839
6.236384;1.0444522259698945;0.8334189018078798;0.7978296967747266;8.006708807319277e-05;-6.616986370019444e-05;1.0447629439191777;9.999797891148862;0.8334637761847299;0.015563162102133089;0.015562700194129673;0.7978216269588702;-0.014895045801424887;0.7978689531178886
6.246384;1.044451744050099;0.833419273103308;0.7978311617007879;7.746991835974712e-05;-6.74505134901932e-05;1.04476251888345;9.99978330743481;0.8334632784294473;0.015563185787426364;0.015562698919537692;0.7978225016672483;-0.014895046276763994;0.7978700121986682
6.256384;1.044451192398612;0.8334195885556235;0.7978326324588817;7.481752003728466e-05;-6.868029867342822e-05;1.0447620667626445;9.999767965956496;0.8334627514199764;0.01556320916995652;0.015562699020452174;0.7978233384258506;-0.014895046706148359;0.7978712383774992
6.266384;1.04445057127976;0.8334198467119954;0.7978341036600679;7.211183106781176e-05;-6.985630057993294e-05;1.044761587111485;9.99975190747372;0.8334621926240853;0.015563232194950259;0.01556270042256345;0.7978241353460285;-0.014895047088607276;0.7978726334745633
6.276384;1.0444498812071619;0.8334200470460407;0.7978355699527853;6.935583528453542e-05;-7.097436518307e-05;1.0447610800581848;9.999735183964372;0.8334616003460282;0.015563254815842616;0.015562703045851875;0.7978248894568123;-0.014895047424061903;0.7978741979826355
6.286384;1.0444491228251451;0.8334201900684766;0.7978370267413868;6.655310681983771e-05;-7.203109303305396e-05;1.0447605457540696;9.999717861821734;0.833460973986752;0.01556327700335721;0.01556270680554879;0.7978255979277775;-0.014895047713301858;0.7978759297014316
6.296384;1.0444482966573838;0.833420276911945;0.7978384708243248;6.370748914053331e-05;-7.302447926285153e-05;1.044759984141455;9.999700020532638;0.8334603142945126;0.015563298747345218;0.015562711625015943;0.7978262583330731;-0.014895047957745827;0.7978778240975085
6.306384;1.0444474031653457;0.8334203085796105;0.7978399005242074;6.082348612737931e-05;-7.395335976799648e-05;1.0447593951351122;9.999681738667016;0.833459622930729;0.015563320029675008;0.015562717454508788;0.7978268689311078;-0.014895048158947237;0.7978798757385172
6.316384;1.044446442966765;0.8334202856926997;0.797841315480288;5.7906753363426754e-05;-7.481756656731593e-05;1.0447587784493182;9.9996630805807;0.8334589011132151;0.015563340803965445;0.015562724276817496;0.7978274290694038;-0.014895048318078984;0.7978820782733229
6.326384;1.0444454166549688;0.833420208996508;0.7978427166246687;5.4964109524900784e-05;-7.561785742939345e-05;1.0447581336092535;9.999644093652304;0.8334581485787732;0.015563361013139008;0.015562732097167627;0.797827938940478;-0.014895048435700251;0.7978844224859715
6.336384;1.0444443245922972;0.8334200797081229;0.7978441063863664;5.20030393972984e-05;-7.635458801262765e-05;1.0447574606915269;9.999624812261427;0.8334573640355294;0.015563380609712225;0.015562740930485763;0.7978283986577236;-0.014895048511858891;0.7978868951034394
6.346384;1.0444431674437211;0.8334198993666292;0.7978454884061524;4.9030949225721e-05;-7.702714124133313e-05;1.044756760952394;9.999605261587533;0.8334565464047416;0.015563399559451725;0.015562750781844022;0.7978288074806708;-0.014895048546460732;0.7978894795872818
6.356384;1.044441946794881;0.8334196696323652;0.7978468668262255;4.605458995945898e-05;-7.763485352078837e-05;1.044756036691977;9.99958545821439;0.8334556949932103;0.015563417835995526;0.015562761624111568;0.7978291634386606;-0.014895048539779228;0.7978921578488979
6.366384;1.04444066491704;0.8334193921134232;0.7978482456349909;4.3080057328736485e-05;-7.817755983449744e-05;1.0447552906487152;9.999565409072648;0.833454808908521;0.015563435399930646;0.015562773390469284;0.7978294632097395;-0.014895048492735104;0.7978949123909937
6.376384;1.044439323988967;0.8334190682067409;0.7978496277789805;4.011315259589127e-05;-7.865513322392263e-05;1.0447545253905621;9.999545106854255;0.8334538876360194;0.015563452180880488;0.01556278598352179;0.7978297026971161;-0.01489504840669845;0.7978977281980827
6.386384;1.0444379257118668;0.8334186989526967;0.7978510141876173;3.7159361716125945e-05;-7.90664796367819e-05;1.044753743007558;9.999524527057668;0.8334529325887536;0.015563468093250614;0.015562799296120259;0.7978298780573657;-0.014895048283087539;0.7979005930431083
6.396384;1.044436471915913;0.8334182848537841;0.797852403911545;3.422356183479134e-05;-7.940867859415816e-05;1.0447529453867848;9.999503638068322;0.8334519474731921;0.015563483066130143;0.015562813229916355;0.7978299862560683;-0.014895048123022451;0.7979034966774042
6.406384;1.0444349655568967;0.8334178259461468;0.7978537954129395;3.131011147140179e-05;-7.967775732327758e-05;1.0447521348445208;9.999482420094298;0.8334509368965228;0.01556349705368541;0.015562827701238983;0.7978300251953419;-0.014895047927033672;0.7979064303921549
6.416384;1.0444334110933282;0.8334173222934267;0.7978551874530504;2.8423094603325698e-05;-7.98704898573452e-05;1.0447513144882392;9.999460883610114;0.8334499047971531;0.015563510034222919;0.015562842650368506;0.7978299938768921;-0.014895047694834067;0.7979093868530066
6.426384;1.0444318143164224;0.8334167745002057;0.7978565789650283;2.5566560505679826e-05;-7.998495680106873e-05;1.0447504880025886;9.99943907977239;0.8334488537661173;0.015563522010355196;0.015562858057229699;0.7978298924628808;-0.01489504742532692;0.7979123594471091
6.436384;1.0444301821268693;0.8334161836217736;0.7978579691791752;2.2744857611666088e-05;-8.001989506569392e-05;1.0447496588534628;9.999417087102932;0.8334477851307487;0.015563532998144421;0.015562873942962466;0.797829721879367;-0.0148950471171127;0.797915341564378
6.446384;1.044428522178999;0.8334155504316001;0.7978593585791555;1.996250510040475e-05;-7.997387054911671e-05;1.0447488295341267;9.999394976373608;0.8334466995534245;0.01556354300886935;0.01556289034722987;0.7978294830325339;-0.014895046769296138;0.7979183261871543
6.456384;1.0444268420363265;0.8334148750637006;0.7978607494565256;1.7223708958912092e-05;-7.984499064069968e-05;1.044748001732655;9.999372786683995;0.8334455980934592;0.015563552046080245;0.015562907293213952;0.7978291762462792;-0.014895046381926721;0.7979213052252554
6.466384;1.0444251481851985;0.8334141575861294;0.7978621454681202;1.4531960167295607e-05;-7.963138416151324e-05;1.04474717719199;9.999350533306625;0.8334444828788997;0.015563560116313909;0.015562924770284172;0.7978288013376975;-0.014895045955854665;0.7979242690043126
6.476384;1.0444234457527561;0.8334133983785733;0.7978635505385983;1.1889547350113808e-05;-7.933180067334471e-05;1.044746358321296;9.999328228969706;0.8334433565815883;0.015563567237595916;0.015562942747867825;0.7978283582932537;-0.014895045492370083;0.797927206579576
6.486384;1.044421738934953;0.8334125975661899;0.7978649676975389;9.297341313825445e-06;-7.89461770806196e-05;1.0447455481504528;9.999305890422994;0.8334422218004865;0.0155635734418945;0.015562961203808623;0.7978278484781701;-0.014895044992856406;0.7979301062337736
6.496384;1.0444200316630885;0.8334117545951062;0.797866398754663;6.755206066959732e-06;-7.847589860610269e-05;1.044744749978271;9.999283530927952;0.8334410808464447;0.015563578771159563;0.015562980147023247;0.7978272754727096;-0.014895044458525191;0.7979329558817003
6.506384;1.04441832821112;0.833410868777211;0.7978678449251316;4.262682940141255e-06;-7.792398629608761e-05;1.044743967225256;9.999261158375866;0.833439935236038;0.015563583273259386;0.015562999624638032;0.7978266440801188;-0.01489504389034158;0.7979357437906258
6.516384;1.0444166331893863;0.833409939864623;0.7978693076028641;1.8195337001518526e-06;-7.729583439081784e-05;1.0447432034025692;9.999238776148804;0.8334387857778721;0.015563587009269079;0.015563019718852211;0.7978259582357156;-0.014895043289130867;0.7979384595394903
6.526384;1.0444149509258662;0.8334089678582378;0.7978707886488127;-5.74364934837176e-07;-7.659881090581961e-05;1.0447424618829777;9.999216376608866;0.8334376334515439;0.015563590061775164;0.015563040538116456;0.7978252199956349;-0.014895042655870643;0.797941094836147
6.536384;1.0444132852035706;0.8334079528871847;0.7978722902387013;-2.919908748860847e-06;-7.584012810751283e-05;1.0447417455994155;9.999193940675253;0.8334364797059661;0.01556359251974649;0.015563062203378518;0.7978244297944859;-0.014895041992007635;0.7979436435038139
6.546384;1.044411639795344;0.8334068956031632;0.7978738144724186;-5.219426326804146e-06;-7.502576461805547e-05;1.0447410570464424;9.999171450152385;0.8334353264270968;0.015563594448661329;0.01556308483481103;0.7978235870397957;-0.01489504129950142;0.7979461001748599
6.556384;1.0444100191522616;0.833405797195241;0.7978753627296636;-7.476362497463274e-06;-7.416107844575073e-05;1.0447403986205208;9.99914889900862;0.8334341763487804;0.015563595876651461;0.015563108533847738;0.7978226909989014;-0.014895040580684199;0.7979484592680928
6.566384;1.04440842833857;0.833404658879338;0.7978769349837029;-9.694611830292653e-06;-7.325072315529998e-05;1.0447397727174805;9.999126294478524;0.833433033114799;0.01556359680426615;0.015563133366252646;0.7978217416411439;-0.014895039838140441;0.7979507160225514
6.576384;1.0444068721383977;0.8334034817320846;0.7978785294956795;-1.1877881363566136e-05;-7.229730202882342e-05;1.0447391813384312;9.999103650231168;0.8334319003555976;0.015563597229102909;0.015563159365719201;0.7978207395648124;-0.014895039074578603;0.7979528685516013
6.586384;1.0444053542123266;0.8334022672339239;0.7978801430212401;-1.4028994813901241e-05;-7.130043566397552e-05;1.044738625803317;9.999080978893852;0.8334307808832858;0.015563597165623354;0.015563186549307597;0.7978196852793017;-0.014895038292715046;0.7979549188383289
6.596384;1.0444038768195234;0.8334010177483041;0.7978817715788799;-1.6149592240379213e-05;-7.025733308756903e-05;1.0447381069082433;9.999058292083566;0.8334296770820374;0.01556359664111346;0.015563214920816738;0.7978185787968347;-0.014895037495233871;0.7979568713458878
6.606384;1.0444024410303776;0.833399736115014;0.7978834116418487;-1.824014571075351e-05;-6.916395294947252e-05;1.0447376250318499;9.999035606728713;0.8334285914877251;0.015563595677600907;0.015563244460643718;0.7978174198233652;-0.014895036684717079;0.7979587299061253
6.616384;1.0444010472650536;0.8333984252208283;0.7978850608625354;-2.029986900082983e-05;-6.801514225401284e-05;1.0447371801731211;9.999012944047163;0.8334275262987386;0.015563594275971636;0.015563275118473892;0.7978162084547828;-0.01489503586354142;0.7979604955010581
6.626384;1.044399695669606;0.8333970884988617;0.7978867177089688;-2.2326938125235944e-05;-6.680432853360023e-05;1.0447367724282322;9.998990320745639;0.8334264826862728;0.015563592412800732;0.015563306820396885;0.7978149457941359;-0.014895035033950755;0.7979621654220977
6.636384;1.0443983862992863;0.833395730296988;0.7978883810230033;-2.4318955483549702e-05;-6.552470660491164e-05;1.0447364023852475;9.998967745039051;0.8334254611981776;0.015563590060388979;0.015563339488993815;0.7978136342071247;-0.014895034198329406;0.7979637328119833
6.646384;1.044397119744813;0.8333943551901875;0.7978900507798966;-2.6272873706554285e-05;-6.417102701795172e-05;1.0447360712725657;9.998945218925542;0.8334244625723392;0.015563587210575712;0.015563373057673554;0.7978122777089908;-0.014895033359275237;0.7979651878880157
6.656384;1.0443958979494201;0.8333929671469194;0.7978917288838819;-2.818469754608273e-05;-6.273962456602108e-05;1.0447357812908205;9.99892274443037;0.8334234880863328;0.015563583878153644;0.015563407463768974;0.7978108819721389;-0.014895032519338292;0.7979665208852882
6.666384;1.0443947244095237;0.8333915694851226;0.7978934182160465;-3.004987441444728e-05;-6.122772815275688e-05;1.044735535202582;9.998900329595791;0.8334225398762536;0.015563580103049956;0.015563442628476558;0.7978094535441024;-0.014895031680841709;0.7979677236920784
6.676384;1.0443936035021308;0.8333901654729884;0.7978951210133755;-3.186414926091861e-05;-5.963354320557505e-05;1.0447353352357607;9.998877987754462;0.8334216208002488;0.015563575955989443;0.015563478438161311;0.7978079989558459;-0.014895030845887253;0.7979687895809876
6.686384;1.044392539413602;0.8333887590657736;0.7978968383476895;-3.362391005514093e-05;-5.795550058294914e-05;1.0447351828357891;9.998855733294045;0.8334207334032092;0.015563571518479674;0.015563514742447484;0.7978065241736346;-0.014895030016256238;0.7979697129337114
6.696384;1.0443915358018199;0.8333873552197836;0.7978985706526353;-3.532586565339521e-05;-5.619096789199934e-05;1.044735078992218;9.998833583057499;0.8334198791758644;0.015563566854922904;0.015563551374919275;0.7978050349696264;-0.014895029193267397;0.797970489432273
6.706384;1.0443905961546516;0.8333859595842443;0.7979003182665001;-3.696675252520278e-05;-5.433732609493876e-05;1.0447350243311195;9.998811562603874;0.8334190584191453;0.015563562007121917;0.015563588190372353;0.7978035381436592;-0.01489502837792323;0.7979711161697979
6.716384;1.0443897235874107;0.8333845778794304;0.7979020812641953;-3.854324778001859e-05;-5.239488009196683e-05;1.044735019284687;9.998789708061631;0.8334182703487661;0.015563556995171451;0.015563625106220051;0.7978020423075157;-0.014895027571240962;0.7979715915479401
6.726384;1.0443889203494698;0.8333832152207077;0.797903859142097;-4.0051708114065505e-05;-5.0368555712043564e-05;1.0447350644862694;9.998768066873733;0.8334175138617281;0.015563551815000538;0.015563662103888357;0.7978005573738726;-0.01489502677428054;0.7979719153455702
6.736384;1.0443881880048227;0.8333818757608881;0.7979056510348053;-4.148802867321142e-05;-4.826762154293472e-05;1.0447351611899098;9.998746702370386;0.8334167883134467;0.015563546435627228;0.015563699174150887;0.7977990931880129;-0.014895025987876806;0.797972088939361
6.746384;1.0443875276945414;0.833380562953825;0.7979074560222916;-4.284816439804333e-05;-4.610428591356567e-05;1.0447353111177784;9.99872569165444;0.8334160930523556;0.01556354079725044;0.015563736266662605;0.7977976582403631;-0.014895025212528555;0.7979721152778146
6.756384;1.0443869402731025;0.8333792800011335;0.797909273232379;-4.412882289240077e-05;-4.389158132342313e-05;1.0447355157928804;9.998705106343095;0.8334154264759887;0.015563534821200839;0.015563773280686003;0.7977962588811274;-0.014895024448437185;0.7979719987161685
6.766384;1.044386426844938;0.8333780299148564;0.7979111018462113;-4.5327694729410096e-05;-4.164161879672353e-05;1.0447357763744878;9.998684981769953;0.8334147863754986;0.015563528432332687;0.015563810085112909;0.7977948996729319;-0.01489502369542451;0.7979717448425648
6.776384;1.0443859888325229;0.8333768152482278;0.7979129405622248;-4.6443599803886526e-05;-3.9365468204441756e-05;1.0447360938999337;9.998665300314865;0.8334141709562533;0.015563521579822385;0.015563846555078004;0.7977935850748696;-0.014895022952925111;0.7979713598462502
6.786384;1.0443856272746697;0.8333756378264079;0.7979147868262049;-4.747679991869825e-05;-3.707373337336074e-05;1.0447364693418282;9.998646005330123;0.8334135789106996;0.015563514245699002;0.015563882593767444;0.7977923205679925;-0.014895022220305238;0.7979708495576832
6.796384;1.0443853423214868;0.8333744987154035;0.7979166375797724;-4.8428829992330145e-05;-3.4776752390926316e-05;1.0447369036490475;9.99862702759328;0.8334130090743453;0.015563506440133247;0.015563918117375267;0.797791112120107;-0.014895021497223234;0.7979702193025586
6.806384;1.0443851330734004;0.8333733985696693;0.7979184913259452;-4.930168577617178e-05;-3.248515387227725e-05;1.0447373978394627;9.998608300670929;0.8334124605411877;0.015563498187449225;0.015563953036497014;0.7977899655554934;-0.014895020783835885;0.7979694743290737
6.816384;1.0443849979097382;0.8333723381331909;0.7979203486907723;-5.009734174839394e-05;-3.02102956316881e-05;1.0447379529594976;9.998589758873857;0.833411932872078;0.015563489514194968;0.01556398726899858;0.7977888865709623;-0.014895020081083859;0.7979686199337336
6.826384;1.0443849353808081;0.8333713183930825;0.7979222111537969;-5.081823761796356e-05;-2.79633626434544e-05;1.044738569906863;9.998571328433691;0.8334114259423165;0.015563480451734342;0.015564020765930518;0.7977878806507249;-0.014895019390861334;0.7979676618226409
6.836384;1.0443849447446514;0.8333703403244007;0.797924080482262;-5.1467877031013304e-05;-2.5754554375384124e-05;1.0447392491927696;9.998552933735121;0.8334109395813031;0.015563471044655235;0.015564053507736835;0.7977869528762458;-0.014895018715638548;0.7979666069209516
6.846384;1.044385025633807;0.8333694045359996;0.7979259590889751;-5.205071455967024e-05;-2.3593525075607535e-05;1.0447399908485826;9.99853452010671;0.8334104734315999;0.01556346135327085;0.015564085467212645;0.7977861076076477;-0.014895018057933012;0.7979654640888515
6.856384;1.0443851772453365;0.8333685110554558;0.7979278498235918;-5.257175158671821e-05;-2.1489643091366438e-05;1.0447407945390024;9.998516067573433;0.8334100274067074;0.015563451451173748;0.015564116583807922;0.7977853480519791;-0.01489501742016546;0.7979642439905442
6.866384;1.0443853978047348;0.83336765942635;0.7979297554079576;-5.3035927005017124e-05;-1.9451542265411733e-05;1.0447416594501788;9.998497582838334;0.8334096026575077;0.015563441414442719;0.015564146768359988;0.797784676296726;-0.014895016804541812;0.7979629575659914
6.876384;1.0443856846694295;0.8333668490358486;0.797931677907397;-5.3447397452143434e-05;-1.7487545682812688e-05;1.0447425841286155;9.998479084623694;0.8334092020160208;0.015563431313112493;0.015564175918164972;0.7977840937528664;-0.014895016212645301;0.797961614491405
6.886384;1.0443860346164924;0.8333660792140456;0.7979336178001996;-5.3809496671184235e-05;-1.5607041134311575e-05;1.0447435667242444;9.998460600696362;0.8334088292696804;0.01556342122596105;0.015564203940758308;0.7977836014497756;-0.014895015645295816;0.7979602234754618
6.896384;1.0443864440931208;0.8333653488611656;0.7979355731595766;-5.412503745746523e-05;-1.3819784419992568e-05;1.0447446050798679;9.998442173990291;0.8334084877019031;0.01556341125965624;0.015564230786165024;0.797783199655667;-0.01489501510311509;0.7979587934414744
6.906384;1.0443869095459979;0.8333646562540055;0.7979375402701799;-5.439629527191448e-05;-1.2132612696372355e-05;1.0447456965263142;9.998423862486366;0.8334081789269203;0.015563401539070952;0.015564256459348549;0.7977828873828721;-0.014895014587186133;0.7979573337428383
6.916384;1.0443874275956027;0.8333639996397086;0.797939515742815;-5.462494145512809e-05;-1.0547471080635918e-05;1.0447468378039577;9.998405730467141;0.8334079032442432;0.015563392178602921;0.015564281005357965;0.7977826627694808;-0.014895014099087495;0.7979558535546054
6.926384;1.0443879950304948;0.8333633778559032;0.7979414983441129;-5.481206421806244e-05;-9.062479526075954e-06;1.0447480248374477;9.998387837988389;0.8334076609883461;0.015563383260312227;0.01556430449729052;0.7977825233921935;-0.014895013640447527;0.7979543609669665
6.936384;1.0443886089935344;0.8333627901703731;0.7979434889421274;-5.495855265528101e-05;-7.673995881518004e-06;1.0447492524945363;9.998370232490426;0.8334074531166958;0.015563374831225704;0.015564327026782546;0.7977824658533376;-0.014895013212492066;0.7979528619365039
6.946384;1.0443892673959245;0.8333622358656319;0.7979454887256197;-5.5065953884196256e-05;-6.377390223481563e-06;1.0447505148009295;9.998352948079159;0.8334072810767978;0.01556336691905548;0.015564348684001859;0.7977824856742675;-0.014895012815697871;0.7979513599376766
6.956384;1.0443899690980079;0.8333617140588424;0.7979474972915136;-5.513683307285679e-05;-5.166420523843352e-06;1.0447518053620541;9.998336012129808;0.8334071469751718;0.015563359544797345;0.015564369553812504;0.7977825775923421;-0.014895012449608553;0.7979498570431706
6.966384;1.0443907134833414;0.8333612234908669;0.7979495122413335;-5.517448149389822e-05;-4.033548823501287e-06;1.044753118095085;9.998319450048296;0.8334070540795292;0.015563352720312047;0.015564389726491344;0.7977827359949361;-0.014895012113148514;0.7979483567430614
6.976384;1.0443914998633788;0.8333607625545489;0.7979515302775858;-5.518268670310447e-05;-2.971456721919164e-06;1.0447544483532343;9.998303286076013;0.8334070071570056;0.015563346446342587;0.015564409289531678;0.7977829557690227;-0.014895011805414358;0.7979468673522915
6.986384;1.0443923272416162;0.8333603299309418;0.7979535485086636;-5.5165047431310146e-05;-1.973329145698181e-06;1.0447557934264977;9.998287541120861;0.8334070119612967;0.015563340718743214;0.015564428308781623;0.7977832330783133;-0.014895011526289739;0.7979454026522395
