time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.996384;1.044393193948382;0.8333599250059868;0.79795556484149;-5.51239023498076e-05;-1.032060011149451e-06;1.0447571520023928;9.99827222749667;0.8334070735714377;0.015563335532863385;0.015564446824938785;0.7977835655222576;-0.014895011276428807;0.7979439792103041
7.006384;1.0443940974815604;0.833359547600771;0.7979575774891449;-5.506024807602198e-05;-1.4000759895264458e-07;1.0447585233506251;9.99825734825137;0.8334071948915294;0.015563330877731353;0.015564464862691875;0.7977839517671805;-0.014895011056875417;0.797942613547426
7.016384;1.0443950355656033;0.8333591976959124;0.7979595848420112;-5.497452128837913e-05;7.108432139760581e-07;1.0447599069885305;9.998242900005028;0.8334073769912002;0.015563326720120087;0.01556448243708183;0.797784390833544;-0.014895010868752988;0.7979413204586948
7.026384;1.0443960071532106;0.8333588753134052;0.7979615859024006;-5.486735875646473e-05;1.5287710935072996e-06;1.0447613028881957;9.998228870815282;0.8334076205506662;0.015563322996529962;0.015564499550838223;0.7977848813792747;-0.01489501071317193;0.7979401127926526
7.036384;1.0443970121139277;0.8333585801232914;0.7979635800979171;-5.474023080671683e-05;2.321780286264387e-06;1.044762711622936;9.99821524088697;0.8334079262430458;0.015563319637223112;0.015564516183217178;0.7977854211303481;-0.014895010591324321;0.7979390029639042
7.046384;1.0443980507724;0.8333583108673597;0.7979655666566704;-5.459539114080406e-05;3.0966504021887704e-06;1.0447641342792402;9.998201992316048;0.8334082943652981;0.015563316600396263;0.015564532283290855;0.7977860063809974;-0.014895010504689438;0.7979380039103194
7.056384;1.0443991241330692;0.8333580651873815;0.7979675445891781;-5.443506605443665e-05;3.858877237367941e-06;1.044765572091844;9.998189121992102;0.8334087255071709;0.015563313870566689;0.015564547784143668;0.7977866319511353;-0.014895010455165482;0.7979371280843729
7.066384;1.0444002344047887;0.8333578399898353;0.7979695129050471;-5.426121688019096e-05;4.613583607295809e-06;1.0447670257134682;9.998176652720192;0.8334092213957264;0.015563311423818595;0.015564562625295344;0.7977872921842323;-0.01489501044473182;0.7979363858566523
7.076384;1.0444013853410379;0.8333576320641242;0.797971470309976;-5.407603629498904e-05;5.366155262893826e-06;1.044768495053411;9.998164633071577;0.8334097842315061;0.015563309201589472;0.01556457676379684;0.7977879824800217;-0.014895010474658375;0.7979357843859506
7.086384;1.0444025818780205;0.8333574388470405;0.7979734149452815;-5.388192696125203e-05;6.122202123966334e-06;1.0447699799089358;9.998153123283236;0.8334104155379638;0.01556330711669419;0.01556459017917983;0.797788699737763;-0.014895010545106556;0.7979353270474316
7.096384;1.0444038290650286;0.8333572590408702;0.797975344862101;-5.3680965102039085e-05;6.886895028148277e-06;1.0447714801054255;9.998142183782228;0.8334111160708356;0.015563305072549997;0.015564602869678226;0.797789441295544;-0.01489501065549474;0.7979350132641857
7.106384;1.0444051312434828;0.8333570925941153;0.7979772586549363;-5.3474878916418774e-05;7.663929698082907e-06;1.044772994867608;9.998131878165035;0.83341188628282;0.015563302966388977;0.01556461483401286;0.7977902036667509;-0.014895010804968389;0.7979348387224945
7.116384;1.0444064921272231;0.8333569400823583;0.7979791554551116;-5.326557408486131e-05;8.455226049236065e-06;1.0447745223508296;9.998122283224953;0.8334127262802037;0.015563300677626105;0.015564626057351422;0.7977909818946743;-0.014895010992549683;0.7979347958537374
7.126384;1.044407914966912;0.8333568022339773;0.7979810343315438;-5.305528860031956e-05;9.262477143125758e-06;1.0447760596983542;9.99811349177761;0.8334136356648192;0.015563298065772876;0.0155646365115978;0.7977917694656737;-0.014895011217035316;0.7979348743383594
7.136384;1.0444094021150307;0.8333566800476988;0.7979828938271559;-5.284598809507521e-05;1.0088887953672649e-05;1.0447776031884048;9.998105598557244;0.833414613931568;0.015563294987926761;0.01556464616082917;0.7977925587130288;-0.01489501147667283;0.7979350622507342
7.146384;1.0444109547376863;0.8333565751032557;0.7979847323889078;-5.263857494576613e-05;1.0938142666208351e-05;1.0447791481804;9.998098681958043;0.8334156605486068;0.015563291315277391;0.015564654967439228;0.7977933415276917;-0.014895011768891957;0.797935348121389
7.156384;1.0444125731202145;0.8333564894340665;0.7979865492386001;-5.243288879212025e-05;1.1811641106717226e-05;1.044780689138044;9.998092805160306;0.8334167741544544;0.01556328693763766;0.015564662894435283;0.7977941101945601;-0.014895012090449437;0.7979357227958103
7.166384;1.0444142570586321;0.833356424826869;0.7979883444781034;-5.2229008866665334e-05;1.270754395346838e-05;1.0447822202077832;9.998088025554003;0.8334179519145752;0.015563281766582731;0.015564669902112511;0.7977948582087525;-0.014895012437704639;0.7979361800624691
7.176384;1.0444160057784677;0.8333563822776333;0.7979901187251833;-5.202852794270401e-05;1.3622493978729218e-05;1.0447837365354984;9.998084392127216;0.8334191895746362;0.01556327572836343;0.015564675949421194;0.7977955806697374;-0.014895012806607268;0.7979367158745941
7.186384;1.0444178172445453;0.833356361985051;0.7979918731746172;-5.183384669180469e-05;1.4554037124039374e-05;1.0447852352622193;9.998081941848918;0.8334204815522973;0.01556326874326137;0.015564681000178156;0.7977962742090345;-0.014895013192700493;0.7979373270839023
7.196384;1.0444196876509229;0.8333563633899399;0.7979936096567849;-5.164634429469322e-05;1.550182071121478e-05;1.044786714880397;9.998080703957474;0.8334218209497756;0.015563260717085208;0.015564685030697481;0.7977969364820252;-0.01489501359145833;0.7979380108757921
7.206384;1.0444216119338434;0.8333563853148525;0.7979953302209282;-5.146602149895988e-05;1.6467418217111533e-05;1.0447881738110762;9.998080700236937;0.8334231999302415;0.01556325154692981;0.015564688041252866;0.7977975652560073;-0.01489501399853358;0.7979387645812617
7.216384;1.044423584857725;0.8333564264233428;0.7979970365102318;-5.1292798909707455e-05;1.745336407652273e-05;1.0447896100256235;9.998081936115303;0.8334246102602569;0.015563241125144185;0.015564690060524347;0.7977981580164261;-0.014895014409674757;0.7979395855494575
7.226384;1.044425601549524;0.8333564855788078;0.7979987293428406;-5.112744886567269e-05;1.8461538762480414e-05;1.0447910218528595;9.99808439816446;0.8334260438413935;0.015563229348920137;0.01556469113181199;0.7977987122485131;-0.014895014820769121;0.7979404721617875
7.236384;1.0444276572842663;0.8333565619129776;0.7980004088328522;-5.097144567995089e-05;1.9491687584260145e-05;1.0447924085717215;9.99808806569746;0.8334274930814213;0.01556321613872908;0.015564691283631521;0.797799225163699;-0.014895015228057789;0.7979414249679162
7.246384;1.0444297471442059;0.8333566548627246;0.7980020750615833;-5.082673091477631e-05;2.0541283639470315e-05;1.0447937699705918;9.998092922323565;0.8334289505940864;0.015563201446586657;0.015564690506466491;0.7977996929556875;-0.014895015628118118;0.7979424450975086
7.256384;1.0444318657414426;0.8333567642295334;0.7980037286327023;-5.069585113602176e-05;2.1606366620065987e-05;1.0447951055917848;9.998098960657595;0.8334304086663321;0.015563185246859262;0.015564688764323351;0.7978001110844728;-0.014895016017807605;0.7979435309415951
7.266384;1.0444340071453038;0.8333568899515994;0.7980053703170088;-5.05820299925323e-05;2.268225908497357e-05;1.0447964142774893;9.998106178256721;0.8334318592585183;0.0155631675249049;0.015564686028967796;0.7978004752948384;-0.014895016394540125;0.7979446772105365
7.276384;1.0444361651827383;0.8333570317122755;0.7980070001803347;-5.048852161967887e-05;2.3764228263105217e-05;1.0447976940138988;9.99811456598072;0.8334332942367648;0.015563148275511304;0.01556468229277225;0.7978007815237074;-0.01489501675661502;0.7979458776020677
7.286384;1.0444383336413505;0.833357189000135;0.7980086169989495;-5.041731885538818e-05;2.484808404844799e-05;1.0447989422704709;9.998124103868841;0.8334347060558202;0.015563127505217747;0.015564677557394265;0.7978010250593666;-0.014895017103187398;0.7979471276348348
7.296384;1.0444405063697337;0.8333573615286983;0.7980102181738191;-5.036846334416936e-05;2.5930142831901757e-05;1.044800156777904;9.998134763180447;0.8334360891017702;0.015563105225016867;0.015564671834553888;0.7978012007247905;-0.014895017433869286;0.7979484245080133
7.306384;1.0444426776577889;0.8333575493810764;0.7980118000317448;-5.034033346956136e-05;2.70070177589972e-05;1.0448013363270692;9.998146502458251;0.8334374399805992;0.015563081435819403;0.015564665159383914;0.7978013039747189;-0.014895017748072538;0.7979497654670867
7.316384;1.0444448424618074;0.8333577527072745;0.798013358118018;-5.03301297755336e-05;2.807575246019029e-05;1.0448024810178773;9.998159261736586;0.8334387561755738;0.015563056130348972;0.015564657588270393;0.7978013316679139;-0.014895018044481971;0.7979511469024185
7.326384;1.044446996227224;0.8333579711570648;0.7980148873961942;-5.033447242848093e-05;2.913397953625541e-05;1.0448035916022764;9.998172962079325;0.8334400349130813;0.01556302931860529;0.015564649179063623;0.7978012819433975;-0.01489501832146948;0.7979525640540699
7.336384;1.0444491347588698;0.8333582034017523;0.7980163825705917;-5.035019928747208e-05;3.0179872127593342e-05;1.044804668755566;9.99818751600672;0.8334412732497027;0.01556300104984273;0.015564639970935622;0.797801153389658;-0.014895018578180251;0.7979540112739273
7.346384;1.0444512542757027;0.8333584469927722;0.7980178389329533;-5.037481592993801e-05;3.121169130912221e-05;1.0448057130525887;9.998202842952765;0.8334424687143104;0.015562971411828953;0.015564629978277013;0.7978009439976262;-0.014895018814818627;0.7979554828583201
7.356384;1.0444533511876075;0.833358698364909;0.7980192535398246;-5.040639349232573e-05;3.2226986114634325e-05;1.0448067251821624;9.998218869909675;0.8334436193062856;0.015562940514932138;0.015564619200048794;0.7978006510605002;-0.014895019032090062;0.7979569733240863
7.366384;1.0444554214768718;0.8333589531707621;0.7980206251221884;-5.044343839655023e-05;3.322235625517719e-05;1.0448077062584347;9.99823551938582;0.8334447224559874;0.015562908474432936;0.015564607629768766;0.7978002728388992;-0.014895019230898289;0.7979584768890585
7.376384;1.0444574605414054;0.8333592072850877;0.7980219526894997;-5.04849405061806e-05;3.419481981735612e-05;1.0448086584638663;9.998252704311929;0.8334457740151187;0.015562875405268514;0.015564595251733163;0.7977998101413406;-0.014895019412281134;0.7979599873636656
7.386384;1.0444594641330154;0.8333594576922415;0.7980232348232786;-5.0530268882903334e-05;3.514408882710265e-05;1.0448095853244188;9.998270334268454;0.8334467687055758;0.01556284142801711;0.015564582035162438;0.7977992657733569;-0.014895019577195509;0.7979614984906978
7.396384;1.0444614295367358;0.8333597024168132;0.7980244696209565;-5.0578972787909514e-05;3.6073461132239156e-05;1.0448104910138456;9.998288325469959;0.8334477024149244;0.01556280666253597;0.01556456795592116;0.7977986426145774;-0.014895019726204004;0.7979630039960852
7.406384;1.0444633554573772;0.8333599398446198;0.7980256542699614;-5.0630988237517394e-05;3.698832130166295e-05;1.044811379500036;9.998306601518815;0.8334485747571849;0.01556277120925651;0.015564553037180417;0.797797941833883;-0.014895019859148267;0.7979644970479137
7.416384;1.0444652408368147;0.8333601679947106;0.7980267850704991;-5.068734645120106e-05;3.789339729633798e-05;1.0448122544182066;9.998325082191634;0.8334493897837737;0.015562735142409375;0.015564537358885074;0.7977971620225189;-0.014895019975096062;0.7979659691148719
7.426384;1.04446708422341;0.8333603840431371;0.7980278580990512;-5.075082598079643e-05;3.879050497091647e-05;1.0448131193591925;9.998343676009922;0.8334501545498397;0.015562698515037002;0.015564521023599185;0.7977962997424192;-0.014895020072676285;0.7979674098733092
7.436384;1.0444688839284495;0.8333605843825119;0.7980288695499419;-5.082581116036517e-05;3.9678440268323746e-05;1.0448139779516588;9.998362283929083;0.8334508769212806;0.015562661367643203;0.015564504127593621;0.7977953510070375;-0.014895020150528562;0.7979688089985624
7.446384;1.0444706382960525;0.8333607650942955;0.7980298157806346;-5.091706778163136e-05;4.05550821906189e-05;1.0448148337314465;9.998380808133358;0.833451564145914;0.01556262374307307;0.015564486773633365;0.7977943123870863;-0.014895020207763628;0.7979701578729518
7.456384;1.0444723459791572;0.8333609223604383;0.798030693480251;-5.10283743030729e-05;4.141940033704513e-05;1.0448156903374985;9.998399158519236;0.8334522224184178;0.01556258569436257;0.015564469101295763;0.797793181469993;-0.014895020244226035;0.7979714502617669
7.466384;1.0444740062045874;0.8333610526065535;0.7980314998736131;-5.116262260736472e-05;4.2272078548066466e-05;1.0448165520534085;9.998417255627263;0.8334528569993487;0.015562547280071379;0.015564451290322618;0.7977919572715624;-0.014895020260311009;0.7979726821692423
7.476384;1.0444756188818747;0.8333611524519137;0.7980322326881547;-5.132346596193328e-05;4.31152945115907e-05;1.0448174237485939;9.998435037461991;0.833453472907547;0.01556250856132346;0.015564433530846352;0.7977906407038728;-0.014895020256600538;0.7979738505119899
7.486384;1.0444771846493845;0.8333612186041793;0.7980328899539378;-5.151655046581234e-05;4.395210082805193e-05;1.0448183099733122;9.99845246514633;0.8334540757666342;0.015562469597802928;0.015564415992378367;0.7977892347038315;-0.01489502023353595;0.7979749519307016
7.496384;1.044478704715869;0.8333612479492248;0.7980334698031731;-5.174891366265224e-05;4.47859937620551e-05;1.0448192141544914;9.998469511148526;0.8334546717240703;0.015562430443449444;0.015564398821104178;0.7977877437003708;-0.01489502019104932;0.7979759835534185
7.506384;1.0444801799879568;0.8333612379098373;0.7980339701034095;-5.2027462698505075e-05;4.562071180959884e-05;1.0448201383760858;9.998486140484642;0.8334552664859172;0.015562391149350475;0.015564382162147164;0.7977861728439231;-0.014895020128302055;0.7979769447947873
7.516384;1.044481610226951;0.8333611868716801;0.7980343880301577;-5.2358135866372185e-05;4.6459545471031174e-05;1.04482108353007;9.998502312704199;0.833455864648364;0.01556235176304339;0.015564366170471014;0.7977845275629497;-0.014895020043787543;0.7979778386055096
7.526384;1.0444829946013745;0.8333610943860018;0.7980347201455741;-5.274587539459576e-05;4.730441572437791e-05;1.0448220495887244;9.998517998706602;0.8334564694033884;0.01556231232298664;0.015564350992557032;0.7977828133756334;-0.014895019935760423;0.7979786712861267
7.536384;1.044484332600049;0.8333609608709089;0.798034963191432;-5.319448701933442e-05;4.8155812097599985e-05;1.044823035863285;9.998533186987482;0.8334570822042533;0.015562272855667235;0.01556433674353358;0.7977810357295257;-0.014895019802636644;0.7979794508976551
7.546384;1.0444856234590778;0.8333607869829892;0.7980351146205055;-5.370619441335157e-05;4.901332930417666e-05;1.044824041144844;9.998547878842436;0.8334577028635546;0.015562233381993121;0.015564323497982837;0.7977791998542131;-0.01489501964298177;0.7979801864062626
7.556384;1.0444868651671868;0.8333605732130014;0.7980351720467281;-5.428147379391787e-05;4.987533942992425e-05;1.0448250636283976;9.998562079612281;0.8334583302815484;0.015562193943103106;0.01556431129293815;0.7977773109229566;-0.01489501945520613;0.7979808879495095
7.566384;1.0444880549279025;0.8333603198840763;0.7980351326286965;-5.4919291920723306e-05;5.0738387162400034e-05;1.044826100822621;9.998575788466821;0.8334589630738343;0.01556215463066776;0.015564300140165282;0.7977753745066951;-0.014895019237473666;0.7979815656503502
7.576384;1.044489190415515;0.833360027295811;0.7980349930360326;-5.5617298719679194e-05;5.159808270200179e-05;1.0448271493076744;9.998589000557187;0.8334595995240646;0.015562115591550869;0.015564290032542977;0.7977733967953192;-0.014895018987773257;0.7979822274522815
7.586384;1.0444902702245298;0.8333596958143945;0.7980347494214277;-5.6371870270824866e-05;5.245045697422326e-05;1.0448282043498427;9.998601716272788;0.8334602375224182;0.015562077005987563;0.015564280931963092;0.7977713844945926;-0.014895018703683035;0.7979828792867902
7.596384;1.0444912932585904;0.8333593257470109;0.7980343975930672;-5.717833534243451e-05;5.32918463384927e-05;1.0448292601163551;9.998613931111391;0.833460875291443;0.015562039066112735;0.015564272762444983;0.7977693448652486;-0.014895018382045615;0.7979835265827576
7.606384;1.0444922578152602;0.8333589171381937;0.7980339335938712;-5.803142365850149e-05;5.411841110156868e-05;1.0448303102973757;9.998625620384546;0.833461512133349;0.0155620019669229;0.015564265434053143;0.7977672860548087;-0.014895018019092156;0.7979841733116044
7.616384;1.04449316134054;0.8333584698911255;0.7980333544287569;-5.8925593842553056e-05;5.492716248320574e-05;1.0448313485429863;9.998636749242063;0.833462147666973;0.015561965895426648;0.015564258872931709;0.797765217071137;-0.014895017611048776;0.797984820486322
7.626384;1.0444940010514279;0.8333579840090602;0.7980326587915828;-5.985512406034291e-05;5.571708362611297e-05;1.0448323689589356;9.998647290995727;0.8334627801672212;0.015561931010199334;0.01556425302024241;0.7977631469928836;-0.01489501715496159;0.7979854677960518
7.636384;1.0444947741699877;0.8333574595470616;0.7980318470454675;-6.081419851331378e-05;5.648818480924706e-05;1.044833366619237;9.99865722692021;0.8334634061246669;0.015561897423085837;0.0155642478092595;0.7977610839660132;-0.01489501664920935;0.7979861153708298
7.646384;1.0444954772006492;0.8333568963236159;0.7980309204565188;-6.179697938889076e-05;5.7239611887452814e-05;1.0448343374737663;9.998666540155181;0.8334640206952522;0.015561865195905128;0.015564243149036093;0.7977590347287956;-0.01489501609329654;0.7979867635395009
7.656384;1.0444961058100806;0.8333562937759842;0.7980298810103534;-6.27975565846023e-05;5.796855669018963e-05;1.044835277671438;9.998675225829048;0.83346461784022;0.01556183435172778;0.015564238918176909;0.7977570048004844;-0.014895015487293752;0.7979874132738617
7.666384;1.0444966561152838;0.8333556513230415;0.7980287316518475;-6.381007794035603e-05;5.867023760961812e-05;1.0448361833722275;9.998683301325578;0.8334651906176259;0.015561804896959427;0.015564234973196192;0.7977549985403456;-0.0148950148313527;0.7979880657397862
7.676384;1.0444971259217624;0.833354968844338;0.7980274758797989;-6.482905743270806e-05;5.933826929890252e-05;1.0448370513281857;9.99869079794314;0.833465731674088;0.015561776849210833;0.01556423118339506;0.7977530187620725;-0.014895014125494644;0.7979887192327287
7.686384;1.0444975147633706;0.8333542466829926;0.7980261172401997;-6.584926543767364e-05;5.9963826241810045e-05;1.0448378792351625;9.998697756618778;0.8334662334624154;0.015561750248971601;0.015564227465036008;0.7977510668611372;-0.014895013369873087;0.7979893677347722
7.696384;1.044497823114811;0.8333534855138895;0.7980246592895102;-6.686527971893134e-05;6.053449289758802e-05;1.0448386656589193;9.998704233761101;0.83346668834042;0.015561725141055647;0.015564223776295075;0.7977491435687419;-0.01489501256503657;0.7979900021080224
7.706384;1.0444980514451916;0.8333526866410804;0.7980231058353927;-6.787149803724103e-05;6.103540000948926e-05;1.044839409823987;9.998710293526692;0.8334670886113045;0.01556170154897401;0.015564220088774854;0.7977472493629445;-0.014895011711646915;0.797990611190074
7.716384;1.0444981996204665;0.8333518523608712;0.798021461190711;-6.886273422425737e-05;6.145164869190554e-05;1.0448401111473844;9.99871599440909;0.8334674264511306;0.01556167947058508;0.015564216368898539;0.7977453843233588;-0.014895010810162626;0.7979911831376498
7.726384;1.0444982668599745;0.8333509856641241;0.7980197298043726;-6.983462801907965e-05;6.176969733635551e-05;1.044840768846447;9.998721389517062;0.833467694148817;0.015561658900960834;0.015564212571006535;0.7977435478671244;-0.014895009861114977;0.7979917071574198
7.736384;1.0444982518354184;0.8333500894588383;0.7980179157221694;-7.078349393275119e-05;6.197832109232571e-05;1.0448413818254063;9.998726531617901;0.8334678846767971;0.01556163986451779;0.015564208639506277;0.7977417388687417;-0.014895008865614;0.7979921738076264
7.746384;1.0444981528686474;0.8333491661756677;0.7980160228730679;-7.170608481134465e-05;6.207049327973795e-05;1.0448419483216842;9.99873147195537;0.8334679922108258;0.015561622420061504;0.01556420451277898;0.7977399562207999;-0.014895007825454996;0.7979925742256622
7.756384;1.0444979685659497;0.8333482179917516;0.798014055655219;-7.259937798397631e-05;6.20448961157945e-05;1.0448424653287778;9.998736255594126;0.8334680127646099;0.015561606637733046;0.015564200109385503;0.7977381992884804;-0.01489500674294078;0.7979929001919618
7.766384;1.0444976984679175;0.8333472472205278;0.7980120190734987;-7.346019363533131e-05;6.19047238939958e-05;1.0448429284324374;9.998740916998752;0.8334679443371854;0.015561592584719945;0.015564195312342108;0.797736468166012;-0.014895005620751831;0.7979931450151787
7.776384;1.0444973433914713;0.8333462565613144;0.7980099183789178;-7.428475756839999e-05;6.165416617239131e-05;1.0448433319726944;9.99874547975215;0.8334677858562962;0.015561580324267592;0.015564189985837093;0.7977347635948525;-0.01489500446173653;0.7979933043408008
7.786384;1.044496905580957;0.8333452490677286;0.7980077584335046;-7.506823584621314e-05;6.129561510819923e-05;1.0448436692728613;9.998749959053411;0.8334675361456454;0.015561569908993041;0.015564184006417056;0.7977330863053717;-0.0148950032686963;0.7979933769684927
7.796384;1.044496388467507;0.8333442278084873;0.7980055431237023;-7.580462811942296e-05;6.082965279097959e-05;1.0448439332623687;9.998754362582401;0.8334671938239987;0.015561561365017813;0.015564177275865702;0.7977314366237515;-0.014895002044595476;0.7979933650748683
7.806384;1.0444957959455874;0.8333431955709215;0.79800327495211;-7.648736901575609e-05;6.025673954199652e-05;1.0448441175680077;9.99875869370285;0.8334667574660469;0.015561554682249465;0.015564169723060222;0.7977298145229113;-0.014895000792983825;0.7979932734771884
7.816384;1.0444951315792184;0.8333421550556057;0.798000955052042;-7.710985939084109e-05;5.957872225016918e-05;1.0448442174188055;9.998762954715504;0.8334662258586748;0.015561549825308964;0.015564161303746795;0.7977282191963633;-0.014894999517830996;0.7979931095314178
7.826384;1.0444943985255646;0.8333411093282285;0.7979985838882828;-7.766550344729975e-05;5.8799562611274636e-05;1.044844229524578;9.99876714565572;0.8334655984984839;0.015561546744499605;0.015564151996529654;0.7977266483493899;-0.01489499822279078;0.7979928834638019
7.836384;1.044493600355056;0.8333400618003848;0.7979961621812232;-7.814809290040384e-05;5.792506334725104e-05;1.0448441512297286;9.998771263191713;0.8334648760161834;0.015561545367873518;0.01556414179913692;0.7977250980842959;-0.014894996910814497;0.7979926075301641
7.846384;1.044492741719196;0.833339015795314;0.7979936911594449;-7.855263341849805e-05;5.696154171227306e-05;1.0448439799580356;9.998775295054703;0.8334640604697915;0.01556154559491983;0.015564130730561402;0.7977235633330608;-0.01489499558433983;0.7979922949323535
7.856384;1.0444918280558406;0.8333379743253492;0.7979911720111049;-7.887577571879904e-05;5.591407205418559e-05;1.044843713310877;9.998779209551557;0.8334631555623487;0.015561547296541963;0.01556411883745621;0.7977220382186816;-0.014894994245608311;0.7979919588648927
7.866384;1.0444908650115516;0.8333369400644809;0.7979886053206694;-7.911551040983017e-05;5.478537977487501e-05;1.0448433498351466;9.998782953823133;0.8334621666096206;0.01556155030396146;0.015564106192304037;0.7977205163865011;-0.014894992896828226;0.7979916105018233
7.876384;1.0444898587827145;0.8333359151937713;0.7979859911946185;-7.927033310247337e-05;5.35758618409382e-05;1.0448428900235969;9.998786460528198;0.8334611001035941;0.015561554403298265;0.015564092885469524;0.7977189913057046;-0.014894991540071859;0.7979912564946858
7.886384;1.044488816842523;0.8333349013883088;0.7979833299956195;-7.933834752125126e-05;5.228451317648498e-05;1.0448423368453508;9.998789657439154;0.8334599630942054;0.015561559358594119;0.015564079022960399;0.7977174558671641;-0.014894990177227632;0.7979908976540003
7.896384;1.0444877473918919;0.833333900427145;0.7979806228693286;-7.931677094700603e-05;5.091070063412673e-05;1.0448416954839053;9.99879248339005;0.8334587624625027;0.015561564948227056;0.015564064713194407;0.797715902189992;-0.014894988810261285;0.7979905299344767
7.906384;1.0444866580018681;0.8333329151017365;0.7979778716236428;-7.920234714257806e-05;4.945570213663861e-05;1.0448409721484726;9.99879489914306;0.8334575039091244;0.01556157098692184;0.015564050029079015;0.7977143232896157;-0.014894987441479622;0.7979901466140094
7.916384;1.0444855551359329;0.8333319493699543;0.7979750782854178;-7.899253091377692e-05;4.792255755321533e-05;1.0448401726319692;9.998796881203617;0.8334561913335495;0.015561577320808059;0.015564034987898922;0.7977127151200148;-0.014894986073496538;0.797989739053646
7.926384;1.0444844443800858;0.8333310074870399;0.797972244718034;-7.868623743548474e-05;4.631469979944366e-05;1.044839301845923;9.998798416889066;0.8334548272427007;0.015561583809971464;0.015564019581969612;0.7977110767226204;-0.014894984708766655;0.7979892969146336
7.936384;1.044483330545328;0.8333300931569718;0.7979693728844417;-7.82838866548639e-05;4.4634817651240504e-05;1.0448383642446857;9.998799511676106;0.8334534136272476;0.015561590325178513;0.015564003811274804;0.7977094093490881;-0.014894983349131684;0.7979888102973618
7.946384;1.0444822177998774;0.8333292094110561;0.7979664657335098;-7.778737241653456e-05;4.2885025014978404e-05;1.0448373642355862;9.998800188723484;0.833451952235202;0.015561596758960369;0.015563987675909031;0.7977077158839015;-0.014894981996047609;0.7979882717228022
7.956384;1.0444811095307815;0.8333283587949678;0.7979635278424013;-7.719986215401546e-05;4.1067839959158304e-05;1.0448363066366202;9.998800477288636;0.8334504440639001;0.015561603033282564;0.015563971159405696;0.7977060003199461;-0.014894980651066892;0.7979876754683535
7.966384;1.0444800077769374;0.8333275435804859;0.7979605655957164;-7.652541301460886e-05;3.918652573031166e-05;1.0448351970983347;9.998800413351622;0.8334488892210129;0.01556160910513044;0.015563954225815949;0.7977042672857274;-0.01489497931589057;0.7979870158839018
7.976384;1.0444789134599597;0.8333267662185848;0.7979575867964456;-7.576865982647366e-05;3.7245135916076564e-05;1.0448340417697572;9.998800050864547;0.8334472878368953;0.015561614966990475;0.015563936809535033;0.7977025219073266;-0.014894977992316394;0.7979862861826131
7.986384;1.0444778273159872;0.8333260296747727;0.797954599685896;-7.493464242928642e-05;3.5248766266394804e-05;1.0448328466051844;9.9987994568863;0.8334456414048729;0.01556162062259918;0.015563918798608021;0.7977007698073343;-0.01489497668252039;0.7979854774769679
7.996384;1.0444767502921244;0.8333253369813739;0.7979516122395574;-7.402868000889635e-05;3.320320202665404e-05;1.0448316171309373;9.99879869335509;0.8334439533175535;0.015561626063422682;0.015563900041711865;0.7976990172814316;-0.014894975389367392;0.7979845786969839
8.006384;1.0444756838860227;0.8333246904816686;0.7979486320209019;-7.305609214108103e-05;3.1114085980172215e-05;1.0448303586428418;9.998797807870698;0.8334422279116411;0.015561631280633623;0.015563880381449713;0.797697271986786;-0.01489497411625064;0.7979835784723046
8.016384;1.044474630694483;0.833324091848455;0.7979456661884002;-7.202205144490881e-05;2.8986655927454557e-05;1.0448290764593282;9.998796835390374;0.8334404693443305;0.015561636271690256;0.015563859676036889;0.7976955434930998;-0.014894972866498931;0.7979824681703741
8.026384;1.0444735939753407;0.8333235424221022;0.7979427218497623;-7.09316085474227e-05;2.682605625027762e-05;1.044827775774777;9.998795805782283;0.8334386818552653;0.015561641018202127;0.015563837786705384;0.7976938424001792;-0.014894971642840354;0.7979812437597883
8.036384;1.044472576597558;0.8333230427289671;0.7979398064241022;-6.978940984787538e-05;2.46368713961637e-05;1.0448264611977902;9.998794751126836;0.8334368706945888;0.015561645485195051;0.015563814563371857;0.7976921783732974;-0.01489497044712563;0.7979799048834594
8.046384;1.044471581070783;0.8333225919272831;0.7979369271247835;-6.859926073075597e-05;2.2422179312287562e-05;1.044825136673519;9.998793707437468;0.833435042282866;0.015561649649410977;0.015563789855713942;0.7976905587361551;-0.014894969280352994;0.797978452554171
8.056384;1.0444706104160506;0.8333221881069082;0.7979340904200588;-6.736401490972215e-05;2.018439830255319e-05;1.0448238057164956;9.998792714381075;0.8334332034320381;0.015561653514849201;0.015563763533772475;0.7976889882551296;-0.014894968143221575;0.7979768886304709
8.066384;1.0444696686992958;0.8333218287246258;0.7979313024816799;-6.608591747919203e-05;1.7927247884531864e-05;1.0448224714976633;9.998791813606626;0.8334313603112363;0.015561657109631699;0.015563735499336323;0.7976874694793058;-0.014894967036774039;0.7979752165579905
8.076384;1.0444687611473513;0.8333215110005746;0.7979285694159091;-6.476695609912466e-05;1.5656002419962814e-05;1.044821137201299;9.99879104561048;0.8334295179631721;0.015561660478828667;0.015563705681004432;0.7976860030703016;-0.014894965962336327;0.7979734411154983
8.086384;1.0444678939219396;0.8333212326258105;0.7979258965537748;-6.340868811194046e-05;1.3376170119522915e-05;1.04481980679714;9.998790449754301;0.8334276809344271;0.015561663669135264;0.015563674023185916;0.7976845885149891;-0.014894964920971284;0.7979715679251723
8.096384;1.0444670733831394;0.8333209920846868;0.7979232879356243;-6.201206163533651e-05;1.1092390431963328e-05;1.0448184853784634;9.998790070921187;0.8334258543635608;0.015561666710425297;0.015563640478869264;0.7976832250398063;-0.014894963913103488;0.7979696036853937
8.106384;1.0444663049296599;0.8333207884180741;0.7979207463875405;-6.057786783158817e-05;8.808271658877875e-06;1.0448171786011273;9.9987899683689;0.8334240442079568;0.015561669619687616;0.01556360500240349;0.7976819115463364;-0.014894962938422228;0.7979675563558561
8.116384;1.0444655921727417;0.833320621093993;0.7979182736529853;-5.910726321025906e-05;6.527172898378544e-06;1.044815892039998;9.998790215799756;0.8334222566054779;0.01556167242153424;0.015563567554835078;0.797680646151644;-0.014894961995903719;0.7979654348211638
8.126384;1.0444649372204695;0.8333204898079065;0.7979158706807649;-5.760192650168389e-05;4.252875862018322e-06;1.044814631333376;9.99879089176235;0.8334204971136976;0.015561675147700679;0.01556352812527058;0.7976794268343328;-0.014894961083832502;0.7979632486209207
8.136384;1.044464341439893;0.8333203941067675;0.7979135381101219;-5.606431040817072e-05;1.9892558316821234e-06;1.0448134026463658;9.998792071079462;0.833418770050896;0.015561677820052591;0.015563486745755152;0.7976782523190072;-0.014894960199879945;0.797961007738872
8.146384;1.044463805841624;0.8333203333310174;0.7979112765498668;-5.449789295233288e-05;-2.599230378894594e-07;1.0448122128518;9.998793821096365;0.8334170780335582;0.015561680453002371;0.01556344349544699;0.797677121973727;-0.014894959341537221;0.797958721822797
8.156384;1.044463331084786;0.8333203067010568;0.7979090868747837;-5.2906690803408364e-05;-2.4900998864983797e-06;1.0448110693119375;9.998796196722296;0.8334154221448982;0.015561683064346502;0.015563398496380512;0.7976760355460031;-0.014894958506748098;0.7979563989590114
8.166384;1.044462917222758;0.8333203132821375;0.7979069706896711;-5.129452377479668e-05;-4.6950812784149235e-06;1.0448099788819174;9.998799234506793;0.8334138027827516;0.01556168567114052;0.015563351896435124;0.7976749934430222;-0.014894957694041224;0.7979540444650784
8.176384;1.0444625635564793;0.8333203519249635;0.7979049299787933;-4.966511353047956e-05;-6.867804118119124e-06;1.044808946634798;9.998802954008193;0.8334122203158023;0.01556168828300845;0.015563303858101823;0.7976739970461264;-0.01489495690223754;0.7979516609092165
8.186384;1.0444622686939877;0.8333204212180956;0.7979029656047597;-4.802233444499595e-05;-9.002135359878994e-06;1.044807975562302;9.998807363337084;0.8334106754071273;0.015561690899050747;0.015563254559141242;0.7976730485208756;-0.014894956130328789;0.7979492497607675
8.196384;1.0444620306449734;0.8333205196106082;0.7979010760782557;-4.636970440020698e-05;-1.1093345080611854e-05;1.0448070671761487;9.998812458478604;0.8334091697431336;0.015561693515169575;0.015563204185770377;0.7976721501221493;-0.014894955377556094;0.7979468123513612
8.206384;1.0444618472281877;0.8333206456894436;0.7978992580650777;-4.470985955605906e-05;-1.3136704724390313e-05;1.0448062219916268;9.99881821812248;0.8334077064513378;0.015561696151746992;0.015563152927300577;0.7976713033672881;-0.014894954643654585;0.7979443490633985
8.216384;1.0444617164928036;0.8333207984459554;0.7978975084108191;-4.304467661424879e-05;-1.5126854870461858e-05;1.0448054394298858;9.998824596279816;0.8334062888869134;0.01556169887551704;0.015563100983649332;0.797670508716577;-0.01489495392899731;0.797941858699588
8.226384;1.0444616366367232;0.8333209775100513;0.7978958257008096;-4.137566860242445e-05;-1.705921852881392e-05;1.0448047174420898;9.998831511148252;0.8334049188179591;0.015561701789320889;0.015563048566436538;0.7976697657561413;-0.014894953234227223;0.7979393388443548
8.236384;1.0444616059204785;0.8333211832288928;0.7978942100656059;-3.970436535197992e-05;-1.89314437163868e-05;1.0448040526297049;9.998838841901765;0.8334035962585811;0.015561705000878633;0.015562995894933502;0.7976690729198213;-0.014894952559923796;0.7979367861980826
8.246384;1.0444616228419281;0.8333214162956758;0.7978926620253991;-3.8032839313797355e-05;-2.074278547071117e-05;1.0448034410937126;9.998846444990026;0.8334023206154373;0.015561708596102751;0.01556294320666476;0.7976684268417601;-0.014894951906689559;0.7979341967360581
8.256384;1.044461686068444;0.8333216768486833;0.7978911814633391;-3.636397352819619e-05;-2.2491949561064854e-05;1.0448028793173494;9.998854172727809;0.833401090920898;0.015561712630287463;0.015562890764752545;0.797667822255941;-0.014894951275112298;0.7979315655594803
8.266384;1.044461794241273;0.8333219638439452;0.7978897671093025;-3.470106418997604e-05;-2.4175961323781902e-05;1.0448023643413882;9.998861869905118;0.8333999054609799;0.01556171712936432;0.015562838834557086;0.7976672528148849;-0.014894950665564228;0.7979288857284615
8.276384;1.044461946260511;0.8333222755290369;0.7978884165322537;-3.3047341860396454e-05;-2.5791030169141597e-05;1.0448018933825773;9.998869362705976;0.8333987626402217;0.015561722092111263;0.015562787648669424;0.797666712608851;-0.014894950078119765;0.7979261468573393
8.286384;1.0444621417714868;0.8333226103423148;0.797887126524885;-3.140550943628869e-05;-2.7334228826928417e-05;1.0448014638493708;9.998876471159994;0.8333976620095177;0.01556172750144149;0.015562737398769984;0.7976661970125765;-0.014894949512453206;0.79792333469364
8.296384;1.0444623809370652;0.8333229671975338;0.7978858935492343;-2.9777260510808536e-05;-2.8804661750118133e-05;1.0448010739404319;9.998883038954506;0.8333966038058568;0.015561733340698686;0.015562688252536037;0.7976657021207049;-0.014894948967877871;0.7979204318768813
8.306384;1.0444626634537895;0.8333233452674085;0.797884713787286;-2.816360488726247e-05;-3.020326264541738e-05;1.0448007231549434;9.99888894974662;0.8333955882601466;0.015561739592852397;0.015562640367102852;0.7976652240887256;-0.014894948443716008;0.7979174197780323
8.316384;1.0444629877998843;0.8333237437691253;0.7978835829230283;-2.656566531289927e-05;-3.153145982596094e-05;1.0448004121431325;9.998894124815438;0.8333946157846182;0.01556174622900629;0.015562593895718386;0.7976647593378673;-0.014894947939586433;0.7979142805485634
8.326384;1.0444633515223938;0.8333241617918249;0.7978824960466884;-2.498491452579711e-05;-3.278924962016252e-05;1.044800141753213;9.99889851595106;0.8333936873344457;0.01556175321364732;0.01556254899430057;0.7976643051743144;-0.014894947455395732;0.7979109982431721
8.336384;1.04446375200354;0.8333245980756938;0.7978814473998116;-2.3423195284092678e-05;-3.397346077370856e-05;1.0447999119365354;9.998902096357039;0.8333928043268345;0.015561760522251934;0.015562505819871057;0.7976638603121321;-0.014894946991351785;0.7979075589345559
8.346384;1.0444641864363116;0.8333250510713796;0.7978804297425204;-2.1883150364215372e-05;-3.5077913745937126e-05;1.0447997212872682;9.998904850409348;0.8333919681698044;0.01556176814237176;0.015562464520339575;0.7976634251922158;-0.01489494654813559;0.7979039506522976
8.356384;1.044464651413395;0.8333255196412916;0.7978794342758482;-2.0368715873720016e-05;-3.609557106203769e-05;1.0447995673946155;9.998906767249505;0.8333911801157239;0.015561776058656095;0.015562425227181435;0.7976630019739249;-0.014894946126833616;0.7979001639191435
8.366384;1.0444651430622334;0.8333260037642057;0.7978784518070079;-1.888488443377578e-05;-3.70205437625955e-05;1.0447994473132252;9.998907841491532;0.8333904417264633;0.015561784247882012;0.015562388053888748;0.7976625938983317;-0.014894945728559308;0.7978961924349467
8.376384;1.0444656570920146;0.8333265043268108;0.7978774744209307;-1.7436775678585166e-05;-3.784861951759283e-05;1.0447993573714216;9.998908077614006;0.8333897551266024;0.015561792685617602;0.015562353095174977;0.7976622043406995;-0.014894945354368956;0.7978920329785172
8.386384;1.0444661887807511;0.8333270224771112;0.7978764966660777;-1.6028910353052967e-05;-3.857673752983128e-05;1.0447992931104275;9.998907488899983;0.8333891227564819;0.015561801348445956;0.015562320426809498;0.7976618364733917;-0.014894945005446117;0.7978876846333515
8.396384;1.0444667336658695;0.8333275594426678;0.7978755156261754;-1.466492334174068e-05;-3.9202506597829545e-05;1.0447992499384533;9.998906093178686;0.83338854686886;0.015561810205607806;0.015562290105400434;0.7976614935644194;-0.014894944683072807;0.7978831481525223
8.406384;1.0444672883390886;0.8333281167189522;0.7978745298139734;-1.3347403400625195e-05;-3.972448994944283e-05;1.044799223116329;9.99890391129682;0.8333880285828115;0.015561819202803084;0.015562262167065972;0.7976611794252706;-0.014894944388499736;0.7978784260828128
8.416384;1.0444678504715932;0.833328696089328;0.7978735379491586;-1.2078198140907492e-05;-4.014264049266797e-05;1.0447992068648486;9.998900965124822;0.8333875670320438;0.015561828254694956;0.015562236632732988;0.7976608990221853;-0.014894944122968509;0.7978735235240456
8.426384;1.044468418101019;0.8333292992143091;0.7978725389038165;-1.085911153424236e-05;-4.045797388304502e-05;1.044799194555887;9.998897273592762;0.8333871598437139;0.015561837257499144;0.015562213517994179;0.7976606590050488;-0.014894943887862198;0.7978684485069386
8.436384;1.044468988898441;0.8333299273222655;0.7978715326494732;-9.691837851887554e-06;-4.0671920858614247e-05;1.044799180345579;9.9988928492818;0.8333868046613679;0.015561846109378054;0.015562192838036138;0.7976604673774179;-0.014894943684776842;0.7978632110186669
8.446384;1.044469559988112;0.833330581476749;0.7978705207820153;-8.577317785085608e-06;-4.0785637075114305e-05;1.044799160388922;9.998887702754805;0.833386500150924;0.015561854724684583;0.015562174613213797;0.7976603322761804;-0.014894943515389964;0.7978578209049108
8.456384;1.0444701280906854;0.8333312628711353;0.7978695058521231;-7.515816483419974e-06;-4.0799042141357224e-05;1.044799132744213;9.998881854665386;0.8333862458044696;0.015561863031927695;0.015562158866174453;0.7976602611784613;-0.014894943381301028;0.7978522863486545
8.466384;1.044470689724552;0.8333319728692039;0.7978684902339772;-6.507145276061155e-06;-4.071126722091893e-05;1.0447990966442249;9.99887533964025;0.8333860410222248;0.015561870963190687;0.015562145604060591;0.7976602611023076;-0.014894943283806876;0.7978466145411949
8.476384;1.0444712416163955;0.8333327130769859;0.7978674754754485;-5.550086774420809e-06;-4.052292344503461e-05;1.044799051727299;9.998868198250339;0.8333858844840489;0.015561878465916553;0.015562134818855015;0.797660338663975;-0.014894943223653053;0.7978408135927312
8.486384;1.0444717814283824;0.8333334853699541;0.7978664619481998;-4.6418603616204195e-06;-4.0237002934225347e-05;1.0447989976480563;9.99886046744303;0.8333857743218614;0.015561885525372595;0.015562126502747175;0.7976604997043838;-0.014894943201196284;0.7978348927015542
8.496384;1.0444723086084733;0.8333342918207298;0.797865448381373;-3.7783941467639533e-06;-3.9857904781940296e-05;1.044798934316334;9.998852172849652;0.8333857084349514;0.015561892158327735;0.015562120633013711;0.797660749098852;-0.014894943216778748;0.7978288598632318
8.506384;1.0444728248544666;0.8333351347337838;0.7978644320861289;-2.9550441607437718e-06;-3.939085539383946e-05;1.044798862097328;9.998843327248295;0.8333856844382561;0.015561898395332077;0.015562117139213094;0.7976610903622087;-0.014894943270749065;0.7978227207028445
8.516384;1.0444733338184913;0.8333360166950741;0.7978634104792562;-2.1671377215340516e-06;-3.884171127543771e-05;1.044798781416519;9.99883393826146;0.8333857000201854;0.015561904272082368;0.01556211590283675;0.7976615250532872;-0.014894943363321431;0.7978164810201634
8.526384;1.0444738402222589;0.8333369405268514;0.7978623823718434;-1.4103180445714818e-06;-3.821676299538361e-05;1.0447986923548853;9.998824019665888;0.8333857543567789;0.015561909810395746;0.015562116785283416;0.7976620529285956;-0.014894943494503265;0.7978101501370376
8.536384;1.0444743490214154;0.8333379092332598;0.7978613474771699;-6.809058618415828e-07;-3.7522785058968636e-05;1.0447985948434502;9.998813600905734;0.8333858491348508;0.015561915003255926;0.015562119647328673;0.7976626724694957;-0.014894943663987317;0.7978037409829197
8.546384;1.0444748652830096;0.8333389256358853;0.797860305305559;2.4124475676807556e-08;-3.6767268486494466e-05;1.04479848922227;9.998802731231278;0.8333859877452061;0.015561919829142078;0.015562124357316312;0.7976633805863855;-0.014894943871033876;0.7977972672776508
8.556384;1.0444753946192775;0.8333399917950365;0.7978592552483001;7.075776422561188e-07;-3.595914165801646e-05;1.044798376651726;9.998791479685591;0.8333861740892923;0.01556192426582273;0.01556213079687259;0.797664172015164;-0.014894944114543217;0.7977907416327358
8.566384;1.0444759433277193;0.8333411089499296;0.7978581973219314;1.3720138159969065e-06;-3.510914558680389e-05;1.0447982592698875;9.99877993850322;0.8333864123881306;0.015561928273471703;0.015562138858520851;0.797665039510768;-0.014894944393333616;0.7977841764240382
8.576384;1.0444765177532866;0.8333422777633791;0.7978571322698742;2.019123304505016e-06;-3.422881870831834e-05;1.0447981401272108;9.998768224691009;0.833386706907639;0.01556193177818363;0.015562148440300756;0.7976659743063563;-0.014894944706175988;0.7977775848653269
8.586384;1.044477123419499;0.8333434981685882;0.7978560610617915;2.6494529764583493e-06;-3.332898331472786e-05;1.0447980227790907;9.998756466813703;0.8333870611955115;0.015561934691836312;0.015562159442265494;0.7976669661613496;-0.014894945051554084;0.7977709799292659
8.596384;1.04447776497642;0.833344769011574;0.7978549840341407;3.2626827410773037e-06;-3.241786786914643e-05;1.0447979107872334;9.998744786710684;0.8333874780619679;0.01556193693990694;0.015562171761227981;0.7976680035937913;-0.014894945427593795;0.7977643728763881
8.606384;1.044478446771143;0.8333460879514092;0.7978539000476639;3.857768032205702e-06;-3.149863523492128e-05;1.0447978076931845;9.998733292213013;0.8333879599752398;0.015561938465094969;0.015562185290210705;0.7976690748219436;-0.014894945831958837;0.7977577734235085
8.616384;1.0444791729213518;0.8333474516272875;0.7978528068237936;4.433124485671899e-06;-3.0568726113368294e-05;1.044797717258098;9.998722075699604;0.8333885086002805;0.01556193922164921;0.01556219992528026;0.7976701689610004;-0.014894946261594563;0.7977511902778809
8.626384;1.0444799469209953;0.8333488558945001;0.7978517021022319;4.986966646141947e-06;-2.9622538142116235e-05;1.0447976432593553;9.99871121042001;0.833389124472406;0.015561939172295923;0.01556221556198441;0.7976712765366234;-0.014894946712847265;0.79774463085249
8.636384;1.0444807715540585;0.833350296140957;0.7978505841376666;5.5172376676125e-06;-2.86553662332093e-05;1.0447975892886148;9.998700748541147;0.8333898077504621;0.015561938288988532;0.015562232077698638;0.7976723890767312;-0.014894947181936914;0.7977381010896939
8.646384;1.044481649289126;0.833351767931847;0.7978494515976121;6.0214577388007075e-06;-2.7665383132407822e-05;1.044797558943041;9.998690724369734;0.833390558782427;0.015561936559742882;0.015562249327825621;0.7976734987241828;-0.014894947665265204;0.7977316056170437
8.656384;1.0444825826959858;0.8333532678542139;0.7978483032005724;6.496896984914589e-06;-2.6652319770396846e-05;1.04479755544274;9.998681160705633;0.8333913776724229;0.01556193399144978;0.015562267161004537;0.7976745985070358;-0.014894948159428443;0.7977251480443713
8.666384;1.0444835742917686;0.8333547938228026;0.7978471372007049;6.940976662473878e-06;-2.561495096579799e-05;1.044797580878116;9.998672076804144;0.8333922630787629;0.015561930604210848;0.01556228543453717;0.7976756829186583;-0.014894948661209344;0.7977187321911452
8.676384;1.0444846259700857;0.8333563444290011;0.7978459513866322;7.351785396463534e-06;-2.4550342925431833e-05;1.044797636436316;9.998663492890914;0.8333932109074608;0.015561926423411521;0.015562304028134574;0.7976767480231512;-0.014894949167818743;0.7977123639933978
8.686384;1.0444857387483024;0.833357918056955;0.7978447437075711;7.72809131014854e-06;-2.3455815898576567e-05;1.0447977233292804;9.99865542512967;0.8333942140669952;0.01556192146858692;0.015562322851012559;0.7976777905681367;-0.014894949677032768;0.7977060522326049
8.696384;1.0444869128853154;0.8333595126826612;0.7978435131289559;8.068679003430257e-06;-2.2331414885032562e-05;1.0447978434197709;9.998647881379418;0.8333952636576917;0.01556191574190593;0.015562341832232979;0.7976788072351186;-0.014894950186864323;0.797699806903587
8.706384;1.0444881478053598;0.8333611262642415;0.7978422603282938;8.371821377023356e-06;-2.117929457788558e-05;1.0447979993897425;9.998640868213847;0.8333963504047394;0.015561909226061751;0.015562360902910298;0.7976797952098298;-0.014894950695441622;0.7976936366532149
8.716384;1.0444894417242392;0.8333627572338195;0.7978409876715529;8.635528901229787e-06;-2.0000773439202978e-05;1.0447981945328284;9.998634392413896;0.8333974649751661;0.015561901886695479;0.015562379987159257;0.7976807530758406;-0.014894951201487684;0.7976875473497038
8.726384;1.0444907914959038;0.8333644047830018;0.7978396985908753;8.858051089488369e-06;-1.8795002800389073e-05;1.0447984326883992;9.99862844720965;0.8333985979442925;0.015561893671723418;0.015562399010949747;0.7976816810394962;-0.014894951704725788;0.797681541897532
8.736384;1.044492192750288;0.8333660687143093;0.7978383971919596;9.03764325680772e-06;-1.75601178802598e-05;1.0447987187377907;9.998623001799666;0.8333997410310687;0.01556188451125199;0.015562417918369705;0.7976825808149709;-0.0148949522057771;0.7976756210181617
8.746384;1.0444936398337519;0.8333677489261125;0.7978370879524272;9.172156096894279e-06;-1.6294460584001026e-05;1.0447990587091687;9.998618004767375;0.8334008889577251;0.015561874322901133;0.015562436669780747;0.7976834554250338;-0.014894952705692476;0.7976697846975117
8.756384;1.0444951259411293;0.8333694448580156;0.7978357753199011;9.259491209149503e-06;-1.499620073015246e-05;1.0447994590599952;9.998613396878874;0.8334020398760414;0.015561863030314808;0.015562455223443648;0.7976843089339765;-0.014894953205604793;0.7976640334108236
8.766384;1.0444966438924823;0.8333711553144915;0.7978344641115062;9.29841913925184e-06;-1.3662972443742646e-05;1.0447999262951377;9.998609124755028;0.8334031935638453;0.015561850591187467;0.015562473536411188;0.7976851460352614;-0.014894953706874868;0.7976583685333182
8.776384;1.04449818659479;0.8333728786697089;0.7978331603092601;9.28887362840386e-06;-1.2292876299593497e-05;1.0448004671076072;9.998605148824279;0.8334043487028596;0.015561837014422856;0.015562491584056619;0.797685971100215;-0.014894954211297877;0.797652792134419
