time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.786384;1.0444997467610244;0.833374612955173;0.79783187081799;9.23163300361619e-06;-1.0884857321323192e-05;1.0448010881179017;9.998601445799379;0.8334055013841979;0.015561822360592026;0.015562509353136092;0.7976867869928497;-0.014894954721037397;0.7976473071769021
8.796384;1.0445013167298398;0.8333763558086773;0.7978306020841206;9.12780707839221e-06;-9.438091257758816e-06;1.044801795312843;9.998598001939147;0.8334066458738122;0.01556180673267894;0.015562526813495525;0.7976875948406704;-0.014894955238656618;0.7976419179771954
8.806384;1.0445028886407317;0.8333781046044619;0.7978293589180436;8.978493637612689e-06;-7.952814635580418e-06;1.0448025937847167;9.99859479905697;0.8334077766176883;0.015561790254418315;0.015562543906610424;0.7976883948346442;-0.014894955767208702;0.7976366295564813
8.816384;1.0445044547576978;0.8333798565819708;0.7978281450333018;8.784454088327296e-06;-6.432238510309732e-06;1.044803487761985;9.998591810609824;0.8334088895210937;0.015561773037795826;0.0155625605515553;0.7976891870589223;-0.014894956309894675;0.7976314461815974
8.826384;1.0445060079482873;0.8333816088865479;0.7978269643001537;8.545803165179035e-06;-4.882882008468088e-06;1.044804480826166;9.998589014815213;0.8334099820431443;0.015561755162066504;0.015562576661931029;0.7976899721071172;-0.014894956869440005;0.7976263707523105
8.836384;1.0445075421045118;0.8333833587393207;0.7978258204991303;8.262233217169712e-06;-3.3135201827647253e-06;1.0448055761566128;9.99858640628987;0.8334110528681994;0.015561736679293423;0.015562592157839132;0.7976907514863262;-0.01489495744773857;0.7976214055011962
8.846384;1.0445090524368077;0.8333851032878826;0.7978247161490297;7.933601268083989e-06;-1.734621089471905e-06;1.04480677640607;9.998583989374858;0.8334121011839764;0.015561717624758253;0.015562606960593106;0.7976915270642255;-0.014894958045848667;0.7976165524336986
8.856384;1.0445105356186786;0.8333868389707458;0.7978236520289237;7.560203139136774e-06;-1.5779088034882633e-07;1.0448080833384814;9.998581765693698;0.8334131256850295;0.015561698016542242;0.015562620994603562;0.797692299678716;-0.014894958664249773;0.7976118128854126
8.866384;1.0445119892060777;0.8333885613244187;0.7978226273039865;7.14254884237115e-06;1.4059386822591132e-06;1.0448094977255682;9.998579734632983;0.8334141241678212;0.015561677862267486;0.015562634195844952;0.797693069093931;-0.01489495930340272;0.7976071883190053
8.876384;1.0445134106619993;0.8333902654341705;0.7978216397714994;6.680629816125287e-06;2.9477303440162187e-06;1.0448110194429674;9.998577903769624;0.8334150939714583;0.015561657175345047;0.015562646504491963;0.7976938355499934;-0.0148949599642558;0.7976026822031672
8.886384;1.0445147973255526;0.8333919466152632;0.7978206865809726;6.173374645220429e-06;4.460010380324897e-06;1.0448126476348898;9.998576298764455;0.8334160326435653;0.015561635979129304;0.015562657853052926;0.7976945999412449;-0.014894960648224449;0.7975982998391267
8.896384;1.0445161472253954;0.8333936013469675;0.7978197655895433;5.619159672476471e-06;5.9340712643503655e-06;1.0448143809312767;9.998574965680708;0.8334169381632885;0.015561614292766304;0.015562668165590427;0.7976953626891331;-0.014894961356790493;0.7975940463688976
8.906384;1.0445174595200302;0.8333952277580863;0.7978188761094934;5.016765104365236e-06;7.3600029898699185e-06;1.0448162173426048;9.998573961700966;0.8334178085574048;0.015561592121886507;0.015562677362992437;0.7976961238544432;-0.014894962091225717;0.7975899257417237
8.916384;1.0445187341978113;0.8333968249512251;0.7978180181075559;4.3659573014497095e-06;8.728229191025379e-06;1.0448181539969967;9.998573338242903;0.8334186413644288;0.015561569478959213;0.015562685368107943;0.7976968837927658;-0.014894962852706474;0.797585941202855
8.926384;1.0445199714926343;0.8333983918725522;0.7978171911040348;3.6677702830463926e-06;1.0029607449663183e-05;1.0448201874427996;9.9985731287241;0.8334194334773338;0.015561546421016492;0.01556269211333055;0.7976976432122357;-0.014894963642619791;0.7975820958782817
8.936384;1.0445211715528042;0.8333999266633009;0.7978163940493269;2.92448539091695e-06;1.1254982050942436e-05;1.0448223140835942;9.99857335558404;0.8334201814010318;0.015561523066537821;0.015562697547893672;0.7976984037440084;-0.014894964462570767;0.7975783922936595
8.946384;1.0445223344035564;0.8334014266514779;0.7978156259701418;2.139187820500929e-06;1.2395844514632188e-05;1.0448245296102143;9.998574046014511;0.8334208815439547;0.015561499571613294;0.015562701639900313;0.7976991688255366;-0.01489496531400683;0.7975748315961095
8.956384;1.0445234597396664;0.8334028886364103;0.7978148869197356;1.3150608638567462e-06;1.3445219528345427e-05;1.0448268280399713;9.998575227628692;0.8334215303760868;0.015561476087191944;0.015562704384405558;0.7976999433475401;-0.014894966197914947;0.797571413085412
8.966384;1.044524546348848;0.8334043091994099;0.7978141786190706;4.5489189230849014e-07;1.4397587289566992e-05;1.0448292020253533;9.998576911897716;0.833422124894967;0.01556145273867805;0.015562705812317038;0.7977007321242224;-0.014894967114679065;0.7975681329613753
8.976384;1.0445255916826697;0.833405685099507;0.7978135041885116;-4.388108868583237e-07;1.5248058161617572e-05;1.044831643916943;9.998579092212424;0.8334226632132091;0.015561429642621945;0.01556270597099575;0.7977015385954495;-0.014894968063800824;0.7975649827265022
8.986384;1.0445265922913083;0.8334070135486576;0.7978128674344707;-1.3633349319098401e-06;1.5991817825092854e-05;1.044834146149024;9.998581755916154;0.8334231442236227;0.015561406932553241;0.015562704887744847;0.7977023648268626;-0.014894969043647592;0.7975619494671574
8.996384;1.0445275445756887;0.8334082921155579;0.7978122722771186;-2.3150996661983136e-06;1.6624122464506013e-05;1.0448367015172548;9.998584895147786;0.8334235665246024;0.0155613847629753;0.015562702558999794;0.797703212366737;-0.014894970051669593;0.797559018673343
9.006384;1.0445284447229877;0.8334095186640246;0.7978117217971976;-3.288965174338865e-06;1.7140000669135915e-05;1.044839303877919;9.998588505754608;0.8334239276908347;0.015561363301236765;0.015562698968455286;0.7977040826845909;-0.014894971084977435;0.7975561772885917
9.016384;1.0445292883337471;0.8334106912550303;0.7978112171454479;-4.278498521478769e-06;1.753397626000986e-05;1.04484194859603;9.998592576865768;0.8334242244094343;0.01556134272789097;0.015562694109082263;0.7977049769685901;-0.014894972140844905;0.7975534147701306
9.026384;1.0445300706234801;0.8334118073860199;0.7978107578221328;-5.277420946239793e-06;1.7800717485390205e-05;1.0448446325851304;9.998597085758563;0.8334244532410344;0.015561323234029393;0.015562687999293107;0.7977058956978307;-0.014894973216956108;0.7975507229479101
9.036384;1.0445307868311868;0.8334128632762318;0.7978103430883086;-6.28067191679374e-06;1.7935835907816683e-05;1.044847353965088;9.998602008657567;0.8334246110743917;0.01556130500569094;0.015562680685601508;0.7977068385028608;-0.014894974311330933;0.797548095715662
9.046384;1.0445314324384334;0.8334138541954157;0.797809972698026;-7.284204800605253e-06;1.793629504509482e-05;1.0448501111910455;9.998607343232992;0.8334246950689291;0.015561288212421488;0.015562672227634728;0.7977078046999421;-0.014894975422187791;0.7975455288013787
9.056384;1.044532003432523;0.8334147752637576;0.7978096463683748;-8.28456133050352e-06;1.7800745984558955e-05;1.0448529019927633;9.998613125372056;0.8334247025032512;0.015561273005070035;0.015562662685856753;0.7977087937673044;-0.014894976548149376;0.7975430203696277
9.066384;1.0445324964854183;0.833415621861147;0.7978093629745421;-9.279096286894533e-06;1.752972536398758e-05;1.0448557226710768;9.998619424800346;0.8334246303459822;0.015561259511456165;0.01556265212614991;0.7977098052570292;-0.014894977688505008;0.7975405717406615
9.076384;1.0445329086332837;0.8334163895864115;0.7978091205494399;-1.0266331450471102e-05;1.7125318613982666e-05;1.0448585682537432;9.998626320663176;0.8334244750287807;0.01556124782590121;0.015562640631294027;0.7977108384378155;-0.014894978843066387;0.7975381866889161
9.086384;1.044533237060506;0.8334170742606561;0.797808917004511;-1.1245769637578984e-05;1.6590295798734338e-05;1.0448614333350483;9.998633880092502;0.8334242333069974;0.015561237995849688;0.01556262831547152;0.7977118920051999;-0.014894980011740533;0.7975358697584668
9.096384;1.0445334797372579;0.833417672298336;0.7978087508802745;-1.221743558083514e-05;1.5927970410754003e-05;1.044864312754343;9.998642160094219;0.8334239034958537;0.015561230017445256;0.015562615332875264;0.7977129643937622;-0.014894981194225762;0.7975336250324543
9.106384;1.0445336362935773;0.8334181808224465;0.7978086217396873;-1.3181725161429317e-05;1.5142809850195028e-05;1.0448672019714649;9.998651219398505;0.8334234858163615;0.01556122384374984;0.015562601860484485;0.797714054358546;-0.014894982390054911;0.7975314562553919
9.116384;1.044533707912295;0.8334185972556447;0.7978085299707125;-1.4139270558234497e-05;1.4240025318824923e-05;1.0448700971817932;9.998661120296697;0.8334229820735538;0.015561219397448214;0.015562588070794792;0.7977151614763229;-0.014894983598824341;0.7975293681378999
9.126384;1.0445336962940273;0.8334189191236506;0.7978084759594428;-1.5090436897381022e-05;1.3224872631678913e-05;1.0448729951303215;9.99867192278561;0.8334223956758747;0.015561216587641322;0.015562574127275174;0.7977162870443584;-0.014894984820281162;0.7975273672757389
9.136384;1.0445336031080361;0.8334191442396904;0.7978084590966428;-1.603518369048337e-05;1.2103746477568482e-05;1.044875893149908;9.998683679914848;0.8334217318059837;0.01556121532415379;0.015562560197414274;0.7977174345002639;-0.014894986054225252;0.797525461855183
9.146384;1.0445334302298661;0.8334192708401684;0.7978084776071156;-1.6973525055855847e-05;1.0885849157307589e-05;1.044878789441454;9.998696438415102;0.8334209971526844;0.015561215523965789;0.015562546457013389;0.7977186083366199;-0.0148949873003693;0.7975236604537352
9.156384;1.044533179875289;0.8334192976904404;0.7978085294889492;-1.7905797178826167e-05;9.583157292935058e-06;1.04488168317559;9.99871024181039;0.8334202002042268;0.015561217119795849;0.01556253307539005;0.7977198126195566;-0.014894988558280024;0.797521970258847
9.166384;1.044532854724356;0.8334192244614812;0.7978086136053278;-1.8832811302805433e-05;8.209076134182721e-06;1.0448845744210558;9.998725129695694;0.8334193525218543;0.015561220066579309;0.015562520189467556;0.7977210501867704;-0.014894989827486636;0.7975203962200947
9.176384;1.044532458340472;0.833419051997295;0.7978087302641601;-1.9756210096930598e-05;6.776921691840448e-06;1.0448874639085908;9.998741134957756;0.8334184690512516;0.015561224340081187;0.015562507883930814;0.7977223222546022;-0.014894991107556318;0.7975189415192377
9.186384;1.0445319952616587;0.8334187818770875;0.7978088810416761;-2.067865216008475e-05;5.298692553125432e-06;1.0448903526211673;9.998758285959882;0.8334175665803153;0.015561229940692397;0.015562496197861108;0.7977236286672263;-0.014894992397893471;0.7975176076441949
9.196384;1.044531470361897;0.8334184156809433;0.7978090680063781;-2.160370579799429e-05;3.7847250726416603e-06;1.0448932413671357;9.998776609903771;0.8334166620440645;0.015561236895730648;0.015562485165006653;0.7977249689556654;-0.014894993697508517;0.7975163942543763
9.206384;1.0445308878158461;0.8334179547404251;0.7978092931756028;-2.253536966515581e-05;2.244118710936359e-06;1.044896130411943;9.998796128320997;0.8334157719441232;0.015561245241088336;0.015562474862171435;0.7977263429113824;-0.014894995005054755;0.7975152996550621
9.216384;1.0445302504246272;0.8334174004296065;0.7978095583724419;-2.347725856142999e-05;6.854989215175552e-07;1.0448990191607201;9.998816848011927;0.833414912346421;0.01556125499615992;0.015562465419790115;0.7977277500854401;-0.014894996319001092;0.7975143206066335
9.226384;1.0445295600522635;0.8334167542944048;0.7978098654115153;-2.4432273688765792e-05;-8.823222687720348e-07;1.044901905917206;9.998838753549222;0.8334140988033051;0.015561266156828136;0.015562456985341358;0.7977291893981663;-0.014894997637679456;0.7975134517037065
9.236384;1.044528818854723;0.833416017730543;0.7978102167455718;-2.540293916239304e-05;-2.4504607099571686e-06;1.0449047879510072;9.99886180241372;0.833413346124529;0.015561278704104299;0.015562449684613655;0.7977306596865376;-0.014894998959092529;0.7975126868054189
9.246384;1.0445280299279016;0.8334151917838323;0.797810615705584;-2.639142869644937e-05;-4.010707701748573e-06;1.044907661991557;9.99888592726348;0.8334126677575924;0.015561292611138462;0.015562443612637231;0.7977321606037242;-0.014895000280710707;0.7975120217714828
9.256384;1.0445271966256044;0.8334142773320163;0.7978110656720402;-2.739931339820173e-05;-5.556624854310911e-06;1.0449105246623513;9.998911044842307;0.8334120749896619;0.01556130784435151;0.0155624388446715;0.797733692767327;-0.014895001599584604;0.7975114554958729
9.266384;1.0445263215472311;0.833413275671736;0.797811569187838;-2.842789594891958e-05;-7.083951250213934e-06;1.0449133725924025;9.99893706028799;0.8334115763814313;0.015561324371450417;0.015562435447348031;0.7977352568539615;-0.014895002912679046;0.7975109890751069
9.276384;1.0445254065066985;0.8334121892909454;0.7978121278730196;-2.9478614521355834e-05;-8.589334099464723e-06;1.0449162025281344;9.998963869304022;0.8334111770208337;0.015561342178890575;0.015562433478104713;0.797736852651171;-0.014895004217204461;0.7975106246472591
9.286384;1.0445244531323308;0.8334110218071645;0.797812742351892;-3.05528777220441e-05;-1.0069191624322924e-05;1.044919011507854;9.998991371634494;0.8334108782243606;0.015561361282745372;0.01556243298071958;0.7977384788726049;-0.014895005510906664;0.7975103648952462
9.296384;1.0445234630805555;0.8334097770171914;0.7978134120422367;-3.165173786710161e-05;-1.1520360817645494e-05;1.0449217969117253;9.999019482721575;0.8334106788994938;0.015561381717357277;0.01556243397880225;0.7977401333815863;-0.014895006792169797;0.797510213163516
9.306384;1.0445224379169231;0.8334084582717775;0.7978141358220797;-3.2775371387509014e-05;-1.294143004277366e-05;1.0449245563672012;9.999048130260174;0.8334105775381812;0.015561403504168835;0.015562436460262181;0.7977418134780148;-0.014895008059784677;0.7975101728115324
9.316384;1.0445213792632566;0.8334070683769382;0.7978149127273528;-3.3922655180859664e-05;-1.4332601450752535e-05;1.044927287729713;9.999077254845488;0.8334105733017384;0.015561426631976571;0.015562440372568466;0.7977435159695336;-0.014895009312790667;0.7975102449755458
9.326384;1.0445202890883163;0.8334056094446509;0.7978157414971139;-3.5091478057226096e-05;-1.569364324452923e-05;1.0449299892866044;9.999106816817713;0.8334106664823567;0.015561451068043032;0.015562445634258737;0.7977452370540165;-0.01489501055073481;0.7975104267594961
9.336384;1.0445191695875948;0.8334040828176323;0.7978166199636001;-3.6279109071212554e-05;-1.7022461626067342e-05;1.0449326598961466;9.999136789950917;0.8334108588147476;0.015561476776153141;0.015562452142590761;0.7977469730499632;-0.014895011773727165;0.797510711785619
9.346384;1.044518022961956;0.8334024895103513;0.7978175448942519;-3.748234039184385e-05;-1.83156678935207e-05;1.0449352987051335;9.999167150954095;0.8334111531737012;0.015561503724088464;0.015562459778496901;0.7977487219284843;-0.014895012981851996;0.7975110911241315
9.356384;1.0445168515624967;0.8334008310006897;0.7978185117724238;-3.8698101458228484e-05;-1.9569405149666395e-05;1.0449379047579506;9.999197878671804;0.8334115525938499;0.015561531886630836;0.015562468402619914;0.7977504840245984;-0.014895014174700662;0.7975115536368362
9.366384;1.0445156577621026;0.833399109722798;0.7978195149510175;-3.9924041026449164e-05;-2.0779640047635157e-05;1.0449404770782482;9.999228952719553;0.833412059416894;0.015561561244080943;0.015562477834273692;0.7977522614390293;-0.014895015351495266;0.7975120879295996
9.376384;1.0445144433747289;0.8333973290034342;0.7978205489476385;-4.115826648932599e-05;-2.1943131154088515e-05;1.0449430148433745;9.999260345862776;0.8334126752426929;0.015561591779080569;0.015562487849858132;0.797754057262066;-0.014895016511316727;0.7975126851189202
9.386384;1.044513209637272;0.8333954927086901;0.7978216097926351;-4.2398868001624186e-05;-2.3059252591739013e-05;1.0449455171161774;9.99929202270184;0.8334134014167026;0.015561623473163326;0.015562498225487678;0.7977558753732276;-0.014895017653102836;0.797513339579018
9.396384;1.044511957779131;0.8333936048135909;0.7978226943346527;-4.3643950395905735e-05;-2.4130799156257474e-05;1.04494798265684;9.999323952617544;0.8334142392111499;0.015561656294238592;0.015562508783608996;0.7977577202476707;-0.014895018775523503;0.7975140476740964
9.406384;1.044510689410095;0.8333916690051872;0.7978237983588456;-4.489162845479163e-05;-2.5162788462906795e-05;1.0449504102519918;9.999356123688399;0.8334151895227631;0.015561690185118836;0.01556251940068387;0.7977595965696508;-0.014895019877003103;0.7975148063867358
9.416384;1.0445094070030356;0.8333896885143603;0.7978249166312338;-4.613958659534479e-05;-2.616043008230055e-05;1.0449527991084588;9.999388543623388;0.8334162527500669;0.015561725066464475;0.015562529990866502;0.797761509225365;-0.014895020955966877;0.7975156128616356
9.426384;1.044508114574728;0.8333876662414402;0.7978260446390456;-4.738510275380241e-05;-2.7127545911250964e-05;1.0449551489808773;9.999421231173978;0.8334174287148939;0.01556176084548838;0.015562540494444483;0.7977634632711605;-0.01489502201108952;0.7975164640820998
9.436384;1.0445068177798755;0.8333856049978201;0.7978271791895312;-4.862592421046781e-05;-2.8066249460055218e-05;1.0449574600544653;9.99945420521676;0.8334187156644784;0.015561797424319249;0.015562550869027475;0.7977654634756434;-0.014895023041524636;0.7975173558981475
9.446384;1.044505523348699;0.83338350765556;0.7978283174711289;-4.9861042552025694e-05;-2.897757778632775e-05;1.044959732426657;9.999487477735885;0.8334201091074073;0.015561834700626513;0.01556256107706589;0.7977675140312019;-0.014895024047134768;0.7975182818357784
9.456384;1.0445042384976277;0.8333813772523203;0.7978294559580731;-5.109082764877541e-05;-2.9861320096833606e-05;1.0449619653852573;9.99952105469665;0.8334216023227856;0.01556187255657203;0.015562571072146918;0.7977696185719377;-0.014895025028529685;0.7975192324700797
9.466384;1.0445029704942361;0.8333792171526354;0.7978305895687932;-5.231639976500253e-05;-3.07150901181681e-05;1.0449641571467252;9.999554938505415;0.8334231883126361;0.015561910858131895;0.015562580793271335;0.7977717797940441;-0.014895025986986141;0.7975201957116338
9.476384;1.044501726146084;0.8333770310799983;0.7978317113157551;-5.3538214261141627e-05;-3.153451528574574e-05;1.044966305472567;9.999589125348804;0.8334248609723403;0.01556194947498137;0.015562590177716338;0.7977739987214101;-0.01489502692445106;0.7975211574252898
9.486384;1.0445005115267318;0.8333748229327137;0.797832813078473;-5.475510600100825e-05;-3.231465213165872e-05;1.0449684087012598;9.999623600356587;0.8334266142883582;0.015561988308050917;0.015562599184509477;0.7977762750175044;-0.014895027843393324;0.7975221020146278
9.496384;1.0444993323008476;0.8333725964559914;0.7978338870709489;-5.596472232475488e-05;-3.3051977233064156e-05;1.0449704661917658;9.999658339599511;0.8334284411729721;0.015562027302721354;0.015562607810212986;0.7977786082708413;-0.014895028746315818;0.7975230136470275
9.506384;1.0444981937539521;0.8333703548654268;0.797834926771904;-5.716426650424495e-05;-3.3745615640207944e-05;1.0449724781521255;9.999693323863564;0.8334303338781517;0.0155620664236702;0.015562616085026107;0.7977809983399987;-0.014895029635350056;0.7975238777500908
9.516384;1.0444970998921168;0.8333681008697384;0.7978359267375994;-5.8350646162682573e-05;-3.4395846709007756e-05;1.044974445263559;9.999728550734963;0.8334322852276899;0.015562105621634981;0.015562624059054325;0.7977834447486667;-0.014895030512189055;0.7975246812410934
9.526384;1.044496052651296;0.8333658372450959;0.7978368819890237;-5.952031015796185e-05;-3.5001736942294175e-05;1.044976367903682;9.99976402530215;0.8334342888704136;0.015562144838142973;0.01556263179947702;0.7977859466490966;-0.014895031377941953;0.7975254121458342
9.536384;1.044495052033175;0.8333635672883735;0.7978377881047455;-6.066910380837484e-05;-3.556130812384689e-05;1.0449782453937717;9.999799741360725;0.8334363386697268;0.015562184023062448;0.015562639386020042;0.797788503308059;-0.014895032232765991;0.7975260602915321
9.546384;1.0444940964743343;0.8333612946822678;0.7978386418830826;-6.179240587605898e-05;-3.60736254387181e-05;1.0449800759857295;9.999835678751081;0.8334384280544059;0.015562223130116522;0.015562646891556533;0.7977911139514581;-0.014895033075811675;0.7975266180147825
9.556384;1.0444931831633713;0.8333590229775685;0.7978394414132537;-6.288556941680099e-05;-3.653984329935646e-05;1.044981857432552;9.999871810780038;0.8334405492866092;0.015562262106238898;0.01556265436896854;0.7977937770723349;-0.01489503390554436;0.797527079460655
9.566384;1.0444923089935683;0.8333567551570383;0.7978401850058263;-6.394428847531649e-05;-3.696211439156706e-05;1.0449835877899436;9.99990810996702;0.833442692792578;0.01556230089719607;0.01556266185335336;0.7977964902954753;-0.014895034719924987;0.7975274395097252
9.576384;1.0444914715825113;0.8333544936415804;0.797840869980476;-6.49645781695383e-05;-3.734250786812575e-05;1.0449852662644734;9.999944557755668;0.8334448474755128;0.01556233945488508;0.015562669370936024;0.7977992507518654;-0.014895035516538837;0.7975276935365806
9.586384;1.0444906693938636;0.8333522404922398;0.7978414926428032;-6.594259880482453e-05;-3.7684295761023095e-05;1.04498689358455;9.999981155842118;0.8334470022385849;0.015562377724548705;0.015562676949270614;0.7978020550266419;-0.014895036292882425;0.7975278373665735
9.596384;1.044489901365018;0.8333499974055423;0.7978420492625363;-6.687500844108976e-05;-3.799377741073407e-05;1.0449884714199356;10.000017928359869;0.8334491468470904;0.015562415632098684;0.015562684624252214;0.7978048985819988;-0.014895037046292942;0.7975278671294085
9.606384;1.0444891664910896;0.8333477656810472;0.7978425368546641;-6.775969561655505e-05;-3.827920875558181e-05;1.0449900015019806;10.00005491121757;0.8334512713482178;0.01556245309472722;0.01556269244406732;0.7978077756559667;-0.014895037773647628;0.7975277799522952
9.616384;1.0444884634100562;0.8333455462465125;0.7978429530179135;-6.859579845471026e-05;-3.854790146156292e-05;1.0449914853482347;10.000092136077123;0.8334533661901278;0.015562490033557589;0.015562700463644922;0.7978106801304997;-0.014895038471769293;0.7975275750249259
9.626384;1.0444877901253593;0.8333433394842367;0.7978432955731468;-6.938262857818956e-05;-3.8804855713126866e-05;1.0449929245276486;10.000129620078946;0.8334554233850786;0.015562526363374187;0.015562708726300114;0.797813606367153;-0.014895039138183632;0.7975272538420698
9.636384;1.044487144063351;0.8333411451621887;0.7978435630507242;-7.011852590100297e-05;-3.905304805465141e-05;1.044994320918512;10.000167361366088;0.8334574365908455;0.01556256197939629;0.015562717255170368;0.7978165491619912;-0.014895039771149886;0.7975268197046027
9.646384;1.0444865223952597;0.8333389628639324;0.7978437552711714;-7.080079667377095e-05;-3.9293956479735765e-05;1.0449956764790898;10.000205339048113;0.8334593999022711;0.015562596771842414;0.015562726064642112;0.7978195034832035;-0.014895040369226792;0.7975262770665842
9.656384;1.044485921836169;0.8333367924624974;0.7978438729678765;-7.142640891503735e-05;-3.952826865038704e-05;1.044996992740666;10.000243523112376;0.8334613071942936;0.015562630648010306;0.01556273517088827;0.7978224647535345;-0.014895040931205231;0.797525630891946
9.666384;1.0444853378599634;0.833334634210983;0.7978439167850684;-7.199240464029333e-05;-3.9756250784587856e-05;1.0449982707231766;10.0002818878953;0.8334631526579528;0.015562663531039965;0.01556274458925058;0.7978254294037584;-0.014895041456339311;0.7975248865303245
9.676384;1.0444847646193376;0.8333324885720585;0.7978438865380323;-7.249603148418661e-05;-3.997751536743461e-05;1.044999511281049;10.000320417202575;0.8334649316374398;0.015562695357712866;0.015562754323894024;0.7978283952000408;-0.014895041944357609;0.7975240513908166
9.686384;1.044484195906104;0.8333303558526309;0.7978437815502933;-7.293486310955235e-05;-4.01916937034757e-05;1.0450007152302172;10.000359103691519;0.8334666409600073;0.015562726095032146;0.015562764359058994;0.7978313610741259;-0.014895042395287255;0.797523137054814
9.696384;1.0444836260457073;0.8333282358008617;0.7978436018579647;-7.330653986426625e-05;-4.0399759511675114e-05;1.0450018829328873;10.000397947385455;0.8334682780269796;0.015562755748764551;0.015562774660617586;0.7978343264775216;-0.014895042809401253;0.7975221584859211
9.706384;1.0444830501239606;0.8333261275059348;0.7978433489708406;-7.360848277977164e-05;-4.060445076055643e-05;1.0450030137666158;10.000436952382444;0.8334698391576405;0.015562784353143927;0.015562785191502287;0.7978372906778496;-0.014895043187218338;0.7975211311174477
9.716384;1.0444824640100916;0.8333240295961641;0.797843025789166;-7.383814970464203e-05;-4.081008000468682e-05;1.0450041060318664;10.000476121674788;0.8334713192760794;0.015562811968133972;0.015562795927428303;0.7978402523929544;-0.014895043529331516;0.7975200688124061
9.726384;1.044481864546351;0.8333219404928965;0.7978426363389028;-7.399335073162019e-05;-4.102186261106126e-05;1.0450051570912928;10.000515449582974;0.8334727134328019;0.015562838688694002;0.015562806848174541;0.7978432096465734;-0.014895043836176562;0.7975189825171495
9.736384;1.0444812495840605;0.8333198586032887;0.7978421853195384;-7.407234119804011e-05;-4.124430748717798e-05;1.0450061632599303;10.00055491579768;0.8334740182279697;0.015562864635312814;0.01556281791070956;0.7978461596738244;-0.014895044108068828;0.7975178794083098
9.746384;1.0444806176915578;0.8333177823907721;0.7978416773390522;-7.407384473544749e-05;-4.147987435028703e-05;1.0450071198005695;10.000594489348837;0.8334752319656559;0.015562889916292826;0.015562829038134527;0.7978490994387504;-0.014895044345454312;0.7975167643780497
9.756384;1.0444799680200496;0.8333157104817658;0.797841116602802;-7.39968056533836e-05;-4.172943197112803e-05;1.0450080217370745;10.000634138708554;0.8334763542385566;0.015562914595444927;0.015562840134582619;0.7978520267303386;-0.01489504454906311;0.7975156431812743
9.766384;1.0444793004510764;0.8333136419218498;0.797840507345146;-7.384001513678981e-05;-4.199367767552311e-05;1.0450088651287037;10.00067383398648;0.833477385050531;0.015562938689741021;0.015562851103404203;0.7978549407398893;-0.01489504471993339;0.7975145245103751
9.776384;1.0444786154617616;0.833311576119981;0.7978398542409612;-7.360237654586093e-05;-4.227344894343955e-05;1.045009647553167;10.00071354132986;0.8334783235458194;0.01556296218064965;0.015562861848207982;0.7978578419608842;-0.014895044859456943;0.7975134197316274
9.786384;1.04447791364551;0.8333095124264194;0.797839162304621;-7.328373025540744e-05;-4.256912001253529e-05;1.045010367495532;10.000753222844741;0.8334791679574701;0.015562985022837593;0.01556287227155273;0.7978607317902554;-0.014895044969494016;0.79751234076675
9.796384;1.0444771954940562;0.8333074500649771;0.7978384366426332;-7.288483542526381e-05;-4.288081731504968e-05;1.0450110237867185;10.000792842962984;0.8334799170565133;0.015563007159099754;0.015562882287891327;0.7978636117568471;-0.014895045052386383;0.7975112982005025
9.806384;1.0444764615882531;0.8333053884383766;0.7978376825630352;-7.240619686972111e-05;-4.320903733315056e-05;1.0450116158619918;10.000832368582504;0.8334805714522465;0.015563028537683155;0.015562891827163049;0.7978664826854921;-0.014895045110646536;0.7975103006935945
9.816384;1.0444757125948536;0.8333033272518241;0.7978369058596574;-7.184756573500788e-05;-4.355457200290655e-05;1.0450121438942703;10.00087176500621;0.8334811335864613;0.015563049111838976;0.015562900822835794;0.7978693444700954;-0.014895045146500911;0.797509355016563
9.826384;1.0444749488295384;0.8333012665620458;0.7978361126516802;-7.120869985053512e-05;-4.3918914390439365e-05;1.0450126079491588;10.000911006381235;0.8334816063646886;0.015563068830568705;0.0155629092144937;0.797872196723853;-0.014895045161726043;0.7975084666838992
9.836384;1.0444741697319813;0.8332992070676578;0.7978353087651481;-7.048975518171857e-05;-4.430600152682663e-05;1.0450130074360056;10.000950088907846;0.8334819917739881;0.015563087635413435;0.015562916956985882;0.7978750395457226;-0.014895045157838124;0.7975076409427487
9.846384;1.0444733737965473;0.8332971504311695;0.7978344990991828;-6.969090863009652e-05;-4.472334198583333e-05;1.0450133418816059;10.000989019744289;0.8334822910354546;0.015563105457090113;0.015562924004998152;0.7978778735784373;-0.01489504513639177;0.797506883247755
9.856384;1.0444725593262045;0.833295099267911;0.7978336870741183;-6.881199979220881e-05;-4.518093571764283e-05;1.0450136118171596;10.001027797973228;0.8334825057640016;0.015563122219032891;0.015562930284836404;0.7978806997152419;-0.014895045099030977;0.7975061988600987
9.866384;1.0444717251127307;0.8332930569139673;0.797832874585591;-6.785234411029543e-05;-4.56893166076116e-05;1.0450138187503144;10.001066409685148;0.833482638514397;0.015563137848814;0.015562935682630093;0.7978835185955964;-0.014895045047085257;0.7975055923888348
9.876384;1.044470870269118;0.8332910272048323;0.7978320626934355;-6.681107288882061e-05;-4.6258367047325866e-05;1.045013964587534;10.001104832457255;0.8334826926488516;0.01556315228016485;0.015562940054025505;0.7978863295444865;-0.014895044981214477;0.7975050681550792
9.886384;1.0444699937367588;0.8332890138979391;0.7978312518960231;-6.568809297468523e-05;-4.6897484619322484e-05;1.0450140509505053;10.001143042352926;0.8334826726535072;0.015563165455906875;0.015562943242531655;0.7978891297191023;-0.014895044901631883;0.7975046302401834
9.896384;1.0444690937623187;0.8332870198434845;0.7978304417031601;-6.448454823600195e-05;-4.761654783026203e-05;1.045014078620889;10.001181012170575;0.8334825846060551;0.015563177344462713;0.015562945094675706;0.7978919142465403;-0.014895044808520547;0.797504281686082
9.906384;1.0444681678863885;0.8332850469699602;0.7978296303564179;-6.320235873810936e-05;-4.84261258209062e-05;1.0450140474427687;10.001218698318214;0.833482435552605;0.01556318794760325;0.015562945480566344;0.7978946769046026;-0.014895044702128183;0.7975040238752195
9.916384;1.044467214010621;0.8332830970343919;0.7978288144914966;-6.184383208430362e-05;-4.933674036036478e-05;1.0450139567781584;10.001256036562538;0.8334822322452763;0.015563197288463922;0.015562944323534111;0.7978974107683042;-0.014895044582766748;0.797503856189773
9.926384;1.0444662313762412;0.8332811720223464;0.7978279889784763;-6.041167864689597e-05;-5.035794541704374e-05;1.0450138061127545;10.00129295952852;0.833481980546791;0.015563205401058074;0.015562941604465325;0.7979001086753548;-0.014895044450838443;0.7975037762177438
9.936384;1.0444652204248779;0.8332792740232932;0.7978271477379187;-5.890885355990026e-05;-5.149731428213745e-05;1.045013595219985;10.001329419895216;0.8334816857330622;0.015563212332018954;0.015562937329310335;0.7979027634909763;-0.014895044306529664;0.7975037805029335
9.946384;1.0444641823123761;0.8332774050002146;0.7978262848234872;-5.7338469151324694e-05;-5.2759867432477336e-05;1.045013323938209;10.001365397164097;0.8334813529062873;0.01556321814243521;0.015562931506833874;0.7979053681165718;-0.014895044149576472;0.7975038644480409
9.956384;1.044463118675571;0.833275566791312;0.7978253946488516;-5.570434177713724e-05;-5.4148676857441776e-05;1.045012992039131;10.001400885865252;0.8334809866458571;0.01556322289666208;0.015562924157900058;0.7979079151701494;-0.014895043979705107;0.7975040214732915
9.966384;1.0444620315809503;0.8332737614033477;0.797824471843942;-5.4011619777999086e-05;-5.56656562385465e-05;1.0450125989659425;10.001435878015954;0.8334805906564208;0.015563226637052079;0.015562915325141253;0.7979103967986484;-0.01489504379709195;0.7975042434193247
9.976384;1.0444609236938374;0.8332719911167487;0.7978235121464617;-5.2266823443441205e-05;-5.731134932986879e-05;1.0450121433783823;10.001470354032108;0.8334801686253105;0.01556322936190084;0.015562905074679143;0.7979128054980736;-0.014895043602142288;0.7975045230881521
9.986384;1.0444597981694914;0.8332702583233692;0.7978225138889332;-5.0477401649315916e-05;-5.9084410321554354e-05;1.0450116231686128;10.00150428653105;0.8334797250541703;0.015563231029157583;0.015562893506800134;0.7979151354404717;-0.014895043394951367;0.7975048566007484
9.996384;1.0444586579878976;0.8332685655502178;0.7978214782118499;-4.8651461933570116e-05;-6.098142291389617e-05;1.0450110362198954;10.001537649515639;0.8334792645407877;0.015563231590000707;0.01556288076372403;0.7979173827380724;-0.014895043175049917;0.797505242679906
10.006384;1.044457505383113;0.8332669157695425;0.7978204076425115;-4.679819321022769e-05;-6.299672720816796e-05;1.0450103816483753;10.001570423497727;0.8334787906035487;0.015563231031146423;0.01556286701358844;0.7979195447891514;-0.014895042941720959;0.7975056804483388
10.016384;1.0444563416838446;0.8332653126144749;0.7978193043923487;-4.492793879978223e-05;-6.512261087093836e-05;1.0450096606756485;10.001602592182252;0.8334783056124121;0.015563229393194988;0.015562852421686903;0.7979216201301365;-0.014895042694678718;0.797506168997003
10.026384;1.044455167242368;0.8332637600030375;0.7978181695751052;-4.3050873336019004e-05;-6.735044941540833e-05;1.0450088763882617;10.001634132262412;0.8334778114768545;0.01556322675145411;0.015562837136853908;0.7979236087233914;-0.014895042434403294;0.7975067086848416
10.036384;1.0444539814072258;0.8332622612849355;0.797817003287275;-4.117533995089025e-05;-6.967168615927097e-05;1.0450080327014197;10.001665004774917;0.833477310307211;0.015563223181032135;0.015562821302122807;0.797925511346477;-0.014895042161748544;0.7975073018746622
10.046384;1.044452782984147;0.8332608187800092;0.7978158053477037;-3.930710912381009e-05;-7.207769155742205e-05;1.0450071333272435;10.001695157911097;0.8334768048679895;0.015563218739790512;0.015562805071143118;0.7979273283188312;-0.014895041877288538;0.7975079516441237
10.056384;1.0444515710841904;0.8332594339906914;0.7978145763957128;-3.7449751328281945e-05;-7.455925832842002e-05;1.0450061816173184;10.001724536700912;0.8334762983890065;0.015563213478216641;0.015562788608760586;0.7979290590371249;-0.014895041580978272;0.7975086603626609
10.066384;1.0444503455888152;0.8332581076894627;0.7978133182077614;-3.560576054753583e-05;-7.71061130691313e-05;1.04500518118168;10.001753084653668;0.8334757938078619;0.015563207451388053;0.01556277207723815;0.7979307024226506;-0.014895041272174255;0.7975094300637962
10.076384;1.0444491069380684;0.8332568397035579;0.7978120330098968;-3.37775830235616e-05;-7.970636158563663e-05;1.045004136196555;10.001780738065923;0.8334752929947281;0.015563200710672775;0.015562755628947962;0.7979322578393788;-0.0148950409498841;0.7975102628601971
10.086384;1.0444478556495735;0.8332556291707609;0.797810722706562;-3.196809799745013e-05;-8.23464114615129e-05;1.0450030511458306;10.00180742645247;0.8334747960678919;0.015563193291045576;0.015562739413408785;0.7979337260735986;-0.014895040613050744;0.7975111606286481
10.096384;1.0444465922248674;0.8332544752355753;0.797809388521853;-3.0180677558836012e-05;-8.501184117762388e-05;1.0450019303452975;10.001833075949756;0.8334743008074854;0.015563185216496044;0.015562723587968187;0.7979351091460656;-0.014895040260587909;0.7975121252257372
10.106384;1.0444453174805506;0.8332533773065656;0.7978080310609843;-2.8418602154936412e-05;-8.76886034878289e-05;1.04500077740933;10.001857603595566;0.8334738024182856;0.015563176521303821;0.015562708330058664;0.7979364090473154;-0.014895039891253474;0.7975131589156507
10.116384;1.0444440325977542;0.8332523346253213;0.7978066507495326;-2.6684235657209906e-05;-9.036379737780341e-05;1.0449995949398005;10.001880909374542;0.8334732943468969;0.015563167271289492;0.015562693846114108;0.797937627348355;-0.014895039503633578;0.7975142644672911
10.126384;1.044442738761769;0.8332513458770608;0.7978052482345128;-2.4979310963405324e-05;-9.302630225583601e-05;1.0449983845447566;10.001902882373322;0.8334727702492382;0.015563157564739418;0.015562680358910154;0.7979387660229847;-0.01489503909624057;0.7975154443642466
10.136384;1.0444414367957613;0.833250409518099;0.7978038240583144;-2.330594195986737e-05;-9.566781863078541e-05;1.0449971471608759;10.001923423412025;0.8334722255317537;0.015563147522662408;0.01556266807836577;0.7979398277285636;-0.014895038667706403;0.7975166991179882
10.146384;1.044440127134281;0.8332495244835821;0.7978023777324673;-2.1666866436376058e-05;-9.828356404804079e-05;1.0449958837907345;10.00194246439538;0.8334716572633509;0.015563137292082568;0.015562657186734214;0.7979408147178932;-0.014895038217004363;0.7975180264104264
10.156384;1.0444388102767126;0.833248690456496;0.7978009072151812;-2.00651884866099e-05;-0.00010087115066397117;1.0449945961285443;10.00195996447799;0.8334710636618757;0.015563127044160213;0.015562647843216955;0.7979417274414109;-0.014895037743471593;0.797519421370244
10.166384;1.0444374871535482;0.833247907701648;0.797799409473215;-1.8504444281177505e-05;-0.00010342858433944406;1.0449932862578184;10.00197589826191;0.833470444122293;0.015563116958999347;0.015562640185917265;0.7979425644511812;-0.014895037246555198;0.7975208770962511
10.176384;1.0444361591907723;0.8332471769817911;0.7977978815206281;-1.698875948362012e-05;-0.00010595341781630971;1.0449919560959;10.001990257493715;0.8334697987591377;0.01556310722170859;0.015562634329843696;0.797943323668528;-0.014895036725495482;0.7975223853702229
10.186384;1.044434828339327;0.8332464993828658;0.797796321076036;-1.552250646524183e-05;-0.00010844301438637946;1.044990607833695;10.00200305148818;0.8334691275943164;0.015563098023024698;0.015562630367457565;0.7979440031790477;-0.014895036179172176;0.7975239373572
10.196384;1.0444334967324804;0.8332458758108187;0.7977947269173027;-1.41097454988834e-05;-0.00011089509397264228;1.0449892448590905;10.002014298411323;0.8334684304974255;0.01556308954274397;0.015562628370893734;0.7979446009444591;-0.014895035606069905;0.7975255234838683
10.206384;1.0444321661337463;0.8332453065883907;0.7977930987991122;-1.2754150673514796e-05;-0.0001133077723414917;1.0449878716869025;10.002024027502474;0.8334677073396877;0.015563081928650484;0.015562628402313953;0.7979451150089001;-0.014895035004446059;0.7975271323836788
10.216384;1.0444308380807323;0.8332447914645242;0.7977914368806721;-1.145928283632869e-05;-0.0001156792138735847;1.0449864924710717;10.002032289789412;0.833466957790637;0.015563075300508345;0.015562630523076841;0.7979455445250998;-0.014895034372801912;0.7975287503624604
10.226384;1.044429514841735;0.8332443300040073;0.7977897411705581;-1.0229033855763663e-05;-0.0001180078932835464;1.044985109602998;10.002039156920398;0.8334661813713459;0.015563069776087428;0.015562634788378014;0.7979458900867884;-0.01489503371022544;0.797530362172548
10.236384;1.044428200144205;0.8332439221596154;0.797788011108091;-9.06802207077745e-06;-0.0001202931097335921;1.0449837241980806;10.002044708842767;0.8334653780135544;0.0155630654819295;0.015562641235640445;0.7979461531116123;-0.014895033016296369;0.7975319522717376
10.246384;1.04442689869976;0.8332435686136119;0.7977862455178842;-7.981413333896632e-06;-0.00012253507832414633;1.044982337557991;10.002049023944465;0.8334645486684812;0.015563062530504072;0.015562649868456168;0.7979463352252237;-0.014895032290947201;0.7975335060495946
10.256384;1.0444256149827886;0.8332432707444943;0.7977844429068903;-6.974435445172251e-06;-0.00012473495551027842;1.0449809516079296;10.002052178197943;0.8334636955954677;0.015563060991790141;0.01556266064309178;0.7979464376529581;-0.014895031534558522;0.7975350110449957
10.266384;1.0444243527022339;0.8332430303428027;0.7977826016293649;-6.0519882061687065e-06;-0.00012689492445824206;1.0449795685771164;10.002054251074501;0.8334628219177815;0.01556306089187639;0.015562673479813566;0.7979464603157767;-0.01489503074791558;0.7975364580659252
10.276384;1.0444231153276775;0.8332428491099634;0.7977807198758181;-5.2182445068382684e-06;-0.00012901784554885824;1.0449781908736475;10.002055335211324;0.8334619304124892;0.015563062230830269;0.015562688287163548;0.7979464015487274;-0.014895029931885833;0.7975378413613822
10.286384;1.0444219064561666;0.8332427280158696;0.7977787957019464;-4.476138509718012e-06;-0.00013110650638384252;1.044976820715213;10.002055541046985;0.8334610223098425;0.01556306500239709;0.015562704970647316;0.7979462592808511;-0.014895029087253963;0.7975391565891368
10.296384;1.0444207295161017;0.8332426666625654;0.7977768272678785;-3.826754923263825e-06;-0.00013316294636810152;1.0449754594404492;10.002054988129274;0.8334600966920344;0.01556306920969594;0.015562723424880985;0.7979460327487363;-0.014895028214808773;0.7975403986334066
10.306384;1.0444195876866171;0.8332426631964965;0.7977748132013424;-3.2693344011410064e-06;-0.00013518763842298263;1.0449741075399874;10.002053794869386;0.8334591508771735;0.015563074866153135;0.015562743519809203;0.7979457231333144;-0.014895027315419945;0.7975415631883869
10.316384;1.0444184843750939;0.8332427151344564;0.7977727530705455;-2.8023002400309737e-06;-0.0001371787320948578;1.0449727653520307;10.002052070636317;0.833458181866595;0.015563081985648736;0.015562765096467299;0.7979453324701736;-0.01489502639014252;0.7975426501202073
10.326384;1.0444174234868926;0.833242820025498;0.7977706480162736;-2.4241183557830354e-06;-0.00013913243277629246;1.0449714335377829;10.002049899439514;0.8334571876496717;0.015563090575206114;0.015562787978268718;0.7979448618758972;-0.014895025440407458;0.7975436636996011
10.336384;1.044416408878232;0.833242975094791;0.7977685010865841;-2.133204105519849e-06;-0.00014104430525683663;1.0449701133321847;10.002047326976465;0.8334561673363138;0.015563100627736724;0.015562811983288308;0.7979443107787939;-0.01489502446811186;0.7975446107629173
10.346384;1.0444154436633708;0.8332431768454417;0.7977663166671617;-1.9274255491199193e-06;-0.00014291041453918187;1.0449688066422986;10.002044366948375;0.833455121010207;0.015563112111996917;0.01556283693780607;0.7979436773412975;-0.014895023475597362;0.7975455001486662
10.356384;1.0444145300700811;0.8332434212232832;0.7977640996407234;-1.803582239785283e-06;-0.0001447281439142621;1.0449675158553164;10.002041017430347;0.8334540501381977;0.015563124968514393;0.01556286269895453;0.7979429591716074;-0.014895022465524672;0.7975463425580593
10.366384;1.0444136693816213;0.8332437036470034;0.7977618555135323;-1.7568347504086967e-06;-0.00014649677409547227;1.044966243533997;10.00203727323354;0.8334529577577503;0.015563139118318236;0.015562889173418042;0.7979421539567106;-0.014895021440438331;0.7975471493221641
10.376384;1.0444128618490367;0.8332440188451494;0.797759590951367;-1.7804366276730582e-06;-0.00014821739126076955;1.0449649921701463;10.002033132000706;0.8334518477923456;0.015563154470205995;0.015562916319616154;0.7979412599129124;-0.014895020402216564;0.7975479312590411
10.386384;1.044412106966887;0.8332443610927307;0.7977573137530047;-1.8661537615902662e-06;-0.00014989165889517868;1.0449637640905338;10.002028595488778;0.8334507242593997;0.015563170911113025;0.015562944131745636;0.7979402758812671;-0.014895019352054529;0.7975486986277601
10.396384;1.0444114038488115;0.8332447246568527;0.7977550327344564;-2.0049303290200233e-06;-0.00015152047329965417;1.0449625615586993;10.002023666290278;0.8334495912722139;0.015563188294185622;0.015562972607835474;0.797939201446093;-0.014895018291010283;0.7975494616589931
10.406384;1.044410751196673;0.8332451040267703;0.7977527576006425;-2.187414112311233e-06;-0.0001531042737913735;1.0449613869536072;10.002018340661023;0.8334484532457255;0.015563206447511448;0.015563001718195094;0.7979380372025563;-0.01489501722034682;0.7975502308859073
10.416384;1.0444101471271068;0.8332454942357628;0.7977504977539294;-2.4044124920018247e-06;-0.00015464412296310707;1.0449602427906937;10.002012599277512;0.8334473143787904;0.015563225203198748;0.01556303139928174;0.7979367844461936;-0.014895016141425977;0.7975510167241211
10.426384;1.0444095896670758;0.833245891465856;0.7977482603570175;-2.6471229442286064e-06;-0.00015614165960454557;1.0449591315612945;10.002006403253208;0.8334461778047888;0.015563244422423902;0.015563061568463026;0.7979354443325081;-0.014895015055598832;0.7975518283714387
10.436384;1.0444090776045856;0.833246293263537;0.7977460499994261;-2.907445011550326e-06;-0.0001575984682438388;1.0449580554647584;10.001999704254272;0.8334450453180217;0.015563264002427274;0.015563092129969636;0.7979340175724406;-0.014895013964200673;0.7975526728245304
10.446384;1.0444086107831938;0.8332466979170038;0.7977438705837355;-3.178512882545535e-06;-0.00015901607350576923;1.04495701596821;10.001992463366777;0.8334439175148665;0.01556328387032081;0.015563122971644517;0.7979325046684509;-0.014895012868602103;0.7975535551685761
10.456384;1.0444081900241122;0.8332471037358132;0.7977417271202405;-3.4546677826042644e-06;-0.00016039653638760787;1.044956013696814;10.001984659981584;0.8334427936946286;0.015563303965265599;0.015563153971012583;0.7979309055596032;-0.014895011770435082;0.7975544798496079
10.466384;1.0444078167613342;0.8332475090798143;0.7977396259767559;-3.7310807104805983e-06;-0.00016174300677226862;1.044955049099381;10.001976282629611;0.833441671676139;0.015563324223748815;0.015563185007073928;0.7979292189726369;-0.014895010671698352;0.7975554507671486
10.476384;1.0444074922698756;0.8332479128310591;0.7977375745887347;-4.004093143873293e-06;-0.00016305951999740916;1.0449541230167139;10.00196731591256;0.8334405477270589;0.015563344577376109;0.015563215969928105;0.79792744287538;-0.014895009574423447;0.7975564703443401
10.486384;1.0444072170703347;0.8332483144141867;0.797735581851042;-4.271837711500405e-06;-0.00016434989596070254;1.0449532364072929;10.001957738406588;0.8334394169389984;0.015563364954397498;0.01556324677310792;0.7979255759115975;-0.014895008480403168;0.7975575396967433
10.496384;1.044406990810526;0.8332487132015819;0.7977336586262784;-4.534008485427871e-06;-0.0001656163282847279;1.0449523898351332;10.001947527251957;0.8334382746088653;0.015563385292299604;0.015563277368320456;0.7979236184220461;-0.01489500739136874;0.7975586592473245
10.506384;1.0444068125848978;0.8332491080037965;0.797731817106203;-4.791139693077561e-06;-0.00016685873171357673;1.0449515832811709;10.00193665899746;0.8334371174999834;0.015563405552974403;0.01556330774712061;0.7979215722621724;-0.014895006309009967;0.7975598285110538
10.516384;1.044406681323671;0.833249497161141;0.7977300693086107;-5.044221379095869e-06;-0.00016807561939324097;1.0449508161696432;10.001925109739068;0.8334359433336529;0.015563425712801868;0.015563337918726296;0.7979194397917476;-0.014895005234482141;0.7975610464077312
10.526384;1.044406595738057;0.8332498790226223;0.7977284258542036;-5.294534323802784e-06;-0.00016926522588412758;1.044950087665581;10.001912861495335;0.8334347497491467;0.01556344574007331;0.015563367878088603;0.7979172228539049;-0.014895004168120483;0.7975623126612814
10.536384;1.044406554187551;0.8332502523411319;0.7977268954730932;-5.5435382895926866e-06;-0.0001704254340558451;1.044949397203809;10.001899908808715;0.8334335347319519;0.015563465588771948;0.015563397593790048;0.7979149225053893;-0.014895003109805993;0.7975636284573606
10.546384;1.0444065548728572;0.8332506164727707;0.7977254852165371;-5.792948613362198e-06;-0.00017155317979632292;1.0449487445215473;10.001886259680418;0.8334322973923564;0.015563485204411868;0.015563427022576602;0.7979125395009671;-0.014895002059459986;0.7975649954880469
10.556384;1.0444065962320799;0.8332509713438584;0.7977242008018425;-6.044724346927311e-06;-0.00017264398578982327;1.044948128984297;10.001871936867968;0.8334310377671261;0.015563504530580977;0.0155634561224301;0.7979100745839514;-0.014895001017243815;0.7975664147251983
