time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.566384;1.0444066774947312;0.8332513170220905;0.7977230463085633;-6.300635644446161e-06;-0.00017369203936172268;1.0449475494407008;10.001856979091631;0.8334297565712308;0.015563523513231538;0.015563484853104746;0.7979075283382584;-0.014894999983515062;0.7975678870593856
10.576384;1.044406799030037;0.8332516533527298;0.797722023744796;-6.561680228597273e-06;-0.0001746914593165134;1.044947005089381;10.00184143146594;0.8334284551078046;0.015563542096141005;0.015563513178813524;0.797904901339201;-0.014894998958619295;0.7975694151348823
10.586384;1.0444069616548857;0.8332519801412427;0.7977211335643151;-6.828036434231515e-06;-0.00017563802265329546;1.0449464960640134;10.001825327902568;0.8334271343434886;0.01556356022459483;0.01556354107070288;0.7979021945308993;-0.014894997942798777;0.7975710029474072
10.596384;1.0444071653669975;0.8332522973155744;0.7977203760259871;-7.099731074123305e-06;-0.00017652959869161666;1.0449460232861025;10.001808683566455;0.8334257935991592;0.015563577871596035;0.01556356849992828;0.7978994092252717;-0.01489499693654497;0.7975726532530384
10.606384;1.0444074094115554;0.8332526046359985;0.7977197521722023;-7.377039507090391e-06;-0.0001773648486232425;1.044945588249913;10.00179150372127;0.8334244304219371;0.015563595055121457;0.01556359542457656;0.7978965470183279;-0.014894995941013229;0.7975743665245862
10.616384;1.044407693276318;0.8332529014770235;0.7977192634580987;-7.659978061399597e-06;-0.00017814200509594746;1.0449451926359636;10.001773795187644;0.8334230416659294;0.015563611823191234;0.015563621778836516;0.7978936102689157;-0.014894994958015032;0.7975761428735092
10.626384;1.0444080165219847;0.8332531871017116;0.7977189107221474;-7.94776234835391e-06;-0.00017885892479147636;1.044944837655962;10.00175557046454;0.8334216247000588;0.015563628222016034;0.015563647470715642;0.7978906028576874;-0.014894993989694284;0.7975779837142196
10.636384;1.0444083778642113;0.8332534611789938;0.7977186936083115;-8.238983892148035e-06;-0.00017951355160986666;1.044944523905929;10.001736849080197;0.8334201781481347;0.015563644276302614;0.015563672390479101;0.7978875299911657;-0.01489499303809795;0.7975798900022139
10.646384;1.0444087748355764;0.8332537240088462;0.7977186104612478;-8.532146240715927e-06;-0.00018010442592367073;1.0449442518105359;10.00171765431198;0.8334187018966638;0.015563660000918179;0.015563696430716208;0.7978843968400725;-0.014894992104768467;0.797581859715424
10.656384;1.044409204106418;0.8332539762613096;0.797718658521587;-8.826263594789415e-06;-0.00018063135343274444;1.044944021540659;10.001697997833642;0.8334171969027949;0.015563675422202224;0.015563719511227734;0.7978812075064075;-0.014894991190549137;0.7975838886133866
10.666384;1.0444096621072863;0.8332542185386912;0.7977188343344526;-9.121485286637762e-06;-0.00018109539322847462;1.0449438322782425;10.001677868015507;0.8334156651724883;0.015563690579976272;0.015563741595504117;0.7978779652332354;-0.014894990295759128;0.7975859724585752
10.676384;1.0444101453359702;0.8332544509376738;0.7977191340956595;-9.419238446830795e-06;-0.0001814977316303084;1.0449436820030336;10.001657238902597;0.8334141092316087;0.015563705522268005;0.01556376269156236;0.7978746733143472;-0.014894989420741288;0.7975881076529188
10.686384;1.0444106502534267;0.8332546727327094;0.7977195538497489;-9.721861564686408e-06;-0.00018183869903770728;1.0449435678974128;10.001636082220584;0.8334125312833854;0.015563720299765313;0.015563782846824204;0.7978713358753482;-0.014894988566431584;0.7975902911219805
10.696384;1.0444111732137953;0.8332548826337245;0.7977200892940796;-1.0032072974088569e-05;-0.0001821183639810725;1.044943486837712;10.00161436586562;0.8334109331282933;0.015563734948810743;0.015563802152049562;0.7978679580776608;-0.014894987734465756;0.7975925201919193
10.706384;1.044411710422818;0.8332550795347239;0.7977207349000686;-1.0352068610803635e-05;-0.00018233762493573914;1.0449434360882557;10.00159205173358;0.833409317094737;0.01556374947685967;0.015563820737631942;0.7978645457648218;-0.01489498692689822;0.7975947925984689
10.716384;1.0444122578743733;0.8332552629848723;0.7977214832388453;-1.0682763126649856e-05;-0.0001824975644775689;1.0449434136893274;10.001569102930002;0.8334076871654454;0.015563763865808622;0.015563838744122312;0.7978611051351671;-0.01489498614575667;0.7975971075396947
10.726384;1.0444128112465452;0.8332554331066824;0.79772232546313;-1.1023754165953736e-05;-0.00018259779715682942;1.0449434180405484;10.001545494167518;0.8334060490725758;0.015563778090789213;0.015563856295610693;0.797857642826969;-0.014894985392374068;0.7975994660168922
10.736384;1.044413365692743;0.833255590517706;0.7977232523352403;-1.1373442057242409e-05;-0.00018263624997288215;1.0449434473534154;10.001521219884788;0.8334044091890493;0.015563792148379555;0.015563873500817171;0.7978541657920711;-0.014894984667010877;0.7976018688935711
10.746384;1.0444139160385129;0.8332557366137542;0.7977242549371432;-1.1728880437308141e-05;-0.00018261065488542826;1.044943499561352;10.001496297082932;0.8334027734342081;0.015563806071484748;0.015563890462486216;0.7978506808619646;-0.01489498396931002;0.7976043152108232
10.756384;1.0444144577266392;0.8332558733878874;0.797725325176724;-1.2085458535101e-05;-0.0001825202206435182;1.0449435727292724;10.001470759462743;0.8334011468750242;0.015563819920637142;0.015563907272764658;0.7978471946393441;-0.014894983298954051;0.7976068024284029
10.766384;1.0444149877584359;0.8332560023085429;0.7977264561456169;-1.2437101013914364e-05;-0.0001823660432707727;1.0449436654048896;10.001444644941914;0.8333995341350411;0.015563833773178328;0.015563923998510653;0.7978437132885325;-0.014894982655739304;0.7976093271347405
10.776384;1.044415504857519;0.8332561236115739;0.7977276416802347;-1.27773751417772e-05;-0.00018215018205906228;1.044943776018748;10.001417985854594;0.8333979406710021;0.015563847706142716;0.015563940669852559;0.7978402422255246;-0.014894982039264102;0.7976118851665419
10.786384;1.0444160090585748;0.833256236820879;0.7977288752434859;-1.310032648344054e-05;-0.00018187497699877106;1.0449439019095292;10.001390808435627;0.833396373688693;0.015563861767713766;0.015563957281068188;0.79783678666628;-0.014894981448870031;0.797614472251718
10.796384;1.0444165012122981;0.8332563413594828;0.7977301491729749;-1.3400560988563437e-05;-0.0001815437358290837;1.0449440395182954;10.001363132400039;0.8333948413741744;0.015563875967243901;0.015563973807942735;0.7978333524789858;-0.014894980883850398;0.7976170863619004
10.806384;1.0444169827079919;0.8332564366067463;0.7977314551817082;-1.3673555669754278e-05;-0.00018116171290471648;1.0449441854927544;10.00133496564273;0.8333933512183549;0.015563890286800566;0.015563990232876822;0.7978299460992718;-0.014894980343614774;0.797619729553602
10.816384;1.0444174554367935;0.8332565220458826;0.7977327860503627;-1.3915959776105246e-05;-0.00018073579080166537;1.0449443372031573;10.001306310210667;0.8333919092217958;0.01556390469246214;0.015564006557709153;0.7978265736807925;-0.014894979827859055;0.7976224058087221
10.826384;1.0444179215285867;0.8332565976429857;0.7977341368484855;-1.4125205974367307e-05;-0.0001802732799117987;1.0449444923998248;10.001277177247706;0.8333905200684711;0.015563919134706316;0.015564022804736642;0.7978232402941614;-0.014894979336558315;0.7976251172120629
10.836384;1.0444183827966562;0.8332566640636632;0.7977355044311822;-1.4299262708428318e-05;-0.00017978122427430215;1.044944648827822;10.001247589974474;0.8333891867385209;0.015563933538647472;0.015564039022098455;0.797819949642848;-0.01489497886961656;0.7976278639366636
10.846384;1.04441884055312;0.8332567225189866;0.7977368858593173;-1.443668040704628e-05;-0.00017926610038999105;1.0449448044213905;10.001217577944141;0.833387909680392;0.015563947806689654;0.015564055282866609;0.7978167043883438;-0.014894978426503698;0.7976306472305702
10.856384;1.0444192958980523;0.8332567743319189;0.7977382773411792;-1.4536296104524881e-05;-0.00017873319635825757;1.0449449577137406;10.001187172401568;0.8333866875321212;0.015563961839687014;0.015564071667282289;0.7978135063579749;-0.014894978006103355;0.797633471022622
10.866384;1.0444197499210288;0.8332568207437937;0.7977396749953128;-1.4597558565880797e-05;-0.0001781858246646782;1.0449451077954364;10.001156401953715;0.8333855189431875;0.015563975546688771;0.015564088243171759;0.7978103561370642;-0.014894977606943362;0.7976363415059972
10.876384;1.0444202037474313;0.8332568631567355;0.7977410765382722;-1.462143802572959e-05;-0.00017762456603337082;1.04494525412005;10.0011252922266;0.8333844030137563;0.015563988843002651;0.015564105054998082;0.7978072529502118;-0.014894977227790315;0.7976392666664133
10.886384;1.0444206587095477;0.833256903366227;0.7977424820948193;-1.4610122854566334e-05;-0.00017704770549744757;1.0449453963614332;10.00109386886934;0.8333833385525824;0.01556400165171252;0.015564122120277234;0.7978041948574307;-0.01489497686800144;0.7976422557440728
10.896384;1.04442111653201;0.8332569434071475;0.797743894067077;-1.456617526211434e-05;-0.00017645395692985678;1.0449455340922689;10.001062158716627;0.8333823241355423;0.015564013895997288;0.015564139426439132;0.7978011784723734;-0.014894976527297316;0.7976453176100377
10.906384;1.044421579229016;0.8332569853849;0.7977453163155676;-1.4492763858438409e-05;-0.0001758444328914255;1.0449456667592794;10.001030189177776;0.8333813592573075;0.015564025488344088;0.015564156926697381;0.797798199019819;-0.014894976205517536;0.7976484597086009
10.916384;1.0444220488560607;0.8332570317281537;0.7977467526778317;-1.439378860311638e-05;-0.0001752211929442652;1.04494579402245;10.000997986207786;0.8333804449990184;0.015564036328046439;0.015564174543457364;0.7977952510499259;-0.014894975902879184;0.7976516881816611
10.926384;1.0444225275126267;0.8332570852755146;0.7977482059774157;-1.4272856654048386e-05;-0.00017458537477242476;1.0449459157182912;10.000965575155943;0.8333795831343379;0.015564046294887663;0.015564192182349007;0.7977923287886958;-0.014894975620307806;0.797655007409113
10.936384;1.0444230172544324;0.8332571488073023;0.7977496783693397;-1.4132431559529684e-05;-0.00017393729897746403;1.0449460315353025;10.00093298717383;0.8333787754450375;0.015564055243158152;0.015564209749419449;0.7977894261376004;-0.014894975359328384;0.7976584196780423
10.946384;1.0444235198420122;0.8332572246240338;0.7977511721309213;-1.397401803243752e-05;-0.0001732773510365702;1.0449461410703502;10.000900261899243;0.8333780247955045;0.015564063011724596;0.015564227161235554;0.7977865368173624;-0.014894975121738714;0.7976619261894013
10.956384;1.0444240372551012;0.8332573144616888;0.797752689776377;-1.3798909234155237e-05;-0.0001726069322727933;1.0449462441638468;10.000867440326372;0.8333773360807868;0.015564069450526739;0.015564244347190902;0.7977836547559664;-0.014894974909541328;0.7976655274893717
10.966384;1.0444245724809589;0.8332574194502365;0.797754233711221;-1.360877979033771e-05;-0.00017192914925369417;1.0449463408588957;10.000834553598663;0.8333767158561334;0.01556407445172666;0.015564261248957378;0.7977807749881238;-0.014894974725025217;0.797669222150325
10.976384;1.0444251290495987;0.8332575401250912;0.7977558061655164;-1.340557744929957e-05;-0.00017124859726762228;1.0449464309665633;10.000801614361954;0.8333761718513139;0.015564077971151951;0.015564277819718099;0.79777789468123;-0.014894974570293283;0.7976730060277738
10.986384;1.044425709817508;0.8332576766308729;0.7977574092582125;-1.3190930753640654e-05;-0.0001705703131758669;1.0449465136569978;10.000768615084782;0.8333757124230602;0.01556408002941032;0.015564294024277702;0.7977750129505098;-0.014894974446507928;0.7976768729931315
10.996384;1.0444263164733256;0.8332578288285669;0.7977590448327421;-1.296560937371939e-05;-0.00016989853308265878;1.0449465873389656;10.00073553418754;0.8333753453647228;0.015564080690515568;0.01556430983496328;0.7977721297362649;-0.014894974353979903;0.7976808152236216
11.006384;1.0444269499790844;0.8332579961090044;0.797760714168132;-1.2729313654433419e-05;-0.00016923569473149393;1.0449466504758398;10.000702342766655;0.833375077215678;0.015564080037645082;0.015564325223485324;0.7977692456349145;-0.014894974292853169;0.7976848231036938
11.016384;1.0444276115330906;0.8332581771200074;0.797762417685647;-1.2480659543986417e-05;-0.00016858209464950272;1.0449467033109685;10.000669006678738;0.8333749142512232;0.01556407817055086;0.0155643401583799;0.7977663623461418;-0.014894974263342287;0.7976888858672876
11.026384;1.044428303327266;0.8332583696657913;0.7977641551210124;-1.2216960765047064e-05;-0.00016793676941058636;1.0449467487592068;10.000635486084207;0.8333748638059156;0.015564075214106217;0.015564354611367256;0.7977634819810239;-0.014894974265478297;0.7976929916303785
11.036384;1.0444290281689996;0.8332585710540139;0.7977659262523737;-1.1934337162153402e-05;-0.0001672986370002082;1.0449467914598818;10.00060173672063;0.8333749339334093;0.015564071312989095;0.015564368570383612;0.7977606057893972;-0.014894974298823941;0.7976971255792432
11.046384;1.0444297883083802;0.8332587787990455;0.7977677311327251;-1.1628724299638527e-05;-0.0001666662181616761;1.04494683621915;10.000567720648272;0.8333751321045413;0.015564066616515868;0.015564382051599733;0.797757733682685;-0.014894974362336917;0.797701268677064
11.056384;1.0444305848441002;0.8332589911176231;0.7977695696474031;-1.1296830805180486e-05;-0.00016603693534865706;1.0449468871497625;10.000533424112412;0.8333754647682825;0.015564061272166252;0.015564395099187212;0.7977548643107969;-0.014894974454365186;0.7977053990701867
11.066384;1.0444314180053886;0.8332592070906777;0.797771441473846;-1.0936440958131171e-05;-0.00016540776841637525;1.0449469476527284;10.000498863862322;0.8333759379629886;0.015564055425467063;0.015564407777879203;0.7977519952893267;-0.014894974572967604;0.7977094947916811
11.076384;1.0444322873868495;0.8332594266405662;0.7977733464542947;-1.0546397446787526e-05;-0.0001647758752859519;1.0449470207542317;10.000464073138707;0.8333765579135;0.015564049211849727;0.015564420160516066;0.7977491239048207;-0.0148949747166048;0.7977135363296795
11.086384;1.044433191734479;0.8332596501763228;0.7977752844601588;-1.0125997479554892e-05;-0.00016413769154063388;1.0449471091511686;10.000429081946868;0.8333773302339889;0.015564042741433616;0.015564432295508333;0.7977462481408585;-0.01489497488440726;0.7977175081659862
11.096384;1.0444341290580765;0.8332598780071683;0.7977772548887871;-9.674239962172378e-06;-0.00016348828067130555;1.0449472148680343;10.000393911918337;0.8333782578994954;0.015564036087230906;0.01556444417907103;0.7977433667947738;-0.014894975075641637;0.7977213980571441
11.106384;1.0444350975266143;0.8332601099530795;0.7977792568787113;-9.19015296067787e-06;-0.00016282240132579673;1.0449473390504846;10.000358586398725;0.8333793402420814;0.015564029294575244;0.015564455772306328;0.7977404783480871;-0.014894975289135476;0.7977251954840763
11.116384;1.04443609610166;0.8332603453931762;0.7977812904633929;-8.673837018910384e-06;-0.00016213585119325547;1.0449474820849167;10.00032313878246;0.8333805736420932;0.015564022419256788;0.015564467040186164;0.7977375805975573;-0.014894975522991401;0.7977288918511279
11.126384;1.0444371244742923;0.8332605837011247;0.7977833573795607;-8.126741289007086e-06;-0.00016142525649119835;1.044947643505349;10.000287611025898;0.8333819524310699;0.015564015554793063;0.015564477972988804;0.7977346715975295;-0.014894975774561878;0.7977324816486685
11.136384;1.044438183256949;0.8332608246893608;0.7977854605343494;-7.550829745025518e-06;-0.00016068658856001843;1.0449478215446595;10.000252043779259;0.833383469764714;0.015564008818622263;0.015564488579510278;0.7977317499678502;-0.014894976040877613;0.7977359618483588
11.146384;1.0444392741946673;0.8332610685372923;0.7977876028849388;-6.947904564471666e-06;-0.00015991375493746183;1.0449480130315325;10.000216458279638;0.8333851186795325;0.015564002327823952;0.015564498862004289;0.797728814887473;-0.014894976319136128;0.7977393304212824
11.156384;1.0444403997588603;0.8332613152555711;0.7977897866823812;-6.319911165716586e-06;-0.00015909837195953163;1.0449482138303576;10.000180843262848;0.8333868924423856;0.015563996194008169;0.015564508808952203;0.7977258673228927;-0.01489497660683778;0.7977425870321
11.166384;1.0444415627302293;0.8332615643557406;0.7977920129661694;-5.669297182786927e-06;-0.0001582314255394169;1.0449484193674874;10.000145162699612;0.8333887839065854;0.015563990528551064;0.015564518415303322;0.7977229113644043;-0.014894976901898126;0.7977457341101176
11.176384;1.044442765622945;0.833261815035816;0.7977942810539943;-4.998595722653162e-06;-0.00015730549100351476;1.0449486253517564;10.000109372410117;0.833390784793119;0.015563985440869081;0.01556452768710071;0.7977199541247558;-0.014894977202853613;0.7977487750071371
11.186384;1.0444440094375456;0.8332620665216431;0.7977965883561456;-4.3097831428157764e-06;-0.0001563153739540607;1.0449488286333937;10.000073426960396;0.8333928858084333;0.015563981029053275;0.015564536617793369;0.79771700473773;-0.014894977508687457;0.797751711497714
11.196384;1.0444452929930144;0.8332623182146549;0.7977989311078286;-3.603957077311581e-06;-0.00015525732873698504;1.0449490272373136;10.000037276751657;0.8333950772446648;0.015563977371935912;0.015564545178383203;0.7977140734451884;-0.014894977818272941;0.7977545437178988
11.206384;1.0444466136070312;0.8332625697379175;0.7978013056491712;-2.881226415072524e-06;-0.0001541284790775438;1.0449492195574241;10.000000864491469;0.8333973491083345;0.015563974521458478;0.01556455333849577;0.7977111707082416;-0.014894978130045412;0.7977572714384125
11.216384;1.0444479679139336;0.8332628211277106;0.7978037089037883;-2.140997389334788e-06;-0.0001529272637878021;1.0449494038336131;9.999964130800313;0.8333996909750702;0.015563972492203308;0.015564561085687842;0.7977083058982063;-0.014894978442153808;0.7977598947821057
11.226384;1.0444493522283644;0.8332630729282322;0.7978061380319448;-1.3827677927173858e-06;-0.0001516538536769918;1.0449495781656695;9.999927022202062;0.8334020920232275;0.015563971262230338;0.01556456842601991;0.7977054861027667;-0.014894978752693844;0.7977624140304559
11.236384;1.0444507629253408;0.8332633257516218;0.79780859080427;-6.067594172991978e-07;-0.00015030950406247866;1.0449497404487615;9.999889486737452;0.8334045410513469;0.015563970795745636;0.015564575379935072;0.7977027159394414;-0.01489497905970932;0.797764828929416
11.246384;1.0444521966681324;0.8332635796644823;0.7978110665383614;1.8619307172060648e-07;-0.0001488957079179993;1.04494988804816;9.99985147106191;0.8334070268040255;0.015563971066188821;0.0155645819711148;0.7976999980730914;-0.014894979361185617;0.7977671384822252
11.256384;1.0444536500788664;0.8332638340903564;0.7978135662376034;9.951767794156466e-07;-0.00014741403239464898;1.0449500174665576;9.999812938908367;0.8334095387464001;0.015563972054965883;0.015564588206975129;0.7976973337068997;-0.014894979655002012;0.7977693416572609
11.266384;1.0444551193909994;0.833264088059716;0.7978160923300983;1.8195204375472456e-06;-0.00014586628759336503;1.044950124036286;9.999773892277506;0.8334120673659937;0.015563973731941114;0.015564594074698061;0.7976947229587472;-0.014894979938773058;0.7977714375355391
11.276384;1.0444566008028766;0.8332643400564834;0.7978186482896333;2.658952146205542e-06;-0.00014425428286434457;1.0449502018505838;9.999734368072566;0.8334146035809424;0.01556397604202431;0.015564599559491448;0.7976921655417523;-0.014894980209962917;0.7977734240819483
11.286384;1.0444580910328973;0.833264587568014;0.797821237865434;3.513825274575259e-06;-0.00014257914413943568;1.0449502443128496;9.999694419814313;0.8334171380308462;0.01556397891145048;0.015564604658260357;0.7976896618392595;-0.014894980466134843;0.7977752977782769
11.296384;1.0444595874234313;0.8332648271836266;0.7978238647231232;4.384852353183714e-06;-0.0001408410704075721;1.0449502448748078;9.999654109541014;0.8334196610664553;0.015563982261423154;0.01556460936750613;0.7976872136940668;-0.014894980705130971;0.7977770549222047
11.306384;1.0444610879870244;0.8332650552240084;0.7978265325354433;5.2720876095452725e-06;-0.00013903934478195622;1.0449501975705369;9.999613510252223;0.8334221631863402;0.015563986015789549;0.015564613663925003;0.7976848244069605;-0.014894980925554318;0.797778692455038
11.316384;1.0444625915055106;0.8332652683386512;0.797829244523028;6.174261955061591e-06;-0.00013717175235690226;1.0449500977359105;9.99957269945541;0.833424635357668;0.01556399010905619;0.015564617509116687;0.7976824981341294;-0.014894981127455657;0.7977802083153456
11.326384;1.044464097151817;0.8332654639035504;0.7978320026719106;7.08931668990518e-06;-0.00013523448979604972;1.0449499427737807;9.999531743210012;0.8334270692851294;0.015563994490801284;0.015564620868950732;0.7976802392790057;-0.014894981312639062;0.7977816025706853
11.336384;1.0444656036665505;0.8332656401772052;0.7978348080857149;8.015476384552054e-06;-0.00013322340968752226;1.0449497324123815;9.999490687395902;0.8334294574584344;0.01556399911378526;0.015564623713886507;0.7976780519546206;-0.014894981484198646;0.797782878320465
11.346384;1.0444671086553223;0.8332657961618442;0.7978376621634323;8.951869163045758e-06;-0.00013113519089519155;1.0449494683021074;9.999449552942115;0.8334317931633977;0.01556400392531161;0.015564626003578915;0.797675938987231;-0.014894981645459915;0.7977840409221075
11.356384;1.0444686084184853;0.8332659311598383;0.7978405663221477;9.898259804318088e-06;-0.00012896721132854422;1.0449491531399768;9.999408334165732;0.8334340714960106;0.015564008881525327;0.015564627692824165;0.7976739007777585;-0.01489498179925013;0.7977850960886101
11.366384;1.0444700984341289;0.8332660442574806;0.7978435202877382;1.0854288263801816e-05;-0.00012671659739072602;1.044948789707851;9.999367019196818;0.8334362908899902;0.015564013960194092;0.015564628757892137;0.7976719352114315;-0.014894981947953693;0.7977860487125489
11.376384;1.0444715740541208;0.8332661340580324;0.7978465213019967;1.1818982962875371e-05;-0.00012437979800317562;1.0449483801448076;9.999325619481432;0.8334384531571519;0.01556401915247462;0.015564629201054416;0.797670039183181;-0.014894982093551523;0.797786903279926
11.386384;1.0444730306869543;0.8332661987180068;0.7978495650555857;1.279066788309853e-05;-0.00012195369225288688;1.0449479260643697;9.999284173062343;0.8334405616883653;0.015564024451295023;0.015564629035179849;0.7976682106034179;-0.01489498223733522;0.7977876642146969
11.396384;1.04447446373905;0.8332662362456433;0.797852647020901;1.3767338175379571e-05;-0.00011943790836139324;1.0449474293883942;9.999242727501368;0.8334426197858279;0.015564029852131801;0.015564628285080189;0.797666449227392;-0.014894982379963754;0.7977883351559646
11.406384;1.044475868817067;0.8332662449924475;0.7978557630290135;1.4747445334157457e-05;-0.0001168362146491789;1.044946892461013;9.999201328711456;0.8334446307841504;0.015564035356855528;0.015564627004198011;0.7976647562107626;-0.014894982521802451;0.7977889192552344
11.416384;1.0444772419443131;0.8332662241227531;0.7978589092585143;1.573001795625675e-05;-0.00011415584379918273;1.0449463171399576;9.999160019577145;0.8334465990175932;0.015564040971024862;0.01556462528279177;0.7976631334241326;-0.014894982662899096;0.7977894200685158
11.426384;1.044478579737751;0.8332661737516404;0.7978620819359667;1.6713712577112636e-05;-0.00011140590885810928;1.0449457039254613;9.999118844856248;0.8334485296313509;0.015564046704748735;0.015564623238214592;0.7976615831748374;-0.014894982802705507;0.7977898410047177
11.436384;1.0444798794838859;0.8332660947348138;0.7978652767184927;1.7696125388897292e-05;-0.00010859549833297344;1.0449450515888856;9.99907785919992;0.8334504279156765;0.015564052577087383;0.015564620999778477;0.7976601080975612;-0.014894982940246078;0.7977901851245343
11.446384;1.044481139074868;0.8332659883951226;0.797868487816038;1.8674181564583065e-05;-0.00010573241644753865;1.044944357406211;9.999037130864624;0.833452299726041;0.015564058609017212;0.01556461871069882;0.7976587107173784;-0.014894983074773683;0.7977904561218376
11.456384;1.0444823568675112;0.8332658564482613;0.7978717073141139;1.964462093555853e-05;-0.00010282421964451054;1.044943618060156;9.998996735100565;0.8334541513758849;0.015564064802945358;0.015564616539423627;0.7976573927698007;-0.014894983206115972;0.7977906588460458
11.466384;1.0444835312823622;0.8332657011650053;0.7978749254033612;2.0603708497785253e-05;-9.988015700833517e-05;1.0449428304740431;9.998956738814467;0.8334559878673751;0.01556407112625545;0.015564614668179358;0.7976561548792136;-0.014894983334434347;0.7977907994607132
11.476384;1.044484660619498;0.8332655253492824;0.7978781313159676;2.1546837311559145e-05;-9.691132420635453e-05;1.0449419921794783;9.998917192014186;0.8334578113003552;0.01556407752471658;0.015564613263223849;0.7976549968703454;-0.01489498345999835;0.7977908855331755
11.486384;1.0444857436003507;0.8332653319897153;0.7978813141310365;2.246893705367932e-05;-9.39294449148591e-05;1.0449411017149333;9.998878135398014;0.8334596206330478;0.015564083954515952;0.015564612460308158;0.7976539181646658;-0.01489498358345765;0.7977909254486943
11.496384;1.0444867800450013;0.8332651240008008;0.7978844629817348;2.3365384618403564e-05;-9.094602293677323e-05;1.044940158787369;9.998839607671846;0.8334614126730918;0.015564090394201533;0.015564612369000226;0.7976529179731707;-0.014894983706307818;0.7977909277705059
11.506384;1.044487770857151;0.8332649041094065;0.7978875666684169;2.4232827534761586e-05;-8.797220010916472e-05;1.0449391638616754;9.998801640530916;0.8334631836170361;0.015564096837839485;0.015564613083616036;0.7976519955167773;-0.014894983831011548;0.7977909009162495
11.516384;1.0444887175835713;0.8332646747393241;0.7978906133217675;2.5069753375959544e-05;-8.501829126559971e-05;1.044938117984001;9.998764259862908;0.8334649301125294;0.015564103298674758;0.015564614696763575;0.7976511502019581;-0.014894983960742337;0.7977908522521617
11.526384;1.0444896224154054;0.8332644379570915;0.7978935907946327;2.5876298071047395e-05;-8.209175612377588e-05;1.0449370230419757;9.998727504450851;0.8334666499476555;0.015564109822046663;0.01556461730449382;0.7976503818096818;-0.01489498409890454;0.7977907873764407
11.536384;1.0444904882361068;0.8332641954363874;0.7978964874010497;2.66533861479223e-05;-7.919521566100186e-05;1.044935881736052;9.99869143865497;0.8334683427404569;0.015564116480569103;0.015564621000860071;0.7976496904931276;-0.014894984248639113;0.79779071099709
11.546384;1.0444913179892512;0.8332639484230832;0.7978992924517727;2.7402209215727953e-05;-7.632713767883166e-05;1.0449346973085254;9.998656149467543;0.8334700094968203;0.015564123352924843;0.015564625874569452;0.7976490759558463;-0.014894984412661145;0.7977906285972913
11.556384;1.0444921138861087;0.8332636979802985;0.7979019966638289;2.8124066160573094e-05;-7.348405250016648e-05;1.0449334733651083;9.99862174653995;0.8334716507767027;0.015564130504199646;0.01556463200720725;0.797648536256769;-0.01489498459337013;0.7977905470435915
11.566384;1.0444928772994462;0.8332634454556326;0.797904591999852;2.881997549068444e-05;-7.066171358260874e-05;1.0449322138267478;9.998588364010443;0.8334732659400339;0.015564137967427803;0.015564639466982243;0.797648067479956;-0.014894984792818694;0.7977904730048593
11.576384;1.0444936094667292;0.8332631924046304;0.797907070988074;2.9490260316886737e-05;-6.785536142756528e-05;1.044930923205418;9.998556156096539;0.8334748544514794;0.015564145734871105;0.015564648301601666;0.7976476645231843;-0.014894985012646137;0.7977904107294835
11.586384;1.0444943120893746;0.833262939893152;0.7979094269141529;3.0134534434103566e-05;-6.506069959887241e-05;1.0449296066545848;9.998525293282537;0.8334764165800781;0.015564153768060713;0.015564658529625186;0.7976473220859615;-0.014894985254202645;0.7977903623564443
11.596384;1.0444949871233662;0.8332626882857624;0.7979116550368212;3.075232367933406e-05;-6.227504329061503e-05;1.0449282691156463;9.998495954948016;0.833477952136034;0.015564162013051837;0.0155646701368997;0.7976470352801674;-0.014894985518480617;0.7977903303146445
11.606384;1.0444956363486337;0.833262437801774;0.7979137533900377;3.1343947595086357e-05;-5.9497632962224744e-05;1.0449269141700614;9.998468315998494;0.8334794593680556;0.015564170417192375;0.015564683086042613;0.797646800077487;-0.01489498580579553;0.7977903181648472
11.616384;1.0444962613914839;0.8332621888856092;0.7979157223548314;3.191041732519115e-05;-5.673006081111991e-05;1.0449255433223457;9.998442535471606;0.8334809352746666;0.015564178946285454;0.015564697319002245;0.7976466136552913;-0.014894986115632034;0.7977903286888173
11.626384;1.0444968640537982;0.8332619421646669;0.7979175635586718;3.24523539710658e-05;-5.39765326583268e-05;1.0449241561212217;9.998418746985623;0.8334823758709364;0.015564187579740912;0.01556471274806343;0.7976464743439465;-0.01489498644670306;0.7977903619629819
11.636384;1.044497446582546;0.8332616985364232;0.7979192789338542;3.296934609238075e-05;-5.124243183170662e-05;1.0449227513689145;9.998397052003664;0.8334837756887824;0.015564196289483951;0.015564729269405508;0.7976463809009693;-0.014894986797317213;0.7977904159401281
11.646384;1.0444980116028741;0.8332614593856763;0.797920870234635;3.3459873399509704e-05;-4.8531845584390654e-05;1.0449213283614196;9.99837751849826;0.8334851277185567;0.0155642050384119;0.01556474680584452;0.7976463315057452;-0.014894987166091781;0.7977904882941945
11.656384;1.0444985616359796;0.8332612266271772;0.7979223395080497;3.392131049011802e-05;-4.584652548273311e-05;1.0449198870505698;9.998360183113887;0.8334864241231579;0.01556421379742453;0.015564765338027106;0.7976463233618738;-0.014894987552310864;0.7977905767961523
11.666384;1.0444990986538538;0.8332610023866422;0.7979236903471779;3.435025509461472e-05;-4.31870106023815e-05;1.0449184279397215;9.998345055614335;0.8334876571180995;0.015564222555754771;0.01556478489963055;0.7976463528969248;-0.014894987955543861;0.7977906786096647
11.676384;1.044499623821163;0.833260788387616;0.7979249282588282;3.474302110452522e-05;-4.0553304000835176e-05;1.0449169525182973;9.99833212416342;0.8334888202026811;0.015564231319110071;0.01556480555611245;0.7976464158356957;-0.01489498837518369;0.7977907911729696
11.686384;1.0445001373602332;0.8332605855514105;0.7979260593783978;3.5095865440643576e-05;-3.794373052317706e-05;1.044915463505996;9.998321358660819;0.8334899094336832;0.015564240093073809;0.015564827386618709;0.797646507285609;-0.014894988810424318;0.7977909141648285
11.696384;1.0445006387013998;0.8332603940890835;0.7979270890742576;3.5404947836621956e-05;-3.5354454475680675e-05;1.0449139645247485;9.9983127091852;0.8334909236389733;0.015564248852433618;0.01556485046384694;0.7976466224663752;-0.014894989260353833;0.7977910498916043
11.706384;1.0445011262426496;0.8332602139985329;0.7979280220608302;3.566607567631185e-05;-3.278101180585332e-05;1.0449124598522843;9.998306104568993;0.8334918632237;0.01556425752934834;0.015564874827292732;0.7976467575952445;-0.014894989723799372;0.7977912026060335
11.716384;1.0445015967502436;0.8332600457735952;0.7979288632514439;3.5874467083617825e-05;-3.021996050691362e-05;1.0449109544835444;9.998301460626983;0.8334927279191107;0.015564266037243688;0.01556490046713033;0.7976469100624488;-0.014894990199233547;0.797791378024374
11.726384;1.044502045794437;0.8332598907450716;0.797929617896373;3.602501958745834e-05;-2.766914803535588e-05;1.0449094539017472;9.998298692547086;0.8334935148519842;0.01556427429022522;0.0155649273345491;0.7976470780697905;-0.014894990685065607;0.7977915825869835
11.736384;1.0445024688666804;0.8332597507913209;0.7979302913004387;3.6112912660378704e-05;-2.512708495534688e-05;1.0449079633437548;9.99829771997178;0.8334942189059737;0.015564282196440033;0.015564955356766923;0.7976472600755893;-0.014894991179953031;0.7977918229882436
11.746384;1.0445028617796182;0.8332596279688912;0.7979308886267937;3.6133964927721785e-05;-2.25920180866897e-05;1.0449064871912581;9.99829846581126;0.8334948349648028;0.015564289656697136;0.015564984428387055;0.7976474539311263;-0.014894991682790073;0.7977921060921501
11.756384;1.044503220631334;0.8332595243626212;0.7979314148306289;3.608472727953129e-05;-2.0060909254075536e-05;1.04490502892581;9.99830085474805;0.8334953593187402;0.015564296579609645;0.015565014397407598;0.7976476560198427;-0.014894992192438696;0.7977924387876599
11.766384;1.044503542092385;0.8332594419751425;0.7979318749776225;3.5962529474492474e-05;-1.752938390695273e-05;1.0449035916090073;9.998304814489716;0.8334957892542024;0.015564302887759252;0.015565045075642088;0.797647860963397;-0.014894992707315275;0.7977928283372772
11.776384;1.0445038238171234;0.8332593825729957;0.7979322743883508;3.5765562084699505e-05;-1.4993108492720196e-05;1.0449021785592265;9.998310277817978;0.8334961225098528;0.015564308514644734;0.01556507626460131;0.7976480616875519;-0.014894993225204203;0.7977932818589315
11.786384;1.0445040644877652;0.8332593472304771;0.7979326181948375;3.5492802751037706e-05;-1.2448828396968847e-05;1.044900793497142;9.998317182938045;0.8334963576447569;0.015564313417942503;0.015565107769623946;0.7976482495399342;-0.014894993743522553;0.7977938038339455
11.796384;1.0445042636663295;0.8332593356776701;0.7979329109807988;3.5143640648397334e-05;-9.893598634515516e-06;1.0448994401077611;9.998325476262327;0.8334964949818038;0.015564317602059197;0.01556513939916076;0.7976484146024667;-0.01489499425958538;0.7977943948202529
11.806384;1.0445044218829427;0.833259346209683;0.7979331564890727;3.4717936982732945e-05;-7.3234055069132696e-06;1.0448981216290896;9.998335120263171;0.8334965376041219;0.015564321113762;0.015565170975426555;0.797648546218848;-0.014894994770695781;0.7977950538043329
11.816384;1.0445045405130153;0.8332593762223772;0.7979333574371673;3.421689146183918e-05;-4.7329780399931045e-06;1.0448968404766998;9.998346098346044;0.8334964914042063;0.015564324002542535;0.015565202361120148;0.7976486337458004;-0.014894995274181269;0.7977957809282812
11.826384;1.0445046212563498;0.8332594229989546;0.7979335162242961;3.364337262497841e-05;-2.1163068388090046e-06;1.0448955980342038;9.998358409750493;0.8334963638470065;0.01556432628940399;0.015565233474986588;0.7976486674990921;-0.014894995767313124;0.797796576901013
11.836384;1.0445046656689925;0.8332594845337904;0.7979336356194339;3.300076773769262e-05;5.334287924539937e-07;1.044894395078861;9.998372061202767;0.8334961626224793;0.01556432798795138;0.01556526428171321;0.7976486397178025;-0.014894996247329388;0.7977974409786213
11.846384;1.044504674752798;0.8332595598213791;0.7979337181469522;3.2291491029540467e-05;3.2244390587010663e-06;1.0448932326332996;9.998387060824308;0.8334958952905032;0.015564329147973373;0.01556529476426904;0.797648545054241;-0.014894996711653839;0.7977983710149136
11.856384;1.0445046490880523;0.8332596485290551;0.7979337652920957;3.151664745335626e-05;5.966551745775604e-06;1.0448921125892834;9.998403411994785;0.8334955692810654;0.015564329860134576;0.015565324901367477;0.7976483802790323;-0.014894997158003553;0.7977993651026776
11.866384;1.0445045897095993;0.8332597506726154;0.7979337776459728;3.06767257188922e-05;8.770100806308429e-06;1.044891037589805;9.998421107454046;0.8334951910165705;0.01556433022627836;0.015565354654540401;0.7976481439340215;-0.014894997584234333;0.7978004222009638
11.876384;1.0445044984957848;0.8332598664400805;0.7979337557103438;2.9772287009932617e-05;1.1643731104491133e-05;1.0448900102167042;9.998440125740206;0.8334947650438468;0.015564330337968188;0.015565383951922428;0.7976478362534737;-0.014894997988152477;0.7978015414854738
11.886384;1.0445043775010767;0.8332599960792931;0.7979337011638471;2.8804210739276402e-05;1.4592996684073271e-05;1.0448890323140092;9.998460426056077;0.8334942940449703;0.015564330273801974;0.015565412687601652;0.7976474586011569;-0.014894998367548932;0.7978027217036476
11.896384;1.0445042282989563;0.8332601398642282;0.7979336173620724;2.777353595865654e-05;1.7620953630836486e-05;1.044888105259134;9.998481940842357;0.8334937787556301;0.015564330101737188;0.0155654407486341;0.797647012501732;-0.01489499872037258;0.797803960692015
11.906384;1.0445040521703863;0.8332602978876784;0.7979335077738412;2.668140445664807e-05;2.0730267735550154e-05;1.0448872305902537;9.998504582601935;0.8334932177818414;0.015564329874650762;0.015565468045480115;0.7976464994573961;-0.014894999044900915;0.797805255457577
11.916384;1.0445038504180295;0.8332604698163313;0.7979333742473254;2.5529511245806044e-05;2.3924883778319932e-05;1.0448864096542547;9.998528264807243;0.8334926080432402;0.015564329622295505;0.015565494529234163;0.7976459217307302;-0.01489499933987424;0.7978066028294394
11.926384;1.0445036240416146;0.833260655026888;0.7979332173035054;2.432044103920328e-05;2.7209329774667653e-05;1.044885642564201;9.99855291347548;0.8334919459926666;0.015564329349877464;0.015565520190349917;0.7976452827588948;-0.01489499960445008;0.7978079992784876
11.936384;1.0445033733344937;0.8332608527438778;0.7979330372496746;2.3057523423495078e-05;3.05866736900155e-05;1.044884927962195;9.998578465609997;0.833491229091099;0.015564329037896306;0.015565545040413537;0.7976445865207663;-0.01489499983793112;0.7978094404774353
11.946384;1.044503098165702;0.8332610618314186;0.7979328345983308;2.1744586758370685e-05;3.4057977177614104e-05;1.0448842638530784;9.998604861579757;0.8334904561248286;0.01556432863941514;0.015565569089943283;0.7976438367951562;-0.014895000039536855;0.7978109218837669
11.956384;1.0445027986202338;0.8332612805393073;0.7979326103083871;2.0385871705282917e-05;3.7623128800987856e-05;1.0448836485400974;9.998632039154336;0.8334896262070326;0.015564328088800771;0.015565592340681007;0.7976430374022425;-0.014895000208400387;0.7978124391371896
11.966384;1.0445024751464451;0.8332615062524001;0.7979323659180445;1.8986012055137068e-05;4.1280793006750934e-05;1.0448830810068592;9.998659944048839;0.8334887384635326;0.015564327326671942;0.015565614798383514;0.7976421930477726;-0.014895000343720608;0.7978139875259186
11.976384;1.0445021283513385;0.8332617354126386;0.7979321029189803;1.754992727575497e-05;4.5027706302436826e-05;1.0448825607289793;9.998688548557892;0.8334877932864518;0.015564326319975178;0.015565636482070563;0.7976413091572658;-0.014895000445011854;0.7978155618459389
11.986384;1.0445017590248658;0.8332619640892545;0.7979318221276213;1.6083148086846295e-05;4.885845211999824e-05;1.0448820872053952;9.998717849835483;0.8334867931233074;0.015564325058853079;0.015565657413670829;0.7976403904426778;-0.014895000512242747;0.7978171571056454
11.996384;1.0445013683487052;0.8332621887778948;0.7979315241458907;1.459223608427717e-05;5.276542771555567e-05;1.0448816594618118;9.998747847935777;0.833485741670489;0.015564323549523609;0.015565677609909389;0.797639440228077;-0.014895000545543009;0.7978187686055012
12.006384;1.0445009583037776;0.8332624065156068;0.7979312104629003;1.3083891011269798e-05;5.673916781314703e-05;1.0448812757467458;9.998778531040134;0.8334846431415187;0.015564321820165457;0.015565697093485723;0.7976384614977705;-0.014895000544659932;0.7978203908764695
12.016384;1.0445005321500385;0.83326261442371;0.7979308841294498;1.1563683180795865e-05;6.076903156032521e-05;1.0448809337741063;9.99880987975999;0.8334835021068194;0.015564319921123016;0.015565715903592407;0.7976374579045536;-0.014895000508687957;0.7978220172548157
12.026384;1.0445000942570775;0.8332628095131139;0.7979305494050006;1.0036226767830125e-05;6.484346320107063e-05;1.044880631153418;9.998841874927741;0.8334823229536183;0.01556431791882927;0.015565734088159904;0.7976364332831267;-0.014895000436185411;0.7978236411203541
12.036384;1.0444996491050396;0.8332629891184193;0.79793021065969;8.506090955661901e-06;6.8950038796319e-05;1.044880364911611;9.99887449568962;0.8334811096042808;0.015564315895232918;0.015565751690127957;0.7976353907549864;-0.014895000325469646;0.7978252571580318
12.046384;1.0444992001991533;0.8332631516264836;0.7979298718130694;6.97813975329008e-06;7.307597446734399e-05;1.044880130354173;9.99890771599517;0.8334798663550447;0.015564313937902417;0.015565768739096382;0.7976343332230734;-0.014895000174805153;0.7978268612363487
12.056384;1.0444987494513078;0.8332632966559089;0.7979295365158798;5.457321050298431e-06;7.720842092061843e-05;1.0448799210455406;9.998941505025082;0.8334785987320363;0.01556431212737194;0.01556578525286814;0.7976332650636118;-0.014894999982260581;0.7978284500956472
12.066384;1.044498297066758;0.8332634241786596;0.7979292079474369;3.948428276864771e-06;8.133385740160443e-05;1.0448797300353887;9.998975828760821;0.8334773129697955;0.015564310543674562;0.015565801249591147;0.7976321932169271;-0.014894999745484333;0.797830021848541
12.076384;1.0444978419678728;0.8332635335161277;0.7979288886719527;2.4558592460404393e-06;8.543783217972249e-05;1.0448795506857298;9.999010654516626;0.8334760149079589;0.015564309272713763;0.015565816747138887;0.797631126552073;-0.01489499946175599;0.7978315757938103
12.086384;1.044497382745953;0.8332636233872742;0.7979285812461713;9.835227390298617e-07;8.950547191629538e-05;1.0448793769682667;9.999045949603616;0.8334747097065087;0.015564308394792156;0.015565831742446998;0.7976300741378038;-0.014894999128245594;0.7978331109510381
12.096384;1.0444969188321396;0.8332636926247493;0.7979282884770019;-4.6461777362109173e-07;9.352188783602666e-05;1.0448792040053334;9.999081668192499;0.8334734017706158;0.015564307966789816;0.01556584620922142;0.7976290438779853;-0.014894998742346848;0.7978346260536947
12.106384;1.04449645109374;0.8332637406647572;0.7979280128433651;-1.8841609065034679e-06;9.747305104720323e-05;1.0448790284428295;9.999117744537312;0.8334720941015187;0.015564308006740525;0.01556586012570951;0.7976280423691308;-0.01489499830203088;0.7978361215179487
12.116384;1.0444959814855939;0.8332637677710225;0.7979277561585004;-3.27066610925759e-06;0.00010134679621505443;1.0448788483641847;9.999154099039968;0.8334707879694749;0.015564308490186298;0.015565873502260163;0.7976270755722455;-0.014894997805977642;0.7978375998495153
12.126384;1.044495512311741;0.8332637751772977;0.7979275203668657;-4.619863988043496e-06;0.00010513289874723023;1.0448786632393132;9.999190643816817;0.8334694835960922;0.015564309364475778;0.015565886389506478;0.797626149068838;-0.014894997253425734;0.7978390642555794
12.136384;1.0444950454102877;0.8332637651088456;0.7979273084965821;-5.9274745660761125e-06;0.00010882316492592285;1.0448784737414147;9.999227286466036;0.8334681811763087;0.015564310572005885;0.01556589886051716;0.797625267726909;-0.014894996644101982;0.7978405185148404
12.146384;1.0444945817365197;0.8332637406943559;0.797927123962732;-7.18921530030885e-06;0.0001124119505018801;1.0448782810605666;9.999263937405095;0.833466881638116;0.015564312066283456;0.01556591097882584;0.7976244355388385;-0.014894995978238765;0.7978419681040226
12.156384;1.044494121936124;0.8332637057371631;0.7979269686521752;-8.400952452755976e-06;0.0001158961519775095;1.0448780862357319;9.999300519623414;0.8334655868541544;0.015564313811308801;0.01556592277590357;0.7976236555316565;-0.014894995256433223;0.797843420214442
12.166384;1.0444936672603606;0.8332636642301786;0.797926841700714;-9.558677372193664e-06;0.000119274104108132;1.044877889928292;9.999336975691275;0.8334642989420373;0.015564315775719947;0.015565934243213144;0.7976229297150299;-0.014894994479563606;0.7978448819104196
12.176384;1.0444932198100272;0.8332636198768116;0.7979267396477212;-1.0658189167715355e-05;0.00012254395904452852;1.0448776924062573;9.9993732656783;0.8334630193557436;0.01556431793193751;0.015565945338435805;0.7976222595130849;-0.014894993648892999;0.7978463586224291
12.186384;1.0444927819392607;0.8332635760082823;0.7979266576125973;-1.1695084764754481e-05;0.00012570279057785735;1.0448774936901168;9.999409360153585;0.8334617488125249;0.015564320256851658;0.01556595600822269;0.7976216462724146;-0.014894992766166489;0.7978478548545139
12.196384;1.044492355626675;0.8332635355762619;0.7979265907364771;-1.2665506937755135e-05;0.0001287462616960835;1.0448772940202147;9.99944523704078;0.8334604880134302;0.0155643227391954;0.01556596621442425;0.7976210911883171;-0.01489499183351291;0.7978493748784782
12.206384;1.0444919425981156;0.8332635007577914;0.7979265350264345;-1.3566597669397026e-05;0.0001316684712844954;1.0448770942368486;9.999480880342437;0.8334592386986406;0.015564325388761228;0.015565975945286132;0.797620595115704;-0.014894990852978478;0.7978509214870837
12.216384;1.0444915446013783;0.8332634725816229;0.7979264876611416;-1.4395850183263425e-05;0.00013446277237936683;1.0448768956898564;9.999516278593784;0.8334580042220033;0.015564328238904497;0.015565985212368292;0.7976201590828992;-0.01489498982596167;0.7978524945305445
12.226384;1.0444911628937636;0.8332634512809031;0.7979264468957782;-1.5150195910241984e-05;0.00013712312330846867;1.0448766998746284;9.999551425744272;0.8334567892751163;0.015564331348167487;0.015565994039639397;0.7976197848900167;-0.014894988753102346;0.797854090812046
12.236384;1.0444907971812196;0.8332634371488148;0.7979264114823332;-1.5825773873537844e-05;0.00013964512834519857;1.0448765076230675;9.99958632113571;0.833455599552831;0.015564334787518997;0.015566002445596267;0.797619474821252;-0.014894987634718337;0.7978557051732287
12.246384;1.044490445182547;0.8332634309599124;0.7979263803831992;-1.6418522801812236e-05;0.00014202701047740809;1.0448763180396976;9.999620960906064;0.8334544413985936;0.015564338611958908;0.015566010423721861;0.7976192311769436;-0.014894986471355533;0.7978573310420642
12.256384;1.0444901033830376;0.8332634338048048;0.7979263530105045;-1.6924979219472448e-05;0.00014426983697723284;1.0448761284925288;9.999655325667801;0.8334533210592392;0.015564342850855508;0.01556601793579157;0.7976190567067848;-0.014894985263946704;0.7978589598151143
12.266384;1.0444897679010345;0.8332634470566114;0.7979263293241285;-1.734232569816429e-05;0.00014637637392881866;1.0448759356903814;9.999689380668222;0.8334522439876407;0.015564347523562939;0.01556602493253384;0.7976189553098687;-0.014894984013609024;0.7978605809906729
12.276384;1.0444894347255942;0.8332634725739293;0.7979263096619955;-1.7667923604432727e-05;0.00014835012525567722;1.0448757361941154;9.999723089203538;0.8334512145395196;0.015564352657445017;0.01556603138309946;0.797618931838457;-0.014894982721482519;0.7978621836276714
12.286384;1.0444891000465528;0.833263512565604;0.7979262946146864;-1.789937921670845e-05;0.00015019553261402916;1.0448755262299663;9.999756421415613;0.8334502362067819;0.01556435829589127;0.01556603728528779;0.7976189912626095;-0.01489498138887387;0.7978637582436693
12.296384;1.0444887608013025;0.8332635691467591;0.7979262853203898;-1.803482075246953e-05;0.00015191765679448103;1.0448753019997556;9.999789349822997;0.8334493120206798;0.015564364493089317;0.015566042663136144;0.7976191380241177;-0.014894980017637081;0.7978652977868508
12.306384;1.0444884146725932;0.8332636443504292;0.7979262841187627;-1.8072836305170642e-05;0.00015352064516682492;1.0448750602950219;9.999821840010938;0.8334484447701642;0.01556437130041953;0.015566047563977333;0.7976193758348346;-0.014894978610289265;0.7978667967548417
12.316384;1.044488059564667;0.8332637406219121;0.7979262946674694;-1.80125903441974e-05;0.0001550067120739062;1.0448747987105826;9.999853846957462;0.8334476372899946;0.015564378750825747;0.015566052062307021;0.7976197078427558;-0.014894977169622929;0.7978682508146917
12.326384;1.0444876932821336;0.8332638608320367;0.7979263211111105;-1.78539396807372e-05;0.00015637601712713162;1.0448745154414236;9.99988532492337;0.8334468921749086;0.015564386845978925;0.015566056272254554;0.7976201368447483;-0.014894975698366463;0.7978696583717925
12.336384;1.044487313723807;0.8332640077414357;0.7979263671064731;-1.75970276312e-05;0.00015762677552091846;1.0448742087232425;9.999916248798568;0.8334462106352908;0.015564395555231215;0.015566060345376494;0.7976206650615213;-0.014894974199231593;0.7978710208540895
