time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.346384;1.0444869192679056;0.833264183546764;0.7979264355266426;-1.7241970422846884e-05;0.000158755934343016;1.0448738763233154;9.999946630579602;0.8334455919871346;0.015564404817780571;0.01556606444859985;0.7976212936788658;-0.01489497267504238;0.79787233985462
12.356384;1.0444865088360014;0.8332643895383687;0.7979265289428363;-1.6789308738082468e-05;0.00015976067219687114;1.0448735155994837;9.999976519307092;0.83344503445247;0.015564414536675435;0.015566068748983551;0.7976220227055999;-0.014894971128705537;0.7978736142329028
12.366384;1.0444860816187544;0.8332646260594522;0.797926650183453;-1.6240865115047627e-05;0.00016064078534664823;1.044873123909871;10.000005988483851;0.8334445360228787;0.015564424586941841;0.015566073407892069;0.7976228512884243;-0.014894969563090247;0.7978748403622797
12.376384;1.0444856367585824;0.8332648930269697;0.7979268021867973;-1.5600293058803502e-05;0.00016140074706685954;1.0448726988191905;10.000035121852534;0.8334440945976784;0.01556443484725965;0.015566078566950529;0.7976237784563632;-0.01489496798100399;0.7978760150254283
12.386384;1.0444851731357443;0.8332651904546018;0.7979269875055709;-1.4872888750114365e-05;0.00016204970255554374;1.0448722379682163;10.000064001810193;0.833443708244802;0.015564445222319947;0.015566084327542282;0.7976248034436455;-0.014894966385332085;0.7978771376394411
12.396384;1.044484689540503;0.8332655183408572;0.7979272084672833;-1.4064622277926324e-05;0.0001626000075921756;1.04487173883856;10.000092699846851;0.8334433756151648;0.015564455647266825;0.015566090739580837;0.7976259251152108;-0.014894964779247245;0.7978782093360963
12.406384;1.044484185240123;0.8332658763421195;0.7979274677243047;-1.3181135522170618e-05;0.00016306563365913216;1.0448711984914358;10.000121273039088;0.8334430958984976;0.015564466094504903;0.015566097802762503;0.7976271415316619;-0.014894963166432615;0.7978792311097557
12.416384;1.0444836602314134;0.8332662638194115;0.7979277679890692;-1.2227557942313653e-05;0.0001634610536434439;1.0448706132874672;10.000149765466173;0.8334428692433099;0.015564476577370161;0.015566105471828032;0.7976284498561137;-0.014894961551278407;0.7978802038976496
12.426384;1.044483114764365;0.8332666798871895;0.7979281112968872;-1.1209002262376405e-05;0.0001638001429072961;1.0448699788607283;10.000178209094928;0.833442697041078;0.01556448713610681;0.015566113667987937;0.797629846006108;-0.014894959938864203;0.7978811288008447
12.436384;1.044482548789453;0.8332671233464164;0.7979284987331751;-1.0131057425230442e-05;0.0001640938926415667;1.0448692903468664;10.000206627118317;0.8334425804088267;0.015564497815212224;0.01556612229932053;0.7976313245461949;-0.014894958334672737;0.7978820062292348
12.446384;1.0444819619113352;0.8332675928135781;0.7979289303026758;-8.999903006632364e-06;0.00016434825660729697;1.0448685427646136;10.000235039819582;0.8334425188392649;0.015564508652850915;0.015566131272007998;0.7976328794573142;-0.014894956744242745;0.7978828360821345
12.456384;1.0444813537202946;0.8332680868693453;0.7979294051363021;-7.822249398166074e-06;0.00016456429721445535;1.04486773192588;10.000263468688537;0.833442511191042;0.015564519680787724;0.015566140480151666;0.7976345049380327;-0.01489495517293079;0.7978836188165627
12.466384;1.0444807243727066;0.8332686041962195;0.7979299225444321;-6.605169645247189e-06;0.0001647400418464617;1.0448668556027558;10.000291940698824;0.8334425572514388;0.015564530918665985;0.01556614979194844;0.7976361950548299;-0.014894953625741789;0.7978843551097117
12.476384;1.0444800750000633;0.8332691436487579;0.7979304826870138;-5.355426392618762e-06;0.00016487281153951228;1.0448659139749403;10.000320488394095;0.8334426574782864;0.015564542361310064;0.015566159054186183;0.7976379429675025;-0.014894952107070024;0.7978850444653799
12.486384;1.04447940743606;0.8332697039390681;0.7979310859775907;-4.078657294059659e-06;0.00016496137155485062;1.0448649092851805;10.000349135619356;0.8334428113111667;0.01556455396160166;0.015566168115179756;0.7976397410974009;-0.014894950620446401;0.79788568482413
12.496384;1.0444787235198858;0.8332702833554173;0.7979317326003401;-2.7794465237788946e-06;0.00016500706738640651;1.0448638452538261;10.000377875338685;0.8334430163558387;0.015564565619239228;0.015566176846997393;0.7976415815858119;-0.014894949168449578;0.7978862734122202
12.506384;1.0444780245343466;0.8332708801295253;0.7979324229539001;-1.4619009008801602e-06;0.00016501342802725203;1.044862726400928;10.000406659947677;0.8334432693458049;0.015564577186283207;0.01556618515211909;0.79764345600198;-0.014894947752705598;0.7978868080072034
12.516384;1.0444773109189283;0.83327149297673;0.7979331577661795;-1.2926985225947678e-07;0.00016498458255944325;1.0448615575029174;10.00043541568166;0.8334435672675224;0.015564588480069872;0.015566192952962882;0.7976453551592431;-0.014894946373938853;0.7978872882195082
12.526384;1.044476582242076;0.8332721208725921;0.7979339372959976;1.2167753377336827e-06;0.00016492417831433955;1.04486034349976;10.000464069324865;0.8334439074512605;0.015564599298023398;0.015566200176822023;0.7976472697788074;-0.014894945032155903;0.7978877156823942
12.536384;1.04447583757228;0.8332727624832201;0.7979347607575809;2.575312996448287e-06;0.0001648359423917014;1.0448590895552632;10.000492555052817;0.8334442874773402;0.015564609431942407;0.015566206756277968;0.7976491913139995;-0.014894943727087367;0.7978880925653508
12.546384;1.044475075890006;0.8332734164048039;0.7979356265684799;3.944550724085687e-06;0.00016472409509186813;1.0448578006789941;10.000520794612427;0.8334447055165499;0.015564618673587436;0.015566212631280807;0.7976511121403269;-0.014894942458743284;0.7978884208810356
12.556384;1.0444742961851632;0.8332740817458427;0.7979365328961869;5.321524594810129e-06;0.00016459170867802464;1.0448564809447674;10.000548687862766;0.8334451605978037;0.015564626815960865;0.015566217736413075;0.7976530250872833;-0.014894941227564766;0.7978887038426346
12.566384;1.0444734975691061;0.8332747581096552;0.7979374783842165;6.702816963672796e-06;0.00016443908166643338;1.0448551332231126;10.000576125205317;0.8334456525791639;0.015564633658621407;0.015566222000382886;0.7976549231007455;-0.0148949400340155;0.7978889462863608
12.576384;1.0444726795637713;0.8332754453947531;0.797938463011845;8.084855042282487e-06;0.00016426499879472175;1.0448537598572691;10.000602996641462;0.8334461818815624;0.015564639023730389;0.015566225363664723;0.7976567996783819;-0.014894938878026563;0.7978891530955341
12.586384;1.044471842367014;0.8332761436517291;0.7979394880589273;9.464061567827804e-06;0.0001640692039368577;1.0448523633050566;10.000629193650669;0.8334467489108406;0.01556464277856652;0.01556622779380059;0.7976586497279913;-0.01489493775873528;0.7978893271080937
12.596384;1.0444709866857986;0.8332768525962038;0.797940554801943;1.0837339192809653e-05;0.00016385348425011754;1.0448509460235127;10.000654615071854;0.8334473532312315;0.015564644838127096;0.015566229299703456;0.7976604698571498;-0.014894936674784462;0.7978894673401017
12.606384;1.0444701132893788;0.8332775712019223;0.7979416633639047;1.2202151516015171e-05;0.00016362158332392516;1.044849510129042;10.000679174830806;0.833447992980545;0.015564645148496106;0.015566229939960104;0.7976622579476436;-0.01489493562498754;0.7978895693666109
12.616384;1.0444692232364212;0.8332782979037118;0.7979428127859175;1.3556195154333135e-05;0.00016337805035752432;1.0448480573474448;10.000702800612945;0.8334486649693001;0.015564643681427804;0.015566229811790072;0.7976640128184068;-0.01489493460885679;0.7978896279329133
12.626384;1.0444683184697932;0.8332790308450849;0.797944001583185;1.4897364045121537e-05;0.0001631262494606395;1.0448465891528687;10.00072542315352;0.8334493651586595;0.015564640437503727;0.015566229034118756;0.7976657340288703;-0.014894933626809409;0.7978896390708676
12.636384;1.044467401704942;0.8332797675582142;0.7979452274954502;1.6223717961318442e-05;0.00016286721110338008;1.0448451068506908;10.00074696915455;0.8334500893691327;0.0155646354419935;0.015566227739728626;0.7976674215764264;-0.01489493268002654;0.7978896002609095
12.646384;1.0444664760538744;0.8332805043731056;0.7979464866771292;1.753299364377761e-05;0.00016260009411207772;1.0448436112672503;10.000767363545389;0.8334508342036322;0.01556462873891981;0.015566226067105827;0.7976690758613622;-0.014894931770088174;0.7978895089247678
12.656384;1.0444655447281515;0.833281236419216;0.7979477736718522;1.88223204386878e-05;0.000162323459318844;1.044842102125296;10.000786536895692;0.8334515972733725;0.015564620391084414;0.015566224155530167;0.7976706979870217;-0.014894930898689379;0.797889361253608
12.666384;1.0444646103105713;0.8332819584456673;0.7979490820684088;2.0088791707455394e-05;0.00016203627148333996;1.0448405780938375;10.000804428919075;0.8334523767350307;0.015564610486361615;0.015566222152839303;0.7976722900765277;-0.014894930067410843;0.7978891531973973
12.676384;1.0444636742194857;0.8332826655153158;0.7979504047777984;2.1330082866231774e-05;0.00016173768270677367;1.0448390378329315;10.00082098439155;0.8334531713526683;0.015564599141068012;0.015566220217769289;0.7976738553548666;-0.014894929277425934;0.7978888824173022
12.686384;1.0444627369545378;0.8332833531373086;0.7979517339514188;2.2544381341913633e-05;0.00016142595836659803;1.0448374809660042;10.000836152234857;0.8334539805446186;0.015564586498123619;0.015566218506543647;0.79767539775794;-0.014894928529443352;0.7978885493126238
12.696384;1.0444617985328177;0.8332840173690438;0.7979530613287285;2.3730077991495543e-05;0.0001610979987416855;1.0448359083248213;10.000849889057813;0.8334548036257095;0.015564572721522582;0.01556621716283668;0.7976769212519617;-0.014894927824075511;0.7978881569026212
12.706384;1.0444608589637232;0.8332846547047644;0.7979543790168475;2.488540670334667e-05;0.00016074958875992874;1.0448343216207383;10.000862160120214;0.8334556398848707;0.015564557976216732;0.01556621632691617;0.79767842917539;-0.0148949271621636;0.7978877100155923
12.716384;1.0444599188060777;0.8332852614168114;0.7979556799209553;2.6008053085285465e-05;0.00016037609482697147;1.0448327228300929;10.00087294405878;0.8334564898232252;0.015564542402772689;0.015566216147112033;0.7976799238428729;-0.014894926544622912;0.7978872137765705
12.726384;1.0444589792742607;0.8332858331765102;0.7979569577819686;2.7095190265007997e-05;0.00015997389846796173;1.0448311138068254;10.000882241044922;0.8334573551993841;0.015564526105217249;0.015566216772247276;0.7976814068463578;-0.014894925972053476;0.7978866723421448
12.736384;1.0444580418170653;0.8332863655133297;0.7979582071785237;2.8143966699946347e-05;0.00015954168676194646;1.0448294963897302;10.00089007329777;0.8334582374180924;0.015564509152406177;0.01556621833719595;0.7976828796353663;-0.014894925444384687;0.7978860899107297
12.746384;1.0444571076952585;0.8332868544592336;0.797959423183266;2.9151780404282276e-05;0.00015908063587603764;1.0448278726498548;10.000896477237472;0.833459136395818;0.01556449159202672;0.015566220958195496;0.7976843437087198;-0.014894924960586316;0.7978854728592759
12.756384;1.0444561779817618;0.8332872967398144;0.7979606007401545;3.0116176106617422e-05;0.00015859365244221124;1.044826244982347;10.000901494410586;0.8334600510932747;0.015564473464845328;0.015566224733631675;0.7976858007074875;-0.01489492451880253;0.7978848299582447
12.766384;1.0444552539248675;0.8332876896066462;0.7979617344216311;3.103515191880261e-05;0.00015808349562497704;1.0448246161531765;10.000905168600376;0.8334609804869999;0.015564454805719292;0.01556622974671944;0.7976872524001792;-0.01489492411704486;0.7978841711780703
12.776384;1.0444543370299202;0.8332880307204188;0.7979628185353637;3.1907726241102125e-05;0.0001575501380268828;1.0448229892075496;10.00090754553014;0.8334619236403878;0.015564435637051443;0.01556623606475142;0.797688700200483;-0.014894923753780253;0.7978835065417399
12.786384;1.0444534289053806;0.8332883182830403;0.7979638474001924;3.273371225500304e-05;0.00015698945438984515;1.0448213668702977;10.00090866633091;0.8334628789183819;0.015564415959571297;0.015566243723469637;0.7976901444699199;-0.014894923427898447;0.7978828448477133
12.796384;1.0444525315926916;0.8332885511444896;0.7979648159397548;3.3513011432774496e-05;0.00015639410767642476;1.0448197506884636;10.000908560843946;0.8334638432226708;0.015564395749215115;0.015566252714582635;0.7976915840256218;-0.014894923138404268;0.7978821929500096
12.806384;1.0444516476845638;0.8332887286379049;0.7979657199697212;3.424538414248264e-05;0.00015575530896233135;1.0448181408178394;10.000907247547033;0.8334648122736311;0.015564374973771541;0.015566262994359072;0.7976930159477384;-0.014894922884307497;0.7978815561452736
12.816384;1.044450779400765;0.8332888504939409;0.7979665556463231;3.493053980850249e-05;0.00015506456778330033;1.0448165366744169;10.000904739849958;0.8334657815558758;0.015564353615559707;0.015566274496059327;0.7976944355929283;-0.014894922664785799;0.7978809390936743
12.826384;1.04444992765127;0.8332889169911835;0.7979673190493386;3.556795745352973e-05;0.00015431489183102454;1.0448149377550442;10.000901057707802;0.8334667468918845;0.015564331678865409;0.01556628714589053;0.7976958370176817;-0.014894922479307895;0.7978803471724152
12.836384;1.0444490920176348;0.8332889289787587;0.7979680067222059;3.615655312150549e-05;0.0001535008384178454;1.0448133441309404;10.000896236823323;0.8334677047428942;0.015564309189356595;0.015566300881262521;0.7976972138937838;-0.014894922327417954;0.7978797883391557
12.846384;1.0444482712833199;0.8332888877585031;0.7979686163822254;3.6694732268314356e-05;0.00015261802745957604;1.0448117565767348;10.000890330835233;0.8334686525910598;0.015564286197821376;0.015566315643916882;0.7976985601170572;-0.014894922208441483;0.7978792742677835
12.856384;1.044447463911669;0.8332887950522477;0.7979691471085796;3.718084936597908e-05;0.00015166294859542508;1.0448101765489404;10.000883408266171;0.8334695895643409;0.0155642627887181;0.015566331359156603;0.7976998694579357;-0.014894922121367702;0.7978788197878826
12.866384;1.0444466681320235;0.8332886529572374;0.7979695995715705;3.7613495237193994e-05;0.00015063287728175634;1.0448086061252273;10.000875541035489;0.8334705175369056;0.015564239085956574;0.015566347929915812;0.7977011352023227;-0.014894922064902932;0.7978784415713661
12.876384;1.0444458818628461;0.8332884637841536;0.7979699762433922;3.799123222437019e-05;0.0001495254086613791;1.0448070477881035;10.000866788573589;0.8334714418418351;0.015564215243568902;0.015566365234357261;0.7977023511040204;-0.014894922037751154;0.7978781564840381
12.886384;1.0444451028640764;0.8332882298464929;0.797970280667439;3.831218761170152e-05;0.00014833779808637128;1.0448055040405169;10.000857196932209;0.8334723701849259;0.015564191427969531;0.015566383116903162;0.7977035123866573;-0.01489492203886098;0.7978779797119179
12.896384;1.044444328899747;0.8332879532786086;0.7979705160761733;3.857425500889618e-05;0.0001470672800255179;1.044803977025049;10.00084681407585;0.8334733103663913;0.015564167812327251;0.015566401391132476;0.7977046150244362;-0.014894922067423096;0.7978779234320236
12.906384;1.0444435577732654;0.8332876360131082;0.7979706846550878;3.8775824383809664e-05;0.00014571262673427406;1.0448024685280788;10.000835698320037;0.8334742687553258;0.015564144578489448;0.015566419864581894;0.7977056549278635;-0.014894922122785514;0.7978779958192426
12.916384;1.0444427873508257;0.8332872799083959;0.7979707879739506;3.891641056079533e-05;0.00014427448405940466;1.0448009800701168;10.000823913528757;0.8334752502812113;0.015564121904429122;0.015566438365593953;0.797706628534759;-0.014894922204347856;0.7978782008183798
12.926384;1.0444420155403609;0.8332868868410407;0.7979708274010875;3.89970628584598e-05;0.00014275289729760759;1.0447995125303013;10.000811522181175;0.8334762590923473;0.01556409993966443;0.015566456746996053;0.7977075333789417;-0.014894922311399888;0.7978785390594866
12.936384;1.044441240607021;0.8332864585252493;0.7979708032917108;3.902046930048097e-05;0.00014114524917274176;1.0447980658003333;10.000798581397595;0.8334772990559681;0.015564078797427838;0.015566474876310315;0.7977083677431098;-0.01489492244314125;0.7978790078000243
12.946384;1.0444404617430885;0.8332859962206547;0.7979707140830299;3.899078350413806e-05;0.00013944725744580925;1.0447966387003371;10.00078513758085;0.8334783744827363;0.015564058569307987;0.015566492644400498;0.7977091300315208;-0.014894922599012112;0.7978795999840957
12.956384;1.044439678865979;0.8332855010479722;0.7979705568799119;3.891324730054496e-05;0.0001376547646589701;1.0447952288781945;10.000771218395766;0.8334794912203941;0.015564039331804348;0.01556650998252747;0.7977098184494126;-0.014894922778836618;0.7978803052382526
12.966384;1.044438891851806;0.8332849745648071;0.7979703287856512;3.879303894968873e-05;0.00013576458581282059;1.0447938330382258;10.000756834799613;0.8334806572784212;0.01556402113460753;0.015566526853288958;0.7977104309640052;-0.014894922982403034;0.7978811119977045
12.976384;1.0444381003177439;0.83328441865184;0.7979700277874608;3.8634177809776895e-05;0.00013377434445826413;1.044792447695306;10.000741992815799;0.8334818823547985;0.01556400399312458;0.015566543230015885;0.7977109649786368;-0.014894923208920685;0.7978820087465897
12.986384;1.0444373038697654;0.8332838352741864;0.7979696532022469;3.844010254664704e-05;0.00013168115380012024;1.0447910699358223;10.000726697441078;0.8334831764759723;0.015563987899832274;0.015566559093803334;0.7977114172600852;-0.014894923456868651;0.7978829852717692
12.996384;1.0444365023452065;0.8332832266465328;0.7979692055523209;3.821472142293362e-05;0.0001294807833912216;1.0447896978381697;10.000710953114124;0.8334845487471693;0.015563972846051306;0.01556657443921232;0.7977117850903326;-0.01489492372433514;0.7978840332932662
13.006384;1.044435696206763;0.8332825952253176;0.7979686861332134;3.796208089371859e-05;0.00012716856791427581;1.0447883305926413;10.000694772558496;0.8334860071991232;0.015563958833832919;0.015566589271544883;0.7977120675163815;-0.014894924009556998;0.7978851448365178
13.016384;1.0444348869988567;0.8332819434580523;0.7979680968553232;3.768551428335909e-05;0.00012474140401784353;1.0447869683602875;10.000678179552189;0.8334875590068224;0.015563945867358658;0.01556660359454681;0.797712265620398;-0.014894924311273787;0.7978863109119925
13.026384;1.0444340772590772;0.8332812736762731;0.7979674398340811;3.738752540931408e-05;0.00012219945463323422;1.0447856119599142;10.000661195694137;0.8334892094304049;0.015563933936098444;0.01556661740128742;0.7977123823666181;-0.0148949246288578;0.7978875223850233
13.036384;1.0444332699549397;0.8332805880767165;0.7979667168063869;3.707011884623745e-05;0.00011954580188711762;1.0447842624215484;10.000643833969946;0.8334909601433146;0.015563923009816929;0.015566630677476146;0.7977124220077918;-0.014894924962228205;0.7978887706459109
13.046384;1.0444324682072543;0.8332798885401422;0.7979659294796645;3.67352214388536e-05;0.00011678457986519778;1.0447829206518686;10.000626112441093;0.8334928092800101;0.01556391303932888;0.01556664340538835;0.7977123889370585;-0.01489492531150119;0.7978900478219283
13.056384;1.0444316754581713;0.8332791765285179;0.797965080488268;3.638491528507154e-05;0.00011392055164447231;1.044781587520557;10.000608063704616;0.8334947534366953;0.015563903949671836;0.015566655560482525;0.7977122869806549;-0.014894925676590664;0.7978913476833737
13.066384;1.0444308955164827;0.8332784534483927;0.797964173666399;3.6021115988726707e-05;0.00011096088440172588;1.0447802640479098;10.000589727896765;0.8334967892866416;0.015563895639253518;0.015566667113873833;0.7977121195920027;-0.014894926056995422;0.7978926656599111
13.076384;1.0444301322294722;0.8332777209805974;0.7979632134180872;3.564519383280659e-05;0.0001079168179516021;1.0447789512551489;10.000571150222662;0.8334989133291462;0.015563887991700802;0.015566678046293348;0.7977118902571678;-0.014894926451883698;0.7978939977942227
13.086384;1.0444293892271581;0.8332769808182102;0.7979622039445113;3.5258038537423124e-05;0.00010480347448204498;1.0447776498379955;10.00055238862783;0.833501121204313;0.015563880891121042;0.015566688362548207;0.7977116022885176;-0.014894926860300122;0.7978953400429132
13.096384;1.0444286698387286;0.8332762343786124;0.7979611489123669;3.4860048629887845e-05;0.00010163794340737861;1.0447763601189877;10.00053351286302;0.8335034082688565;0.015563874238379603;0.015566698094459422;0.7977112580888877;-0.014894927281211424;0.7978966879697302
13.106384;1.044427976866296;0.8332754829179589;0.7979600514909612;3.445066815805343e-05;9.843661625018882e-05;1.0447750822419433;10.000514592820345;0.8335057705389972;0.01556386796818465;0.015566707284236992;0.7977108591421875;-0.014894927713504253;0.7978980367230597
13.116384;1.0444273125583061;0.8332747276040492;0.7979589146108834;3.402819440689371e-05;9.52134070881508e-05;1.044773816486731;10.000495694545252;0.8335082046240212;0.015563862057643625;0.015566715958496331;0.7977104069641353;-0.014894928156061788;0.7978993807758535
13.126384;1.0444266790111667;0.8332739695244058;0.7979577412171056;3.3590530013575856e-05;9.197967903271368e-05;1.0447725638300174;10.000476888918202;0.8335107076626359;0.0155638565101851;0.015566724125654087;0.7977099034773257;-0.014894928607878931;0.7979007131865309
13.136384;1.0444260783065835;0.8332732099138895;0.7979565340167751;3.31361854406177e-05;8.874461341217837e-05;1.0447713261746583;10.00045825424766;0.8335132780427925;0.015563851328968207;0.01556673181120294;0.7977093504168548;-0.014894929068236976;0.7979020255942046
13.146384;1.044425512366528;0.8332724502301642;0.797955294751116;3.26646433437493e-05;8.551546760335156e-05;1.0447701058282866;10.000439861451824;0.8335159152958092;0.015563846513137301;0.01556673910033201;0.7977087490766186;-0.014894929536937619;0.7979033094649758
13.156384;1.0444249832507786;0.8332716917846769;0.7979540237188699;3.2176343403058436e-05;8.229786431120339e-05;1.0447689051294073;10.000421762267443;0.8335186186685745;0.015563842066619472;0.015566746149054473;0.7977081006210684;-0.014894930014396136;0.7979045570967968
13.166384;1.044424493503212;0.8332709354397826;0.7979527201171909;3.1672493161555664e-05;7.909536805506687e-05;1.044767726990928;10.000403998218067;0.8335213860739576;0.015563837993923147;0.015566753156883528;0.797707406214609;-0.01489493050126158;0.797905760871719
13.176384;1.044424045933982;0.8332701818230726;0.7979513827957606;3.115460264264665e-05;7.590888255500211e-05;1.0447665755501916;10.000386618271206;0.8335242141169756;0.015563834291650083;0.01556676032511125;0.7977066676734541;-0.014894930997855573;0.7979069123113632
13.186384;1.0444236432683458;0.8332694316956156;0.7979500108296761;3.0623873102502895e-05;7.27368835695124e-05;1.0447654558614359;10.000369687611103;0.8335270983686267;0.01556383094419722;0.015566767828909195;0.7977058888878632;-0.014894931504061204;0.7979080034316085
13.196384;1.0444232879473;0.8332686860734433;0.7979486039074052;3.0080749293935017e-05;6.95763439824287e-05;1.0447643731507243;10.000353279506507;0.8335300331992657;0.015563827920241241;0.015566775813929838;0.7977050760008926;-0.014894932019509987;0.7979090283354858
13.206384;1.04442298191361;0.8332679462711945;0.7979471624487214;2.9525413479693822e-05;6.642400803098193e-05;1.0447633325569252;10.000337458698716;0.833533011278991;0.015563825180182449;0.015566784411465147;0.7977042359678161;-0.014894932543651103;0.7979099819474226
13.216384;1.0444227267563748;0.833267213999098;0.7979456875866271;2.8958851510853727e-05;6.327752963071168e-05;1.0447623391791026;10.000322269156127;0.8335360237686241;0.015563822691743267;0.015566793752538222;0.7977033758013832;-0.014894933075745591;0.7979108582627088
13.226384;1.0444225243775753;0.8332664912234535;0.7979441813600604;2.838300297734769e-05;6.01356108436564e-05;1.0447613979932795;10.00030772524929;0.8335390616057107;0.015563820433016637;0.015566803965188732;0.7977025031820216;-0.014894933614747948;0.7979116509607437
13.236384;1.0444223771350118;0.8332657797068421;0.7979426468700557;2.7799962548050955e-05;5.699680421074152e-05;1.044760513518827;10.00029380827849;0.8335421162797528;0.015563818389757423;0.015566815160841772;0.797701626782698;-0.014894934159038696;0.7979123545328779
13.246384;1.0444222870174422;0.833265080719894;0.797941088010746;2.7211201764482943e-05;5.385849431129578e-05;1.0447596892345872;10.00028047180863;0.8335451795291177;0.015563816561878675;0.015566827415884698;0.797700755703291;-0.014894934706373496;0.797912963835161
13.256384;1.044422254812695;0.8332643950787243;0.7979395089897121;2.661736062628802e-05;5.071740364626989e-05;1.0447589273760516;10.000267648600538;0.8335482434848096;0.01556381496906846;0.015566840749879081;0.7976998987165367;-0.014894935254134042;0.7979134732147238
13.266384;1.0444222798891025;0.8332637232552726;0.7979379141770814;2.601862098858064e-05;4.757069581399081e-05;1.044758229562932;10.00025525868753;0.8335513010443565;0.015563813650325449;0.015566855121593377;0.7976990633661691;-0.014894935799553151;0.7979138774807768
13.276384;1.0444223605269913;0.8332630656146893;0.7979363081769942;2.5415175098811362e-05;4.441649278607967e-05;1.0447575973198522;10.000243224187088;0.8335543455636064;0.015563812660082098;0.015566870459890646;0.7976982552094387;-0.014894936339865368;0.7979141743852517
13.286384;1.0444224945135803;0.8332624227432264;0.7979346957110356;2.480732187256838e-05;4.125358036390066e-05;1.044757031923587;10.00023148227434;0.8335573707239532;0.015563812056335995;0.015566886694822254;0.7976974780298135;-0.01489493687259532;0.7979143656423017
13.296384;1.044422679528648;0.8332617956787458;0.7979330814164901;2.4195179418507776e-05;3.808058840834513e-05;1.0447565342877208;10.000219985285659;0.8335603705194915;0.01556381188497737;0.01556690375352166;0.7976967347147943;-0.014894937395905795;0.7979144558616954
13.306384;1.0444229131102087;0.8332611859508119;0.7979314696080453;2.3578474955175575e-05;3.4895199868611316e-05;1.0447561051608973;10.000208693575988;0.833563338734798;0.015563812167545718;0.015566921548811419;0.7976960280939738;-0.014894937908598523;0.7979144516926184
13.316384;1.044423192414586;0.8332605952117843;0.7979298637564466;2.2956792752254756e-05;3.16937460816072e-05;1.0447557454831866;10.000197571068272;0.8335662688007621;0.015563812899421887;0.01556693998691055;0.7976953613279655;-0.014894938409812673;0.7979143612275893
13.326384;1.0444235141904905;0.8332600245847305;0.7979282658735417;2.2329830279004026e-05;2.8471714586101553e-05;1.0447554568664528;10.000186582525894;0.8335691542123527;0.01556381406141525;0.015566958983352155;0.797694737279994;-0.014894938898847148;0.7979141920171013
13.336384;1.0444238752050008;0.833259474348919;0.7979266768318769;2.1697212482064135e-05;2.5225495741802396e-05;1.044755241798391;10.00017569419715;0.8335719884429801;0.015563815631608247;0.015566978474683787;0.7976941573195728;-0.01489493937515345;0.7979139490656431
13.346384;1.0444242726369912;0.8332589440732806;0.797925097549724;2.105839804794874e-05;2.1953901774154662e-05;1.0447551033944835;10.00016488336439;0.833574764441879;0.015563817591849915;0.015566998410335466;0.7976936212138468;-0.014894939838392424;0.7979136356401569
13.356384;1.0444247041052406;0.8332584329231139;0.7979235291261414;2.0412966410672916e-05;1.865823324632423e-05;1.0447550450370786;10.00015414312534;0.8335774747600371;0.015563819929123054;0.0155670187310151;0.7976931283918725;-0.014894940288457599;0.7979132560149155
13.366384;1.0444251676263896;0.8332579400254332;0.7979219720167224;1.976083342614134e-05;1.5341768434127837e-05;1.0447550699800945;10.000143470081746;0.8335801123906005;0.01556382263584254;0.01556703936288973;0.7976926785080751;-0.014894940725376064;0.7979128164259616
13.376384;1.0444256614054883;0.8332574646390086;0.7979204260493946;1.910241414235527e-05;1.2009366922249437e-05;1.0447551807188968;10.00013285329406;0.833582671677306;0.015563825716752857;0.015567060222109684;0.7976922702765546;-0.014894941149182021;0.7979123235583037
13.386384;1.0444261837581643;0.833257006235805;0.797918890718446;1.843882113061396e-05;8.667388051135379e-06;1.0447553783648214;10.00012228188611;0.8335851490069788;0.015563829184628838;0.015567081210324782;0.7976919004765858;-0.014894941559920162;0.7979117832904659
13.396384;1.0444267337875939;0.8332565646221903;0.7979173646053024;1.7771954607983464e-05;5.323667358641653e-06;1.0447556625062127;10.000111758319202;0.8335875432598453;0.015563833042495236;0.015567102215751909;0.7976915644165081;-0.01489494195786699;0.7979112003334873
13.406384;1.0444273119134644;0.8332561396692783;0.7979158449324176;1.7104480621945912e-05;1.9864301876531485e-06;1.0447560314841857;10.000101296925928;0.8335898558654892;0.015563837275908772;0.015567123129909476;0.7976912566744043;-0.01489494234370146;0.7979105780615632
13.416384;1.0444279191373276;0.8332557308098172;0.7979143282120355;1.643930973416906e-05;-1.3370669357412736e-06;1.044756482758245;10.000090910101862;0.8335920901146443;0.01556384184788442;0.01556714385897426;0.7976909713194442;-0.014894942718320474;0.7979099197958327
13.426384;1.0444285558401052;0.8332553368940046;0.7979128109582809;1.5778812475202222e-05;-4.640637602585053e-06;1.044757013115842;10.000080599966044;0.8335942499508453;0.015563846690239316;0.015567164313574407;0.7976907023626415;-0.014894943082587375;0.7979092310721252
13.436384;1.0444292215327087;0.8332549565242966;0.7979112897751139;1.5124796535070212e-05;-7.919247858191956e-06;1.044757618793942;10.000070359529357;0.8335963390759161;0.015563851710591771;0.015567184384980743;0.7976904446568276;-0.014894943437250337;0.7979085204315065
13.446384;1.0444299155738295;0.8332545887383339;0.797909761411294;1.4479167582555815e-05;-1.1169869129586513e-05;1.0447582958288077;10.000060172636266;0.8335983605521045;0.01556385681013137;0.015567203934623842;0.7976901946224979;-0.014894943782966347;0.7979077987422573
13.456384;1.0444306378467558;0.8332542335687976;0.7979082226892236;1.3844459955313916e-05;-1.4391300952828778e-05;1.0447590404148406;10.000050008031991;0.8336003162998117;0.015563861892867294;0.015567222807579034;0.7976899506698526;-0.014894944120455797;0.7979070780658977
13.466384;1.0444313888003278;0.8332538919950918;0.7979066702884724;1.3223856215674372e-05;-1.7582595211084496e-05;1.0447598493000991;10.000039817663376;0.8336022063410334;0.015563866868692116;0.015567240850010407;0.7976897130864534;-0.01489494445052812;0.7979063706287548
13.476384;1.0444321690795642;0.8332535656097011;0.797905100702976;1.2620792854667944e-05;-2.0742075961844236e-05;1.0447607204459628;10.00002954874009;0.8336040291321982;0.015563871653519499;0.015567257920260714;0.7976894831826462;-0.01489494477374876;0.7979056891747993
13.486384;1.0444329791928482;0.833253256634855;0.7979035104667918;1.203860240942187e-05;-2.3867334133956174e-05;1.0447616530648152;10.000019159377285;0.8336057836121197;0.015563876168487284;0.015567273891416185;0.7976892627230975;-0.01489494509022256;0.7979050479657618
13.496384;1.0444338193081406;0.8332529681726933;0.7979018971740217;1.148043088053664e-05;-2.6955146765874338e-05;1.0447626468866513;10.000008620887652;0.8336074708369989;0.01556388034814814;0.015567288641735537;0.7976890539381817;-0.014894945399874095;0.7979044617585523
13.506384;1.044434689072194;0.8332527040827004;0.7979002604788897;1.0949306398416794e-05;-3.0001963849760306e-05;1.044763701790706;9.999997904643783;0.8336090935972558;0.01556388414822773;0.015567302040641448;0.7976888592104338;-0.014894945702937057;0.7979039430756153
13.516384;1.0444355872821942;0.8332524684803286;0.797898601334557;1.0448249441811631e-05;-3.300515723320672e-05;1.0447648174479827;9.99998696905817;0.8336106549242518;0.015563887542679792;0.015567313941522169;0.7976886808118154;-0.014894946000251309;0.797903500286451
13.526384;1.0444365114173466;0.8332522654142691;0.7978969200319448;9.980230314579802e-06;-3.596362360554043e-05;1.0447659922368622;9.999975759424116;0.8336121567635345;0.015563890523268559;0.015567324194727457;0.7976885210253468;-0.014894946293122116;0.7979031379898761
13.536384;1.0444374576949167;0.8332520988931508;0.797895215171098;9.547912012644516e-06;-3.887753143862776e-05;1.0447672227846951;9.999964215972524;0.8336135993395831;0.015563893104284774;0.015567332679031896;0.7976883815810316;-0.014894946582768055;0.7979028596861926
13.546384;1.0444384219059601;0.8332519728499903;0.7978934842253719;9.153736850206367e-06;-4.1747659116345994e-05;1.044768505094086;9.999952287124263;0.8336149815603958;0.015563895321598116;0.015567339319231321;0.797688262391011;-0.01489494686983645;0.797902669937385
13.556384;1.0444394000303086;0.8332518908411947;0.7978917244829551;8.800310957886343e-06;-4.457483664783332e-05;1.044769835798232;9.999939944346034;0.8336163022419094;0.01556389722612564;0.01556734407170205;0.7976881609983604;-0.014894947154294192;0.7979025732693305
13.566384;1.044440388227074;0.833251855776052;0.7978899335730918;8.490122369462675e-06;-4.7360433249230336e-05;1.0447712122615018;9.99992718510002;0.8336175607765148;0.015563898876903797;0.015567346905476637;0.7976880732161158;-0.014894947435503294;0.7979025714768366
13.576384;1.0444413830809416;0.8332518698147271;0.7978881097787528;8.224924945349748e-06;-5.010691407566745e-05;1.0447726321242916;9.999914019619764;0.8336187570999454;0.015563900334305353;0.015567347798807094;0.7976879942371667;-0.014894947712317337;0.79790266258434
13.586384;1.0444423820149376;0.8332519343026268;0.797886252254184;8.00577724271365e-06;-5.281698800627418e-05;1.044774093308701;9.999900450165327;0.8336198919417853;0.015563901659303674;0.015567346731005524;0.7976879195570172;-0.014894947983184637;0.7979028423733275
13.596384;1.0444433828348914;0.8332520498182608;0.7978843610740691;7.833255511342029e-06;-5.549250363644252e-05;1.044775594314865;9.999886460401664;0.833620966629134;0.015563902926668394;0.01556734366407099;0.797687845441895;-0.014894948246236977;0.797903106772995
13.606384;1.0444443830938281;0.8332522165616276;0.7978824371392658;7.707109790712301e-06;-5.8134222271435194e-05;1.0447771338879028;9.999872029337848;0.8336219819483935;0.015563904229177174;0.015567338539265802;0.797687769117242;-0.014894948499482238;0.7979034527160678
13.616384;1.044445380801062;0.8332524348688879;0.7978804821719173;7.625815827638991e-06;-6.074172047747776e-05;1.0447787102278003;9.999857155092416;0.8336229373643185;0.015563905649009368;0.015567331290649342;0.7976876890194474;-0.014894948741231227;0.7979038776699429
13.626384;1.0444463756501392;0.8332527054121587;0.797878498521756;7.586707929582817e-06;-6.331319007350106e-05;1.0447803207258426;9.999841858789877;0.8336238314889153;0.015563907230782666;0.015567321850544213;0.797687605087698;-0.014894948970409681;0.7979043795675002
13.636384;1.0444473689061913;0.8332530292016634;0.7978764887196886;7.586619655532867e-06;-6.584599153541618e-05;1.0447819620817855;9.999826165326517;0.8336246634305662;0.015563908988701426;0.015567310142156458;0.7976875185563732;-0.014894949186360324;0.7979049568456212
13.646384;1.044448362293801;0.833253407505046;0.7978744555545735;7.6225471706144674e-06;-6.833762684139224e-05;1.0447836300359445;9.99981008525965;0.8336254339769297;0.015563910920818122;0.015567296071351188;0.7976874311462735;-0.014894949388443886;0.7979056079658232
13.656384;1.0444493574413072;0.8332538414988887;0.7978724024106567;7.691976968150107e-06;-7.07855013186243e-05;1.0447853190778527;9.999793613985094;0.8336261453304685;0.015563913008484555;0.015567279518819718;0.7976873445301628;-0.014894949575980811;0.7979063307302319
13.666384;1.044450355993533;0.8332543320338445;0.7978703329356737;7.792798010751781e-06;-7.318602358399454e-05;1.0447870228432503;9.999776742926581;0.8336267992091595;0.015563915217417658;0.0155672603418819;0.7976872602366983;-0.014894949748395938;0.7979071217105113
13.676384;1.0444513596546017;0.8332548799080031;0.7978682500384878;7.922980367712477e-06;-7.55354135207036e-05;1.044788734763347;9.999759469118969;0.8336273951970955;0.015563917513677111;0.015567238400351026;0.7976871796757552;-0.014894949905138675;0.7979079768196776
13.686384;1.0444523702532693;0.8332554862273595;0.7978661551961286;8.080464978028329e-06;-7.78320714735826e-05;1.0447904483365802;9.999741796719459;0.8336279312028738;0.01556391988257811;0.01556721358514621;0.7976871043456709;-0.01489495004579107;0.7979088934479184
13.696384;1.0444533899035682;0.833256152418252;0.7978640488214545;8.263432791678465e-06;-8.007832584272279e-05;1.044792157165051;9.999723738906264;0.833628405202706;0.015563922331936363;0.015567185815266319;0.7976870357024676;-0.014894950170639673;0.797909871762318
13.706384;1.0444544209725428;0.8332568799693919;0.7978619311407493;8.470479381191361e-06;-8.228027121844785e-05;1.044793855061162;9.999705322486296;0.8336288162705325;0.015563924881369083;0.015567155021810167;0.7976869744212912;-0.014894950280772815;0.7979109132963446
13.716384;1.044455465961429;0.8332576700845379;0.7978598031273656;8.70071204633225e-06;-8.444609066174296e-05;1.0447955361403252;9.999686585285506;0.8336291647916005;0.015563927546521167;0.015567121155021188;0.7976869196158476;-0.014894950377435637;0.7979120186824641
13.726384;1.0444565271720407;0.8332585233641673;0.7978576672243802;8.954053786892836e-06;-8.658400980607824e-05;1.0447971945700003;9.999667567344776;0.8336294525476897;0.015563930314759652;0.015567084197066825;0.7976868687465162;-0.014894950461675147;0.7979131860482359
13.736384;1.0444576060519293;0.8332594396913363;0.7978555273187442;9.231158518665696e-06;-8.870045984765136e-05;1.044798824299859;9.999648303266438;0.8336296824391275;0.015563933120020383;0.015567044163378849;0.7976868181797593;-0.014894950534546958;0.7979144100756196
13.746384;1.0444587027225212;0.8332604184869706;0.7978533882798017;9.53292860834372e-06;-9.079968258541207e-05;1.0448004192139226;9.999628818722181;0.8336298580953613;0.015563935841938058;0.015567001110166628;0.7976867635844536;-0.014894950597156661;0.7979156823968103
13.756384;1.0444598160891267;0.8332614591997053;0.797851255423286;9.860522067383607e-06;-9.288547983646046e-05;1.0448019734488017;9.999609131338312;0.8336299837793427;0.015563938334904904;0.015566955142260008;0.7976867004086375;-0.014894950650336403;0.7979169924895066
13.766384;1.044460944423374;0.8332625615814171;0.7978491338174475;1.021547793726109e-05;-9.496251956593393e-05;1.044803481862557;9.999589251758886;0.8336300637837756;0.015563940464507084;0.015566906403595166;0.7976866249121122;-0.014894950694554274;0.7979183279123256
13.776384;1.0444620859318945;0.8332637254244217;0.7978470277095836;1.0599065192981277e-05;-9.703543388286698e-05;1.0448049407093385;9.999569183501158;0.8336301011977957;0.01556394213598126;0.015566855067350484;0.7976865348666387;-0.014894950730330354;0.7979196750248662
13.786384;1.0444632389666058;0.8332649500761864;0.7978449398957984;1.1011468977282498e-05;-9.910756041763957e-05;1.0448063481575884;9.999548926841287;0.8336300972826303;0.015563943307868823;0.015566801338036722;0.7976864293382785;-0.014894950758635872;0.7979210204862537
13.796384;1.0444644018142497;0.8332662344530578;0.7978428704820942;1.1451872520396902e-05;-0.00010118100042590274;1.0448077040453372;9.999528488084891;0.83363005199139;0.015563943985470736;0.015566745449372262;0.7976863083605915;-0.014894950780916977;0.7979223524167544
13.806384;1.044465572247701;0.8332675774804212;0.7978408162201536;1.1919326550323544e-05;-0.00010325726501609933;1.0448090089149422;9.999507885341954;0.8336299648463413;0.015563944210157802;0.015566687658409347;0.7976861733234392;-0.014894950798992867;0.797923661157451
13.816384;1.0444667473996847;0.8332689781699506;0.7978387721180936;1.2413273566901928e-05;-0.00010533700900867916;1.0448102638035974;9.999487146929122;0.8336298351452821;0.01556394405096125;0.01556662824690534;0.7976860275435376;-0.014894950815026356;0.7979249393803075
13.826384;1.0444679240408865;0.8332704352004648;0.79783673424437;1.293298741456048e-05;-0.0001074189774396852;1.0448114710295386;9.99946631110012;0.8336296615728885;0.015563943587362607;0.01556656751641725;0.7976858759438803;-0.014894950831502805;0.7979261814780836
13.836384;1.044469098810705;0.8332719465460645;0.7978347012156158;1.347671986521629e-05;-0.00010949929684211262;1.0448126341884212;9.99944542596599;0.833629442256265;0.015563942895720486;0.015566505764153136;0.7976857240023136;-0.014894950851180946;0.797927383604435
13.846384;1.0444702684982439;0.8332735095816518;0.7978326738711404;1.4041617146684e-05;-0.00011157194544432776;1.044813757174444;9.99942454091093;0.8336291757361086;0.015563942045030851;0.015566443257008969;0.7976855770201122;-0.014894950876982668;0.7979285437433719
13.856384;1.0444714305086784;0.8332751215242514;0.7978306543179956;1.4624238654538403e-05;-0.00011363056818554993;1.0448148435427789;9.999403698755929;0.8336288620503507;0.015563941089375631;0.015566380220004276;0.7976854398006198;-0.014894950911715223;0.7979296608680206
13.866384;1.0444725829488652;0.8332767797889279;0.7978286450193153;1.522092384906263e-05;-0.00011566986351477015;1.044815896552225;9.999382941904123;0.8336285032228975;0.01556394005954024;0.015566316830605623;0.7976853161451383;-0.01489495095775569;0.7979307348553111
13.876384;1.044473724254212;0.8332784822157583;0.7978266481371571;1.582793881880866e-05;-0.00011768526280164139;1.0448169197326098;9.999362325605631;0.8336281035843561;0.015563938956155354;0.015566253217608841;0.7976852087566898;-0.014894951017002991;0.7979317666930922
13.886384;1.0444748530560892;0.8332802270447103;0.7978246654572662;1.6441785912026244e-05;-0.0001196722004738579;1.0448179174846053;9.99934192460934;0.8336276695987194;0.015563937753893855;0.015566189473761486;0.7976851201940942;-0.014894951091104345;0.7979327578472895
13.896384;1.0444759683318183;0.8332820125158016;0.797822698640013;1.7059489575280178e-05;-0.0001216258192835534;1.0448188949307993;9.999321826569114;0.8336272083531894;0.015563936427291347;0.015566125672015424;0.7976850539037424;-0.01489495118172579;0.7979337105813903
13.906384;1.0444770694198953;0.8332838365985716;0.7978207496082013;1.7678372414884856e-05;-0.00012354131084222364;1.0448198571717162;9.99930211613729;0.8336267260123617;0.015563934968175952;0.015566061867350274;0.7976850142675911;-0.014894951290581167;0.7979346292511311
13.916384;1.0444781560215333;0.8332856970954298;0.7978188214424256;1.8295374608253468e-05;-0.0001254153630580406;1.0448208084907855;9.999282865591082;0.83362622759185;0.015563933376835362;0.015565998095711357;0.7976850057092743;-0.0148949514191033;0.7979355201381207
13.926384;1.0444792281896773;0.8332875918367957;0.7978169192483209;1.890663303735335e-05;-0.00012724711619541794;1.0448217518891787;9.999264136237663;0.8336257170476035;0.015563931651942352;0.01556593439638706;0.7976850318104077;-0.014894951568113622;0.7979363901418144
13.936384;1.0444802859648141;0.8332895189069784;0.79781504975661;1.9507751343811238e-05;-0.00012903671238729113;1.0448226893376427;9.999245980066988;0.8336251968952046;0.01556392978302721;0.015565870848655914;0.7976850953924586;-0.014894951737838112;0.7979372468657109
13.946384;1.044481328964441;0.8332914768788026;0.7978132195971697;2.009463097184616e-05;-0.0001307829140814069;1.0448236224418284;9.999228439069153;0.8336246679347468;0.015563927741111058;0.015565807589938429;0.797685198921721;-0.014894951928117699;0.7979381001528927
13.956384;1.0444823565110064;0.8332934648131985;0.7978114337061213;2.0664649494636585e-05;-0.00013248207290090738;1.0448245527318267;9.999211545432736;0.8336241296671131;0.015563925484830434;0.01556574480836344;0.797685344547965;-0.014894952138537696;0.7979389626109255
13.966384;1.044483368125526;0.8332954818793046;0.7978096947695535;2.1217300575430577e-05;-0.00013412835001278561;1.0448254814245124;9.999195326901406;0.833623581697409;0.01556392297725887;0.015565682721835877;0.7976855348215538;-0.014894952368328248;0.7979398475632495
13.976384;1.044484363584634;0.8332975267113621;0.797808003070675;2.1753617601858347e-05;-0.00013571423392368838;1.0448264092244697;9.999179813242726;0.8336230252499762;0.015563920194373764;0.015565621548097004;0.7976857736836114;-0.01489495261603829;0.7979407662906332
13.986384;1.0444853423343163;0.8332995970647479;0.7978063566882235;2.22753111100198e-05;-0.0001372313462023554;1.0448273365211331;9.999165030527829;0.8336224631354042;0.015563917126787835;0.01556556147492679;0.7976860658530397;-0.014894952879384152;0.7979417276636577
13.996384;1.0444863029948364;0.8333016903543613;0.7978047525516934;2.2784828606478195e-05;-0.00013867147582270845;1.044828263738092;9.999150987336877;0.8336218984989243;0.015563913779735865;0.015565502647034664;0.7976864153265076;-0.014894953155634034;0.7979427395617056
14.006384;1.044487243228631;0.8333038043550123;0.7978031874953551;2.3286058350069355e-05;-0.0001400269363125761;1.0448291913257446;9.999137667455818;0.8336213339760682;0.01556391017045573;0.015565445170264695;0.7976868248587851;-0.01489495344214803;0.7979438093166067
14.016384;1.0444881598900009;0.8333059370263468;0.7978016585207958;2.378432732219083e-05;-0.00014129026080943158;1.0448301194138907;9.999125029998261;0.8336207716114403;0.0155639063231464;0.015565389121080053;0.7976872964486706;-0.014894953736620916;0.7979449427114889
14.026384;1.0444890496691268;0.8333080858589667;0.7978001629634608;2.4285510939919353e-05;-0.00014245422033857394;1.0448310478605936;9.99911301417735;0.8336202132872282;0.015563902266267656;0.015565334558022366;0.7976878321936248;-0.014894954037253985;0.7979461423545473
14.036384;1.044489910023578;0.8333102475244124;0.797798698888819;2.4795438974501757e-05;-0.00014351236641372617;1.0448319766860885;9.99910154866719;0.8336196611995119;0.015563898031045121;0.015565281530618418;0.7976884351190696;-0.014894954342873135;0.7979474068121057
14.046384;1.0444907398019199;0.833312418058765;0.7977972648157854;2.5319754631549536e-05;-0.00014445956833314226;1.0448329060296249;9.999090561089956;0.8336191175589021;0.01556389363200951;0.015565230070329667;0.7976891091271786;-0.014894954652636126;0.797948732452655
14.056384;1.0444915391895326;0.8333145932612399;0.7977958584281112;2.586366055929092e-05;-0.00014529221149741378;1.0448338360230007;9.999079982593726;0.8336185837779047;0.015563889042105613;0.015565180169026673;0.7976898577091989;-0.014894954965648436;0.7979501163671662
14.066384;1.044492309182945;0.8333167688709211;0.7977944754869479;2.643154496050505e-05;-0.00014600803603072307;1.0448347673746614;9.999069747211111;0.8336180601998773;0.015563884207943612;0.015565131774120132;0.7976906825245483;-0.014894955280940602;0.7979515567567554
14.076384;1.0444930511150188;0.8333189406317534;0.7977931102945194;2.7026243909634496e-05;-0.0001466054365712184;1.0448357015980367;9.99905979350189;0.8336175464318292;0.01556387909654013;0.015565084801962609;0.7976915830776488;-0.01489495559757169;0.797953051447462
14.086384;1.0444937665384768;0.8333211042411729;0.7977917571664722;2.7648161342480544e-05;-0.00014708227190588522;1.0448366402952611;9.999050072118779;0.8336170414761036;0.015563873723032171;0.015565039148069336;0.7976925577470412;-0.014894955914631441;0.7979545972853833
14.096384;1.0444944572028367;0.8333232550679577;0.7977904111858392;2.8295343483479722e-05;-0.00014743487047752215;1.0448375847977305;9.999040544942105;0.833616543430054;0.015563868139798086;0.015564994696775683;0.797693605253034;-0.014894956231286928;0.7979561910299487
14.106384;1.0444951245835623;0.8333253879808034;0.7977890679759874;2.8964497550808106e-05;-0.0001476583581971754;1.044838536609159;9.999031171449436;0.8336160491192037;0.015563862402905816;0.015564951338078746;0.7976947253169758;-0.014894956547071136;0.7979578305866691
14.116384;1.0444957693557382;0.8333274975624062;0.79778772335019;2.9651927373131566e-05;-0.00014774796720182215;1.0448394978449589;9.99902190389674;0.8336155538373456;0.015563856547050815;0.0155649089813625;0.7976959185556027;-0.014894956862199405;0.7979595150262087
