time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.126384;1.0444963914528704;0.8333295786935007;0.7977863731765742;3.0354142911815805e-05;-0.0001476991260264491;1.0448404712580237;9.999012700127654;0.8336150516746138;0.015563850591695051;0.015564867561186718;0.797697186306354;-0.014894957177444528;0.7979612432978577
14.136384;1.0444969902466874;0.8333316271622514;0.7977850137797117;3.106822881555911e-05;-0.00014750645187480753;1.0448414599948417;9.99900353381209;0.8336145367595175;0.015563844562324243;0.015564827038206051;0.7976985303278779;-0.01489495749384844;0.7979630126129601
14.146384;1.0444975645286796;0.8333336396728426;0.7977836428608185;3.179153286325392e-05;-0.00014716390003254463;1.0448424674314403;9.99899438927928;0.8336140042789948;0.01556383849045807;0.015564787398452422;0.7976999521454523;-0.014894957812545346;0.7979648170444446
14.156384;1.0444981126300816;0.8333356133601375;0.7977822597141156;3.252095676664274e-05;-0.00014666669155202538;1.0448434974687146;9.998985254811707;0.8336134502864249;0.015563832394106573;0.015564748653096261;0.7977014523403749;-0.014894958134372435;0.797966647463384
14.166384;1.0444986324790673;0.8333375456901303;0.7977808644262845;3.3252752547455435e-05;-0.00014601368894568534;1.0448445548152772;9.998976122299354;0.8336128712308639;0.015563826276485348;0.015564710829209016;0.797703030545784;-0.014894958459585973;0.797968493271934
14.176384;1.0444991211620194;0.8333394348084939;0.7977794574768701;3.398270017804305e-05;-0.0001452079994314251;1.0448456443594096;9.998966988013457;0.833612264190177;0.015563820148173093;0.015564673955745989;0.7977046863335047;-0.014894958788111484;0.797970343951731
14.186384;1.0444995744795316;0.8333412796231587;0.7977780402846658;3.470664895454881e-05;-0.00014425526065829777;1.0448467701494915;9.998957860552508;0.8336116269555554;0.015563814036006424;0.01556463806213733;0.7977064196240472;-0.014894959119896415;0.7979721894124172
14.196384;1.0444999875096137;0.833343079360276;0.7977766159337717;3.5421575331615626e-05;-0.00014316124764612474;1.044847934924451;9.998948775205776;0.8336109571451209;0.01556380797392353;0.015564603174649186;0.797708229900959;-0.014894959455095716;0.7979740204433162
14.206384;1.044500356082586;0.833344832943881;0.7977751890955399;3.61258056372192e-05;-0.00014193001639866584;1.0448491398085573;9.998939796234197;0.8336102513864986;0.015563802012685209;0.0155645693017937;0.7977101154965321;-0.01489495979431868;0.7979758299240258
14.216384;1.0445006777369943;0.8333465387873914;0.7977737650582526;3.681806245316474e-05;-0.00014056336180337149;1.0448503837184053;9.998931000967278;0.8336095055802502;0.015563796247772944;0.015564536425949039;0.7977120735109013;-0.01489496013879711;0.7979776143491232
14.226384;1.0445009514577261;0.8333481952427098;0.7977723489548059;3.749676788269238e-05;-0.00013906164394663937;1.0448516631829832;9.998922462041152;0.8336087157257878;0.015563790815308396;0.015564504497524924;0.7977140998259542;-0.014894960489997982;0.7979793741349532
14.236384;1.044501177103868;0.8333498011132879;0.797770945382032;3.815994730281895e-05;-0.00013742489236535742;1.0448529730153915;9.99891423589066;0.8336078783270006;0.015563785854073706;0.015564473432396086;0.7977161894028735;-0.014894960848894091;0.7979811117511519
14.246384;1.0445013549704874;0.8333513554511479;0.7977695581115579;3.880551017372717e-05;-0.00013565377807752584;1.044854306944136;9.998906352156688;0.8336069903214276;0.015563781480349734;0.015564443126253479;0.7977183369879909;-0.014894961215701259;0.7979828303871882
14.256384;1.0445014851104002;0.8333528571984105;0.797768190347647;3.943189517234701e-05;-0.00013375038269758518;1.0448556576977246;9.998898814919245;0.833606049257355;0.01556377777558375;0.01556441347944855;0.7977205374953902;-0.014894961590167184;0.7979845346229206
14.266384;1.0445015667670887;0.8333543056332382;0.7977668451619646;4.003851994535225e-05;-0.00013171828998663699;1.0448570172612974;9.998891620979904;0.83360505368849;0.015563774776631917;0.01556438441280511;0.7977227857173174;-0.014894961971723093;0.7979862298191819
14.276384;1.0445015983873709;0.8333557009486074;0.7977655253278388;4.062573457143921e-05;-0.00012956204067306914;1.0448583775450624;9.9988847756339;0.8336040031137151;0.015563772488196329;0.015564355853703086;0.7977250759103182;-0.014894962359267934;0.7979879197989728
14.286384;1.0445015780847007;0.8333570442128637;0.7977642332253215;4.119442535589078e-05;-0.0001272861842796647;1.0448597309107865;9.998878296943017;0.8336028974075353;0.015563770909303698;0.015564327705682718;0.7977274019547415;-0.014894962751103791;0.7979896072174028
14.296384;1.0445015041611336;0.833358337082554;0.7977629714019205;4.1745382878168306e-05;-0.0001248940253748196;1.0448610704090437;9.998872214445504;0.8336017363213389;0.015563770046861082;0.015564299844753203;0.7977297579858922;-0.014894963145374399;0.7979912969956787
14.306384;1.044501375259682;0.8333595812696507;0.7977617428757982;4.2278975740640044e-05;-0.00012238726542223923;1.0448623900593181;9.998866568072163;0.8336005193372706;0.015563769910093339;0.015564272142902649;0.7977321384438607;-0.014894963540700759;0.797992998073198
14.316384;1.044501190468251;0.8333607779648584;0.797760550789167;4.279537705980369e-05;-0.00011976756544987782;1.0448636853330788;9.998861413497728;0.8335992456381517;0.015563770491864384;0.015564244486377412;0.7977345373478186;-0.014894963936452557;0.7979947220422107
14.326384;1.0445009499068936;0.8333619281575152;0.7977593980305091;4.329479932183964e-05;-0.00011703822857135257;1.0448649533604064;9.9988568268736;0.8335979140944695;0.015563771756378327;0.015564216778435145;0.7977369481927656;-0.014894964332453586;0.7979964812309508
14.336384;1.0445006551979503;0.8333630334740378;0.7977582870112372;4.377760882463294e-05;-0.00011420400211296565;1.0448661923951992;9.998852893219118;0.8335965233612468;0.015563773650371466;0.01556418893587249;0.7977393651165707;-0.014894964728583877;0.7979982868653709
14.346384;1.0445003092287874;0.8333640962118529;0.7977572196658896;4.424453401424776e-05;-0.00011127031945845667;1.0448674009912464;9.998849685812432;0.8335950723324456;0.015563776123059835;0.015564160893901639;0.79774178383812;-0.014894965124639213;0.7980001469253565
14.356384;1.0444999157953878;0.8333651186785122;0.7977561977718245;4.469679933513504e-05;-0.00010824414682488376;1.0448685775469093;9.998847252630794;0.8335935608501389;0.015563779136544355;0.015564132621828075;0.7977442011282618;-0.014894965520199272;0.7980020650892269
14.366384;1.0444994795599554;0.8333661028460648;0.7977552231158707;4.5136047120104696e-05;-0.00010513517131496451;1.0448697205481212;9.998845606673152;0.8335919896845432;0.015563782664290036;0.015564104134246293;0.7977466138256053;-0.014894965914574846;0.7980040414870614
14.376384;1.044499005885014;0.8333670503188865;0.7977542975463582;4.556414708684201e-05;-0.00010195459413193886;1.0448708293184434;9.998844722113642;0.8335903595936571;0.015563786679525463;0.015564075488410573;0.7977490186479247;-0.014894966307048996;0.7980060745959598
14.386384;1.044498500509972;0.8333679620170574;0.7977534235658796;4.598289165373628e-05;-9.871235353939965e-05;1.0448719042573804;9.998844548913974;0.8335886704257444;0.015563791141275768;0.015564046772888022;0.797751412641644;-0.01489496669692396;0.7980081636590076
14.396384;1.0444979692932315;0.8333688378181828;0.7977526045602167;4.6393838715288384e-05;-9.541552438198356e-05;1.044872946172372;9.99884503763457;0.8335869208947667;0.015563795981468164;0.015564018096644714;0.7977537933492544;-0.014894967083257682;0.7980103105861378
14.406384;1.044497417833366;0.833369676755598;0.7977518437100097;4.679877880927713e-05;-9.206845401087698e-05;1.0448739555864068;9.998846152605601;0.8335851093690625;0.015563801099869663;0.015563989581996063;0.7977561585018651;-0.0148949674648291;0.7980125197420388
14.416384;1.0444968510257167;0.8333704776472088;0.7977511433927885;4.7200214114865664e-05;-8.867341488200466e-05;1.0448749326447113;9.998847870729847;0.8335832351880613;0.015563806382935275;0.01556396135885623;0.7977585062197325;-0.014894967840332158;0.7980147954132988
14.426384;1.0444962727499223;0.833371239719246;0.7977505060418518;4.76011348805483e-05;-8.523082837057723e-05;1.0448758774463738;9.99885018053048;0.8335812992468213;0.015563811726608229;0.01556393355654786;0.7977608356847087;-0.014894968208505452;0.7980171394999093
14.436384;1.044495685944649;0.8333719630419021;0.7977499344750502;4.800457775239389e-05;-8.17394808713995e-05;1.0448767903690896;9.998853081143695;0.8335793034358194;0.015563817034429175;0.015563906290625547;0.7977631470354182;-0.014894968568208917;0.798019551315834
14.446384;1.0444950931247057;0.8333726486489903;0.7977494312438786;4.8412908380510545e-05;-7.819698628370086e-05;1.0448776721730828;9.99885657007636;0.8335772498383927;0.01556382221582335;0.01556387965193187;0.7977654406045575;-0.014894968918439605;0.7980220278371639
14.456384;1.044494496700013;0.8333732983248603;0.7977489983693996;4.882672407242168e-05;-7.459965709156632e-05;1.0448785239146399;9.998860630657207;0.8335751408452523;0.015563827199886726;0.015563853707467165;0.7977677166432703;-0.014894969258352186;0.7980245627861493
14.466384;1.0444938987479495;0.8333739142033768;0.7977486374607582;4.924459511464845e-05;-7.09425702353894e-05;1.0448793465059747;9.998865233371749;0.8335729799935342;0.01556383193847229;0.015563828508808511;0.7977699753130445;-0.014894969587454931;0.7980271461941932
14.476384;1.0444933007676969;0.8333744982915159;0.797748349548561;4.966420717710752e-05;-6.722131714459337e-05;1.0448801399354826;9.998870343122078;0.8335707723577971;0.015563836403974319;0.015563804093628486;0.7977722162119872;-0.014894969905828993;0.7980297661360423
14.486384;1.0444927039799867;0.8333750521631276;0.7977481341843834;5.008389123374367e-05;-6.343436115415522e-05;1.0448809028338935;9.998875924282723;0.8335685238347404;0.01556384060020676;0.015563780473256591;0.7977744377666902;-0.014894970214057269;0.7980324110425465
14.496384;1.0444921099264957;0.8333755769761234;0.7977479879955462;5.050315272437895e-05;-5.958411104610585e-05;1.0448816327902088;9.998881942753707;0.8335662396962658;0.015563844556016606;0.015563757627503078;0.7977766368805925;-0.014894970512926856;0.7980350707109265
14.506384;1.044491520617652;0.8333760735762548;0.7977479040053148;5.0921933020209516e-05;-5.567608769215567e-05;1.0448823268287675;9.99888836121455;0.8335639239987641;0.01556384828834135;0.015563735524731196;0.7977788091369642;-0.014894970803255865;0.7980377365893572
14.516384;1.04449093817259;0.8333765424820292;0.7977478723977923;5.134012928316839e-05;-5.171711825819989e-05;1.044882981627432;9.998895135396323;0.8335615809610188;0.015563851783127235;0.015563714138502324;0.7977809496385583;-0.014894971085921166;0.7980404020814905
14.526384;1.0444903644417276;0.8333769837337283;0.7977478819646923;5.175830234680665e-05;-4.771444106170598e-05;1.0448835937240306;9.998902221945349;0.8335592166585879;0.01556385502282197;0.01556369344075308;0.797783053450527;-0.014894971361903386;0.7980430629441166
14.536384;1.0444898008481807;0.8333773967926881;0.7977479214131394;5.217829253579832e-05;-4.36757033025868e-05;1.044884159727794;9.99890958332727;0.8335568386884235;0.0155638580224701;0.015563673403448918;0.79778511523367;-0.014894971632122578;0.7980457178260395
14.546384;1.0444892485733006;0.8333777808161634;0.7977479804974709;5.260291450670685e-05;-3.960869124566256e-05;1.0448846765324202;9.99891717806522;0.833554454133107;0.015563860823854692;0.015563654022363732;0.7977871291676066;-0.014894971897135525;0.7980483678342523
14.556384;1.044488708783451;0.833378135158993;0.7977480509065261;5.3035413872845036e-05;-3.5520679349265345e-05;1.044885141811842;9.99892495020155;0.8335520682665045;0.0155638634621526;0.015563635322660708;0.7977890895693527;-0.014894972157130135;0.7980510147409512
14.566384;1.0444881824716867;0.8333784596234106;0.7977481263012135;5.347907176722505e-05;-3.141779606592293e-05;1.0448855545583966;9.998932830513725;0.8335496853547641;0.01556386595480627;0.015563617331069545;0.7977909916634067;-0.014894972412081948;0.798053659366719
14.576384;1.0444876702360846;0.8333787543367054;0.7977482016844614;5.3936930778597067e-05;-2.7305925901322332e-05;1.0448859148006353;9.99894074542465;0.8335473099852637;0.015563868310311731;0.015563600056452683;0.7977928320927273;-0.01489497266170448;0.7980563011253995
14.586384;1.044487172332376;0.8333790193245737;0.7977482730823916;5.441156826558569e-05;-2.319301471219285e-05;1.0448862226704234;9.998948624138102;0.8335449475957241;0.015563870529158105;0.015563583493124493;0.7977946091409259;-0.014894972905625132;0.7980589393170082
14.596384;1.044486688823611;0.8333792539939446;0.7977483377796192;5.490497810500515e-05;-1.9089855568248328e-05;1.044886478447162;9.99895640166136;0.8335426049912852;0.015563872594323598;0.015563567615695805;0.7977963229334323;-0.014894973143847414;0.798061575411376
14.606384;1.0444862197420992;0.8333794570746738;0.7977483943241518;5.541876177401429e-05;-1.5009050606880751e-05;1.0448866837622799;9.998964019297452;0.8335402906493137;0.01556387445899733;0.015563552362505843;0.7977979750843497;-0.014894973376805518;0.7980642136694474
14.616384;1.0444857653311865;0.8333796271362268;0.797748441624374;5.5954347988498673e-05;-1.0963933565213426e-05;1.044886842294068;9.998971424415027;0.8335380137640935;0.015563876046001929;0.015563537632547869;0.7977995673715745;-0.014894973604955685;0.7980668596156196
14.626384;1.0444853264260725;0.8333797630622;0.7977484779449076;5.651297726290383e-05;-6.967698791128975e-06;1.0448869594899841;9.99897857156315;0.8335357822951108;0.015563877266869367;0.015563523298097588;0.7978011006899792;-0.014894973828358825;0.7980695183030068
14.636384;1.0444849048536307;0.8333798641465817;0.7977485008345558;5.7095538831987805e-05;-3.0328112183980867e-06;1.04488704176816;9.99898542297047;0.8335336010504321;0.015563878039079066;0.015563509223837365;0.7978025747574795;-0.014894974046584575;0.7980721932795876
14.646384;1.0444845032709713;0.8333799300332012;0.7977485072457186;5.7702465043916195e-05;8.291643759291567e-07;1.0448870951992801;9.99899194747899;0.8335314710110798;0.015563878288139828;0.015563495293505022;0.7978039877600431;-0.014894974259028585;0.7980748859224935
14.656384;1.0444841245442074;0.8333799607781192;0.7977484929936187;5.8333902538404356e-05;4.608319807589828e-06;1.044887124328756;9.998998123308871;0.8335293905089833;0.015563877945194607;0.015563481431614568;0.7978053363057008;-0.014894974465291333;0.7980775950383449
14.666384;1.044483771524315;0.8333799570656545;0.7977484523757203;5.8989958120678845e-05;8.297721317378547e-06;1.0448871319375095;9.99900394353146;0.8335273571476334;0.01556387695042824;0.015563467606475076;0.797806615875169;-0.014894974665416633;0.7980803173240428
14.676384;1.0444834470820497;0.8333799201109136;0.7977483787856146;5.96703722591216e-05;1.1892985736282117e-05;1.044887119350649;9.999009415272035;0.8335253690129959;0.01556387526515508;0.015563453823477954;0.7978078211907664;-0.014894974859975188;0.7980830491570352
14.686384;1.0444831538364316;0.8333798511402181;0.7977482657174816;6.0373630451650113e-05;1.5389866885438058e-05;1.0448870868316982;9.999014556881683;0.8335234247647828;0.015563872871818953;0.0155634401103642;0.797808946934711;-0.014894975049843247;0.7980857882888243
14.696384;1.0444828938480144;0.8333797510990745;0.7977481074184182;6.109675832352443e-05;1.8783079118603013e-05;1.044887034289614;9.99901939703938;0.8335215229090355;0.01556386975337371;0.015563426498215158;0.7978099887963336;-0.014894975235865061;0.7980885336407849
14.706384;1.0444826685787427;0.833379620666441;0.7977478992290611;6.18360093265137e-05;2.2067060305429904e-05;1.0448869622455088;9.999023969438564;0.8335196613950655;0.015563865889662843;0.015563413021197446;0.7978109440117099;-0.01489497541858504;0.7980912841185911
14.716384;1.044482478818741;0.8333794602498941;0.7977476376586886;6.258730133831529e-05;2.523596552612939e-05;1.0448868725819098;9.999028309860071;0.8335178379250765;0.015563861282335596;0.015563399726196728;0.7978118115056427;-0.01489497559812018;0.7980940383151326
14.726384;1.0444823248501207;0.83337927016903;0.7977473203062179;6.33462850150264e-05;2.8283007280772434e-05;1.0448867684133936;9.999032456586797;0.8335160503943841;0.015563855968550429;0.015563386657242235;0.7978125917884465;-0.014894975774320886;0.7980967949292035
14.736384;1.0444822074649465;0.8333790510527563;0.7977469461140132;6.410811819554006e-05;3.120154191995242e-05;1.04488665273506;9.99903644196035;0.833514297544535;0.015563850005327852;0.01556337382474851;0.7978132864077672;-0.014894975946910432;0.7980995525457302
14.746384;1.0444821290536817;0.8333788039812796;0.7977465159110083;6.486698969549994e-05;3.3986689855902827e-05;1.0448865270469327;9.99904028520805;0.8335125794820908;0.015563843444455232;0.015563361198021859;0.797813897547884;-0.014894976115485006;0.7981023087500974
14.756384;1.044482093451854;0.8333785302433497;0.7977460325430947;6.561631994519511e-05;3.6634745080549655e-05;1.044886391242835;9.999043999808967;0.8335108975782479;0.015563836319415006;0.0155633487232065;0.7978144279125197;-0.014894976279882347;0.7981050596105782
14.766384;1.0444821045618198;0.8333782311397118;0.797745500361056;6.63494888846411e-05;3.91416297861962e-05;1.0448862440690185;9.999047598403601;0.8335092535437236;0.015563828650483821;0.015563336344140416;0.7978148801072632;-0.014894976440595795;0.7981077996022347
14.776384;1.0444821651789653;0.8333779079998858;0.7977449246349951;6.706003820330895e-05;4.1503251570145804e-05;1.0448860831612814;9.999051081243227;0.8335076480656789;0.015563820455083428;0.015563324017221613;0.7978152558967188;-0.014894976598451444;0.7981105215408825
14.786384;1.0444822769022355;0.8333775620274473;0.7977443114060707;6.774152440656571e-05;4.371722340333283e-05;1.044885905121482;9.999054429401369;0.8335060809181001;0.015563811746853324;0.0155633117185878;0.7978155563539027;-0.014894976754011314;0.79811321674189
14.796384;1.0444824402418784;0.8333771940201706;0.7977436675026759;6.838781199997404e-05;4.578316712311617e-05;1.0448857064167378;9.999057621584537;0.8335045523539618;0.015563802520686927;0.015563299430407384;0.7978157824421919;-0.014894976907490315;0.7981158755239007
14.806384;1.0444826544061232;0.8333768044451146;0.7977429999111506;6.899381328377596e-05;4.770135063415227e-05;1.0448854847088065;9.999060653129302;0.8335030632903616;0.015563792739020999;0.01556328710951979;0.7978159349677245;-0.014894977059065187;0.7981184872791004
14.816384;1.0444829173613126;0.8333763936912862;0.7977423141913629;6.955576942632946e-05;4.94721498985954e-05;1.0448852393443053;9.999063535075367;0.833501614304978;0.015563782335819265;0.015563274674443576;0.7978160142675393;-0.014894977209122402;0.7981210401122131
14.826384;1.044483226158629;0.8333759621229488;0.797741612962674;7.007048135027917e-05;5.109692346670835e-05;1.044884970818155;9.999066284038069;0.833500205243516;0.015563771231498602;0.015563262019913714;0.7978160206785087;-0.014894977358285393;0.7981235215274352
14.836384;1.0444835770661307;0.8333755098844433;0.7977408960128479;7.053431118032614e-05;5.257812669241476e-05;1.044884680458079;9.999068917091433;0.8334988355584604;0.015563759343288748;0.015563249033159251;0.7978159552539503;-0.014894977507247054;0.7981259198251771
14.846384;1.0444839655610896;0.8333750364529531;0.7977401622242237;7.094298680376045e-05;5.3918024703593955e-05;1.0448843705886353;9.999071453482387;0.8334975043202734;0.015563746589358681;0.01556323561064681;0.7978158192759341;-0.014894977656331678;0.7981282244790464
14.856384;1.0444843862964484;0.8333745404655536;0.7977394116927411;7.129222307363542e-05;5.5117843653122664e-05;1.0448840443360232;9.999073919357341;0.83349620997263;0.01556373288835381;0.015563221680841902;0.7978156131323487;-0.014894977804980449;0.7981304259427446
14.866384;1.0444848330732368;0.8333740202947176;0.7977386463012708;7.157856895913118e-05;5.6177998129369766e-05;1.0448837051833189;9.999076347116553;0.8334949504529148;0.015563718151685502;0.01556320721367983;0.7978153362034102;-0.014894977951653086;0.7981325159520816
14.876384;1.0444852991998281;0.8333734747486671;0.7977378688352633;7.179982804778895e-05;5.709853062481293e-05;1.0448833565756708;9.999078761736252;0.8334937235884459;0.015563702283771422;0.015563192217615445;0.7978149876316933;-0.014894978094146288;0.7981344878250587
14.886384;1.0444857780805321;0.8333729030380262;0.7977370822316721;7.19549160246657e-05;5.7879555978644e-05;1.0448830015388657;9.999081165093946;0.8334925272683094;0.015563685205080138;0.015563176743563747;0.7978145671108356;-0.014894978229928782;0.7981363357542931
14.896384;1.044486263484467;0.8333723042447058;0.7977362897645197;7.204341134861285e-05;5.852153943908599e-05;1.0448826427768059;9.9990835425376;0.8334913590897656;0.015563666869795113;0.0155631608799942;0.7978140752226164;-0.01489497835642055;0.798138053306674
14.906384;1.0444867499139772;0.8333716773417883;0.7977354952214648;7.206525540578598e-05;5.902492239045974e-05;1.0448822827618933;9.999085885073763;0.8334902162768033;0.015563647253503874;0.015563144725859878;0.7978135132076614;-0.014894978471314572;0.7981396332182752
14.916384;1.044487233440997;0.8333710219283431;0.7977347021816569;7.202089130608523e-05;5.938959776097243e-05;1.0448819229108308;9.999088198265762;0.8334890965667661;0.015563626329108458;0.015563128369787918;0.7978128824400176;-0.0148949785728374;0.7981410693079205
14.926384;1.0444877121610792;0.8333703386744101;0.7977339130149623;7.191108765220597e-05;5.961503785614416e-05;1.044881562932394;9.999090496571506;0.8334879991132511;0.015563604056000695;0.015563111890149353;0.7978121839841127;-0.014894978659792384;0.7981423582209127
14.936384;1.044488185588794;0.8333696289535321;0.7977331286788973;7.173648992981252e-05;5.970070148845219e-05;1.0448812015284983;9.999092799202693;0.8334869241789166;0.015563580398818855;0.015563095357391652;0.7978114188722306;-0.014894978731403507;0.7981434997406465
14.946384;1.044488653644204;0.8333688943692195;0.797732349535387;7.149809307662764e-05;5.964638037311754e-05;1.044880837690358;9.999095128000713;0.8334858716633867;0.015563555364194896;0.015563078827347678;0.7978105888463042;-0.014894978787218993;0.7981444966192212
14.956384;1.0444891160732368;0.8333681368809344;0.7977315763094377;7.119790535364573e-05;5.945200016966891e-05;1.0448804713940898;9.99909750671527;0.8334848394384435;0.0155635290170164;0.015563062336189927;0.7978096964388449;-0.014894978827278298;0.7981453534468913
14.966384;1.0444895722452963;0.8333673590999908;0.7977308101156239;7.083836224175e-05;5.911630716047847e-05;1.0448801034490676;9.999099970583119;0.8334838226920253;0.015563501465361389;0.015563045907257446;0.7978087444500943;-0.014894978852409693;0.7981460739612501
14.976384;1.0444900211935373;0.833366564079153;0.7977300518871312;7.042135675963953e-05;5.863654140978739e-05;1.0448797351078927;9.999102573902686;0.8334828150699749;0.015563472838512053;0.015563029558882798;0.7978077354244079;-0.014894978864445756;0.7981466588030384
14.986384;1.0444904619165334;0.833365754873392;0.7977293024407544;6.99482179050828e-05;5.8010418186660866e-05;1.0448793680953348;9.999105375602126;0.8334818106817844;0.015563443280525047;0.015563013303760692;0.7978066712268443;-0.014894978866100313;0.7981471049754963
14.996384;1.0444908933060175;0.8333649344660948;0.7977285629262677;6.941996468693768e-05;5.723758897416423e-05;1.0448790048271641;9.999108421269002;0.8334808053091615;0.015563412957299306;0.015562997152610648;0.7978055532352478;-0.014894978860448688;0.7981474066520444
15.006384;1.0444913135844929;0.8333641059699634;0.797727834494559;6.88368311845237e-05;5.631879211044906e-05;1.0448786480642558;9.999111745172435;0.833479796720984;0.015563382058667084;0.01556298113046217;0.7978043830635664;-0.014894978850418072;0.7981475576919139
15.016384;1.044491720171469;0.8333632728873348;0.7977271179302501;6.819796834572264e-05;5.525451618730593e-05;1.0448783004435462;9.999115375293968;0.8334787845604119;0.015563350786629328;0.015562965287649494;0.797803162801049;-0.014894978838590799;0.7981475546782795
15.026384;1.0444921100308386;0.8333624393483632;0.7977264140800226;6.750245822362649e-05;5.404506325537753e-05;1.0448779649312914;9.999119326164623;0.8334777698880445;0.01556331933301689;0.01556294968923684;0.797801895027542;-0.014894978827324523;0.7981473981569137
15.036384;1.0444924798300343;0.8333616099045829;0.7977257237555994;6.67507139958946e-05;5.269157873463743e-05;1.0448776455786417;9.99912359702118;0.833476754920627;0.015563287860205053;0.015562934400988097;0.7978005831160532;-0.01489497881896127;0.7981470921068783
15.046384;1.044492826126707;0.8333607889835599;0.7977250469965532;6.594472327639341e-05;5.119656115828053e-05;1.044877347445106;9.999128181954722;0.8334757430150865;0.015563256500019832;0.015562919489752719;0.7977992310531248;-0.014894978815762077;0.7981466430991837
15.056384;1.04449314584772;0.8333599806104958;0.7977243831817011;6.508723329142796e-05;4.956377603673632e-05;1.0448770762382165;9.999133070083944;0.8334747382987449;0.01556322536513756;0.015562905023019833;0.7977978428052208;-0.014894978819627041;0.7981460601083116
15.066384;1.044493436357168;0.8333591882805281;0.7977237320925697;6.418113454801128e-05;4.7798574128744416e-05;1.0448768383418798;9.999138230654319;0.8334737451526671;0.015563194559569346;0.015562891062095584;0.7977964223583078;-0.01489497883206796;0.7981453544292705
15.076384;1.0444936950236543;0.8333584147208566;0.7977230951649191;6.322976604916173e-05;4.590825712088518e-05;1.044876640263987;9.999143606149751;0.8334727678473683;0.01556316418091454;0.015562877657357662;0.7977949740562269;-0.014894978854586405;0.7981445382754258
15.086384;1.044493919063643;0.8333576618480326;0.7977224761344741;6.223772064545505e-05;4.390108142320723e-05;1.0448764872945746;9.999149117874898;0.8334718103231427;0.01556313431261931;0.015562864846034984;0.7977935019857866;-0.014894978889020258;0.7981436225084616
15.096384;1.0444941056014416;0.8333569310611988;0.7977218805748857;6.121098631167653e-05;4.1784413527023956e-05;1.0448763830625607;9.999154671962913;0.8334708763134911;0.015563105018361598;0.015562852661654815;0.7977920094170673;-0.014894978937542065;0.7981426156946595
15.106384;1.0444942515013746;0.8333562234138376;0.7977213151078888;6.015613093105221e-05;3.956405903818559e-05;1.044876330231635;9.999160169592354;0.8334699693550535;0.0155630763492083;0.015562841145415864;0.7977904998603863;-0.014894979002533476;0.7981415252091216
15.116384;1.0444943532479671;0.8333555393458175;0.797720786929455;5.90797473495697e-05;3.7244652908231526e-05;1.0448763309612756;9.999165525482127;0.8334690922934217;0.01556304835822867;0.015562830337019287;0.7977889781185182;-0.01489497908647229;0.7981403587587479
15.126384;1.0444944073503595;0.8333548783794593;0.7977203032142285;5.798835991363532e-05;3.482978341834418e-05;1.0448763868101816;9.999170681534965;0.8334682468117764;0.015563021107475275;0.01556282026225952;0.7977874493317502;-0.014894979191746536;0.798139125029229
15.136384;1.0444944110113898;0.8333542391778812;0.7977198706767624;5.6888030467193616e-05;3.2322741945045895e-05;1.044876498347096;9.999175600413984;0.8334674331077471;0.015562994662881245;0.015562810936747308;0.7977859174225239;-0.014894979320531925;0.7981378336538905
15.146384;1.0444943623989797;0.8333536198077488;0.7977194957887008;5.578438701405237e-05;2.972836822007765e-05;1.0448766647211334;9.999180250956973;0.8334666496596367;0.015562969099478628;0.01556280237113792;0.7977843847893938;-0.014894979474824864;0.7981364945828953
15.156384;1.0444942605045695;0.833353018039697;0.797719184930116;5.468340844247722e-05;2.7053374113816962e-05;1.0448768836439173;9.999184603751925;0.8334658933938938;0.015562944519133011;0.015562794569406312;0.7977828528382688;-0.014894979656492932;0.7981351168429529
15.166384;1.0444941049606646;0.8333524317817074;0.797718943897305;5.359160642625357e-05;2.4304159237547942e-05;1.0448771517208812;9.999188627411913;0.8334651601520082;0.015562921045676305;0.015562787530458285;0.7977813226498499;-0.014894979867198068;0.7981337073197461
15.176384;1.044493896066122;0.8333518595213909;0.7977187773219461;5.251512325030507e-05;2.148482302579269e-05;1.0448774646845025;9.999192283419365;0.8334644451735552;0.015562898791432678;0.015562781255942416;0.7977797955115835;-0.014894980108173679;0.7981322700527056
15.186384;1.0444936350370253;0.8333513002298091;0.7977186887220852;5.145879167821926e-05;1.8597306070199538e-05;1.0448778174089193;9.999195532951093;0.8334637435508101;0.015562877826614818;0.015562775760278175;0.7977782727739027;-0.01489498037995084;0.7981308063613691
15.196384;1.0444933241983185;0.83335075270879;0.7977186811743167;5.042597582312541e-05;1.5643106533680856e-05;1.0448782041363496;9.999198352297817;0.833463050938676;0.01556285817339722;0.015562771079461002;0.7977767552746767;-0.014894980682169599;0.7981293160751848
15.206384;1.0444929667102463;0.8333502152666605;0.7977187578851569;4.941896819947417e-05;1.2625334231762138e-05;1.0448786193439037;9.999200742956642;0.8334623646569914;0.015562839819376579;0.01556276727185659;0.7977752433368961;-0.01489498101360938;0.7981277989446657
15.216384;1.0444925656005342;0.8333496860206965;0.7977189220837277;4.843952276433698e-05;9.54968494376397e-06;1.0448790585659609;9.99920272907266;0.833461684470961;0.015562822733233289;0.015562764415992051;0.7977737374514483;-0.014894981372389827;0.7981262552766235
15.226384;1.0444921228480386;0.8333491632750796;0.7977191763752814;4.748943641256163e-05;6.423391410281102e-06;1.0448795182745318;9.999204352639744;0.8334610125172207;0.015562806879550108;0.015562762612020843;0.7977722386840066;-0.01489498175608336;0.798124686563517
15.236384;1.044491639504437;0.8333486458809085;0.7977195220462474;4.6571046925368415e-05;3.2538538864198506e-06;1.0448799952847343;9.99920567847949;0.8334603526556054;0.01556279223115271;0.015562761967302524;0.7977707481543265;-0.014894982161871306;0.7981230964088033
15.246384;1.0444911164406885;0.8333481336007178;0.7977199589417612;4.568747699167881e-05;4.925720682160214e-08;1.0448804863807832;9.999206794759264;0.8334597097124625;0.015562778763864034;0.015562762560420431;0.797769266169487;-0.014894982586847473;0.7981214907408235
15.256384;1.0444905546159364;0.8333476270661236;0.7977204859283329;4.4842440362501206e-05;-3.1796637940529387e-06;1.0448809877552518;9.9992078006214;0.8334590889453783;0.015562766443167524;0.015562764415317726;0.7977677920825011;-0.014894983028117932;0.7981198766713568
15.266384;1.0444899547577757;0.8333471273517475;0.7977211013250042;4.4039674210311864e-05;-6.419118362797814e-06;1.044881493957202;9.999208794672981;0.8334584954732821;0.015562755229968361;0.015562767499162595;0.7977663250486353;-0.014894983482852581;0.7981182604891954
15.276384;1.0444893173236602;0.8333466355374229;0.7977218036426691;4.3282505811363304e-05;-9.653893905665044e-06;1.0448819973810883;9.999209867377328;0.8334579334395039;0.015562745095814541;0.015562771737857936;0.797764864639894;-0.0148949839486137;0.7981166471460398
15.286384;1.0444886428854092;0.8333461524589796;0.7977225926460616;4.257390620476998e-05;-1.2869784905335072e-05;1.044882488939022;9.999211097840885;0.833457405481207;0.015562736027691846;0.015562777049979937;0.7977634105364758;-0.014894984423567587;0.798115041665317
15.296384;1.0444879322652452;0.8333456786894861;0.7977234692538092;4.191688141577544e-05;-1.6055068799090846e-05;1.044882959180757;9.999212560022315;0.8334569128597539;0.015562728026509891;0.015562783375505415;0.7977619619999073;-0.01489498490626977;0.7981134491924783
15.306384;1.0444871865400085;0.8333452144997472;0.7977244344248627;4.131462460979484e-05;-1.920019217024093e-05;1.044883399378441;9.999214328584113;0.8334564560273434;0.015562721099190591;0.015562790669079646;0.7977605182931493;-0.014894985395414244;0.798111873577083
15.316384;1.0444864073572622;0.8333447596867951;0.7977254884913657;4.0770112392597464e-05;-2.2296307058162264e-05;1.0448838021764713;9.999216469397371;0.8334560351969954;0.015562715249678142;0.0155627988716265;0.797759079814694;-0.014894985889809061;0.7981103171251084
15.326384;1.0444855971896556;0.8333443133381069;0.7977266309063126;4.0285644421226455e-05;-2.533483358513282e-05;1.0448841614060123;9.999219023987703;0.8334556503205204;0.015562710480288821;0.015562807892176416;0.7977576484377192;-0.014894986388346977;0.7981087811339997
15.336384;1.0444847590866866;0.8333438737025033;0.797727860485462;3.986274893642946e-05;-2.830841087853197e-05;1.0448844717245556;9.99922201026748;0.8334553007148623;0.015562706789294735;0.015562817609484702;0.7977562269019941;-0.014894986890014766;0.7981072656521003
15.346384;1.0444838961633283;0.8333434385083142;0.7977291762378418;3.950219855798184e-05;-3.1211487340178456e-05;1.0448847285978522;9.99922543244327;0.8334549852363835;0.015562704159146625;0.015562827887862389;0.7977548182074059;-0.014894987394070816;0.7981057685290107
15.356384;1.0444830111104857;0.8333430053934072;0.7977305778247504;3.920405315191726e-05;-3.404041382705145e-05;1.0448849283233403;9.99922928124155;0.8334547030494085;0.015562702555171693;0.015562838596991278;0.7977534249784386;-0.014894987899994315;0.7981042850096252
15.366384;1.0444821058319895;0.8333425719041784;0.7977320657025101;3.896788932548568e-05;-3.6793902902506964e-05;1.0448850679241461;9.999233529593145;0.8334544541620859;0.015562701935526307;0.01556284962340735;0.7977520493084719;-0.014894988407162671;0.79810280858479
15.376384;1.0444811813534092;0.8333421352152772;0.7977336413194837;3.879267812251824e-05;-3.947333609402175e-05;1.0448851449390881;9.999238135218414;0.8334542390405203;0.015562702254031665;0.015562860867675837;0.7977506938374582;-0.014894988914897852;0.7981013325488678
15.386384;1.0444802379172151;0.8333416918842262;0.7977353068603104;3.867614616297318e-05;-4.208188748905136e-05;1.0448851572206534;9.999243046533497;0.8334540578103649;0.015562703451460946;0.01556287223384677;0.7977493629487036;-0.014894989422896373;0.798099851175012
15.396384;1.0444792750970626;0.8333412380029416;0.7977370645461588;3.861469825305917e-05;-4.462262470622921e-05;1.0448851028586232;9.999248205373732;0.8334539101071927;0.015562705446455157;0.015562883627261735;0.7977480629438789;-0.01489498993117233;0.7980983595075671
15.406384;1.0444782919560558;0.8333407699427464;0.7977389160753465;3.8604233820097736e-05;-4.709723790260773e-05;1.044884980077559;9.999253553899399;0.8334537954035506;0.015562708135318905;0.01556289496221049;0.7977468014285055;-0.01489499043939511;0.7980968525024607
15.416384;1.0444772874224189;0.8333402850998792;0.7977408625081581;3.8641143114069476e-05;-4.9506230271946e-05;1.0448847871067652;9.999259048749169;0.8334537134207762;0.015562711400989769;0.015562906164420597;0.7977455860156447;-0.014894990946457723;0.798095325146094
15.426384;1.0444762607014106;0.8333397821101588;0.7977429042986134;3.872316477457685e-05;-5.184870414980025e-05;1.0448845224058116;9.999264668757384;0.8334536651079428;0.015562715127729039;0.015562917166337733;0.7977444227650954;-0.01489499145042206;0.7980937723812948
15.436384;1.0444752111287798;0.8333392608651699;0.7977450411006068;3.884969871679759e-05;-5.4120981944012304e-05;1.0448841851721873;9.999270408959084;0.8334536533376444;0.015562719211272454;0.01556292790520195;0.7977433157171735;-0.014894991948534348;0.7980921875060332
15.446384;1.0444741379060078;0.833338722422921;0.7977472713822747;3.902117378441707e-05;-5.631615734885825e-05;1.0448837754524831;9.999276270598918;0.8334536821357529;0.015562723551114512;0.015562938322041277;0.7977422675194028;-0.014894992437493081;0.7980905616971392
15.456384;1.0444730406977751;0.8333381685566811;0.7977495919837351;3.923807401945753e-05;-5.842477890939978e-05;1.0448832936300743;9.99928225886488;0.8334537558383347;0.01556272803286636;0.015562948355873624;0.7977412798079037;-0.0148949929139121;0.7980888858495921
15.466384;1.0444719204336008;0.8333376011592855;0.7977519979460059;3.95004381234781e-05;-6.0435143197597795e-05;1.044882739869635;9.999288387711898;0.8334538788889235;0.01556273252586443;0.015562957940513059;0.797740352946776;-0.014894993374601824;0.7980871517229284
15.476384;1.0444707793760135;0.8333370216494568;0.7977544828957851;3.980793727007563e-05;-6.233392098270536e-05;1.0448821142276998;9.999294682215188;0.8334540549846773;0.015562736903596287;0.01556296700550394;0.7977394855474911;-0.014894993816734096;0.7980853517428061
15.486384;1.0444696210048485;0.8333364305222936;0.7977570396175945;4.016015452148618e-05;-6.410801556258093e-05;1.044881417633172;9.99930117297071;0.8334542857602931;0.015562741063461437;0.015562975478615518;0.7977386743410132;-0.014894994238089964;0.7980834798226337
15.496384;1.044468449908994;0.8333358274201876;0.7977596602448003;4.055667734446385e-05;-6.574603292294531e-05;1.044880653076802;9.999307886801157;0.8334545704444901;0.015562744922473195;0.01556298329100072;0.7977379147343505;-0.014894994637143456;0.798081532765802
15.506384;1.0444672709720524;0.8333352116373474;0.7977623363235986;4.099706658888089e-05;-6.723820692111919e-05;1.0448798258396284;9.999314840403327;0.8334549068044982;0.015562748399444645;0.015562990379327422;0.7977372016420275;-0.014894995012935154;0.7980795098927799
15.516384;1.0444660882723071;0.8333345824924296;0.7977650593481775;4.148090943226864e-05;-6.857591113158931e-05;1.0448789426969036;9.999322033528493;0.833455291766092;0.015562751405647694;0.01556299668625053;0.7977365302592108;-0.014894995365053697;0.7980774115553483
15.526384;1.0444649047471044;0.8333339392041899;0.7977678212902367;4.200752998145964e-05;-6.975133947958166e-05;1.044878011267209;9.999329437286574;0.8334557209432478;0.015562753844767843;0.015563002159078965;0.7977358970849053;-0.01489499569352208;0.7980752383892392
15.536384;1.0444637223575637;0.833333280575611;0.7977706146717872;4.257548341562302e-05;-7.075709427614365e-05;1.0448770398390177;9.999336987807984;0.833456188714715;0.01556275561392417;0.015563006745253292;0.7977353008173101;-0.014894995998367784;0.7980729913701976
15.546384;1.0444625421744325;0.8333326050289536;0.7977734326195636;4.318303892899868e-05;-7.158618832982111e-05;1.0448760372724752;9.999344592231667;0.8334566889215898;0.015562756600864503;0.015563010397701887;0.7977347420335924;-0.01489499627939002;0.7980706727976101
15.556384;1.0444613645885463;0.8333319111122593;0.797776268558099;4.3829195944958965e-05;-7.22324910033236e-05;1.04487501298417;9.99935214311409;0.833457214922453;0.015562756680582641;0.015563013087276098;0.7977342220375822;-0.014894996536408382;0.7980682875015889
15.566384;1.0444601897736878;0.8333311979423852;0.7977791155677958;4.4513590332455105e-05;-7.269119916690378e-05;1.044873976683044;9.999359543010184;0.8334577597569353;0.015562755723285065;0.015563014809349192;0.7977337422922385;-0.014894996769462125;0.7980658422458633
15.576384;1.0444590182659208;0.8333304649636186;0.797781966600735;4.523586916459259e-05;-7.29594068910251e-05;1.044872937660393;9.999366728769715;0.8334583169084439;0.015562753610494235;0.015563015583299717;0.7977333047310856;-0.014894996978598828;0.7980633441583925
15.586384;1.0444578514396314;0.8333297116622536;0.7977848150538707;4.5995874904816546e-05;-7.303671042722837e-05;1.0448719044880348;9.999373668753803;0.833458880468925;0.01556275024864104;0.015563015445146702;0.7977329120427388;-0.014894997163574989;0.7980608003615491
15.596384;1.0444566915611353;0.8333289380293126;0.7977876544948453;4.6793909097554144e-05;-7.292551501028282e-05;1.0448708853934803;9.999380334040918;0.8334594445301988;0.015562745575650775;0.015563014445740722;0.797732567207287;-0.014894997323785013;0.7980582183749244
15.606384;1.0444555414437084;0.8333281449830207;0.7977904783405044;4.7630152515428295e-05;-7.263038876668535e-05;1.0448698883673577;9.999386677199727;0.8334600027684428;0.015562739549275553;0.015563012660282571;0.7977322730229726;-0.014894997458359465;0.7980556065036072
15.616384;1.0444544039987818;0.8333273342165313;0.7977932803474481;4.850403332387898e-05;-7.215623025410116e-05;1.0448689205563932;9.999392636451105;0.8334605485190538;0.015562732126116342;0.015563010186411838;0.7977320322425324;-0.014894997566206701;0.7980529738079494
15.626384;1.0444532818766807;0.8333265080158383;0.7977960552014934;4.941431664234745e-05;-7.150658681746291e-05;1.0448679875646045;9.999398148786199;0.8334610747529143;0.015562723259439545;0.01556300712037874;0.7977318473787389;-0.01489499764585125;0.798050328853577
15.636384;1.044452177326436;0.8333256690809202;0.7977987986196302;5.035944300534999e-05;-7.068338696688756e-05;1.0448670934015452;9.999403153917;0.8334615734162379;0.015562712914423722;0.015563003534927287;0.7977317200411699;-0.014894997695302519;0.7980476781010674
15.646384;1.044451091933323;0.8333248201218421;0.797801507290382;5.13374320655612e-05;-6.968748849791664e-05;1.0448662410047547;9.99940759510271;0.8334620353865553;0.015562701082182731;0.015562999479661187;0.7977316508587937;-0.01489499771228724;0.7980450253171832
15.656384;1.0444500259509903;0.8333239635316749;0.7978041790357248;5.234565793395107e-05;-6.85192312110508e-05;1.044865432489201;9.999411426359064;0.8334624527281036;0.015562687791976698;0.015562994992476969;0.7977316398204417;-0.014894997694713771;0.7980423717581513
15.666384;1.0444489779375115;0.8333231013157861;0.7978068129034913;5.338125915295839e-05;-6.717898887447108e-05;1.0448646687323366;9.999414616062467;0.8334628214466814;0.015562673121833558;0.015562990101296853;0.7977316861275922;-0.014894997640881473;0.7980397166839668
15.676384;1.0444479452136874;0.833322235178018;0.7978094084315073;5.4441724557763494e-05;-6.566750695693057e-05;1.0448639489072458;9.999417139915128;0.8334631415222212;0.015562657191075732;0.01556298482225673;0.7977317880335;-0.014894997549230066;0.7980370581399661
15.686384;1.0444469245529735;0.8333213667798716;0.7978119645892692;5.552478814694047e-05;-6.398611363930574e-05;1.0448632705357919;9.999418969753199;0.8334634145885323;0.015562640136856582;0.01556297917541307;0.7977319434280404;-0.01489499741799211;0.7980343938749176
15.696384;1.044445912279463;0.8333204980727607;0.7978144798257077;5.662800301747134e-05;-6.21372994626951e-05;1.0448626302066293;9.999420063321253;0.833463641925253;0.01556262210630471;0.015562973214875727;0.7977321501725714;-0.01489499724506849;0.7980317221663713
15.706384;1.0444449042737673;0.8333196316841831;0.7978169530255148;5.774855683303872e-05;-6.0125370662251676e-05;1.0448620246351004;9.999420365203717;0.8334638238283103;0.015562603270712794;0.01556296704585981;0.7977324055633667;-0.014894997028078557;0.7980290424302927
15.716384;1.0444438969247207;0.8333187710880635;0.7978193842462734;5.888336690365569e-05;-5.7956521561682256e-05;1.0448614510200382;9.999419823831307;0.833463959713492;0.015562583835508806;0.015562960815059226;0.797732706305119;-0.014894996764532539;0.7980263557829471
15.726384;1.0444428880856942;0.8333179200593703;0.7978217748717562;6.002947246553125e-05;-5.5638433040769284e-05;1.0448609064960719;9.99941840942774;0.8334640482930855;0.015562564033434645;0.01556295468799246;0.7977330493348991;-0.014894996452042376;0.7980236650357245
15.736384;1.0444418768087642;0.8333170821175725;0.7978241271550532;6.118436886578318e-05;-5.3179768125324726e-05;1.0448603878034055;9.999416117942415;0.8334640877123307;0.015562544103106745;0.015562948822265924;0.7977334322375299;-0.01489499608861061;0.7980209738493698
15.746384;1.044440862533581;0.833316260642118;0.7978264433055586;6.234596873943459e-05;-5.058949620234861e-05;1.0448598914561218;9.999412966152624;0.833464075844539;0.01556252425824038;0.015562943345804381;0.7977338529564346;-0.01489499567318731;0.7980182862179818
15.756384;1.0444398446481098;0.8333154588771599;0.7978287244570451;6.35127308516969e-05;-4.787649366620415e-05;1.0448594136590916;9.99940899555623;0.8334640106982879;0.015562504664537012;0.015562938362044218;0.797734309453975;-0.014894995206156192;0.7980156068841084
15.766384;1.0444388225792915;0.833314679413063;0.7978309702740394;6.468413352206166e-05;-4.505005447603042e-05;1.0448589500638747;9.999404280130543;0.8334638902762335;0.015562485437632714;0.015562933968408259;0.7977347998069502;-0.014894994689108978;0.7980129422575617
15.776384;1.044437796164841;0.8333139239073097;0.7978331799012984;6.586063564325561e-05;-4.21204788606289e-05;1.044858496205101;9.99939891599043;0.8334637119211702;0.01556246665478983;0.015562930263746628;0.7977353224254934;-0.01489499412405265;0.7980103012806402
15.786384;1.0444367658823137;0.833313193663922;0.7978353530842186;6.704294833691641e-05;-3.909885978740768e-05;1.0448580484220216;9.99939300378695;0.8334634722370451;0.015562448364336777;0.015562927356903577;0.7977358758357402;-0.014894993512873761;0.7980076945742224
15.796384;1.044435732501825;0.8333124905448613;0.7978374900946891;6.82314569382852e-05;-3.599692285149673e-05;1.044857604137035;9.999386647808388;0.8334631675998411;0.015562430590057732;0.015562925370398549;0.7977364583314968;-0.014894992857399762;0.7980051311115319
15.806384;1.044434696025372;0.8333118170823599;0.7978395916261244;6.942602886752634e-05;-3.282772559011793e-05;1.0448571612600739;9.99937995854021;0.8334627943897923;0.015562413337207023;0.015562924422258644;0.7977370679381599;-0.014894992159668531;0.7980026156262218
15.816384;1.044433655066767;0.8333111757363755;0.797841659639935;7.062599759071444e-05;-2.9605673057215317e-05;1.0448567175779186;9.999373037600328;0.8334623489566724;0.015562396597337656;0.015562924603523563;0.7977377026183387;-0.014894991422065872;0.7980001495339525
15.826384;1.0444326075613177;0.8333105682723075;0.7978436975189208;7.183045395932408e-05;-2.6344371796490033e-05;1.0448562708087723;9.999365959950865;0.8334618276745396;0.015562380350540568;0.015562925974857918;0.7977383603765492;-0.014894990647313769;0.7979977336720437
15.836384;1.0444315513496303;0.833309995575264;0.7978457082959334;7.303870706506388e-05;-2.3054615721298843e-05;1.0448558190573092;9.999358778169917;0.8334612269215854;0.015562364575113511;0.015562928588631822;0.7977390389361597;-0.014894989838442826;0.7979953701759661
15.846384;1.0444304838006433;0.8333094574861735;0.7978476927715625;7.425060105952718e-05;-1.974484918528429e-05;1.0448553610662463;9.999351539687904;0.8334605430661168;0.015562349268162476;0.015562932517499229;0.7977397356096306;-0.014894988998807592;0.7979930620779101
15.856384;1.0444294018946476;0.8333089527461732;0.7978496497659525;7.546653522836721e-05;-1.6422515165122637e-05;1.0448548963529452;9.999344288514608;0.833459772954436;0.015562334456866238;0.015562937859370192;0.7977404478958019;-0.014894988131903392;0.7979908108480595
15.866384;1.0444283030686388;0.8333084794339398;0.797851577734122;7.668704824611498e-05;-1.3094512104918486e-05;1.0448544252261946;9.999337049364069;0.8334589147765448;0.015562320179904844;0.015562944718954906;0.7977411735228489;-0.01489498724105229;0.7979886144304862
15.876384;1.0444271852990938;0.8333080353985037;0.7978534758335601;7.79122982780533e-05;-9.767232416718607e-06;1.0448539484323167;9.999329814083996;0.8334579688391784;0.015562306455066089;0.015562953187286352;0.7977419096432321;-0.014894986329341948;0.7979864673176339
15.886384;1.0444260463152482;0.8333076180850948;0.7978553443441688;7.914201929874439e-05;-6.446561281087796e-06;1.0448534670365517;9.999322540698822;0.8334569376630279;0.015562293263753519;0.015562963323227775;0.7977426529259982;-0.01489498539969467;0.7979843616739023
15.896384;1.0444248833515277;0.833307224321209;0.7978571850111772;8.037589861306993e-05;-3.138226552683768e-06;1.0448529825939454;9.999315165963507;0.8334558250066103;0.015562280559469684;0.015562975138978415;0.7977434003883324;-0.01489498445500213;0.7979822893482057
15.906384;1.0444236936464422;0.8333068506100634;0.7978590011527015;8.161380486952633e-05;1.5062877253623502e-07;1.044852496696629;9.999307623475785;0.8334546350643903;0.015562268284597568;0.015562988606083872;0.797744149440451;-0.01489498349858789;0.7979802445609668
