time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.916384;1.0444224750367126;0.8333064935439463;0.7978607970719439;8.285568714163632e-05;3.4103896536745872e-06;1.0448520102696954;9.999299852131577;0.8334533727310182;0.015562256384319031;0.01556300367927433;0.7977448976376699;-0.0148949825345251;0.7979782251571921
15.926384;1.0444212264030142;0.8333061499375118;0.7978625771824497;8.410160013496565e-05;6.630449713882252e-06;1.0448515237536906;9.9992917956215;0.833452043344374;0.015562244818029083;0.015563020315381019;0.7977456431264865;-0.014894981567157512;0.797976231817021
15.936384;1.044419947999154;0.8333058167618081;0.7978643456886;8.535187005881178e-05;9.801419336879438e-06;1.0448510379270226;9.999283404544057;0.8334506514046446;0.015562233561361258;0.01556303847636227;0.7977463849078915;-0.014894980600413997;0.7979742666269671
15.946384;1.0444186417552237;0.8333054911741172;0.7978661066207409;8.660678226211365e-05;1.291601145183293e-05;1.0448505542785704;9.99927464032021;0.8334491999735542;0.015562222595185225;0.015563058123586557;0.7977471223189576;-0.014894979637785397;0.7979723319720403
15.956384;1.0444173111251303;0.8333051707347154;0.7978678639772018;8.786595574024965e-05;1.596821089762367e-05;1.0448500746416416;9.999265477221376;0.8334476913915283;0.015562211893263999;0.015563079218730914;0.7977478548327174;-0.014894978682618585;0.7979704302371036
15.966384;1.044415960564278;0.8333048536357146;0.7978696220625263;8.912837100853397e-05;1.895135527705698e-05;1.0448496007710837;9.999255903581705;0.8334461286270018;0.015562201422489255;0.015563101731401687;0.7977485824476048;-0.014894977738171404;0.7979685641303936
15.976384;1.0444145954021318;0.8333045388232431;0.7978713856678438;9.03929701377984e-05;2.185710450435337e-05;1.044849134683957;9.999245921144462;0.8334445161109088;0.015562191153314128;0.015563125635769216;0.7977493057536522;-0.014894976807540613;0.7979667369037811
15.986384;1.0444132216666198;0.8333042258128301;0.7978731599348857;9.165889255214761e-05;2.4675900196440038e-05;1.0448486795791014;9.999235541923166;0.8334428592202425;0.015562181066842812;0.015563150896148297;0.7977500255700434;-0.014894975893423732;0.7979649525354409
15.996384;1.0444118456686664;0.8333039138981673;0.7978749501173243;9.292559896136889e-05;2.7397872141352175e-05;1.044848240085054;9.999224786169714;0.8334411631379778;0.015562171161427116;0.015563177463335862;0.797750742710081;-0.014894974997748913;0.7979632159190856
16.006384;1.0444104738098507;0.8333036011080928;0.7978767614010249;9.419328330141442e-05;3.001338507661289e-05;1.0448478214969206;9.999213683771577;0.8334394320254788;0.015562161456634012;0.015563205295171346;0.797751458028921;-0.014894974121622882;0.7979615323167271
16.016384;1.0444091122498427;0.8333032839575554;0.7978785987836047;9.5462736215367e-05;3.2512890994198496e-05;1.0448474292067742;9.999202271499534;0.8334376685110537;0.015562151984399173;0.015563234387380423;0.7977521725202386;-0.014894973265683899;0.7979599061242845
16.026384;1.0444077667518417;0.8333029581589734;0.7978804667987914;9.673458115790268e-05;3.488683264675011e-05;1.0448470689414235;9.999190586020028;0.833435873870804;0.015562142782801618;0.015563264782009305;0.797752887158667;-0.014894972430493626;0.7979583398850886
16.036384;1.0444064431535924;0.8333026192246847;0.7978823690554354;9.800893731592948e-05;3.712593659277634e-05;1.0448467470533318;9.999178667706307;0.8334340491665713;0.015562133904079673;0.015563296547566207;0.7977536024726724;-0.01489497161665915;0.7979568342800683
16.046384;1.0444051476777643;0.8333022626014084;0.797884307967369;9.928558513685293e-05;3.9221417077004175e-05;1.0448464703200635;9.999166573576511;0.833432196145776;0.01556212541931221;0.015563329755375716;0.7977543182688286;-0.014894970824738094;0.7979553895775239
16.056384;1.0444038866651681;0.8333018839657566;0.7978862849131323;0.00010056404498270634;4.1165534157138175e-05;1.0448462453920988;9.999154380426253;0.83343031692041;0.01556211740716212;0.01556336445967243;0.7977550338350411;-0.014894970055218039;0.7979540078146364
16.066384;1.0444026663064436;0.8333014797309231;0.7978883008805036;0.00010184351422955673;4.295282627684262e-05;1.044846078047522;9.9991421775183;0.8334284131831599;0.015562109945502564;0.015563400683644955;0.7977557484939434;-0.014894969308658664;0.7979526931823777
16.076384;1.044401492790709;0.8333010473753195;0.7978903571525388;0.00010312266558240776;4.458132578819631e-05;1.0448459727156674;9.999130061487753;0.8334264860266298;0.015562103115397291;0.015563438422631812;0.79775646192085;-0.01489496858576879;0.7979514504707703
16.086384;1.0444003722251367;0.8333005856279964;0.7978924551394978;0.00010439965386970163;4.605284776100518e-05;1.0448459326262638;9.9991181297646;0.8334245364269465;0.015562097001201045;0.015563477658286251;0.7977571738054955;-0.014894967887266243;0.7979502848702766
16.096384;1.0443993097987019;0.8333000945357285;0.7978945955573115;0.00010567258169432274;4.7372003609280714e-05;1.0448459600814728;9.999106467391064;0.8334225661304234;0.015562091689955978;0.015563518368131133;0.7977578831685834;-0.014894967213657889;0.7979492032751935
16.106384;1.04439830917841;0.8332995751722526;0.7978967779008416;0.00010693961024872188;4.85450516822047e-05;1.0448460567181497;9.999095137608206;0.8334205786030001;0.015562087280516309;0.015563560517218474;0.7977585878024548;-0.014894966565187613;0.7979482147391207
16.116384;1.0443973728536233;0.8332990290687857;0.7978990002442569;0.00010819870325468406;4.957957210964936e-05;1.0448462240885945;9.999084180106921;0.8334185790759219;0.015562083895713827;0.015563604033463421;0.797759284261042;-0.014894965942001792;0.7979473298278053
16.126384;1.0443965027387874;0.8332984578356443;0.797901258966709;0.00010944820122036939;5.0483940546775416e-05;1.0448464639892223;9.99907361216945;0.8334165732535281;0.015562081685997854;0.015563648801971343;0.7977599688139008;-0.014894965344208902;0.7979465585814126
16.136384;1.0443957005505118;0.8332978631222071;0.7979035489229305;0.00011068801997775318;5.126624406744043e-05;1.0448467777411266;9.999063435183654;0.8334145663692565;0.01556208081682671;0.01556369469402024;0.7977606385684709;-0.014894964771671656;0.7979459078156178
16.146384;1.044394968037539;0.8332972465710102;0.7979058645527833;0.00011192003975780652;5.193403242151248e-05;1.044847164929254;9.999053644565514;0.8334125640583633;0.015562081442407184;0.015563741587753482;0.7977612914425342;-0.014894964224032544;0.7979453800945897
16.156384;1.0443943070225594;0.8332966097011029;0.7979082007393106;0.00011314734539201186;5.249513023146635e-05;1.0448476230311259;9.99904423613764;0.833410573304978;0.015562083680404014;0.015563789364918852;0.7977619258565953;-0.014894963701092863;0.7979449741146635
16.166384;1.0443937194529387;0.8332959540764678;0.7979105522863719;0.00011437292204774604;5.2958211481231185e-05;1.044848148193404;9.999035210157656;0.8334086017935722;0.015562087606378904;0.015563837911415544;0.7977625412285287;-0.014894963202867288;0.7979446851949152
16.176384;1.0443932077124247;0.8332952817142899;0.7979129129497492;0.00011559865426630038;5.333225124252865e-05;1.044848736078007;9.999026570608477;0.833406656904373;0.015562093267602417;0.015563887115466081;0.7977631381265587;-0.014894962729359652;0.797944506172986
16.186384;1.044392774701865;0.8332945949998;0.7979152752284085;0.00011682554395462403;5.362537698302133e-05;1.0448493821930593;9.999018321613262;0.8334047455411181;0.015562100698904418;0.015563936863747907;0.7977637180603988;-0.014894962280698877;0.7979444292223016
16.196384;1.0443924235166437;0.8332938959512801;0.7979176306243474;0.00011805483516714882;5.3844210186612555e-05;1.0448500819833608;9.999010471434287;0.833402874473827;0.015562109931918993;0.015563987053798717;0.7977642841541405;-0.014894961857461343;0.7979444481240551
16.206384;1.044392157385204;0.8332931859119672;0.7979199699476197;0.00011928863974726698;5.399394904295247e-05;1.04485083105101;9.99900303634562;0.8334010507569739;0.015562120994180877;0.01556403760604857;0.797764841738555;-0.014894961460596658;0.7979445598329644
16.216384;1.0443919797751278;0.8332924661400997;0.7979222841334277;0.00012052944981396355;5.407906599172498e-05;1.0448516253128022;9.998996034212986;0.8333992821211225;0.015562133894058338;0.015564088463226466;0.7977653973010431;-0.014894961090926055;0.7979447648211418
16.226384;1.044391894039148;0.8332917382830063;0.79792456519208;0.00012177934999117371;5.4104326219393826e-05;1.0448524606611596;9.998989480822942;0.8333975771491045;0.015562148596175992;0.015564139579251757;0.7977659564456115;-0.014894960748794915;0.7979450657476963
16.236384;1.0443919027391395;0.8332910041365231;0.797926806146892;0.00012303999267355514;5.4074942710867306e-05;1.0448533324749743;9.998983398280728;0.8333959446807689;0.015562165011183822;0.01556419090081552;0.7977665223833725;-0.01489496043428329;0.7979454644686528
16.246384;1.0443920072350414;0.8332902653233266;0.7979290004377536;0.00012431312803424637;5.3995625043860827e-05;1.044854235518278;9.998977820407966;0.8333943924664392;0.015562183020494424;0.015564242363268059;0.7977670954983175;-0.014894960147522151;0.7979459597878299
16.256384;1.0443922078225958;0.8332895233240741;0.7979311419288213;0.00012560047470207796;5.3870290895482626e-05;1.044855164011447;9.998972782840976;0.8333929263826135;0.015562202512468655;0.01556429390277479;0.7977676740277851;-0.014894959888563963;0.7979465476889148
16.266384;1.0443925044456555;0.8332887797293307;0.7979332253178752;0.00012690285674590092;5.370339362753672e-05;1.0448561118178978;9.998968311797775;0.8333915504109328;0.015562223398323102;0.015564345454908202;0.7977682552745252;-0.014894959657111474;0.7979472227789765
16.276384;1.0443928975574415;0.8332880365532546;0.7979352462887682;0.0001282197846884826;5.350117014142009e-05;1.0448570729235038;9.998964428858422;0.8333902661619188;0.015562245615236581;0.015564396934815513;0.797768836285205;-0.014894959452738997;0.7979479795723068
16.286384;1.044393388238709;0.8332872962950069;0.797937201379556;0.0001295498532210196;5.327125576481921e-05;1.044858041821789;9.998961164500667;0.8333890723944007;0.015562269136230992;0.015564448228920679;0.7977694140562362;-0.01489495927541037;0.7979488130864053
16.296384;1.0443939778167768;0.8332865616072418;0.7979390877711225;0.00013089164239334718;5.302196902989955e-05;1.044859013868379;9.998958566126507;0.8333879654467456;0.015562293981748472;0.015564499210719637;0.797769985817776;-0.014894959125567608;0.7979497183991527
16.306384;1.0443946679117997;0.8332858349689164;0.7979409028842626;0.00013224447342368128;5.276230498437279e-05;1.0448599860791163;9.99895669712255;0.8333869403102077;0.015562320204757148;0.015564549755458222;0.7977705492880535;-0.014894959003857835;0.7979506898497367
16.316384;1.0443954602813772;0.8332851186741604;0.7979426438208687;0.00013360818081871215;5.2501630183987544e-05;1.0448609576564156;9.99895562184851;0.833385992138354;0.015562347843442959;0.01556459973692551;0.7977711026321468;-0.014894958911035528;0.7979517206759665
16.326384;1.0443963558888683;0.83328441492206;0.7979443073117342;0.0001349825889560973;5.22490306872685e-05;1.044861929125255;9.99895538210344;0.8333851178835483;0.015562376880816933;0.015564649016754145;0.7977716442222346;-0.014894958848068225;0.7979528027835127
16.336384;1.0443973541904572;0.8332837256848863;0.797945890581181;0.0001363675400993697;5.2013002886049274e-05;1.0448629005827057;9.99895598693657;0.8333843171971278;0.015562407236099338;0.015564697434710787;0.7977721727945585;-0.014894958816169064;0.7979539266750993
16.346384;1.0443984529662402;0.8332830523366739;0.7979473921510247;0.00013776263964713486;5.180132626414626e-05;1.0448638707995097;9.99895741966451;0.8333835916122113;0.015562438770777471;0.015564744809784214;0.7977726879444709;-0.01489495881657193;0.797955082608119
16.356384;1.0443996482398574;0.8332823954842369;0.7979488114911074;0.00013916634636725235;5.1620682189791714e-05;1.044864837807624;9.998959646857712;0.8333829427337274;0.015562471305231468;0.015564790958250547;0.797773189976846;-0.01489495885002066;0.7979562624731406
16.366384;1.044400934516913;0.8332817552493137;0.7979501481237767;0.00014057533492140212;5.147601750386456e-05;1.044865799919116;9.998962620141118;0.8333823715387034;0.015562504649683373;0.015564835712861257;0.7977736791586751;-0.014894958916361719;0.7979574592746522
16.376384;1.0444023054384635;0.8332811315375697;0.7979514010608175;0.000141984800468199;5.137019154776363e-05;1.0448667564111032;9.99896627601088;0.8333818786702892;0.015562538629728218;0.015564878926821511;0.7977741553403855;-0.014894959014729642;0.7979586644156106
16.386384;1.04440375443468;0.8332805241927225;0.7979525685994164;0.00014338941607212503;5.13040562638689e-05;1.044867707930502;9.99897054612425;0.8333814643160268;0.015562573101857092;0.015564920463950138;0.7977746181521198;-0.0148949591440567;0.7979598673545706
16.396384;1.0444052751555999;0.833279933317548;0.7979536485075381;0.00014478394049008322;5.1276749990754866e-05;1.0448686563963074;9.998975374712371;0.8333811276146023;0.01556260796410928;0.01556496018883578;0.7977750672480551;-0.014894959303250516;0.7979610578622229
16.406384;1.0444068617641795;0.8332793595079379;0.7979546385545704;0.000146162917289202;5.1285903982481604e-05;1.044869604394447;9.998980724472654;0.8333808658290619;0.015562643146252253;0.015564997972011236;0.7977755021053952;-0.01489495949114392;0.7979622274876366
16.416384;1.0444085091928625;0.833278803773303;0.7979555374010827;0.00014752013337702977;5.132713583694037e-05;1.0448705546448709;9.9989865645374;0.8333806737668127;0.015562678582588932;0.015565033709516448;0.7977759217921327;-0.014894959706641004;0.7979633701138379
16.426384;1.044410213098296;0.8332782674333927;0.7979563453788306;0.00014884874473812299;5.1393548548649166e-05;1.044871509748798;9.99899285412085;0.8333805445563834;0.015562714190954053;0.01556506734076813;0.7977763252337323;-0.014894959948806016;0.7979644821670114
16.436384;1.044411969044622;0.8332777523626136;0.7979570639041542;0.00015014217656622995;5.147667968667708e-05;1.0448724721772322;9.998999537044776;0.8333804716981921;0.015562749863159621;0.01556509885501314;0.7977767113468892;-0.014894960216603912;0.797965561466251
16.446384;1.0444137715298671;0.8332772613777168;0.7979576940440781;0.00015139472846254808;5.1568178804081396e-05;1.0448734445409025;9.999006543726455;0.8333804506785131;0.015562785463974277;0.015565128287836467;0.7977770787419255;-0.01489496050866793;0.797966605510931
16.456384;1.0444156143888297;0.8332767980634099;0.7979582361571158;0.00015260111921752364;5.1661030034059386e-05;1.0448744296918802;9.999013792893631;0.8333804792087075;0.015562820839844107;0.015565155713941493;0.7977774253726536;-0.014894960823417874;0.7979676111611514
16.466384;1.0444174922327447;0.8332763660364987;0.7979586907126845;0.00015375598308391426;5.175034852948482e-05;1.0448754304313013;9.999021198798749;0.8333805567191735;0.015562855837300148;0.015565181241407319;0.7977777483372408;-0.014894961159236626;0.7979685754958971
16.476384;1.044419400931492;0.8332759684741475;0.7979590589504079;0.00015485377813613386;5.183343899422334e-05;1.0448764493202907;9.99902868281627;0.8333806835834772;0.015562890320744857;0.015565204999909257;0.797778044154081;-0.014894961514437147;0.7979694961966661
16.486384;1.0444213369472999;0.8332756081599506;0.7979593426215105;0.0001558886158448995;5.190912830339057e-05;1.0448774888297774;9.999036184285432;0.8333808604157664;0.015562924174493405;0.015565227116339632;0.7977783092519917;-0.014894961887252183;0.7979703708592553
16.496384;1.0444232969084675;0.8332752875576753;0.7979595432834077;0.00015685426636861702;5.197718996808992e-05;1.0448785516472698;9.999043670715432;0.8333810877284964;0.015562957297023622;0.015565247689517335;0.7977785402555982;-0.014894962276028035;0.7979711966761439
16.506384;1.0444252776446241;0.833275008677359;0.7979596622018092;0.0001577443824742607;5.203809199535258e-05;1.044879640610128;9.999051136145889;0.8333813656459929;0.015562989604215264;0.015565266779411268;0.7977787343844952;-0.014894962679477632;0.7979719715815944
16.516384;1.0444272761794922;0.8332747728619299;0.797959701032267;0.00015855296160103256;5.209304154820412e-05;1.0448807580979966;9.999058587232623;0.8333816936755025;0.01556302103490297;0.015565284414001668;0.7977788899756199;-0.014894963096717112;0.7979726946333378
16.526384;1.0444292898790797;0.8332745806523332;0.797959662685525;0.00015927512629182602;5.214419558251124e-05;1.0448819057900698;9.99906603388259;0.8333820707359296;0.015563051547935346;0.015565300603117253;0.7977790067692109;-0.014894963526965016;0.7979733642592938
16.536384;1.044431316918735;0.8332744317336332;0.7979595519764567;0.00015990744798959934;5.219459140481103e-05;1.0448830850261492;9.999073482468663;0.833382495316391;0.01556308111713281;0.015565315349492776;0.7977790859055212;-0.01489496396926756;0.7979739768071532
16.546384;1.0444333566479793;0.8332743248615488;0.7979593752983952;0.00016044765728720636;5.2247923667207705e-05;1.044884296907849;9.999080921466824;0.8333829656507885;0.015563109728430936;0.015565328655491558;0.7977791296008562;-0.014894964422577232;0.7979745261116103
16.556384;1.0444354092171668;0.8332742579485362;0.7979591392207767;0.00016089441928420097;5.230844626860309e-05;1.0448855421473604;9.999088312525119;0.8333834797731293;0.015563137372627798;0.015565340524089102;0.7977791404902248;-0.014894964885896944;0.7979750027522816
16.566384;1.0444374744250327;0.8332742283524283;0.7979588495318302;0.00016124743848590185;5.2380876877038655e-05;1.0448868214615652;9.999095602662788;0.8333840353649572;0.015563164038925619;0.015565350962963282;0.7977791210858928;-0.014894965358244179;0.7979753937172636
16.576384;1.0444395508667204;0.8332742331640919;0.7979585115427789;0.00016150793691873473;5.247014235062005e-05;1.0448881363206588;9.999102745200053;0.833384629785774;0.01556318971929783;0.015565360000885028;0.7977790738455428;-0.014894965838607076;0.7979756839864491
16.586384;1.0444416362934381;0.8332742696755278;0.7979581307306315;0.00016167889594807827;5.2581548966692834e-05;1.044889489132063;9.999109712012475;0.8333852605418743;0.015563214414011586;0.015565367701226853;0.7977790014721877;-0.01489496632594944;0.7979758595572565
16.596384;1.044443728378411;0.8332743358709133;0.7979577124813585;0.00016176436729020216;5.2721959015695096e-05;1.0448908828454695;9.999116494995754;0.8333859255128001;0.01556323813410977;0.015565374155749767;0.7977789066501209;-0.014894966819231373;0.7979759088106008
16.606384;1.0444458245173616;0.8332744304008847;0.7979572610643816;0.00016176855571300566;5.2900239160874134e-05;1.0448923204837968;9.999123100701066;0.8333866227139529;0.015563260910009872;0.015565379461416444;0.7977787914970504;-0.014894967317613453;0.7979758208733579
16.616384;1.0444479209165611;0.8332745524107846;0.797956779184492;0.00016169547727728971;5.312588797758575e-05;1.0448938048005667;9.999129547745456;0.8333873504565704;0.015563282794639725;0.015565383695026986;0.7977786573348006;-0.014894967820637964;0.7979755838896767
16.626384;1.0444500121589109;0.8332747015410708;0.797956268577824;0.0001615492535036965;5.3408123042243475e-05;1.0448953383291129;9.999135866432919;0.8333881076814008;0.015563303850481767;0.015565386907409336;0.7977785043875512;-0.014894968328000888;0.7979751847296439
16.636384;1.0444520915190894;0.8332748774840009;0.7979557307544041;0.0001613347566408354;5.3756666063197535e-05;1.0448969237050807;9.999142091821737;0.8333888934745629;0.015563324136713148;0.015565389143573907;0.7977783315430494;-0.014894968839151536;0.7979746087622863
16.646384;1.0444541514080918;0.8332750792587921;0.7979551672885259;0.000161057667456751;5.418242848072165e-05;1.0448985636698382;9.999148258269262;0.8333897061810022;0.015563343701850038;0.015565390467661429;0.7977781368283063;-0.014894969353120279;0.7979738397088445
16.656384;1.0444561835887534;0.8332753050829832;0.7979545799991525;0.00016072371266348035;5.469644415414028e-05;1.0449002604683897;9.999154402223319;0.8333905430169614;0.015563362573963025;0.015565390968032982;0.7977779181007001;-0.014894969868706233;0.7979728602883605
16.666384;1.0444581796155612;0.8332755528630722;0.7979539706293052;0.00016033815013192533;5.530788529959035e-05;1.0449020149549932;9.999160562011644;0.8333914004119627;0.015563380763621851;0.015565390734744389;0.7977776733010679;-0.014894970384795016;0.797971653572765
16.676384;1.044460131769792;0.8332758208427786;0.797953339791457;0.00015990578004561082;5.60233109577181e-05;1.0449038263817982;9.999166767891321;0.8333922747612169;0.015563398291291003;0.015565389833823039;0.7977774004041527;-0.014894970900298034;0.7979702053154519
16.686384;1.0444620336596784;0.8332761079877405;0.7979526867981734;0.00015943077211440275;5.684696194001847e-05;1.0449056931770813;9.99917303605981;0.8333931627122819;0.015563415207208386;0.015565388305862727;0.7977770972657667;-0.01489497141376186;0.7979685065132314
16.696384;1.0444638799198227;0.8332764138696979;0.7979520104129556;0.00015891623848472973;5.778007367048848e-05;1.0449076135947766;9.999179378676251;0.8333940606577007;0.015563431577528264;0.015565386174049163;0.7977767617222215;-0.01489497192320508;0.7979665544311682
16.706384;1.0444656657393423;0.8332767382641424;0.7979513086022268;0.00015836397060376063;5.881999270914039e-05;1.044909585897267;9.999185813733757;0.8333949643709329;0.015563447463775228;0.015565383440456883;0.7977763921039086;-0.014894972426257622;0.7979643518298485
16.716384;1.044467386927293;0.8332770806942473;0.7979505781267245;0.00015777449860234448;5.996168258361067e-05;1.0449116086133319;9.99919235794396;0.8333958694531073;0.015563462917594733;0.015565380077810503;0.7977759874781931;-0.014894972920244543;0.7979619056002716
16.726384;1.0444690403657886;0.8332774402177847;0.7979498154511352;0.00015714761884599615;6.120059350887949e-05;1.0449136803504318;9.999199014168482;0.8333967718570326;0.015563477978987005;0.015565376027925298;0.797775547599899;-0.014894973402046928;0.7979592252259514
16.736384;1.0444706242660906;0.8332778156473243;0.7979490173579522;0.0001564833570095013;6.253390599484271e-05;1.0449157989761446;9.999205772028072;0.8333976678830025;0.01556349267674174;0.015565371203622277;0.7977750730814193;-0.014894973867945133;0.7979563208841479
16.746384;1.044472138122769;0.8332782056107697;0.797948180851818;0.00015578263412878072;6.396044485175696e-05;1.0449179611000332;9.99921262273099;0.833398554030963;0.015563507035816389;0.015565365493784842;0.7977745652367633;-0.0148949743138002;0.7979532026763014
16.756384;1.0444735826531626;0.8332786082300939;0.7979473036574047;0.0001550469390885103;6.5480446275367e-05;1.0449201623967255;9.999219570011837;0.8333994267007501;0.015563521084167168;0.015565358784227967;0.7977740254767647;-0.014894974735622487;0.7979498818733926
16.766384;1.0444749593748448;0.8332790209365611;0.7979463842890175;0.0001542775394246579;6.709461934243768e-05;1.0449223985949347;9.999226627465132;0.8334002816965752;0.015563534851874974;0.015565350990155274;0.7977734550233083;-0.014894975130232796;0.7979463721488451
16.776384;1.0444762696581675;0.8332794403882182;0.7979454212954199;0.0001534753283033624;6.88030789171226e-05;1.044924665835362;9.99923381239649;0.8334011145322165;0.015563548370804996;0.015565342075932676;0.7977728548571341;-0.014894975495536644;0.7979426897332512
16.786384;1.04447751418128;0.8332798625885481;0.7979444134052549;0.00015264122760977325;7.060481371882385e-05;1.0449269596007984;9.999241141852323;0.8334019218451856;0.015563561687718412;0.01556533205174954;0.7977722257270716;-0.014894975830052627;0.7979388532475565
16.796384;1.0444786936066002;0.8332802835370994;0.7979433602101966;0.00015177634275607141;7.249709826505894e-05;1.0449292737502087;9.99924862915247;0.833402702543463;0.015563574876150814;0.015565320956123781;0.7977715685649659;-0.014894976132282347;0.7979348833635441
16.806384;1.0444798097676318;0.8332806999095173;0.7979422617043895;0.00015088207002706035;7.44755406647807e-05;1.044931600664434;9.99925628099401;0.833403457912396;0.015563588027635652;0.015565308837104478;0.7977708848394305;-0.01489497640085263;0.7979308028883272
16.816384;1.0444808660266867;0.8332811094783686;0.7979411172771333;0.0001499603735632587;7.65354942649383e-05;1.044933931901291;9.99926409647123;0.8334041911337781;0.015563601234588905;0.015565295747930967;0.7977701766221805;-0.014894976635178478;0.7979266371792527
16.826384;1.0444818668539766;0.8332815114719797;0.7979399256544678;0.0001490135702538052;7.86733445136186e-05;1.044936259182074;9.999272067695053;0.8334049063043101;0.015563614582059696;0.015565281758485941;0.7977694469269098;-0.014894976835718126;0.7979224130217522
16.836384;1.0444828174183372;0.833281906575763;0.7979386855391409;0.00014804365839565586;8.088602021889135e-05;1.0449385753703484;9.999280184421053;0.833405607387367;0.015563628146800618;0.015565266957903773;0.7977686994149444;-0.01489497700362694;0.7979181565555685
16.846384;1.0444837231851234;0.8332822964164796;0.7979373960471938;0.00014705164354532346;8.316952086499491e-05;1.0449408745288522;9.999288446328746;0.8334062979092294;0.015563642003758735;0.015565251441870216;0.797767936794265;-0.014894977140128654;0.7979138929866957
16.856384;1.0444845892352612;0.8332826830337852;0.7979360570022066;0.00014603704081006237;8.551865606080708e-05;1.0449431511286287;9.999296869116904;0.833406981208847;0.015563656241413457;0.015565235304355477;0.7977671599535879;-0.014894977245884039;0.7979096478018649
16.866384;1.04448541975097;0.8332830687156495;0.7979346690436157;0.00014499800588526832;8.792840346611722e-05;1.0449453994745834;9.999305476721569;0.833407660661865;0.015563670969336467;0.015565218635915194;0.7977663690007399;-0.014894977320773245;0.7979054471147614
16.876384;1.0444862183322081;0.8332834558568184;0.7979332332849668;0.00014393194905169024;9.039496717359938e-05;1.0449476138724978;9.99931429633952;0.8334083395473023;0.015563686302223222;0.015565201517010728;0.7977655645194697;-0.01489497736426909;0.797901316981484
16.886384;1.0444869886924706;0.8332838465499891;0.7979317510806528;0.00014283588737942852;9.29151946077319e-05;1.0449497889590549;9.999323358860428;0.8334090209374129;0.015563702329332052;0.015565184020527367;0.7977647474740763;-0.014894977376015011;0.7978972825679036
16.896384;1.0444877348262604;0.8332842424541337;0.7979302242262765;0.00014170651531917897;9.548560056934846e-05;1.044951919703517;9.99933269702316;0.8334097081284475;0.01556371910201355;0.015565166242928224;0.7977639180170256;-0.014894977356105952;0.7978933665338394
16.906384;1.04448846059308;0.8332846452106467;0.797928655462364;0.00014054048875758544;9.810229968701162e-05;1.0449540013683989;9.999342343684447;0.8334104048467037;0.015563736652225603;0.01556514832961749;0.7977630747750176;-0.014894977304790143;0.7978895873424817
16.916384;1.0444891690350149;0.8332850567476876;0.7979270492706487;0.00013933492137709172;0.00010076114970035859;1.044956029486688;9.99935232900774;0.833411114750255;0.015563755003093668;0.015565130454417535;0.797762215764529;-0.014894977222034034;0.7978859598481558
16.926384;1.0444898618383105;0.8332854791927813;0.7979254122425105;0.00013808757588156526;0.0001034577583285719;1.0449580000346252;9.999362680227822;0.8334118413104489;0.015563774150399242;0.015565112780472175;0.7977613400720205;-0.014894977107592248;0.7978824969238769
16.936384;1.044490539432861;0.8332859148843276;0.7979237522759154;0.00013679669979872294;0.00010618802751022075;1.044959910257454;9.99937342601664;0.8334125882461166;0.015563794050730788;0.015565095441450677;0.7977604484058164;-0.014894976961175808;0.7978792100092453
16.946384;1.0444912014019607;0.8332863664626607;0.7979220771008226;0.00013546107468760833;0.00010894903142248186;1.0449617591240683;9.99938459167723;0.8334133592180447;0.015563814632128211;0.015565078537973339;0.7977595423892738;-0.014894976782453545;0.7978761097608951
16.956384;1.0444918464948616;0.8332868366495236;0.7979203935689242;0.0001340802904337728;0.00011173919867091774;1.044963546275405;9.999396184935698;0.8334141569316015;0.015563835805753991;0.015565062133115854;0.7977586239991226;-0.014894976571389908;0.7978732057207558
16.966384;1.0444924724546945;0.833287328196342;0.7979187084503344;0.00013265470913555682;0.00011455750577167695;1.0449652706010095;9.999408188635986;0.833414982798091;0.01556385747857425;0.015565046248806209;0.7977576954241729;-0.014894976328533902;0.7978705034124753
16.976384;1.044493076165288;0.8332878443421993;0.7979170290189427;0.0001311854707680354;0.00011740193476569604;1.0449669298662612;9.999420568601897;0.8334158371385382;0.015563879566159376;0.015565030873045739;0.7977567594365318;-0.014894976054618952;0.7978680027439081
16.986384;1.0444936541557062;0.8332883889934299;0.7979153620588602;0.0001296751457470686;0.00012026780859459545;1.0449685211723003;9.99943329163801;0.8334167194596656;0.015563901986772169;0.01556501597701512;0.7977558205920726;-0.01489497574994642;0.7978656998435889
16.996384;1.044494203199426;0.8332889661869899;0.7979137130253556;0.00012812811336065775;0.00012314787495885693;1.0449700416566106;9.999446339980677;0.8334176287128571;0.01556392464652185;0.015565001528124577;0.7977548857842428;-0.014894975414302592;0.7978635893711783
17.006384;1.0444947205727968;0.8332895794818769;0.7979120865316638;0.00012655005461696564;0.00012603423598396736;1.0449714889345172;9.99945971631957;0.8334185637279701;0.015563947436801735;0.015564987489249976;0.7977539629463465;-0.01489497504739478;0.7978616657108064
17.016384;1.0444952040564826;0.8332902316152466;0.7979104870673843;0.00012494768852526077;0.00012891929743299367;1.0449728609257296;9.999473442471375;0.8334195235430084;0.015563970243172444;0.015564973808884077;0.7977530595225207;-0.014894974649158862;0.7978599228938285
17.026384;1.0444956522867606;0.8332909242170695;0.7979089190593901;0.00012332880203115326;0.000131795371405559;1.0449741557382628;9.999487549438387;0.833420507010331;0.015563992957687928;0.015564960419999878;0.7977521822405935;-0.014894974219702439;0.7978583536141284
17.036384;1.0444960653160478;0.8332916577882941;0.7979073864489354;0.00012170166227540812;0.00013465481625314754;1.0449753720634494;9.999502059828234;0.833421512264922;0.01556401548619181;0.015564947259072068;0.7977513371478143;-0.014894973759191157;0.7978569486507313
17.046384;1.0444964446848943;0.833292431819376;0.7979058924632705;0.00012007436764048765;0.0001374900685723953;1.0449765092345369;9.999516976472325;0.8334225368892999;0.01556403774422012;0.015564934289797354;0.7977505293492895;-0.014894973267836226;0.7978556964682392
17.056384;1.0444967931533147;0.8332932448242614;0.7979044396276791;0.00011845470300263041;0.00014029273459927651;1.0449775667040493;9.999532285400436;0.8334235785136223;0.015564059647544617;0.015564921509483402;0.7977497633991804;-0.014894972746090404;0.7978545830438272
17.066384;1.0444971143747717;0.8332940948026635;0.7979030295630021;0.00011685016071564734;0.00014305304945455428;1.0449785440490742;9.999547960772933;0.8334246354003874;0.01556408110875992;0.015564908941243986;0.7977490436876281;-0.01489497219498041;0.7978535928949622
17.076384;1.0444974121613757;0.8332949798779322;0.7979016630967555;0.00011526796800564014;0.0001457603738387116;1.0449794415967009;9.999563964509193;0.8334257065674759;0.015564102041878669;0.015564896636153592;0.7977483739169955;-0.014894971616283413;0.7978527104077249
17.086384;1.0444976896073934;0.833295898408615;0.7979003412348856;0.00011371479678135398;0.0001484039578370269;1.0449802606074605;9.999580247047533;0.8334267913797405;0.015564122355140174;0.01556488468923817;0.7977477569490897;-0.014894971012511351;0.7978519205959302
17.096384;1.044497948951665;0.8332968487782683;0.797899066275779;0.00011219611885823408;0.00015097347624048516;1.0449810030894557;9.999596744883876;0.8334278895780667;0.01556414192228683;0.015564873234295814;0.7977471950950433;-0.0148949703865535;0.7978512099038514
17.106384;1.044498192198147;0.8332978290294775;0.7978978421954024;0.00011071598943163704;0.00015345990410938861;1.0449816717192344;9.999613379153622;0.8334290018228617;0.015564160567178256;0.015564862406121555;0.7977466894323787;-0.01489496974091187;0.7978505668180661
17.116384;1.044498421742377;0.8332988363664104;0.7978966740646714;0.00010927744729786176;0.00015585596699092913;1.0449822697642517;9.999630069009612;0.8334301294344951;0.015564178080431907;0.015564852316848128;0.7977462390038507;-0.014894969077315637;0.7978499812373114
17.126384;1.044498640767385;0.8332998669051869;0.7978955671258868;0.00010788295179238965;0.00015815446905184725;1.0449828010546989;9.99964674521087;0.8334312737797747;0.015564194245175349;0.015564843068497038;0.7977458411385816;-0.014894968397230075;0.7978494436301726
17.136384;1.0444988534874398;0.8333009158836113;0.7978945262834231;0.00010653454292965302;0.00016034592243237264;1.0449832699367743;9.999663345771566;0.8334324366170373;0.015564208861731427;0.015564834763841759;0.7977454924962737;-0.01489496770254566;0.7978489458855125
17.146384;1.0444990650645614;0.8333019782355914;0.7978935559236077;0.00010523398289027553;0.0001624176547202264;1.0449836811410718;9.999679802984273;0.8334336202034116;0.015564221763591929;0.015564827497798021;0.7977451902166879;-0.014894966995618727;0.7978484825592866
17.156384;1.0444992810706248;0.8333030493077895;0.7978926600272637;0.00010398322200091907;0.00016435428947572905;1.0449840397049055;9.99969603881585;0.8334348263699025;0.01556423280971371;0.015564821352773293;0.7977449324422197;-0.014894966278869397;0.7978480497754658
17.166384;1.0444995065123832;0.8333041255004957;0.797891842183802;0.0001027846079790923;0.00016613930988147735;1.0449843510080974;9.99971197263991;0.8334360563451668;0.015564241868881192;0.015564816408376893;0.7977447179693461;-0.014894965554637561;0.7978476424903975
17.176384;1.0444997451289832;0.8333052046625965;0.797891104844946;0.00010164033187799073;0.00016775717889752476;1.0449846207235405;9.999727530133535;0.8334373112630965;0.01556424881587272;0.015564812748402955;0.7977445458524531;-0.014894964825324502;0.7978472535311595
17.186384;1.0444999998278122;0.8333062860744278;0.7978904488116323;0.00010055203248716681;0.00016919494682931277;1.0449848541216913;9.999742643134622;0.833438591768986;0.015564253535953506;0.01556481045092577;0.797744415372105;-0.014894964093365591;0.7978468754105347
17.196384;1.0445002735205011;0.8333073701582844;0.7978898738690595;9.952106002834446e-05;0.00017044317468544758;1.044985055095281;9.999757248098275;0.8334398976453146;0.015564255939137997;0.01556480958236563;0.7977443260415209;-0.014894963361029809;0.7978465021876665
17.206384;1.0445005692884017;0.8333084581861891;0.7978893794346809;9.854860407159642e-05;0.0001714959158627931;1.0449852260546575;9.999771294510552;0.8334412279479538;0.015564255976046364;0.015564810203506281;0.7977442775357814;-0.01489496263026848;0.7978461293308998
17.216384;1.04450089029381;0.8333095518631823;0.7978889641722182;9.763521788243369e-05;0.00017234952904668087;1.0449853685248847;9.999784755278524;0.8334425808340762;0.015564253633802662;0.015564812356378313;0.797744269479479;-0.014894961902529228;0.7978457532895057
17.226384;1.0445012397775524;0.8333106527649305;0.7978886252720212;9.67803306054322e-05;0.00017300179349461552;1.0449854834932186;9.999797625667892;0.833443953963642;0.015564248922227053;0.01556481604977019;0.7977443012394269;-0.014894961178715398;0.7978453724684601
17.236384;1.0445016209042481;0.8333117618087342;0.7978883584704706;9.598252060965797e-05;0.0001734521936886393;1.044985571409934;9.99980991301999;0.8334453454337367;0.015564241874129508;0.015564821273440194;0.7977443719793609;-0.014894960459668777;0.7978449876683287
17.246384;1.0445020365373792;0.8333128787751956;0.7978881586436175;9.523986808282446e-05;0.00017370199128100206;1.0449856320982382;9.999821627740491;0.8334467536336579;0.01556423255072382;0.015564828013857902;0.797744480441876;-0.014894959746706815;0.7978446009773698
17.256384;1.044502488866952;0.8333140021760038;0.7978880202931559;9.454950152699141e-05;0.00017375364908885625;1.0449856644754358;9.999832780741858;0.8334481765267912;0.015564221039407772;0.015564836262443534;0.7977446243650281;-0.014894959041656742;0.797844215610916
17.266384;1.0445029789955882;0.8333151295816896;0.797887937763474;9.390750470567127e-05;0.0001736104320770831;1.0449856663538921;9.999843384472207;0.833449611955361;0.015564207445982988;0.015564846030517297;0.7977448005955203;-0.01489495834668078;0.7978438368360382
17.276384;1.0445035069834128;0.8333162580017912;0.7978879055874727;9.331033058522899e-05;0.00017327589797981867;1.0449856351032707;9.999853455378204;0.8334510584806062;0.015564191874287706;0.015564857359876876;0.7977450059911334;-0.014894957664028869;0.7978434714536757
17.286384;1.044504072311849;0.8333173842916959;0.7978879191555975;9.275645658687647e-05;0.0001727533047650433;1.0449855688441807;9.999863020897976;0.8334525154376472;0.015564174406716265;0.015564870306325725;0.797745238021794;-0.014894956995737244;0.7978431262855972
17.296384;1.044504674207374;0.8333185056851562;0.7978879747139969;9.224643941401999e-05;0.0001720457543403787;1.0449854668440024;9.999872124477287;0.8334539826374614;0.015564155107453136;0.015564884898120364;0.7977454946344986;-0.014894956343819356;0.7978428078153503
17.306384;1.044505311846405;0.8333196200493774;0.7978880682992068;9.178161170837951e-05;0.00017115694754477013;1.0449853291017823;9.999880819438456;0.8334554606774482;0.015564134030977757;0.015564901114682088;0.7977457738289966;-0.014894955710926569;0.7978425230006774
17.316384;1.044505984920716;0.8333207257389935;0.7978881950601429;9.136279141034088e-05;0.00017009177894744028;1.0449851559798926;9.999889161012469;0.8334569511942146;0.015564111231901273;0.015564918909201851;0.7977460735153767;-0.014894955100654517;0.7978422796274638
17.326384;1.0445066939415213;0.8333218214354474;0.7978883499738376;9.09897100302198e-05;0.00016885576570301877;1.0449849478363757;9.99989720332048;0.8334584563157532;0.015564086790357947;0.015564938233573796;0.7977463917481543;-0.014894954517100224;0.7978420850140746
17.336384;1.0445074396648708;0.8333229059553562;0.7978885293112312;9.066129375341107e-05;0.00016745289737634167;1.0449847045451253;9.999904993682287;0.8334599780330025;0.015564060824118413;0.015564959036741498;0.7977467269116681;-0.014894953964138109;0.797841944626724
17.346384;1.0445082224835207;0.833323977917454;0.797888731387942;9.037612222689895e-05;0.00016588377155824278;1.0449844254497311;9.999912563614776;0.8334615181484026;0.015564033461318055;0.015564981258099747;0.7977470774373094;-0.01489495344507171;0.797841862798458
17.356384;1.0445090423330874;0.8333250355907739;0.7978889558603615;9.013203883540696e-05;0.0001641464366731142;1.044984109835335;9.999919926643225;0.8334630786097442;0.015564004805045113;0.015565004832909651;0.7977474412807662;-0.01489495296278074;0.7978418436871434
17.366384;1.0445098988485788;0.8333260769352828;0.7978892023904433;8.992536986491358e-05;0.00016223899954592591;1.0449837575039882;9.999927088782142;0.8334646614334866;0.015563974922092296;0.015565029702996796;0.7977478158594722;-0.014894952519978464;0.7978418903198751
17.376384;1.0445107915559018;0.8333270995225547;0.7978894699991479;8.975118836207424e-05;0.00016016106084773947;1.0449833693316373;9.999934059720367;0.8334662682161963;0.01556394384621617;0.015565055824998657;0.7977481986329485;-0.014894952119317498;0.7978420039955899
17.386384;1.0445117197461151;0.8333281005328107;0.7978897574565695;8.960454016940101e-05;0.00015791398745285037;1.0449829474487708;9.9999408540916;0.8334679006000271;0.015563911593892647;0.015565083169448853;0.7977485881019056;-0.014894951763390887;0.7978421856785388
17.396384;1.0445126821143997;0.8333290772594442;0.7978900634935211;8.94814439939462e-05;0.0001555010705855242;1.0449824945355393;9.999947493931687;0.833469561535802;0.015563878200935358;0.015565111706296663;0.7977489841794565;-0.014894951454674085;0.7978424377464994
17.406384;1.0445136768062648;0.8333300278019673;0.7978903862054348;8.937938013047568e-05;0.00015292668959202322;1.044982012691319;9.99995401757505;0.8334712554056112;0.015563843746779564;0.015565141393830176;0.7977493868694437;-0.014894951195501997;0.7978427650485287
17.416384;1.0445147019080387;0.8333309513312237;0.7978907228911095;8.929766425540565e-05;0.00015019512421173247;1.0449815029685687;9.999960483848827;0.8334729863260284;0.015563808341923452;0.01556517218830606;0.7977497952135777;-0.014894950988074225;0.797843174538606
17.426384;1.0445157559523226;0.8333318479281909;0.7978910706727861;8.923757412750513e-05;0.00014731040811526722;1.0449809656112845;9.999966963225292;0.8334747562031353;0.015563772108037506;0.015565204055503093;0.7977502081608191;-0.014894950834296476;0.7978436731126503
17.436384;1.0445168383626826;0.8333327182090565;0.7978914269719114;8.920170346333103e-05;0.00014427655243088536;1.0449804002403797;9.999973523652605;0.8334765643089094;0.01556373517263929;0.015565236967552215;0.7977506250662972;-0.014894950735728822;0.7978442658140974
17.446384;1.0445179498102775;0.8333335628465769;0.7978917898704643;8.919296745166283e-05;0.0001410980077386515;1.0449798058394255;9.999980228564134;0.8334784082172674;0.015563697674421775;0.015565270900009729;0.7977510449588148;-0.014894950693870548;0.7978449565808663
17.456384;1.044519091906567;0.8333343821935383;0.7978921586433417;8.92138448615653e-05;0.00013778078589936417;1.044979180492961;9.999987140505784;0.8334802846674849;0.015563659773995273;0.015565305827502839;0.7977514665326644;-0.014894950710311912;0.7978457502932249
17.466384;1.044520266002464;0.8333351761895393;0.797892533618012;8.926553829576997e-05;0.00013433271759200147;1.0449785209927829;9.999994315821287;0.8334821897635435;0.015563621657857652;0.015565341694356144;0.7977518887671732;-0.014894950786475526;0.7978466526644474
17.476384;1.044521472219731;0.8333359444626753;0.7978929149247473;8.934733052560539e-05;0.00013076187290957396;1.044977822918287;10.00000180277524;0.8334841195226894;0.0155635835246307;0.015565378376596028;0.7977523111047404;-0.01489495092338229;0.7978476679970362
17.486384;1.044522709663151;0.8333366863709666;0.7978933015057351;8.945673947912886e-05;0.00012707547211333463;1.0449770812495658;10.000009649306605;0.8334860709776604;0.015563545558353865;0.015565415680680577;0.7977527336036659;-0.014894951121872611;0.7978487984847791
17.496384;1.0445239770878314;0.8333374010904666;0.7978936915186693;8.959014542871898e-05;0.00012328070860864772;1.044976290986601;10.000017903850077;0.8334880424772882;0.015563507909173682;0.015565453382695627;0.7977531569262801;-0.014894951382983742;0.7978500455243853
17.506384;1.0445252730601695;0.8333380881396589;0.7978940834080768;8.974326015162814e-05;0.00011938556696847776;1.0449754475009077;10.000026602534927;0.8334900333765247;0.015563470702922138;0.01556549126665461;0.7977535818788102;-0.014894951707886081;0.7978514109390104
17.516384;1.0445265958430126;0.8333387480539359;0.7978944769715584;8.991128781850858e-05;0.0001153989567486491;1.0449745468156109;10.000035756462394;0.833492044053299;0.015563434062738026;0.015565529133722498;0.7977540093482427;-0.014894952097235549;0.7978528980750424
17.526384;1.0445279433307446;0.8333393822476223;0.797894873892505;9.00890444691129e-05;0.0001113310434383889;1.0449735858562912;10.000045353049899;0.8334940757098533;0.015563398100199495;0.015565566797455067;0.7977544403541644;-0.014894952550466595;0.797854512557595
17.536384;1.0445293129715272;0.833339991917834;0.7978952763597703;9.02709759012328e-05;0.00010719259773268076;1.0449725626678326;10.00005536527187;0.8334961295835135;0.015563362885872283;0.015565604085565942;0.7977548754509597;-0.01489495306564842;0.7978562612837165
17.546384;1.0445307018563295;0.833340577195216;0.7978956849646975;9.045099545202686e-05;0.00010299249709694167;1.0449714768658722;10.000065752654294;0.833498205861865;0.015563328446797826;0.015565640845411894;0.7977553141572293;-0.014894953639782747;0.7978581500164058
17.556384;1.0445321066346045;0.8333411374076329;0.7978960989230774;9.062272420671627e-05;9.873552113933323e-05;1.0449703299020698;10.000076454337913;0.8335003028513518;0.015563294792262396;0.015565676939452922;0.7977557548276383;-0.01489495426910919;0.797860181657056
17.566384;1.044533523310542;0.8333416718113809;0.7978965179645641;9.078022179983224e-05;9.442230793647844e-05;1.0449691242866541;10.000087388433327;0.8335024174728917;0.01556326193334765;0.01556571222050744;0.7977561947558972;-0.014894954949496431;0.7978623566626313
17.576384;1.0445349480438473;0.8333421798611903;0.7978969431263614;9.091837486641916e-05;9.005134424267344e-05;1.044967861982301;10.00009846005711;0.8335045467690467;0.015563229884843198;0.015565746504200556;0.7977566308363021;-0.014894955676882295;0.7978646742797387
17.586384;1.0445363780611112;0.8333426609672253;0.797897375841065;9.103266163959113e-05;8.562159753615251e-05;1.0449665434816897;10.000109566134359;0.8335066885383066;0.015563198658196758;0.015565779575241563;0.797757060629419;-0.014894956447227697;0.7978671326613656
17.596384;1.0445378109705319;0.833343114014796;0.797897816443666;9.111861725364349e-05;8.11341127233895e-05;1.044965168702236;10.000120599302374;0.8335088409243099;0.015563168252198827;0.015565811220906698;0.7977574829924299;-0.01489495725607543;0.7978697288544724
17.606384;1.0445392435795329;0.8333435369188403;0.7978982636073116;9.117130127132482e-05;7.659266482839483e-05;1.044963738577789;10.000131458086894;0.8335110022407539;0.015563138649440358;0.015565841252559347;0.7977578982648199;-0.014894958098454163;0.7978724593642985
17.616384;1.0445406718233803;0.8333439267147258;0.7978987151626927;9.118503049760377e-05;7.200377549061184e-05;1.044962255411845;10.00014204961735;0.8335131709240529;0.015563109819864937;0.015565869509423258;0.7977583083364801;-0.01489495896928894;0.7978753194568673
17.626384;1.044542091689257;0.8333442803483543;0.7978991689588081;9.115354164000436e-05;6.737544841112542e-05;1.0449607221025294;10.000152281431637;0.8335153449076228;0.015563081727397416;0.015565895852900316;0.7977587165363272;-0.014894959863781046;0.7978783010689062
17.636384;1.044543500178344;0.8333445955818881;0.7978996228420835;9.107091913030844e-05;6.271528348458285e-05;1.0449591417196906;10.000162057934945;0.8335175211261509;0.015563054338834885;0.015565920163432227;0.7977591270420289;-0.014894960777442111;0.7978813931524048
17.646384;1.0445448956418584;0.8333448713233239;0.797900074514505;9.093268654225388e-05;5.802948795193225e-05;1.0449575178275872;10.000171285060903;0.8335196959788967;0.015563027629235088;0.015565942356279354;0.7977595435049641;-0.014894961706145684;0.7978845854755936
17.656384;1.0445462776827024;0.8333451074210592;0.7979005217793027;9.073569337607627e-05;5.332331013122432e-05;1.0449558547738618;10.000179880768284;0.8335218659861279;0.015563001580622921;0.01556596239352652;0.7977599677075699;-0.014894962646368453;0.7978878708908991
17.666384;1.0445476468340829;0.833345304481068;0.797900962503736;9.047715210110395e-05;4.860244410217831e-05;1.0449541575166366;10.000187784270379;0.8335240281869448;0.01556297617702288;0.015565980265663837;0.797760399142795;-0.014894963595307243;0.7978912443226025
17.676384;1.0445490043136108;0.8333454638927964;0.7979013940208715;9.015407564927584e-05;4.3874453182732924e-05;1.044952431281404;10.000194953718674;0.8335261808365801;0.015562951397804706;0.015565995959890234;0.7977608352830103;-0.014894964550892124;0.7978947016291477
17.686384;1.0445503522496804;0.8333455878624282;0.7979018127908724;8.976318231674578e-05;3.914899143849089e-05;1.044950681396656;10.000201361555918;0.8335283238573958;0.015562927216195028;0.015566009450637337;0.7977612724367827;-0.014894965511756834;0.7978982386916466
17.696384;1.0445516936705717;0.8333456791371113;0.7979022150069008;8.930091414597157e-05;3.443663669100046e-05;1.0449489132219847;10.000206994523229;0.8335304584533447;0.015562903610434569;0.01556602072022927;0.7977617069991719;-0.014894966477052346;0.7979018498838932
