time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.486384;1.044458935099673;0.8333363936431819;0.7979781578613999;4.366062100223375e-05;0.00030296428977622837;1.044946801090394;10.001345369610611;0.8335093679734018;0.015561227851690458;0.015565810505534189;0.7978288419311329;-0.014895074354505272;0.7979055435171549
19.496384;1.0444585316169532;0.8333369005152516;0.7979793296041042;4.22516528641252e-05;0.0003056660655702861;1.044944998354988;10.001342704728549;0.8335101929035044;0.015561164008717862;0.015565804484656347;0.7978297651549101;-0.014895073062051609;0.7979079787796273
19.506384;1.0444581032451274;0.8333374298369854;0.7979804756949661;4.08879461246849e-05;0.00030837448477604487;1.044943071848003;10.001340228831058;0.8335110576393531;0.015561099865257074;0.015565796959216088;0.7978306692948138;-0.014895071733381851;0.7979103501781191
19.516384;1.0444576479961545;0.8333379786193233;0.797981597433813;3.957349554955134e-05;0.00031109480225756587;1.0449410244204347;10.00133798156785;0.8335119569008835;0.0155610356051355;0.015565787983910472;0.7978315503804051;-0.014895070369923193;0.7979126552935493
19.526384;1.044457164494202;0.8333385440840082;0.7979826970185273;3.8312803941531526e-05;0.00031383246481764813;1.044938860231184;10.001336005026806;0.8335128845308082;0.015560971393948821;0.015565777610237384;0.7978324062051129;-0.01489506897239189;0.7979148902634549
19.536384;1.0444566522073004;0.8333391235701892;0.7979837773075568;3.711049317128461e-05;0.00031659298551026463;1.0449365853236288;10.001334332260384;0.8335138346088531;0.015560907368895394;0.01556576588098565;0.7978332363536756;-0.014895067541391142;0.797917051639001
19.546384;1.0444561109866353;0.8333397146698752;0.7979848414183172;3.597059078918943e-05;0.00031938177084480605;1.0449342075331849;10.001332983086725;0.8335148029714462;0.015560843641739848;0.015565752825981796;0.7978340417310401;-0.014895066078022505;0.797919137696513
19.556384;1.0444555403809717;0.833340315430684;0.7979858927084345;3.4896082490593335e-05;0.0003222037883834882;1.0449317356480874;10.001331973581566;0.8335157876185707;0.015560780309952435;0.015565738464752395;0.7978348235527636;-0.014895064584122942;0.7979211477606706
19.566384;1.0444549393513323;0.8333409243255475;0.7979869348577306;3.3888436274957944e-05;0.00032506274028561383;1.044929178018062;10.00133132287428;0.8335167881090451;0.015560717452548526;0.015565722808984815;0.7978355827381699;-0.014895063062114924;0.7979230808572306
19.576384;1.0444543061705431;0.8333415399347108;0.7979879714594218;3.294717281648532e-05;0.00032796075071135405;1.0449265416989384;10.001331045670948;0.8335178044321443;0.015560655113524953;0.015565705867989325;0.7978363200511832;-0.014895061514407846;0.7979249347610768
19.586384;1.044453638282248;0.8333421603800885;0.7979890056919154;3.207008829800451e-05;0.0003308993869069408;1.0449238330301176;10.0013311470126;0.8335188359560661;0.015560593302189328;0.015565687655809736;0.7978370357148992;-0.014895059942766024;0.7979267058671944
19.596384;1.0444529324634348;0.8333427827729171;0.7979900407673178;3.125440398929065e-05;0.00033387993950004415;1.0449210588621245;10.001331634299802;0.8335198811951818;0.015560532026882599;0.015565668186062746;0.7978377281506983;-0.014895058348530065;0.7979283898469156
19.606384;1.0444521855369495;0.8333434030182802;0.7979910803452759;3.0498102079966277e-05;0.00033690205912706873;1.044918227265118;10.001332528280832;0.8335209381656895;0.015560471334866467;0.015565647463797721;0.797838393921426;-0.014895056733548222;0.7979299825606367
19.616384;1.0444513953081689;0.8333440160677265;0.7979921279454596;2.980000922710467e-05;0.00033996289665094866;1.0449153476080075;10.00133386072876;0.8335220046639928;0.01556041131698108;0.015565625496900578;0.7978390301113535;-0.014895055100748058;0.7979314804142171
19.626384;1.0444505611411043;0.8333446164052825;0.7979931857124681;2.9158778447703953e-05;0.0003430569998073978;1.0449124300274903;10.001335669734583;0.8335230785863504;0.015560352087119762;0.015565602318047765;0.7978396366894145;-0.014895053454047309;0.7979328793295626
19.636384;1.044449684115364;0.833345198429891;0.7979942534958073;2.8572307563262656e-05;0.0003461761945240333;1.0449094843590654;10.001337994702237;0.833524158252821;0.015560293769402817;0.015565577985489253;0.7978402164073229;-0.014895051797960157;0.7979341730646194
19.646384;1.0444487668415356;0.8333457566245464;0.7979953285079723;2.8038062650333124e-05;0.0003493107927208778;1.044906519648557;10.0013408657694;0.8335252420594338;0.015560236494121932;0.015565552563102122;0.7978407734090421;-0.014895050137132092;0.7979353534108745
19.656384;1.0444478128919712;0.8333462855947905;0.7979964055936325;2.755372427743009e-05;0.00035245157066933453;1.0449035447701482;10.001344292743498;0.8335263277330919;0.015560180389294158;0.015565526108932594;0.7978413122349406;-0.01489504847608206;0.7979364123547056
19.666384;1.0444468263832118;0.8333467799046882;0.7979974782809278;2.7117361464375878e-05;0.00035558990557014834;1.0449005687555588;10.001348265168032;0.8335274121888666;0.01556012557071258;0.01556549867849969;0.7978418373391823;-0.014895046819205282;0.7979373438167344
19.676384;1.044445811776835;0.8333472337388778;0.7979985401285181;2.672700030558266e-05;0.00035871679671073517;1.0448976001024843;10.001352763089328;0.8335284915274822;0.015560072137901964;0.015565470327050565;0.7978423532431868;-0.014895045170746595;0.7979381445463125
19.686384;1.0444447732048148;0.8333476409160974;0.7979995856017372;2.6380500520338407e-05;0.00036182275412877443;1.0448946463786972;10.001357766378792;0.8335295605290731;0.015560020166964455;0.015565441109820525;0.7978428649553401;-0.014895043534682226;0.7979388142629018
19.696384;1.044443713735876;0.8333479957147893;0.7980006102577716;2.6075796181973483e-05;0.00036489811375146257;1.044891714899063;10.001363254833175;0.8335306128053614;0.0155599697021084;0.015565411093301056;0.7978433779518702;-0.014895041914593935;0.7979393544718331
19.706384;1.0444426353510408;0.8333482940006897;0.7980016107276526;2.5810585422954415e-05;0.00036793361933981313;1.0448888134654335;10.001369198993851;0.8335316419869965;0.01555992075793635;0.015565380379156933;0.7978438979737048;-0.014895040313558242;0.7979397663781039
19.716384;1.0444415391976387;0.8333485335322989;0.7980025848098297;2.5581746380726922e-05;0.0003709216309761436;1.044885950106916;10.00137555255246;0.8335326426538087;0.015559873328549157;0.015565349119584355;0.797844430748062;-0.014895038734152958;0.7979400485414374
19.726384;1.0444404258497078;0.8333487132917416;0.7980035311965473;2.5385360373383697e-05;0.0003738563589863228;1.0448831320765835;10.001382258103783;0.8335336101598836;0.015559827397380377;0.015565317494429276;0.7978449815079098;-0.014895037178662652;0.7979401955656695
19.736384;1.0444392959771651;0.8333488327786677;0.7980044487431087;2.5217143371302006e-05;0.00037673238158376574;1.0448803653238439;10.001389257351002;0.8335345397466686;0.015559782941119387;0.015565285661099803;0.7978455548483121;-0.014895035649249478;0.7979401994497903
19.746384;1.0444381512511174;0.8333488917520504;0.7980053359459984;2.5072928424628497e-05;0.00037954376603015585;1.0448776549149106;10.001396492897355;0.8335354261130183;0.015559739922908896;0.015565253721332429;0.79784615504616;-0.014895034147761579;0.7979400524607618
19.756384;1.044436994827749;0.8333488902744941;0.7980061910598426;2.4949416952879942e-05;0.00038228485691603004;1.0448750054142129;10.00140390941401;0.8335362634331686;0.015559698282528414;0.015565221716370526;0.7978467864718262;-0.01489503267539641;0.7979397491200406
19.766384;1.0444358311771815;0.8333488289153665;0.7980070126018125;2.4845002135621026e-05;0.0003849512762709125;1.0448724205856474;10.001411461602068;0.833537045424523;0.015559657937051925;0.015565189644041072;0.7978474538017729;-0.014895031232557445;0.7979392874066799
19.776384;1.0444346654040872;0.8333487089688535;0.7980077999046522;2.4759936145561323e-05;0.0003875404174242213;1.0448699032065671;10.001419117934475;0.8335377660354646;0.015559618799018845;0.01556515749798097;0.7978481616488426;-0.014895029818850478;0.7979386695514542
19.786384;1.0444335023555655;0.8333485326009817;0.7980085537276089;2.4695695692747855e-05;0.00039005149417968283;1.044867455616375;10.00142685684038;0.833538420217427;0.01555958080431522;0.015565125305889754;0.7978489139032505;-0.014895028433453398;0.7979379018603345
19.796384;1.044432346017284;0.833348302833382;0.7980092763146547;2.4654361626843614e-05;0.00039248554339930595;1.0448650803460342;10.001434665890011;0.8335390042576275;0.015559543929350796;0.015565093144051773;0.7978497133364751;-0.014895027075855771;0.7979369940928525
19.806384;1.044431199558863;0.8333480231859836;0.7980099705209367;2.463845251966771e-05;0.00039484525375284925;1.0448627799950063;10.001442538473754;0.8335395163878934;0.015559508180398526;0.015565061132952154;0.7978505612443106;-0.014895025746143188;0.7979359586965865
19.816384;1.044430065981177;0.833347697105969;0.7980106394236939;2.465074330833798e-05;0.00039713381431415786;1.0448605566569884;10.001450461172109;0.833539957335664;0.015559473567792796;0.015565029417065404;0.7978514572354427;-0.014895024444607337;0.797934809574288
19.826384;1.0444289485521985;0.8333473277880381;0.7980112868651226;2.4693808957607382e-05;0.0003993535865714474;1.0448584118964324;10.00145840754104;0.8335403300212848;0.015559440092596006;0.015564998133413324;0.7978523999599416;-0.014895023171425631;0.7979335600124796
19.836384;1.0444278503465994;0.833346918531056;0.7980119171720532;2.4769582153497584e-05;0.00040150504382517214;1.0448563471712735;10.001466344146413;0.8335406385163237;0.015559407747061575;0.015564967384968046;0.7978533882152908;-0.014895021926669968;0.7979322201773682
19.846384;1.044426773751521;0.8333464728631648;0.7980125338585976;2.487936238559706e-05;0.00040358597242695583;1.0448543638906245;10.001474233348576;0.8335408869410177;0.015559376510802789;0.015564937234720412;0.7978544207760967;-0.01489502071020318;0.7979307964208918
19.856384;1.0444257207402703;0.833345994157413;0.7980131388736077;2.5024232569904683e-05;0.00040559244965775296;1.0448524633114908;10.00148202806986;0.8335410790894349;0.015559346341534162;0.015564907725126871;0.7978554954155507;-0.014895019521465526;0.7979292929066244
19.866384;1.044424693262583;0.833345485272102;0.7980137326768005;2.520536833515087e-05;0.0004075211828219251;1.044850646492756;10.001489669963714;0.8335412185161244;0.015559317182332553;0.015564878904603605;0.7978566087753476;-0.014895018359482958;0.7979277128054493
19.876384;1.0444236929553203;0.8333449483776008;0.7980143144681433;2.542409030939499e-05;0.00040937092130028096;1.044848914019809;10.00149709438141;0.8335413080069084;0.015559288984861943;0.01556485084005546;0.7978577568190748;-0.014895017222974148;0.7979260583753017
19.886384;1.0444227205787757;0.8333443850208957;0.7980148824714507;2.5681663662107644e-05;0.00041114245779692935;1.0448472659913317;10.00150423454648;0.8335413484938528;0.015559261715198208;0.015564823609054349;0.7978589350520134;-0.014895016110403473;0.7979243317919792
19.896384;1.0444217761665306;0.8333437966288493;0.7980154346477477;2.5978656497017407e-05;0.00041283793388085827;1.044845702669237;10.001511023076178;0.8335413386171776;0.015559235335625499;0.015564797276046307;0.7978601386318624;-0.014895015020121728;0.7979225357626695
19.906384;1.0444208597209395;0.8333431849727172;0.7980159695180107;2.6314266308821728e-05;0.0004144596830241539;1.0448442251090015;10.001517394106887;0.8335412755446099;0.015559209790656343;0.015564771868647515;0.7978613624454732;-0.01489501395068448;0.797920673322512
19.916384;1.044419971614182;0.8333425519800753;0.7980164859574985;2.6686522545544515e-05;0.00041600919561811487;1.0448428351812897;10.00152328509307;0.8335411568144174;0.01555918501415872;0.015564747377664376;0.7978626011674594;-0.014895012901122774;0.7979187494109555
19.926384;1.0444191124732434;0.8333418992385123;0.7980169820801655;2.709338922464985e-05;0.000417487139785525;1.0448415350850222;10.001528633569258;0.8335409822519919;0.01555916095237923;0.015564723784201439;0.7978638495966824;-0.014895011870962165;0.7979167733821378
19.936384;1.0444182826722603;0.8333412280182712;0.7980174547950024;2.7533733061919952e-05;0.0004188937827075554;1.0448403268524613;10.001533371733823;0.8335407544979491;0.015559137583330935;0.01556470107871177;0.7978651030677559;-0.01489501086001456;0.7979147592323305
19.946384;1.0444174818725913;0.833340539864972;0.7980179003145279;2.8007428879163335e-05;0.00042022845102383685;1.0448392121891679;10.00153742989466;0.8335404777937522;0.015559114908921642;0.015564679251547387;0.7978663574067711;-0.014895009868062546;0.7979127233710767
19.956384;1.0444167092692365;0.8333398369901305;0.7980183146355617;2.8514933867939486e-05;0.0004214885626324183;1.0448381922460919;10.001540751478815;0.833540156320101;0.015559092928843448;0.01556465827572111;0.7978676088297401;-0.014895008894660087;0.797910681460796
19.966384;1.0444159643989772;0.8333391222495665;0.7980186938965383;2.9056830572335932e-05;0.0004226696514243614;1.044837267372911;10.001543306589515;0.8335397933260605;0.015559071628932579;0.015564638100378768;0.7978688545131368;-0.014895007939110819;0.7979086461859689
19.976384;1.0444152476661699;0.8333383991291988;0.7980190344694355;2.9633536009347502e-05;0.00042376608135236095;1.0448364377061534;10.001545086141757;0.8335393909882073;0.015559050984477971;0.015564618659218123;0.7978700936381085;-0.01489500700048946;0.7979066271161719
19.986384;1.0444145602283164;0.8333376716077969;0.7980193322408887;3.0245388480501537e-05;0.0004247711536759868;1.0448357043907996;10.001546082244353;0.833538950600935;0.015559030965156501;0.0155645998825375;0.7978713278978099;-0.014895006077722978;0.7979046319056076
19.996384;1.0444139035597972;0.8333369435423174;0.7980195819930619;3.089275085639566e-05;0.00042567690061426117;1.0448350703722806;10.001546279550595;0.8335384730519863;0.015559011546134927;0.01556458169979655;0.7978725607283359;-0.014895005169617467;0.7979026675993015
20.006384;1.0444132792842855;0.8333362179605381;0.7980197781244186;3.1575750840577594e-05;0.00042647475449333633;1.044834540349627;10.001545662255602;0.8335379594035485;0.015558992716308537;0.015564564043062189;0.7978737959866835;-0.014895004274689514;0.7979007417106693
20.016384;1.0444126894764207;0.8333354970401122;0.798019916065732;3.2294308341693716e-05;0.0004271568587290432;1.0448341201915263;10.001544226225237;0.8335374113104236;0.015558974460333708;0.015564546853930009;0.7978750371870394;-0.014895003391096034;0.7978988627253714
20.026384;1.0444121368133197;0.833334782790493;0.7980199927951499;3.304874317646833e-05;0.000427716934754259;1.0448338161869277;10.001541988846453;0.8335368309638833;0.015558956728115416;0.015564530084811637;0.7978762873976513;-0.01489500251701557;0.7978970394097772
20.036384;1.0444116241065946;0.833334077713461;0.798020006128585;3.3840213974546795e-05;0.0004281503007932129;1.0448336343770053;10.001538992139615;0.8335362202564033;0.015558939434034299;0.01556451370020766;0.7978775493060023;-0.014895001651215233;0.7978952794155466
20.046384;1.0444111536814649;0.8333333849173368;0.7980199540756172;3.4670590946580026e-05;0.00042845337034332813;1.0448335803015718;10.001535298535014;0.8335355799643205;0.015558922484817791;0.015564497683309773;0.797878824886826;-0.014895000793194595;0.7978935885523792
20.056384;1.0444107270662184;0.8333327077625523;0.7980198348435732;3.554180773806033e-05;0.00042862298372532324;1.0448336589819873;10.001530979291537;0.8335349102181225;0.015558905804497274;0.01556448204693588;0.7978801150501587;-0.014894999942851008;0.7978919711556384
20.066384;1.044410344862796;0.8333320495638715;0.7980196462969745;3.645478590347774e-05;0.0004286560340101231;1.0448338744406547;10.00152609954074;0.8335342111505066;0.015558889349847112;0.015564466838444934;0.7978814200913952;-0.014894999100145639;0.7978904307038378
20.076384;1.0444100068545499;0.833331413455265;0.7980193846519498;3.7408714207997056e-05;0.0004285500930200412;1.0448342289906691;10.001520705674281;0.8335334821243986;0.015558873114708513;0.015564452123734916;0.7978827404062927;-0.014894998264954494;0.7978889704059031
20.086384;1.044409712380882;0.8333308022066376;0.7980190441631845;3.8401171402303755e-05;0.00042830403473501473;1.0448347231910113;10.001514821897665;0.833532721274116;0.01555885711801274;0.015564437961805346;0.7978840763851481;-0.014894997436972373;0.7978875942814746
20.096384;1.0444094606445502;0.8333302181925921;0.7980186186452851;3.9428480462957054e-05;0.00042791698016068084;1.0448353563208816;10.001508463687452;0.8335319266865936;0.015558841381686157;0.015564424395121434;0.7978854279169935;-0.0148949966156445;0.7978863080257436
20.106384;1.0444092508538216;0.8333296635509931;0.7980181032928798;4.0486188720733205e-05;0.00042738720737825226;1.0448361266665596;10.001501657371884;0.8335310971705108;0.015558825909787515;0.015564411461593106;0.7978867948003056;-0.014894995800223243;0.7978851185161132
20.116384;1.0444090822626688;0.8333291401914551;0.7980174951971646;4.1569644549473454e-05;0.00042671326017386195;1.044837031563847;10.00149444636287;0.8335302316542382;0.015558810690502318;0.015564399214398292;0.7978881772921892;-0.014894994990011184;0.7978840332410412
20.126384;1.044408954120064;0.8333286494892843;0.7980167933860719;4.267375964053291e-05;0.0004258957392710727;1.0448380672287794;10.001486884090292;0.8335293285146358;0.015558795727486375;0.015564387725591789;0.7978895753643662;-0.014894994184618576;0.7978830607540035
20.136384;1.0444088655940518;0.8333281920520917;0.798015999346254;4.379235249916003e-05;0.00042493748593967545;1.044839228355649;10.001479026105493;0.8335283854397367;0.0155587810625324;0.015564377072576461;0.7978909879321318;-0.014894993384046004;0.7978822098588508
20.146384;1.0444088157750646;0.8333277680013484;0.7980151165993459;4.491839295891704e-05;0.00042384255914937146;1.044840507834374;10.001470929960277;0.8335273995816556;0.015558766762518238;0.015564367330092822;0.7978924134220491;-0.014894992588731972;0.7978814873013393
20.156384;1.0444088037046233;0.8333273773059687;0.7980141488741923;4.604453155579326e-05;0.00042261533051589253;1.0448418968550073;10.001462658721515;0.8335263679886505;0.015558752898500063;0.015564358565124635;0.797893850679114;-0.01489499179969287;0.7978808973152115
20.166384;1.0444088282905353;0.8333270195738355;0.7980130988038898;4.71629717044385e-05;0.000421259810675207;1.0448433853813743;10.001454277554185;0.8335252886418217;0.01555873954075117;0.015564350827535496;0.7978952992133839;-0.014894991018501738;0.7978804433946429
20.176384;1.0444088883081448;0.8333266936264557;0.798011967867585;4.8265559321801995e-05;0.0004197792823835342;1.0448449628697454;10.00144585024389;0.8335241614113049;0.015558726753686422;0.01556434414601858;0.7978967587271006;-0.014894990247001551;0.7978801294680751
20.186384;1.0444089826430252;0.8333263973629021;0.7980107566120076;4.9344635405612695e-05;0.00041817667470137466;1.0448466189490695;10.001437444087854;0.83352298763913;0.015558714585189742;0.015564338530477723;0.7978982280694946;-0.014894989487050677;0.7978799590554883
20.196384;1.044409110425134;0.8333261280110676;0.798009464941744;5.0393662277447784e-05;0.0004164552319962046;1.0448483437324039;10.001429131545772;0.8335217687136475;0.015558703068763814;0.015564333983493788;0.7978997046167772;-0.014894988740210932;0.7978799336980309
20.206384;1.044409270769094;0.8333258825051881;0.7980080930629472;5.140703870594569e-05;0.00041461901845805564;1.0448501277632296;10.001420986203694;0.8335205047211556;0.015558692235617913;0.015564330511699429;0.7979011847819211;-0.01489498800725208;0.7978800522122089
20.216384;1.04440946246457;0.8333256576765787;0.7980066426101828;5.2379602107124034e-05;0.00041267357754026345;1.0448519618624543;10.001413081032137;0.8335191940401241;0.015558682117985487;0.015564328118188394;0.7979026648498154;-0.014894987288027935;0.7978803111567374
20.226384;1.0444096841837878;0.8333254504629993;0.7980051168424;5.330629106528155e-05;0.0004106263882652574;1.0448538368291056;10.001405481713364;0.833517834304784;0.015558672748052577;0.015564326792085581;0.797904141553113;-0.014894986581847064;0.7978807058303251
20.236384;1.0444099346733955;0.8333252583634722;0.798003520242256;5.418205040071537e-05;0.000408486335411154;1.0448557429877037;10.00139823560248;0.8335164237507876;0.015558664159499006;0.015564326510353669;0.7979056123280283;-0.014894985887673521;0.7978812304003096
20.246384;1.0444102120562464;0.8333250797543029;0.7980018582576096;5.500184156823186e-05;0.000406262624688475;1.0448576703132968;10.00139137083816;0.8335149617612551;0.01555865638042873;0.015564327241483404;0.7979070750393874;-0.014894985204098243;0.7978818774929536
20.256384;1.0444105133297006;0.8333249136449338;0.7980001372018999;5.5760817057591216e-05;0.0004039639138955397;1.0448596092720066;10.001384901762178;0.8335134483066854;0.015558649421686837;0.01556432894974232;0.7979085273030401;-0.014894984529450215;0.7978826380718732
20.266384;1.0444108352304236;0.8333247591250948;0.7979983645863393;5.645461741958956e-05;0.0004015978923449252;1.0448615513554411;10.001378831035293;0.833511883104223;0.015558643279762488;0.015564331595305948;0.7979099660761874;-0.014894983861922798;0.797883501316332
20.276384;1.0444111753280843;0.8333246151993146;0.7979965492902081;5.7079434879552074e-05;0.0003991713526982382;1.04486348904241;10.001373153370151;0.8335102660387528;0.01555863795150514;0.01556433512495464;0.7979113880531801;-0.014894983199633545;0.7978844552609059
20.286384;1.044411531980064;0.8333244809912588;0.7979947005190731;5.763187608909907e-05;0.0003966903590769951;1.0448654156325128;10.001367866740726;0.8335085986684669;0.015558633439637124;0.015564339471294764;0.7979127901196004;-0.014894982540809999;0.7978854880162085
20.296384;1.0444119033832158;0.8333243556970675;0.7979928266433209;5.8108674709813166e-05;0.00039416031725010917;1.0448673249228602;10.001362984520272;0.8335068845860302;0.015558629747112793;0.015564344575507462;0.7979141692142471;-0.014894981884070006;0.7978865881338064
20.306384;1.0444122868461936;0.8333242385147553;0.7979909353314475;5.8506394025883466e-05;0.0003915866453049938;1.0448692107949709;10.001358537640158;0.8335051278422609;0.015558626874979034;0.015564350415831988;0.7979155221382253;-0.014894981228529034;0.7978877449405531
20.316384;1.0444126788574069;0.8333241289102513;0.7979890341518407;5.882159260623691e-05;0.0003889757016731681;1.0448710670613996;10.001354574177673;0.8335033313866429;0.015558624818985739;0.015564357009033643;0.7979168453262374;-0.014894980573528605;0.7978889492990118
20.326384;1.044413075542984;0.833324026755021;0.7979871303707838;5.905156210574208e-05;0.00038633436047479813;1.0448728873929876;10.001351165145788;0.8335014969047442;0.015558623564096949;0.015564364382278241;0.7979181346260465;-0.014894979918184484;0.7978901930150033
20.336384;1.0444134730487364;0.8333239320176116;0.7979852301212937;5.9195111499042724e-05;0.0003836686625202329;1.0448746649859089;10.001348401227553;0.8334996254928504;0.015558623086756483;0.01556437254578027;0.7979193857377954;-0.014894979261261066;0.7978914674264093
20.346384;1.0444138675228867;0.8333238441837069;0.7979833380336895;5.92523823617346e-05;0.00038098288534672825;1.0448763924359594;10.001346373114657;0.833497718493018;0.015558623348519035;0.015564381484084332;0.7979205951557574;-0.01489497860165275;0.7978927633775337
20.356384;1.0444142547179798;0.8333237620440416;0.7979814579830845;5.922398441348982e-05;0.0003782787169526861;1.0448780623412677;10.00134515451685;0.8334957777201272;0.015558624283387576;0.015564391160072064;0.7979217607972403;-0.01489497793921063;0.7978940721594314
20.366384;1.0444146300549084;0.833323684278793;0.7979795940669374;5.911087477427316e-05;0.0003755548094631664;1.044879668219577;10.001344800415325;0.8334938045383548;0.015558625809701179;0.015564401524398076;0.7979228816954285;-0.014894977275273731;0.7978953857356392
20.376384;1.0444149893676569;0.833323610087743;0.7979777505388481;5.891453661792305e-05;0.0003728074742559421;1.0448812049797402;10.00134535354689;0.8334917991433337;0.015558627857441472;0.015564412519553634;0.7979239572648544;-0.014894976612519038;0.7978966956614224
20.386384;1.044415329331032;0.8333235393684749;0.7979759312157214;5.863668381407424e-05;0.00037003163760231724;1.0448826686339807;10.001346847885207;0.833489761324302;0.015558630384440681;0.015564424075662754;0.7979249873624593;-0.014894975954195996;0.7978979918854311
20.396384;1.0444156471586383;0.8333234728343156;0.7979741395101025;5.827926916777504e-05;0.0003672215119262946;1.044884055685955;10.001349300007542;0.8334876914895911;0.015558633377312003;0.015564436120763275;0.7979259727051528;-0.014894975303263919;0.7978992632320246
20.406384;1.0444159404166693;0.8333234117817894;0.7979723788830072;5.7844815992969914e-05;0.0003643720467889494;1.044885362920053;10.001352695707768;0.8334855906480149;0.015558636838121623;0.015564448606465185;0.7979269144001907;-0.014894974661997594;0.7979004983898715
20.416384;1.0444162074423613;0.8333233574560873;0.797970653288781;5.7336538568584947e-05;0.0003614807657433422;1.0448865874551125;10.001356993106352;0.8334834597429523;0.015558640774694116;0.015564461509911415;0.7979278130599461;-0.014894974031981539;0.7979016857684977
20.426384;1.0444164475138327;0.8333233111033822;0.7979689676651418;5.6758533637126927e-05;0.0003585478935715529;1.0448877263152918;10.00136213791645;0.8334812993995133;0.015558645210492932;0.015564474802885772;0.7979286683644529;-0.014894973414268587;0.7979028143404487
20.436384;1.0444166603895948;0.8333232746526741;0.7979673278166197;5.6115936158524264e-05;0.00035557487364726477;1.0448887757242673;10.001368072527626;0.8334791105917848;0.015558650197794862;0.015564488424472707;0.7979294787269781;-0.014894972809601554;0.7979038758695266
20.446384;1.0444168459755008;0.8333232507310763;0.7979657391072008;5.541451448285052e-05;0.0003525633744488381;1.0448897311650658;10.001374741172011;0.8334768949384996;0.015558655818262036;0.015564502281829902;0.7979302408883131;-0.01489497221848857;0.7979048656665452
20.456384;1.04441700429564;0.8333232420245232;0.7979642052296011;5.465980445851748e-05;0.00034951538274026196;1.0448905880566632;10.001382096289715;0.8334746537616672;0.015558662167031207;0.015564516276649143;0.7979309501537327;-0.01489497164105553;0.797905781824718
20.466384;1.0444171355864207;0.83332325106462;0.7979627285464601;5.385607839661039e-05;0.00034643303777664243;1.0448913421507908;10.001390103345242;0.8334723876228002;0.01555866932282928;0.015564530338222892;0.7979316013194073;-0.014894971076714428;0.7979066239777857
20.476384;1.0444172408737966;0.8333232803523516;0.797961311225365;5.3005406125531166e-05;0.0003433177134538847;1.0448919901925249;10.001398739878349;0.8334700970229764;0.015558677317061611;0.015564544435409335;0.7979321896176113;-0.014894970523928524;0.7979073911838688
20.486384;1.0444173227371982;0.8333233322215936;0.7979599556680863;5.2107637898744624e-05;0.0003401697008171151;1.044892530928693;10.001407983699133;0.8334677832156251;0.015558686123814796;0.015564558569318215;0.7979327115527309;-0.014894969980491626;0.7979080803310565
20.496384;1.0444173853984946;0.8333234088828868;0.7979586640651203;5.116186605219734e-05;0.00033698880961310386;1.0448929651556285;10.001417797093664;0.8334654490166706;0.015558695684950077;0.015564572767916094;0.7979331653288907;-0.014894969444176617;0.7979086868192584
20.506384;1.0444174341962829;0.833323512656634;0.7979574377106393;5.016811987237482e-05;0.0003337747063740594;1.0448932950676775;10.001428126138435;0.8334630991456302;0.01555870594290938;0.015564587070749942;0.7979335505337065;-0.014894968913215019;0.7979092063365705
20.516384;1.0444174747108648;0.8333236457641274;0.7979562768268984;4.912788105419994e-05;0.0003305267327263181;1.0448935240428507;10.001438914128343;0.8334607392935303;0.015558716848830829;0.01556460149816702;0.7979338676818835;-0.014894968386526786;0.7979096359737752
20.526384;1.044417511892385;0.8333238100483532;0.7979551813467967;4.804383509910166e-05;0.0003272438523339073;1.0448936567834688;10.0014501115465;0.8334583748064358;0.015558728359215535;0.015564616037869647;0.797934117724425;-0.014894967863945622;0.7979099742957264
20.536384;1.0444175500271164;0.8333240070427865;0.797954152340773;4.6919545975013236e-05;0.00032392528693885037;1.0448936991842526;10.001461683561125;0.8334560099887703;0.015558740440899731;0.015564630650705924;0.7979343012411009;-0.014894967346336285;0.7979102204947044
20.546384;1.0444175933062723;0.8333242377853513;0.7979531927991845;4.575903524406217e-05;0.00032057163531753926;1.044893657679864;10.001473614026219;0.8334536479640816;0.015558753078805368;0.01556464527554471;0.797934418083066;-0.01489496683532261;0.7979103735764265
20.556384;1.0444176458531202;0.8333245021841512;0.7979523067703417;4.456639896825385e-05;0.0003171857853504937;1.0448935386902016;10.001485892529637;0.8334512911939984;0.015558766269468716;0.015564659846675627;0.7979344678218888;-0.01489496633270801;0.7979104331403923
20.566384;1.0444177110858992;0.8333247990074578;0.7979514977760531;4.3345750300854865e-05;0.0003137733884880764;1.0448933486317655;10.001498495680869;0.8334489423409855;0.01555877999714547;0.015564674315924794;0.7979344506346179;-0.014894965840069382;0.7979104017108745
20.576384;1.0444177915084154;0.833325127076284;0.7979507679724992;4.2101277167363695e-05;0.0003103422796392336;1.0448930939215553;10.001511385217324;0.8334466045096126;0.015558794217442053;0.015564688646703358;0.797934368361147;-0.014894965358796218;0.7979102862734821
20.586384;1.0444178892635692;0.8333254863609126;0.7979501183796394;4.0836949552406586e-05;0.0003069003139117263;1.044892780616631;10.001524516698264;0.8334442805261835;0.015558808869773464;0.015564702791040766;0.7979342248255192;-0.014894964890306648;0.7979100972239576
20.596384;1.0444180063494806;0.8333258776845313;0.7979495497216934;3.9555931828667e-05;0.0003034529353492493;1.0448924138372662;10.001537842353432;0.8334419718791245;0.015558823907676074;0.015564716686581354;0.7979340251792181;-0.014894964436080236;0.797909845944969
20.606384;1.0444181443143714;0.8333263018455046;0.7979490628882645;3.825996300947247e-05;0.0003000021374823128;1.0448919971995323;10.001551311630307;0.8334396784372661;0.01555883931630868;0.015564730286606581;0.7979337752711184;-0.014894963997515182;0.7979095434739094
20.616384;1.0444183044413553;0.8333267596412779;0.7979486587304987;3.694903587128319e-05;0.00029654697713069;1.0448915327714783;10.001564876830734;0.833437399000767;0.015558855101310866;0.015564743587570365;0.7979334810148596;-0.014894963575992966;0.797909200601739
20.626384;1.0444184882338046;0.8333272523708556;0.7979483380985214;3.5621728925973194e-05;0.0002930850931829854;1.0448910217601481;10.001578496814519;0.8334351314738561;0.015558871271785851;0.015564756612722892;0.7979331475207826;-0.014894963173229817;0.7979088278950048
20.636384;1.044418697516119;0.8333277815342965;0.797948102083282;3.427583321389225e-05;0.0002896145690068243;1.044890465363216;10.001592130064457;0.8334328725930463;0.015558887839785455;0.015564769375680205;0.7979327786026083;-0.014894962791351636;0.7979084349019951
20.646384;1.0444189345100354;0.8333283482331539;0.7979479519614029;3.2908579016126655e-05;0.00028613494116857337;1.0448898649841543;10.001605731216307;0.8334306188516092;0.015558904818136028;0.015564781863498184;0.7979323764213108;-0.014894962432585403;0.7979080291240493
20.656384;1.0444192020704546;0.8333289532451603;0.7979478891687091;3.1516479515884364e-05;0.00028264684365511967;1.044889221614363;10.001619267958148;0.8334283689430062;0.015558922208390365;0.015564794033537332;0.7979319412276072;-0.014894962099146754;0.7979076162189117
20.666384;1.044419503650354;0.8333295971191711;0.7979479150896253;3.009542839757817e-05;0.0002791516051648355;1.0448885352562207;10.001632736878065;0.8334261253798192;0.015558940004567862;0.015564805816467688;0.79793147183978;-0.014894961793340386;0.7979072014126743
20.676384;1.0444198425298734;0.8333302797065734;0.7979480302708247;2.8641189602465197e-05;0.0002756509799277325;1.0448878053961501;10.00164615607619;0.8334238937760056;0.015558958210217607;0.015564817128968038;0.7979309663478575;-0.0148949615174274;0.797906789486628
20.686384;1.0444202204825106;0.8333309997634347;0.797948233722747;2.714980572238981e-05;0.0002721460499388654;1.0448870321539918;10.001659550268437;0.8334216809718668;0.015558976839610486;0.015564827885828192;0.7979304225883588;-0.014894961273471508;0.7979063833696242
20.696384;1.0444206371741742;0.8333317550423978;0.7979485227341405;2.5617899758161093e-05;0.00026863670093673145;1.044886217146876;10.00167294356333;0.833419493517309;0.015558995901455541;0.015564838007316973;0.7979298383696442;-0.014894961063417379;0.7979059844721179
20.706384;1.044421090510305;0.83333254258462;0.7979488926219855;2.4042931509533528e-05;0.0002651226059410596;1.0448853636842503;10.001686358084168;0.8334173373353574;0.015559015385568713;0.015564847428479077;0.797929211180894;-0.014894960888947158;0.7979055946955081
20.716384;1.0444215767091858;0.8333333589242409;0.7979493365895779;2.2423074352418393e-05;0.0002616041248271062;1.044884475974127;10.00169981595887;0.8334152182559047;0.015559035264902774;0.015564856106252946;0.7979285381206501;-0.014894960750994184;0.7979052173092857
20.726384;1.0444220909455704;0.8333342002660175;0.7979498466295496;2.075711368237856e-05;0.0002580824536263151;1.0448835579473759;10.001713339759464;0.8334131420768311;0.015559055507646077;0.015564864016950614;0.7979278163258668;-0.014894960649559945;0.7979048557372089
20.736384;1.0444226294830419;0.8333350627994234;0.7979504150211079;1.9044966381184544e-05;0.00025455957347702;1.0448826131678493;10.00172694649394;0.8334111142307928;0.01555907608168262;0.0155648711474023;0.7979270430189124;-0.014894960584051268;0.7979045121549655
20.746384;1.0444231907962855;0.8333359428802536;0.7979510352394719;1.7288342198828648e-05;0.0002510380108764855;1.0448816455571825;10.001740640885643;0.8334091398450216;0.015559096949995662;0.015564877489919384;0.7979262152196903;-0.01489496055346421;0.7979041878222215
20.756384;1.0444237745257627;0.8333368367962543;0.7979517020993205;1.5490763668682316e-05;0.0002475202364145645;1.0448806593676447;10.001754418339726;0.8334072237024837;0.015559118071767181;0.015564883046378656;0.7979253295184929;-0.014894960556354822;0.7979038842531699
20.766384;1.0444243807034947;0.8333377405982502;0.797952411538507;1.3656745704048457e-05;0.00024400796968411542;1.0448796583255795;10.001768274894282;0.8334053701255123;0.015559139401216698;0.015564887836013569;0.7979243819922544;-0.014894960591152154;0.7979036036021381
20.776384;1.0444250102438337;0.833338650317532;0.7979531604778982;1.1790590490757467e-05;0.00024050192711081898;1.044878645179983;10.001782212857528;0.8334035834678115;0.01555916087576934;0.01556489189219276;0.7979233683153438;-0.014894960656539996;0.7979033480335195
20.786384;1.0444256649625527;0.8333395620251707;0.7979539466306583;9.895584391574065e-06;0.00023700207113161939;1.044877622017734;10.001796237115052;0.8334018690101204;0.01555918241576757;0.015564895241826197;0.7979222841365132;-0.014894960751514287;0.7979031186148173
20.796384;1.0444263464668935;0.8333404716822046;0.7979547675636154;7.97418021183462e-06;0.00023350766947695877;1.0448765907359145;10.001810346421122;0.8334002335507836;0.01555920394596906;0.015564897889094745;0.7979211257263255;-0.014894960875270414;0.7979029145146737
20.806384;1.0444270555818382;0.8333413754281511;0.797955619472807;6.0287087269836256e-06;0.00023001712985629407;1.044875553561305;10.001824531622953;0.8333986845529828;0.015559225415601447;0.015564899820609927;0.7979198899404881;-0.0148949610271093;0.7979027327083176
20.816384;1.0444277929217665;0.8333422701399452;0.7979564967671152;4.061664482109053e-06;0.0002265284375423625;1.044874513340506;10.001838780655573;0.8333972280688772;0.015559246805434026;0.015564901017300839;0.7979185733004985;-0.014894961206368622;0.7979025682226683
20.826384;1.0444285592195817;0.8333431536263382;0.7979573923723824;2.075709746915668e-06;0.00022303983304945775;1.0448734730842308;10.00185307741098;0.8333958678119834;0.01555926813332741;0.015564901461228076;0.797917171720751;-0.014894961412168912;0.7979024153505833
20.836384;1.0444293550937611;0.8333440244678575;0.7979582985188912;7.383960129395009e-08;0.00021954982198844615;1.0448724357702524;10.00186739497092;0.8333946062124862;0.015559289452842906;0.015564901134085143;0.7979156808618421;-0.014894961643115275;0.7979022692962615
20.846384;1.0444301807736631;0.8333448817457697;0.797959207925753;-1.9406915832576534e-06;0.00021605688233146487;1.0448714050151928;10.001881694068933;0.8333934458086011;0.015559310833993577;0.015564900004490024;0.7979140958516663;-0.014894961897322496;0.7979021271187867
20.856384;1.0444310355824493;0.8333457248596801;0.7979601147269922;-3.964811287909626e-06;0.00021255941025249964;1.0448703852694128;10.001895928971312;0.8333923894410333;0.015559332336175439;0.01556489802697327;0.797912411134581;-0.014894962172569767;0.7979019880850305
20.866384;1.0444319176129537;0.8333465536387711;0.7979610147412308;-5.995899439593327e-06;0.00020905596388572843;1.0448693810084133;10.001910051768736;0.8333914397771046;0.015559353988663219;0.015564895165235251;0.7979106212527595;-0.01489496246637717;0.7979018533520071
20.876384;1.0444328242547034;0.8333473686076616;0.7979619050922725;-8.0318120527999e-06;0.00020554543510170796;1.0448683958305813;10.001924014645558;0.8333905995553571;0.015559375785050338;0.015564891404956796;0.7979087213224053;-0.014894962776135156;0.797901723988354
20.886384;1.044433753020154;0.8333481711086013;0.7979627831653208;-1.0070639055205716e-05;0.0002020265843463161;1.0448674320639435;10.001937772129935;0.8333898722581456;0.015559397687559255;0.015564886737684344;0.7979067068974782;-0.014894963099224506;0.797901598337141
20.896384;1.0444347017664017;0.8333489631293366;0.7979636453129513;-1.2110226313951369e-05;0.00019849758179194305;1.0448664907825844;10.001951271541948;0.8333892621170953;0.015559419644025354;0.015564881145944771;0.7979045744362784;-0.014894963432982211;0.7979014710962481
20.906384;1.0444356680515896;0.8333497468053878;0.7979644863717671;-1.4148126833920903e-05;0.00019495604321984226;1.0448655718522;10.00196444606697;0.8333887730592524;0.015559441620875789;0.015564874620452114;0.7979023222812757;-0.014894963774626726;0.7979013345146834
20.916384;1.044436648582777;0.8333505239749083;0.7979653004535477;-1.6181662692601816e-05;0.00019139850869997197;1.0448646741159808;10.00197723733279;0.8333884072958032;0.015559463621070042;0.015564867193591871;0.797899951314657;-0.014894964121277818;0.7979011803121114
20.926384;1.0444376397095647;0.8333512961572521;0.7979660823267434;-1.8207400596862076e-05;0.00018781932524672532;1.0448637961173342;10.001989619340918;0.8333881647497735;0.015559485666529487;0.015564858939652523;0.7978974655304794;-0.01489496447003857;0.79790100078194
20.936384;1.0444386382162139;0.8333520646833067;0.797966828661693;-2.022065225899207e-05;0.00018421056897715584;1.0448629369534317;10.002001588486745;0.8333880432038288;0.015559507778856682;0.01556484994173748;0.7978948726534395;-0.014894964818115919;0.7979007883360295
20.946384;1.0444396414494783;0.8333528308597393;0.7979675384446523;-2.2215419538229857e-05;0.00018056356006224675;1.0448620963286874;10.002013144642165;0.8333880385869592;0.015559529974317237;0.015564840270440505;0.7978921842448692;-0.014894965162764126;0.7979005347268224
20.956384;1.044440646953458;0.8333535962482773;0.7979682123825527;-2.418473016827645e-05;0.00017687068953138417;1.0448612736050267;10.002024289296193;0.8333881456780269;0.015559552261698873;0.015564829984167002;0.7978894148444281;-0.014894965500917717;0.7979002316782459
20.966384;1.0444416519370348;0.8333543626711656;0.7979688521305275;-2.612181235535459e-05;0.00017312656845400957;1.04486046683274;10.00203502571574;0.8333883593029884;0.015559574651832723;0.015564819136986223;0.797886580161349;-0.014894965829119351;0.7978998720906083
20.976384;1.0444426527122113;0.8333551319025232;0.7979694597907389;-2.8021661589144256e-05;0.00016932825610598042;1.0448596727684714;10.002045353032333;0.8333886754775283;0.015559597174981152;0.015564807780996852;0.7978836953134847;-0.014894966143974673;0.797899449934748
20.986384;1.0444436447417498;0.8333559055304003;0.7979700378783156;-2.988120989385476e-05;0.00016547476881545453;1.0448588876272815;10.002055264790222;0.8333890916034049;0.015559619885767638;0.01556479595730063;0.7978807740615691;-0.014894966442370247;0.7978989590931014
20.996384;1.0444446235808609;0.8333566851217464;0.7979705897359805;-3.169774183659852e-05;0.00016156705058666603;1.044858107887392;10.002064758211656;0.833389605691541;0.015559642853458046;0.015564783685468054;0.7978778290262167;-0.01489496672125109;0.7978983935803287
21.006384;1.0444455856499126;0.8333574724379713;0.7979711192232313;-3.346760933333873e-05;0.00015760844457518843;1.0448573309867943;10.002073845980213;0.8333902161510132;0.015559666159039847;0.015564770952425554;0.7978748723249628;-0.014894966977615012;0.7978977501978274
21.016384;1.0444465280747979;0.8333582694300098;0.7979716293027395;-3.5186657826241475e-05;0.00015360466518575785;1.0448565555885188;10.002082551115526;0.8333909222930302;0.015559689908037895;0.015564757704910417;0.7978719157272322;-0.014894967208887487;0.7978970301498421
21.026384;1.044447448040103;0.8333590780959826;0.7979721208785068;-3.685141097240614e-05;0.0001495637437561839;1.044855781254791;10.002090890198264;0.833391723701996;0.0155597142259338;0.015564743862468103;0.7978689701933471;-0.014894967413200583;0.7978962368377687
21.036384;1.0444483422983386;0.8333599004930887;0.7979725927238144;-3.84595697530875e-05;0.00014549573299988452;1.0448550081487258;10.002098869203326;0.8333926188364602;0.015559739220781944;0.015564729341793196;0.7978660454639062;-0.014894967589403677;0.7978953723411577
21.046384;1.0444492073702853;0.833360738809941;0.7979730421933581;-4.000972731602334e-05;0.00014141156918304995;1.044854236799898;10.002106490739388;0.8333936050768764;0.01555976495304222;0.015564714073621281;0.7978631501071666;-0.014894967736874674;0.7978944358551655
21.056384;1.0444500401199501;0.8333615953560299;0.7979734661950132;-4.150098596237499e-05;0.00013732201443128256;1.0448534672987524;10.002113760174723;0.8333946797509488;0.015559791442325914;0.015564698020975716;0.7978602920484544;-0.014894967855276822;0.7978934249367415
21.066384;1.0444508377858557;0.8333624724420172;0.7979738619591527;-4.293253526152172e-05;0.00013323659195051628;1.044852698329696;10.002120687347599;0.8333958397721997;0.015559818693134293;0.01556468119857547;0.79785747909572;-0.014894967944470577;0.7978923381214054
21.076384;1.0444515977385362;0.8333633719195883;0.7979742272995376;-4.430318586232091e-05;0.000129162679313715;1.0448519270702807;10.002127285205374;0.8333970802413084;0.015559846718782118;0.015564663663431238;0.7978547188541456;-0.014894968004520902;0.7978911762705495
21.086384;1.0444523174747529;0.8333642947534572;0.797974560449512;-4.561155510420279e-05;0.0001251058321409598;1.0448511500260453;10.002133570783213;0.8333983947034979;0.015559875557996431;0.015564645483816595;0.7978520179370502;-0.014894968035710799;0.7978899418705925
21.096384;1.0444529944615264;0.8333652412504474;0.7979748599916335;-4.685696989020318e-05;0.00012107053713800899;1.0448503641471298;10.002139565786505;0.8333997768926614;0.01555990527260584;0.01556462673491952;0.7978493811711999;-0.014894968038596038;0.7978886378768817
21.106384;1.0444536258909412;0.8333662114845336;0.7979751249463469;-4.8040040711526755e-05;0.00011706031905070081;1.0448495677128384;10.002145294071337;0.8334012211232195;0.015559935928292964;0.015564607512779764;0.7978468115645541;-0.014894968014118567;0.7978872674410651
21.116384;1.0444542088296525;0.8333672053396485;0.7979753545667742;-4.9162380222039605e-05;0.00011307727625864658;1.0448487605736487;10.002150787876854;0.8334027211390076;0.015559967585725625;0.015564587921390437;0.7978443104308028;-0.014894967963676934;0.7978858343440719
21.126384;1.044454740527599;0.8333682222828712;0.7979755481326976;-5.022623911893539e-05;0.00010912188172015991;1.0448479433104203;10.002156102310057;0.8334042696211604;0.015560000309255324;0.015564568046584917;0.7978418771720441;-0.014894967888936633;0.7978843435828872
21.136384;1.0444552184118894;0.8333692612477789;0.7979757053401765;-5.1234639156159515e-05;0.00010519363037291159;1.044847115678097;10.002161318805205;0.8334058591588737;0.015560034172407035;0.015564547953523843;0.7978395099439837;-0.014894967791457171;0.7978828014443833
21.146384;1.0444556397634288;0.8333703210592983;0.7979758269647309;-5.219132103759277e-05;0.00010129164053521234;1.0448462757528647;10.002166536886364;0.8334074834041452;0.015560069254976222;0.015564527701145723;0.7978372075434782;-0.014894967672422484;0.7978812143805022
21.156384;1.0444560013044086;0.8333714010552041;0.797975914519963;-5.309999366308177e-05;9.741495247538051e-05;1.0448454203033146;10.002171865270004;0.8334091372652321;0.015560105635808858;0.015564507344871683;0.7978349707542131;-0.014894967532604306;0.7978795881150079
21.166384;1.044456299002389;0.8333725010975719;0.7979759688291367;-5.396347483989417e-05;9.356320759207885e-05;1.0448445455949478;10.002177407817367;0.8334108169621236;0.015560143380573177;0.015564486926618529;0.7978328021283281;-0.014894967372552246;0.7978779287761818
21.176384;1.0444565282415768;0.8333736211848699;0.7979759894746775;-5.4783330772832024e-05;8.97372093568545e-05;1.0448436482642076;10.002183250094468;0.8334125205357437;0.015560182530856491;0.015564466475472254;0.7978307049578098;-0.01489496719285264;0.7978762439402999
21.186384;1.044456684350434;0.8333747613240414;0.7979759758758261;-5.556011502642644e-05;8.593892336661939e-05;1.0448427261284008;10.002189460229888;0.8334142476285515;0.015560223090540738;0.015564446022299382;0.7978286823208964;-0.014894966994305321;0.7978745414196654
21.196384;1.0444567634208832;0.833375921545305;0.7979759285847415;-5.629372229318654e-05;8.217112944694846e-05;1.0448417785890391;10.002196096205077;0.8334159980876559;0.01556026501116775;0.015564425612436403;0.7978267366161427;-0.014894966778013946;0.7978728285324834
21.206384;1.0444567626987094;0.833377101754981;0.7979758492389012;-5.698354610422606e-05;7.843654056197664e-05;1.0448408065179107;10.002203209249426;0.8334177707423847;0.01556030820020761;0.015564405306223423;0.7978248695273014;-0.014894966545434584;0.7978711135505179
21.216384;1.0444566799242663;0.8333783015000054;0.797975739366718;-5.7628986774590375e-05;7.473695354051383e-05;1.044839811677272;10.002210841286015;0.8334195636598388;0.015560352552373476;0.015564385169866652;0.7978230819073767;-0.014894966298484615;0.7978694062505771
21.226384;1.0444565124839629;0.8333795196315323;0.7979755996953093;-5.823010106117183e-05;7.107359836246273e-05;1.0448387961577592;10.00221902123811;0.8334213751505317;0.015560397974474146;0.015564365270992449;0.797821373422504;-0.014894966039644306;0.7978677164704601
21.236384;1.0444562574453997;0.8333807538426649;0.7979754303466887;-5.8787564985062754e-05;6.744843710472769e-05;1.0448377622519318;10.002227768403962;0.8334232039557198;0.015560444383323557;0.015564345683110914;0.7978197424255834;-0.014894965771717525;0.7978660532381106
21.246384;1.0444559121125947;0.8333820006082686;0.7979752315199263;-5.930205453841944e-05;6.386493817238747e-05;1.0448367125082627;10.002237094097227;0.833425048909419;0.01556049168077025;0.015564326486906676;0.7978181865234535;-0.014894965497342545;0.7978644255781965
21.256384;1.0444554743467012;0.8333832558921287;0.7979750043921805;-5.977386726908671e-05;6.032782111109766e-05;1.0448356497824307;10.002246995756991;0.8334269083908932;0.015560539731584982;0.015564307761516941;0.7978167036386815;-0.01489496521882664;0.7978628436399364
