time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.266384;1.04445494273517;0.8333845159673702;0.7979747512187788;-6.020354090809359e-05;5.6842655837589574e-05;1.044834577090987;10.002257454111914;0.833428779073089;0.015560588371433266;0.015564289570925567;0.7978152924651536;-0.014894964938402496;0.7978613186354412
21.276384;1.044454316879296;0.833385777649206;0.7979744743522899;-6.05928940273783e-05;5.341528605552536e-05;1.0448334971922786;10.0022684337063;0.8334306556808695;0.015560637440318747;0.015564271956231767;0.7978139517029796;-0.014894964658289548;0.797859861873973
21.286384;1.0444535977194624;0.8333870378220692;0.7979741753039176;-6.094504964210672e-05;5.0051060893402746e-05;1.0448324124861075;10.002279882668324;0.8334325328043106;0.015560686805947006;0.015564254936382069;0.7978126790940192;-0.014894964380366355;0.7978584843129575
21.296384;1.0444527874816834;0.8333882926553852;0.797973854660945;-6.126347313910931e-05;4.675488057562569e-05;1.0448313254156825;10.002291735372998;0.8334344058621178;0.01556073635109696;0.015564238507552267;0.7978114713496258;-0.014894964105996151;0.7978571964842078
21.306384;1.0444518888726002;0.8333895373724464;0.7979735127056327;-6.155146677718043e-05;4.35311226327918e-05;1.0448302389358695;10.002303917207088;0.8334362699887973;0.01556078594287268;0.015564222641544964;0.7978103248265968;-0.014894963836152629;0.7978560081431687
21.316384;1.044450904148869;0.8333907667383021;0.7979731500664322;-6.181252219250068e-05;4.038258642404735e-05;1.0448291565947354;10.002316345667563;0.8334381198622536;0.015560835425204592;0.015564207299782858;0.7978092360378046;-0.01489496357166806;0.7978549280093572
21.326384;1.0444498350789735;0.833391975680876;0.7979727680074301;-6.205033754614505e-05;3.730983725553022e-05;1.0448280820179805;10.002328928458734;0.8334399510828007;0.01556088463872733;0.015564192463192867;0.7978082014544853;-0.01489496331359692;0.7978539635803868
21.336384;1.0444486836035114;0.8333931598355875;0.797972368339978;-6.226833023457706e-05;3.4311038747031954e-05;1.0448270183186912;10.002341565047574;0.8334417605435577;0.015560933439399316;0.015564178148073067;0.797807217145338;-0.014894963063536316;0.7978531211539637
21.346384;1.0444474520543487;0.833394315911605;0.7979719530409254;-6.246936208614509e-05;3.1381388215402116e-05;1.0448259680572993;10.002354153270508;0.8334435460651102;0.015560981698050785;0.015564164394987489;0.7978062785080294;-0.01489496282375069;0.7978524066274789
21.356384;1.0444461425616658;0.8333954417554456;0.7979715241219966;-6.265522567285306e-05;2.8512873404767896e-05;1.0448249334491457;10.002366595300197;0.8334453066770627;0.015561029282099988;0.01556415125771878;0.7978053799461535;-0.014894962597133974;0.7978518263350868
21.366384;1.0444447567351671;0.8333965361356032;0.7979710842201809;-6.282614480047814e-05;2.569502268954669e-05;1.0448239163022193;10.002378798366927;0.8334470424329345;0.01556107603954384;0.015564138797677509;0.7978045153753764;-0.014894962387004503;0.7978513865519656
21.376384;1.044443296268355;0.8333975981612599;0.7979706373639162;-6.298104332756959e-05;2.2916257032905487e-05;1.044822918207407;10.002390676489185;0.8334487531466951;0.01556112180354642;0.015564127066513925;0.7978036795633958;-0.014894962196644837;0.7978510923122445
21.386384;1.0444417632705074;0.8333986265228532;0.7979701889025127;-6.311789491207012e-05;2.0165357075852455e-05;1.0448219410816304;10.002402156087857;0.833450437222143;0.015561166414521098;0.015564116090395153;0.7978028690364418;-0.014894962028783381;0.7978509470916466
21.396384;1.0444401596866901;0.8333996190891606;0.7979697445609902;-6.323425579061473e-05;1.7431980248830677e-05;1.0448209868824214;10.002413169182667;0.833452091459939;0.01556120974209892;0.015564105864213919;0.7978020825662351;-0.014894961885545146;0.7978509530007138
21.406384;1.0444384868335772;0.833400573206634;0.7979693095252062;-6.332836263982964e-05;1.4705702316058367e-05;1.044820056582263;10.002423635273363;0.8334537119896841;0.015561251693358003;0.015564096345492594;0.7978013214579082;-0.014894961768673292;0.7978511110387005
21.416384;1.0444367454968724;0.8334014864755108;0.7979688881213886;-6.339926313437205e-05;1.1974892485319193e-05;1.0448191497870973;10.002433459808985;0.8334552955620447;0.015561292214938923;0.015564087452800919;0.797800589069103;-0.014894961679340539;0.7978514219298957
21.426384;1.0444349362473495;0.8334023574858928;0.7979684841633449;-6.344570432347121e-05;9.226892761720747e-06;1.0448182653622016;10.002442545663463;0.8334568397524716;0.015561331294965515;0.015564079069613325;0.7977998897822733;-0.014894961617872552;0.7978518870466914
21.436384;1.044433059849383;0.833403186297849;0.7979681014169773;-6.346557157721992e-05;6.449685583005899e-06;1.0448174021890617;10.002450790707336;0.8334583423526588;0.015561368950850302;0.015564071051729798;0.7977992282889427;-0.014894961584034663;0.7978525085894157
21.446384;1.0444311175826224;0.8334039744503158;0.7979677432428954;-6.34562586180319e-05;3.63346646890045e-06;1.0448165593005065;10.002458080829843;0.8334598019254302;0.015561405200578741;0.015564063245870884;0.7977986092359665;-0.014894961577571475;0.7978532892556662
21.456384;1.044429111175501;0.8334047243061249;0.7979674115930426;-6.341516486459855e-05;7.706533903139551e-07;1.0448157358880594;10.002464297906153;0.8334612190328128;0.015561440043938845;0.015564055507889387;0.7977980364607029;-0.014894961598377505;0.7978542318747963
21.466384;1.0444270425120603;0.8334054382029367;0.7979671066458168;-6.334002408834158e-05;-2.14461131203782e-06;1.0448149316005562;10.002469325659492;0.8334625956753684;0.01556147348069837;0.015564047701889726;0.7977975117947715;-0.014894961646289548;0.7978553392349989
21.476384;1.0444249137689041;0.8334061181330645;0.7979668276459113;-6.322921882306432e-05;-5.116094271951407e-06;1.0448141465738692;10.002473040728413;0.8334639333239975;0.015561505546548973;0.01556403969492719;0.7977970343777139;-0.014894961720920558;0.797856614678109
21.486384;1.0444227279153466;0.8334067658482027;0.7979665739331284;-6.308222341397234e-05;-8.14473817572322e-06;1.044813381346751;10.002475312957753;0.8334652315408275;0.015561536316046093;0.01556403136773486;0.7977966010126631;-0.014894961821739276;0.7978580635378054
21.496384;1.0444204887614992;0.8334073828193391;0.7979663453301209;-6.289983575774465e-05;-1.122853705626416e-05;1.044812637111683;10.002476025891529;0.833466487746196;0.0155615658714588;0.015564022630000895;0.7977962074136057;-0.014894961948105363;0.797859693919871
21.506384;1.04441820052469;0.8334079700731252;0.797966142108022;-6.268380534110188e-05;-1.4363425411096067e-05;1.0448119156172233;10.002475094455303;0.8334676979173529;0.015561594284944223;0.015564013425314513;0.797795849618355;-0.01489496209913568;0.7978615154608381
21.516384;1.0444158676267739;0.8334085280658124;0.7979659645652256;-6.24361367294674e-05;-1.7544261878283354e-05;1.0448112184045084;10.002472467513213;0.8334688574780189;0.01556162163025381;0.015564003726305417;0.79779552436129;-0.014894962273716693;0.797863536525558
21.526384;1.0444134950409212;0.8334090567096201;0.7979658123505718;-6.215871243356327e-05;-2.0764416188164884e-05;1.0448105464186956;10.002468124809669;0.8334699618485492;0.015561647998807802;0.01556399352092317;0.7977952281242069;-0.01489496247053204;0.797865761735701
21.536384;1.0444110887380627;0.8334095557691498;0.7979656839760633;-6.185317861850182e-05;-2.40144927795405e-05;1.0448099005847578;10.00246206922499;0.8334710071548608;0.015561673496052997;0.015563982799498556;0.7977949564259227;-0.014894962687881454;0.7978681915389763
21.546384;1.044408655516848;0.8334100252414082;0.7979655770010559;-6.152071471142597e-05;-2.7282069102927306e-05;1.0448092823626474;10.002454313010295;0.8334719912442573;0.015561698219026532;0.015563971560621687;0.7977947046682708;-0.01489496292369445;0.7978708232598754
21.556384;1.0444062023525924;0.8334104651420997;0.7979654890791928;-6.116210358250731e-05;-3.05531517447973e-05;1.0448086931983185;10.002444873347448;0.8334729138664546;0.015561722241151545;0.015563959830227417;0.7977944693179589;-0.014894963175737191;0.7978736520702395
21.566384;1.0444037360476375;0.8334108751537278;0.7979654189216268;-6.077825231550858e-05;-3.3814347356309554e-05;1.0448081335253259;10.00243377899376;0.833473775547015;0.015561745614754291;0.01556394766060417;0.797794247857532;-0.014894963441588199;0.7978766715099097
21.576384;1.0444012633015507;0.8334112547750072;0.7979653662599663;-6.037054213606382e-05;-3.7054128912552075e-05;1.0448076028327606;10.00242106948946;0.8334745766973484;0.01556176837467635;0.015563935107964296;0.7977940381281279;-0.014894963718504017;0.7978798730821549
21.586384;1.0443987909370802;0.8334116033837485;0.7979653309785789;-5.994088800189025e-05;-4.026318787532067e-05;1.0448071006022828;10.002406792597503;0.8334753174514349;0.015561790545518777;0.015563922235092224;0.79779383757409;-0.014894964003627085;0.797883245260791
21.596384;1.044396326143028;0.83341191995317;0.7979653121466046;-5.949176494743542e-05;-4.3435272595918684e-05;1.0448066268219411;10.002391020516118;0.8334759970661804;0.015561812159550176;0.015563909141235266;0.797793642160469;-0.014894964294575779;0.7978867738036889
21.606384;1.0443938762844114;0.8334122030637335;0.7979653078221652;-5.902611627707444e-05;-4.656752570168146e-05;1.0448061819715015;10.002373868568869;0.8334766136881586;0.015561833266814028;0.015563895962655405;0.7977934460106874;-0.014894964589741651;0.7978904429893277
21.616384;1.0443914483081282;0.8334124510557701;0.797965315915074;-5.854696253151184e-05;-4.9658681435007506e-05;1.0448057667236204;10.002355485002267;0.8334771659163603;0.015561853928394735;0.015563882831320824;0.797793242411876;-0.014894964887872552;0.7978942355989407
21.626384;1.0443890486803022;0.8334126620038692;0.7979653351834327;-5.805691504832975e-05;-5.2707257415185225e-05;1.0448053813697251;10.002336022740444;0.833477654230812;0.01556187420668215;0.015563869839905809;0.7977930251843219;-0.014894965187618493;0.7978981320164156
21.636384;1.0443866838304294;0.8334128336319641;0.7979653651447524;-5.755790995400124e-05;-5.5711495759819165e-05;1.044805025656566;10.002315617639498;0.8334780801184466;0.015561894164866405;0.015563857037512095;0.7977927893426318;-0.014894965487663638;0.7979021109096771
21.646384;1.044384360011637;0.8334129632833476;0.7979654052478321;-5.7051016325904726e-05;-5.8669640934435446e-05;1.0448046992551276;10.002294374598035;0.8334784448343394;0.01556191387031815;0.015563844431939493;0.7977925310126595;-0.014894965787068353;0.797906152049533
21.656384;1.044382082668611;0.8334130483948747;0.7979654544139618;-5.653631198343319e-05;-6.157950504116644e-05;1.0448044021573377;10.002272365436431;0.8334787497336192;0.01556193339448515;0.015563831981596997;0.7977922473624135;-0.014894966085226037;0.7979102388647574
21.666384;1.0443798562849225;0.8334130873601036;0.7979655107967009;-5.6013167331225475e-05;-6.443762869974546e-05;1.044804134744689;10.002249641666722;0.8334789967013979;0.015561952808929712;0.015563819591903338;0.7977919366396308;-0.014894966381526674;0.7979143589828745
21.676384;1.0443776846549875;0.8334130797688833;0.7979655712833857;-5.5480904778721106e-05;-6.72389737588641e-05;1.0448038977932603;10.002226254084317;0.8334791874690592;0.015561972169906754;0.015563807140410002;0.7977915978202182;-0.01489496667510515;0.7979185033587177
21.686384;1.0443755709210025;0.8334130258022803;0.7979656309642778;-5.49395348504345e-05;-6.997742290890607e-05;1.0448036925814375;10.002202272452472;0.8334793225696459;0.015561991503223805;0.015563794526532037;0.7977912301541396;-0.014894966964624858;0.7979226644288228
21.696384;1.0443735173517175;0.833412925526669;0.7979656829886855;-5.43903349626161e-05;-7.264656277658442e-05;1.0448035209293773;10.002177791178198;0.8334794008006484;0.015562010814047188;0.015563781700434046;0.7977908333709165;-0.014894967248102738;0.7979268336360349
21.706384;1.044371525367069;0.8334127786211436;0.7979657194215266;-5.383613070748198e-05;-7.524044069972462e-05;1.04480338486214;10.002152914063645;0.8334794193419126;0.015562030111907724;0.015563768650363774;0.7977904083858538;-0.0148949675230559;0.7979310001739506
21.716384;1.044369595979716;0.8334125845548725;0.7979657326183285;-5.3281171995119814e-05;-7.775344080435694e-05;1.0448032861012253;10.002127739133435;0.8334793743295277;0.015562049423731747;0.015563755382218108;0.7977899575078552;-0.01489496778682469;0.797935151820028
21.726384;1.044367729940009;0.8334123428142641;0.7979657154119354;-5.2730517634780164e-05;-8.017945311064498e-05;1.0448032259284723;10.00210236138917;0.8334792622289873;0.015562068781250939;0.015563741909144994;0.7977894839919842;-0.01489496803673136;0.7979392764412043
21.736384;1.0443659273420682;0.8334120527561825;0.7979656604105954;-5.218910261237496e-05;-8.251204716327143e-05;1.0448032052476832;10.002076883099779;0.8334790815054208;0.015562088196797734;0.015563728237976228;0.7977889915043918;-0.01489496827019789;0.7979433629698256
21.746384;1.0443641875747165;0.8334117131025129;0.7979655602191259;-5.1660984802762914e-05;-8.474556705060598e-05;1.0448032241961442;10.002051412982256;0.8334788329845515;0.01556210765706409;0.015563714359110449;0.7977884835333844;-0.014894968485004663;0.7979474017140666
21.756384;1.0443625096912634;0.8334113215239285;0.7979654086123993;-5.114949357013538e-05;-8.687590867867913e-05;1.044803281722119;10.002026054368015;0.8334785192153262;0.015562127137744058;0.0155637002478258;0.797787962809932;-0.014894968679553321;0.7979513847682415
21.766384;1.0443608928216839;0.8334108748951683;0.7979652009673053;-5.065830805916078e-05;-8.890072433405006e-05;1.0448033758928075;10.002000897362992;0.8334781438002928;0.015562146623042295;0.015563685862299887;0.7977874309802013;-0.014894968852993686;0.7979553066818392
21.776384;1.044359336917469;0.8334103702752576;0.7979649332875428;-5.019191669598676e-05;-9.081942975660674e-05;1.0448035042340955;10.001976017686168;0.8334777107229111;0.015562166120216943;0.015563671145626751;0.797786888524538;-0.014894969005096554;0.7979591643057653
21.786384;1.0443578432757115;0.8334098058413058;0.7979646013677004;-4.975458328439084e-05;-9.263328466731387e-05;1.0448036635112532;10.00195147216253;0.8334772241215901;0.015562185662272613;0.015563656042370963;0.7977863351825876;-0.014894969135935123;0.7979629566801159
21.796384;1.0443564140316057;0.8334091811003577;0.7979642010857002;-4.934931981574709e-05;-9.434496839162632e-05;1.0448038496601226;10.001927293235727;0.8334766886808264;0.015562205306821428;0.01556364051333741;0.7977857707505764;-0.014894969245732933;0.7979666855496191
21.806384;1.0443550513655875;0.8334084964949866;0.7979637291018455;-4.8978129921864246e-05;-9.595794800211456e-05;1.0448040580397955;10.001903491424848;0.8334761099570682;0.015562225137998365;0.015563624548610792;0.7977851955590739;-0.014894969334892007;0.7979703545728477
21.816384;1.0443537573018955;0.8334077527807177;0.7979631831050096;-4.864278575495901e-05;-9.747675120910302e-05;1.0448042838121627;10.001880063632479;0.8334754938901603;0.015562245254871303;0.015563608171217857;0.7977846106934888;-0.014894969403798414;0.797973967734606
21.826384;1.0443525338378128;0.8334069504823937;0.7979625612498776;-4.8344915568164195e-05;-9.890717732763378e-05;1.044804522373499;10.001856998326296;0.8334748456890579;0.015562265747544459;0.015563591411904523;0.7977840182151184;-0.014894969452572385;0.7979775292877203
21.836384;1.0443513829040216;0.8334060897086446;0.7979618613623285;-4.80855052005843e-05;-0.0001002553589476982;1.0448047690410618;10.001834271166683;0.8334741692831666;0.015562286688707506;0.015563574280337283;0.7977834213303663;-0.0148949694812683;0.7979810445752015
21.846384;1.0443503061357704;0.8334051703317049;0.797961080854009;-4.7864671212802686e-05;-0.00010152662792171642;1.044805018140875;10.0018118403642;0.8334734679810839;0.015562308142804125;0.015563556755812577;0.7977828246055259;-0.014894969490292469;0.7979845196525607
21.856384;1.0443493047816281;0.8334041922966187;0.7979602173502347;-4.768181780876338e-05;-0.00010272489837509169;1.0448052629053095;10.001789655394331;0.8334727456303281;0.01556233016886618;0.015563538786771115;0.7977822338335373;-0.014894969480661118;0.797987959986014
21.866384;1.0443483796350335;0.833403155947592;0.7979592691598072;-4.7536288275321515e-05;-0.00010385208583448731;1.0448054962281785;10.001767670491956;0.8334720075482022;0.015562352815568451;0.015563520295285092;0.7977816552882695;-0.014894969454058861;0.797991369920913
21.876384;1.0443475308416679;0.8334020623495794;0.7979582354912278;-4.74282010804582e-05;-0.00010490811959389775;1.044805711295275;10.001745849028834;0.8334712609251741;0.015562376119861604;0.015563501183808415;0.797781094797369;-0.014894969412586;0.7979947536563344
21.886384;1.0443467581696806;0.8334009133588681;0.7979571173060478;-4.7358057273768007e-05;-0.0001058926170390022;1.0448059019646145;10.001724166224069;0.8334705141919065;0.01556240010250455;0.015563481337315587;0.7977805567511342;-0.014894969358464282;0.7979981170051694
21.896384;1.044346061820146;0.833399711278989;0.7979559184297069;-4.732544391819643e-05;-0.00010680636261145826;1.0448060631806777;10.00170261954601;0.8334697754894878;0.015562424762597993;0.015563460623191356;0.7977800432249977;-0.014894969294020061;0.7980014679361844
21.906384;1.044345443040532;0.8333984584267465;0.7979546455572646;-4.73285899232635e-05;-0.00010765054808627579;1.0448061910029296;10.001681235248215;0.8334690511218379;0.015562450081587877;0.015563438891679422;0.7977795536791268;-0.014894969221573408;0.7980048156732182
21.916384;1.0443449040705262;0.8333971569004119;0.7979533069411652;-4.7364991432245074e-05;-0.00010842547103165283;1.044806281538325;10.00166005784419;0.8334683448309104;0.015562476030647565;0.01556341597761605;0.7977790853006707;-0.014894969143061916;0.7980081701929965
21.926384;1.044344447446824;0.8333958084320157;0.7979519106291066;-4.743237952466606e-05;-0.00010913065507920462;1.0448063295698007;10.001639131132313;0.8334676583079083;0.015562502575106791;0.015563391709740458;0.7977786337521817;-0.014894969059855365;0.7980115416696163
21.936384;1.044344075078134;0.8333944143724225;0.797950463527675;-4.7529241529688365e-05;-0.00010976608833463987;1.0448063284073368;10.001618488376701;0.8334669925792925;0.015562529674561839;0.015563365928059169;0.7977781941590808;-0.0148949689728804;0.7980149386848961
21.946384;1.0443437875932038;0.8333929760071656;0.797948971836141;-4.765457276304538e-05;-0.00011033370682103295;1.0448062705551773;10.001598149446073;0.8334663491498248;0.015562557275976913;0.015563338499136846;0.7977777621169057;-0.014894968882715241;0.798018366572357
21.956384;1.0443435842234512;0.8333914950619226;0.7979474418022006;-4.780764833977147e-05;-0.00011083773250807378;1.044806148215926;10.001578115517267;0.8334657299680098;0.015562585304442081;0.01556330932675946;0.7977773339063222;-0.014894968789596499;0.7980218272351658
21.966384;1.044343463000909;0.833389974062453;0.7979458797708928;-4.79881699511705e-05;-0.00011128283301286212;1.0448059540406798;10.001558369850779;0.8334651370810886;0.015562613664649099;0.01556327836130798;0.7977769058370856;-0.014894968693465443;0.7980253197700733
21.976384;1.0443434209003675;0.8333884161036551;0.7979442919930512;-4.8196392506049476e-05;-0.0001116722590758863;1.044805682041074;10.001538885005527;0.8334645728598987;0.015562642260601797;0.015563245593199056;0.7977764741869464;-0.014894968593931891;0.7980288410190042
21.986384;1.044343453953612;0.8333868240573344;0.7979426850491613;-4.843333784308764e-05;-0.00011200801129979496;1.044805327903893;10.001519627079173;0.8334640397930836;0.015562671026069444;0.015563211020186105;0.7977760360649734;-0.014894968490203013;0.798032386691083
21.996384;1.0443435573486903;0.8333852001819748;0.7979410661850711;-4.870074318968256e-05;-0.0001122911450841165;1.0448048890222092;10.00150056461706;0.8334635397490914;0.015562699945834594;0.01556317462366002;0.7977755897099915;-0.014894968381315843;0.7980359528426818
22.006384;1.0443437253344001;0.833383546711494;0.7979394422065498;-4.9000232748586915e-05;-0.00011252134644477033;1.0448043645190046;10.001481682365341;0.8334630736199737;0.015562729051456805;0.015563136381806328;0.7977751336277508;-0.01489496826655158;0.7980395355562236
22.016384;1.044343951091454;0.8333818666553497;0.7979378177394769;-4.933251323285857e-05;-0.00011269769627499714;1.044803755205627;10.001462984043584;0.8334626413146842;0.015562758403501105;0.015563096292442125;0.7977746657983502;-0.014894968145572618;0.7980431293521124
22.026384;1.0443442271092247;0.8333801638314637;0.7979361948529292;-4.9697140657975266e-05;-0.00011282019340481633;1.044803063928327;10.001444483265589;0.8334622418502382;0.01556278807988722;0.015563054378671878;0.7977741837855503;-0.014894968018332996;0.7980467269495873
22.036384;1.0443445462001382;0.8333784422590252;0.7979345740894253;-5.009256587605715e-05;-0.00011289004803251317;1.044802295948996;10.001426194973961;0.8334618729461514;0.01556281816497998;0.01556301068341531;0.7977736851875609;-0.01489496788497955;0.7980503202790139
22.046384;1.0443449023952576;0.833376705718915;0.7979329557586622;-5.051632872999039e-05;-0.00011290921277537365;1.0448014584150853;10.001408131024046;0.8334615301617823;0.015562848729240889;0.015562965265932135;0.7977731682155114;-0.014894967745746753;0.7980539011668003
22.056384;1.044345291084715;0.8333749577080596;0.797931340752966;-5.096531700632263e-05;-0.00011288028980417162;1.0448005592601577;10.001390301023356;0.8334612069734955;0.015562879810523126;0.015562918204101736;0.7977726323509563;-0.014894967600986821;0.7980574609167433
22.066384;1.0443457087415515;0.8333732014845395;0.79792973046649;-5.143630144883959e-05;-0.0001128065357306456;1.044799606673602;10.00137272054282;0.833460896030238;0.015562911415596667;0.015562869593230633;0.7977720783947456;-0.014894967451455769;0.7980609895711207
22.076384;1.044346152571005;0.8333714402621538;0.7979281265631533;-5.1926668963809264e-05;-0.00011269193783023315;1.0447986091927322;10.001355411313789;0.8334605907528689;0.015562943536843503;0.015562819537285189;0.7977715080408552;-0.01489496729861965;0.7980644763432648
22.086384;1.0443466199928773;0.8333696775269889;0.7979265311349005;-5.243445325440816e-05;-0.00011254147273304381;1.044797575751526;10.001338384948559;0.8334602868394814;0.015562976162518177;0.015562768147025431;0.7977709238623631;-0.014894967144730953;0.7980679106654143
22.096384;1.0443471084343665;0.833367916920414;0.7979249463309983;-5.295772855351133e-05;-0.00011236062593007179;1.0447965154449304;10.00132163442281;0.8334599827800088;0.015563009276329377;0.015562715543217495;0.7977703295964212;-0.01489496699266557;0.7980712828820481
22.106384;1.0443476158691647;0.8333661618549125;0.7979233736393507;-5.3494331241076546e-05;-0.0001121541884308631;1.0447954368206689;10.001305147661851;0.833459678807359;0.015563042857222062;0.015562661844698034;0.7977697298638912;-0.014894966845683196;0.7980745846161278
22.116384;1.0443481414674836;0.8333644155173202;0.7979218138832631;-5.404172943354216e-05;-0.0001119255933359106;1.0447943471296046;10.001288922741693;0.8334593754033067;0.015563076881724203;0.015562607146395431;0.7977691292873343;-0.014894966707171026;0.7980778087511544
22.126384;1.0443486856388442;0.8333626809030863;0.7979202676020578;-5.459671347100712e-05;-0.00011167665005211281;1.044793252467789;10.001272970806083;0.8334590724572807;0.015563111323228645;0.01556255151365432;0.7977685318537344;-0.014894966580295984;0.7980809496876422
22.136384;1.0443492493002722;0.83336096044425;0.7979187352651175;-5.515538343931672e-05;-0.00011140719176447565;1.044792158627149;10.001257318255117;0.8334587689645622;0.015563146145128874;0.015562495003951429;0.797767940992105;-0.014894966467762834;0.7980840040780706
22.146384;1.0443498328663017;0.8333592556888803;0.7979172171942123;-5.57134160807901e-05;-0.00011111551183242331;1.0447910716952578;10.00124200850724;0.8334584627225544;0.01556318129129161;0.01556243768992588;0.7977673599099153;-0.014894966371938935;0.7980869711396545
22.156384;1.0443504358012023;0.8333575673446644;0.7979157129773601;-5.626665792748765e-05;-0.00011079945278274567;1.0447899978862558;10.001227093316144;0.8334581500149918;0.015563216678852276;0.015562379656293061;0.7977667912550266;-0.01489496629520194;0.7980898525442408
22.166384;1.0443510567703822;0.8333558954352491;0.797914221208488;-5.681245406671436e-05;-0.0001104569291751967;1.0447889431619146;10.001212625961399;0.8334578257443972;0.015563252197076282;0.015562320994145064;0.7977662362254165;-0.014894966240113963;0.798092652019099
22.176384;1.0443516940944533;0.8333542394393512;0.7979127401983763;-5.735060024098528e-05;-0.00011008614000052763;1.0447879134613303;10.001198665369998;0.8334574837219202;0.015563287716936866;0.015562261809946238;0.7977656945812723;-0.014894966209141634;0.7980953736960545
22.186384;1.0443523462482132;0.8333525985169743;0.7979112685625924;-5.78823357543124e-05;-0.00010968610032788059;1.0447869150294369;10.001185274832338;0.8334571167408296;0.01556332310424161;0.015562202223088037;0.7977651657509613;-0.014894966204217368;0.798098020298066
22.196384;1.0443530119062294;0.8333509718390123;0.797909805271066;-5.840825843936139e-05;-0.00010925668767931731;1.0447859540445465;10.00117251084953;0.8334567168319653;0.015563358226670527;0.015562142347337915;0.7977646496926585;-0.014894966226649693;0.7981005936116744
22.206384;1.0443536896933747;0.8333493590345483;0.7979083497305339;-5.892730936580215e-05;-0.00010879760544459628;1.0447850358741873;10.001160418942604;0.83345627574534;0.015563392951752433;0.015562082276521973;0.7977641469769728;-0.014894966277184679;0.7981030954620968
22.216384;1.0443543780725122;0.8333477606380446;0.7979069018214683;-5.943739538923285e-05;-0.00010830762675870368;1.0447841646657807;10.001149042259591;0.8334557853330363;0.015563427132955754;0.015562022087692832;0.7977636584310716;-0.014894966355923273;0.7981055267964302
22.226384;1.0443550753274882;0.8333461782800321;0.797905462070415;-5.9936451566131374e-05;-0.0001077855289970385;1.0447833436182887;10.001138431810705;0.8334552378471274;0.015563460598434952;0.015561961862304878;0.797763184526373;-0.014894966462504981;0.7981078872792202
22.236384;1.0443557797049936;0.8333446145347331;0.797904031871924;-6.042259559858007e-05;-0.00010723190873533793;1.0447825754763975;10.001128645646308;0.8334546264182014;0.015563493160281137;0.01556190170766551;0.7977627248333657;-0.014894966596607832;0.7981101763727777
22.246384;1.0443564898349285;0.833343072262738;0.7979026131278648;-6.0893648757431336e-05;-0.00010665035791249907;1.0447818623780865;10.001119739249237;0.8334539455341199;0.015563524644023628;0.015561841749558115;0.7977622779965522;-0.014894966758107347;0.7981123930373428
22.256384;1.0443572050907373;0.8333415536521941;0.797901207801557;-6.134705371755628e-05;-0.00010604718377240591;1.0447812050655891;10.001111762900509;0.8334531910938885;0.015563554925605629;0.015561782088217166;0.7977618420154416;-0.014894966946771927;0.7981145340943757
22.266384;1.0443579254845763;0.8333400597898815;0.7978998179316995;-6.178001700345066e-05;-0.00010542959561656025;1.0447806021474866;10.001104768314885;0.8334523607833528;0.015563583947718618;0.015561722759473293;0.7977614146720405;-0.014894967162077173;0.7981165938736989
22.276384;1.0443586514445602;0.833338591112646;0.797898445858666;-6.21897538975369e-05;-0.00010480381649935572;1.0447800499884528;10.00109881150325;0.8334514549246119;0.015563611701857105;0.015561663742021123;0.7977609942363058;-0.01489496740328526;0.7981185661315646
22.286384;1.0443593839421852;0.8333371482653411;0.7978970944494541;-6.257407293182493e-05;-0.00010417466151200724;1.0447795434123732;10.001093942779645;0.8334504761079896;0.015563638205827155;0.015561604992092908;0.7977605797953329;-0.014894967669311088;0.7981204469922174
22.296384;1.0443601246073468;0.8333357326068956;0.7978957672717802;-6.293151137475662e-05;-0.00010354604568925047;1.0447790769181646;10.001090192999731;0.8334494275182485;0.015563663504643029;0.0155615464686932;0.7977601708852821;-0.01489496795842965;0.7981222362935122
22.306384;1.0443608755029474;0.8333343461628939;0.7978944687942174;-6.32608663179669e-05;-0.00010292125730374493;1.0447786459796498;10.001087577265583;0.8334483119087241;0.015563687681205151;0.015561488152916003;0.797759767072115;-0.01489496826836386;0.7981239364045011
22.316384;1.0443616387647576;0.8333329915754958;0.7978932043157122;-6.356114709102871e-05;-0.00010230277089855812;1.044778247729144;10.001086108366351;0.8334471319292281;0.01556371085672717;0.015561430070854485;0.7977593677370017;-0.014894968596761588;0.7981255496809992
22.326384;1.0443624162854959;0.8333316721430732;0.7978919795753598;-6.383204138093008e-05;-0.0001016913976162593;1.0447778804431949;10.001085794455395;0.8334458906540075;0.015563733178105778;0.01556137229472059;0.7977589721232614;-0.014894968941692082;0.7981270760524436
22.336384;1.0443632097483617;0.8333303916366933;0.7978908004812301;-6.407402181872089e-05;-0.00010108522666782822;1.0447775426593067;10.001086629185119;0.8334445914652272;0.015563754797698158;0.015561314910953236;0.7977585795926905;-0.01489496930172748;0.7981285124136366
22.346384;1.0443640209406797;0.8333291541540445;0.7978896727785744;-6.428798009019255e-05;-0.00010048019791654258;1.0447772330328233;10.001088593632568;0.8334432380801997;0.015563775863598353;0.015561257988118233;0.797758189581424;-0.014894969675502478;0.7981298536976438
22.356384;1.0443648516708668;0.8333279641270716;0.7978886016494161;-6.44751917141317e-05;-9.98723381155005e-05;1.0447769506274998;10.001091664536014;0.8334418355227047;0.015563796520381928;0.015561201569937776;0.7977578015333102;-0.014894970061256445;0.7981310941003983
22.366384;1.0443657033448606;0.8333268260981864;0.7978875912213618;-6.463775615849579e-05;-9.925971644440247e-05;1.0447766952262332;10.001095815849643;0.8334403910135595;0.015563816901450783;0.015561145679388605;0.7977574152566016;-0.014894970456718618;0.7981322280676402
22.376384;1.044366576626099;0.8333257443647368;0.7978866437002331;-6.477877646285248e-05;-9.864337645072092e-05;1.0447764676977516;10.001101014494141;0.8334389136271003;0.0155638371248709;0.015561090320581885;0.7977570310109816;-0.014894970859245231;0.7981332504685047
22.386384;1.0443674712724653;0.8333247228985875;0.7978857593026771;-6.490175760383524e-05;-9.80274033343481e-05;1.0447762699204404;10.001107222487642;0.8334374134216537;0.015563857298277058;0.015561035489647624;0.7977566494023154;-0.014894971266063105;0.7981341555006453
22.396384;1.044368386318608;0.8333237654892921;0.797884937413526;-6.500965732117827e-05;-9.741889730234619e-05;1.0447761041433967;10.001114406379095;0.8334359011358962;0.015563877510814231;0.01556098119424544;0.7977562714929365;-0.014894971674512578;0.7981349358380484
22.406384;1.0443693204794344;0.8333228759841174;0.7978841773017676;-6.510454259182868e-05;-9.68282853968607e-05;1.0447759723757974;10.001122541568627;0.8334343882281753;0.015563897820124623;0.01556092746709479;0.7977558982931575;-0.01489497208216593;0.7981355832508773
22.416384;1.0443702725237851;0.8333220585397797;0.7978834780908856;-6.518784412907935e-05;-9.626841615209925e-05;1.0447758761018173;10.001131609831644;0.8334328860475948;0.015563918250997275;0.015560874376153253;0.7977555300853566;-0.014894972486754289;0.7981360901195088
22.426384;1.0443712415248863;0.8333213175056632;0.7978828388156889;-6.52606022836584e-05;-9.575205820880289e-05;1.044775816298771;10.001141594074591;0.8334314041025941;0.015563938797810617;0.015560822036828327;0.7977551667876722;-0.014894972886062218;0.7981364506394778
22.436384;1.0443722270209328;0.8333206567829166;0.7978822585721329;-6.532382282941449e-05;-9.528995522735953e-05;1.0447757936704631;10.001152471190501;0.8334299491969551;0.01556395942630801;0.015560770614096022;0.7977548085288302;-0.014894973278097546;0.7981366607715801
22.446384;1.0443732291970174;0.8333200791809685;0.7978817363796862;-6.537904270965633e-05;-9.489035361245485e-05;1.0447758090993653;10.001164207901313;0.8334285258263993;0.015563980068939989;0.015560720310778065;0.797754455372033;-0.014894973661452345;0.7981367172754065
22.456384;1.044374248789566;0.8333195864887026;0.7978812706731313;-6.54284429130505e-05;-9.45593279849211e-05;1.0447758639448594;10.00117676299188;0.8334271367378775;0.015564000614197725;0.015560671352165866;0.7977541066742566;-0.014894974035293457;0.7981366167812799
22.466384;1.0443752865017633;0.8333191801065686;0.7978808590899843;-6.547430371732325e-05;-9.430171866515286e-05;1.044775959531917;10.001190096281373;0.833425783204901;0.015564020911914025;0.01556062396814142;0.7977537610163841;-0.01489497439900559;0.7981363553344816
22.476384;1.0443763422121475;0.8333188612177858;0.7978804986824808;-6.551856412940854e-05;-9.412164508018763e-05;1.0447760961073649;10.001204179549323;0.8334244649530098;0.01556404079527547;0.015560578377754848;0.7977534169612294;-0.01489497475199928;0.7981359292393979
22.486384;1.0443774143358424;0.8333186302361164;0.7978801861789943;-6.556276446581566e-05;-9.402101765004824e-05;1.044776272382881;10.001219000176434;0.8334231804148179;0.015564060090244547;0.015560534784132796;0.7977530738642425;-0.014894975093547877;0.798135336748579
22.496384;1.0443784998253929;0.8333184865104656;0.7978799183476372;-6.560820037201477e-05;-9.399775265402976e-05;1.0447764861602344;10.00123455252222;0.8334219275917881;0.01556407861076006;0.01556049337444712;0.7977527316250459;-0.01489497542259665;0.7981345783373087
22.506384;1.0443795949174641;0.8333184287076593;0.7978796923345709;-6.56562930641443e-05;-9.404638110744633e-05;1.0447767350727037;10.001250817587122;0.8334207046440516;0.015564096168619042;0.015560454323275729;0.7977523896825484;-0.01489497573803347;0.7981336555862053
22.516384;1.0443806958571893;0.8333184550177516;0.7978795062754896;-6.570859941826681e-05;-9.415972395785477e-05;1.0447770165153034;10.001267743921668;0.8334195106206843;0.015564112595853006;0.015560417792517248;0.7977520468320941;-0.01489497603913351;0.7981325704006931
22.526384;1.0443817991005562;0.8333185629114115;0.7978793598401038;-6.576648239105899e-05;-9.432957191149913e-05;1.0447773272833143;10.001285245735437;0.8334183465728723;0.015564127755442412;0.015560383912776308;0.7977517019728558;-0.014894976325422426;0.7981313253678964
22.536384;1.0443829013279604;0.8333187490869047;0.7978792534673164;-6.583095123690402e-05;-9.454726199581506e-05;1.0447776639270148;10.001303217200299;0.833417215377244;0.015564141541670013;0.015560352759423466;0.7977513543405621;-0.014894976596274565;0.7981299249460587
22.546384;1.0443839994417197;0.83331900965634;0.7978791870670716;-6.590191755640373e-05;-9.480479700031525e-05;1.0447780240056814;10.001321554038505;0.8334161199234099;0.01556415387688824;0.015560324351576043;0.7977510027643836;-0.014894976851021188;0.7981283754707231
22.556384;1.0443850904460137;0.8333193403531265;0.7978791598592613;-6.597709034766294e-05;-9.509505363111686e-05;1.0447784072299156;10.001340166660498;0.8334150617269843;0.015564164697557963;0.015560298665559219;0.7977506448147308;-0.01489497708925415;0.7981266834630364
22.566384;1.04438617132014;0.8333197367025227;0.7978791708163335;-6.605201931565941e-05;-9.541067580009169e-05;1.0447788154605364;10.001358973341294;0.8334140415614336;0.015564173939220329;0.015560275642509164;0.7977502769031235;-0.014894977310628861;0.7981248547055984
22.576384;1.0443872391359557;0.8333201938666505;0.7978792185799599;-6.612118368247633e-05;-9.574338323440518e-05;1.0447792516503638;10.001377894233375;0.8334130609691114;0.015564181539581492;0.015560255204758256;0.7977498953658365;-0.014894977514487602;0.7981228948232548
22.586384;1.0443882914872997;0.8333207063732581;0.79787930132599;-6.617916335714333e-05;-9.608452811350372e-05;1.0447797186090588;10.00139685860312;0.8334121226844081;0.015564187443085308;0.015560237283178853;0.7977494972606363;-0.01489497769987129;0.7981208101976051
22.596384;1.0443893268494262;0.8333212682686744;0.7978794170893885;-6.622142330310093e-05;-9.642581279642022e-05;1.0447802184776582;10.001415807714945;0.8334112300728045;0.015564191590762392;0.015560221835901835;0.7977490802050006;-0.014894977865819125;0.7981186086228612
22.606384;1.0443903445748954;0.8333218735060607;0.7978795643316815;-6.624429614564662e-05;-9.675912269720178e-05;1.044780752966787;10.001434690084984;0.8334103859437951;0.015564193921395547;0.015560208859133487;0.797748641861712;-0.014894978011654056;0.7981162990298111
22.616384;1.044391344871938;0.8333225163500382;0.7978797423331445;-6.62445867285808e-05;-9.707576802485982e-05;1.044781323846052;10.001453452114658;0.8334095905840118;0.015564194389865529;0.015560198386422263;0.7977481795504514;-0.014894978137069595;0.7981138906988415
22.626384;1.0443923291744877;0.8333231918444586;0.7978799509429505;-6.621992348976423e-05;-9.736622141089135e-05;1.044781933274063;10.001472028030092;0.8334088408442429;0.015564192974835135;0.01556019047580866;0.7977476902785305;-0.01489497824205216;0.7981113935445883
22.636384;1.0443933004452053;0.8333238958542156;0.7978801904911312;-6.616962039945338e-05;-9.762078658130517e-05;1.0447825837938052;10.001490346205953;0.8334081317406369;0.015564189680582497;0.015560185198094031;0.7977471714142647;-0.014894978326826147;0.7981088186868474
22.646384;1.04439426253106;0.8333246243906484;0.7978804621974789;-6.609479337607295e-05;-9.783031588648391e-05;1.0447832783135966;10.00150834456362;0.8334074587657985;0.015564184543785433;0.015560182619411294;0.7977466211611186;-0.014894978391871547;0.7981061773125818
22.656384;1.0443952188813905;0.8333253729141511;0.7978807675133573;-6.599740898636386e-05;-9.798637124062778e-05;1.0447840200811684;10.001525974363293;0.8334068189811566;0.0155641776219164;0.015560182779994092;0.7977460381271222;-0.014894978438059502;0.7981034788179125
22.666384;1.0443961719781578;0.8333261363593546;0.7978811068702519;-6.587908472839464e-05;-9.808167380204623e-05;1.044784812089679;10.001543199391772;0.8334062108479412;0.015564168969246986;0.01556018569297418;0.7977454211761874;-0.014894978466749498;0.7981007302972579
22.676384;1.0443971237717045;0.8333269096565902;0.7978814796258812;-6.574075965150802e-05;-9.811098017878092e-05;1.0447856563257905;10.001559997569847;0.8334056337643317;0.01556415863625162;0.015560191365555738;0.7977447702191863;-0.014894978479570989;0.7980979370080635
22.686384;1.0443980759972595;0.8333276881409407;0.797881884737502;-6.558346491305647e-05;-9.807147705014123e-05;1.044786553654541;10.001576359859957;0.8334050880294347;0.015564146685783348;0.015560199821227888;0.7977440867588802;-0.014894978478084181;0.7980951026238288
22.696384;1.0443990298899057;0.8333284678275551;0.797882321460671;-6.540904241424586e-05;-9.796285905757206e-05;1.0447875040832906;10.001592287713219;0.8334045746126735;0.015564133196067394;0.015560211105285233;0.7977433735588771;-0.014894978463655143;0.7980922295141663
22.706384;1.044399985893684;0.8333292456060968;0.7978827900799714;-6.521989856724198e-05;-9.778732901624474e-05;1.0447885070651537;10.001607791486697;0.8334040945377549;0.01556411825232838;0.015560225278990545;0.7977426337635674;-0.014894978437595538;0.7980893194642484
22.716384;1.0444009437744548;0.8333300192007982;0.7978832922918621;-6.501844539395489e-05;-9.754871084920844e-05;1.0447895618643177;10.001622890270694;0.8334036485847499;0.015564101945482977;0.015560242410496675;0.7977418702063774;-0.014894978401506255;0.7980863742068155
22.726384;1.0444019031041585;0.8333307868660346;0.7978838310595227;-6.480702541787224e-05;-9.725077783805249e-05;1.0447906681442978;10.001637612153388;0.8334032371611304;0.015564084371470707;0.015560262552362826;0.7977410851799001;-0.014894978357719765;0.7980833955524926
22.736384;1.0444028638250398;0.8333315469531689;0.7978844098449918;-6.45877561155875e-05;-9.68963191704867e-05;1.0447918267586582;10.001651995150533;0.8334028602452692;0.015564065624019668;0.015560285711652857;0.7977402800715025;-0.014894978309436993;0.798080385457382
22.746384;1.044403826803478;0.8333322977005907;0.7978850312757473;-6.436174120049847e-05;-9.648751900966169e-05;1.0447930397022396;10.001666084053046;0.8334025176351892;0.015564045799270182;0.015560311836128049;0.7977394551078757;-0.014894978260302566;0.7980773464252914
22.756384;1.0444047942919035;0.833333037346806;0.7978856964071008;-6.41285322245669e-05;-9.602695971375629e-05;1.0447943088560045;10.00167991547103;0.8334022088148569;0.015564025008243325;0.015560340824177999;0.7977386099125059;-0.014894978213865102;0.798074282713922
22.766384;1.044405769941569;0.8333337641955145;0.7978864056205772;-6.388663037644361e-05;-9.551878105685208e-05;1.0447956349083487;10.001693500644176;0.8334019320886706;0.01556400337243936;0.0155603725478836;0.7977377446889715;-0.014894978173199595;0.7980712014590228
22.776384;1.0444067585619403;0.8333344763839329;0.7978871600813928;-6.363434578813396e-05;-9.496900277081937e-05;1.0447970171394803;10.001706821752583;0.8334016840523852;0.015563981007531135;0.0155604068725096;0.7977368611085629;-0.014894978140659158;0.7980681126228184
22.786384;1.0444077659348756;0.8333351718814579;0.7978879622391759;-6.337008191439458e-05;-9.438427023055581e-05;1.0447984535505117;10.001719846706315;0.8334014603214168;0.015563958008455756;0.01556044367038067;0.797735962259853;-0.014894978117883439;0.7980650278503696
22.796384;1.0444087982690395;0.8333358492473077;0.7978888156630224;-6.309223006248048e-05;-9.377023282692399e-05;1.0447999413110445;10.001732550240252;0.8334012572795637;0.015563934440072678;0.015560482828480764;0.7977350521634713;-0.014894978105897738;0.7980619587134933
22.806384;1.044409860911872;0.8333365082105325;0.7978897246708861;-6.279934064395177e-05;-9.31307279096645e-05;1.044801477627792;10.00174492281748;0.8334010735983107;0.015563910346586452;0.015560524241504727;0.7977341355527099;-0.014894978105155164;0.7980589155722444
22.816384;1.0444109572117344;0.8333371491255211;0.7978906934820483;-6.249059180645395e-05;-9.246792245357508e-05;1.044803060179843;10.001756971915796;0.8334009103306131;0.015563885774434467;0.01556056780928624;0.7977332175912341;-0.014894978115585229;0.7980559075512961
22.826384;1.0444120889138337;0.8333377720723923;0.7978917253737517;-6.216607789017909e-05;-9.178300330060366e-05;1.0448046866258942;10.001768720560353;0.8334007702082903;0.015563860787446574;0.015560613447058825;0.7977323029453136;-0.014894978136541445;0.7980529426649513
22.836384;1.0444132573123945;0.8333383765270562;0.7978928225133356;-6.182663532642362e-05;-9.10766631958843e-05;1.0448063540374621;10.001780192277186;0.8334006573103395;0.01556383547158383;0.015560661078380646;0.7977313950733901;-0.01489497816687824;0.7980500279220956
22.846384;1.044414463291368;0.8333389616417856;0.797893986246855;-6.147353369611851e-05;-9.034964069255891e-05;1.0448080587825168;10.001791397060785;0.8334005767123792;0.015563809924090443;0.015560710615970415;0.7977304964532165;-0.014894978205236272;0.7980471691037894
22.856384;1.0444157066423336;0.8333395269860491;0.7978952168225856;-6.110843916564857e-05;-8.960342985288473e-05;1.0448097964901333;10.001802338244737;0.8334005335403385;0.015563784227287826;0.015560761966551439;0.7977296088913572;-0.014894978250122232;0.7980443700106797
22.866384;1.0444169859297887;0.8333400731947304;0.7978965122236628;-6.073339435251123e-05;-8.884000371709665e-05;1.0448115618550542;10.00181302289493;0.8334005318610254;0.01556375843153354;0.015560815049302809;0.7977287336197244;-0.014894978299733028;0.7980416328355637
22.876384;1.044418298970421;0.8333406017076687;0.7978978677938656;-6.0350697960235157e-05;-8.80606787974736e-05;1.0448133484988071;10.001823460191654;0.8334005742253853;0.0155637325629105;0.015560869790795642;0.7977278715649894;-0.014894978351778469;0.7980389594105953
22.886384;1.0444196436643012;0.8333411140354765;0.797899277240368;-5.996291303866055e-05;-8.726542345780379e-05;1.0448151493004334;10.001833655900146;0.8334006622666773;0.015563706643880754;0.015560926098226823;0.797727023877458;-0.01489497840346782;0.7980363514946563
22.896384;1.0444210185524219;0.833341611580299;0.7979007335015443;-5.9572601034049765e-05;-8.645280157593987e-05;1.044816956948595;10.001843610973692;0.833400797555398;0.01556368070335129;0.015560983843141833;0.7977261922959368;-0.01489497845160197;0.7980338105640544
22.906384;1.0444224226170116;0.8333420957904725;0.7979022290745292;-5.918159325499327e-05;-8.562018774866076e-05;1.044818763970892;10.001853328523055;0.8334009815917361;0.015563654768961356;0.015561042868504356;0.797725378681517;-0.01489497849266369;0.7980313376782143
22.916384;1.0444238547507059;0.833342568116447;0.7979037561545302;-5.87905082532598e-05;-8.476383887523378e-05;1.0448205625446505;10.001862822173967;0.8334012153320037;0.015563628857339909;0.0155611030088547;0.797724584324852;-0.014894978523034575;0.7980289332580145
22.926384;1.0444253132938843;0.833343029723738;0.7979053068540916;-5.8398790546852446e-05;-8.387896275519454e-05;1.0448223449770984;10.001872112417441;0.833401499295154;0.015563602975073176;0.015561164105549053;0.797723810039089;-0.014894978539239496;0.7980265971376121
22.936384;1.0444267959504763;0.8333434809408655;0.7979068739507863;-5.80046899605074e-05;-8.296100471585146e-05;1.0448241044714695;10.001881218975628;0.8334018341032815;0.015563577120415098;0.015561226001314132;0.7977230566158622;-0.014894978537928816;0.7980243294075552
22.946384;1.0444283000695147;0.833343920741472;0.7979084516777999;-5.7605028846057855e-05;-8.200773847386701e-05;1.0448258353956257;10.001890167648183;0.8334022207363557;0.015563551274395444;0.015561288533694631;0.7977223250128006;-0.01489497851572836;0.7980221320982026
22.956384;1.0444298226425952;0.8333443467334982;0.7979100357927016;-5.719534460376772e-05;-8.101971323615337e-05;1.0448275332457055;10.00189900624309;0.833402659993741;0.015563525387523194;0.01556135154993941;0.7977216163242358;-0.014894978469242062;0.7980200098416619
22.966384;1.0444313599942532;0.8333447558438238;0.7979116230672746;-5.6770482519957204e-05;-7.999879181612054e-05;1.0448291945221555;10.001907801107228;0.8334031513473313;0.015563499374794836;0.015561414914552426;0.7977209315469558;-0.014894978395086732;0.7980179676881027
22.976384;1.0444329078653551;0.8333451453760221;0.7979132108001113;-5.632513246977987e-05;-7.894726220616954e-05;1.0448308166609266;10.00191660647685;0.8334036921764642;0.015563473130054763;0.015561478489223688;0.7977202715372191;-0.01489497828986673;0.7980160078671683
22.986384;1.044434461756179;0.8333455136888027;0.7979147967880091;-5.585399713008668e-05;-7.786807775246908e-05;1.0448323981291954;10.001925442656818;0.8334042777756013;0.015563446551864386;0.01556154211429773;0.7977196373590099;-0.014894978150336463;0.7980141283797851
22.996384;1.044436016771166;0.8333458601007756;0.7979163796665896;-5.5351589506808026e-05;-7.676422670984003e-05;1.0448339381540963;10.001934304166884;0.8334049020221991;0.015563419554777077;0.015561605609472675;0.7977190301996334;-0.014894977973700388;0.7980123240420662
23.006384;1.0444375672906705;0.8333461842453564;0.797917958940904;-5.481202216174858e-05;-7.563721414231592e-05;1.044835436168461;10.001943175390299;0.8334055582460744;0.015563392052677281;0.015561668779587272;0.7977184507388669;-0.01489497775771846;0.7980105893254549
23.016384;1.0444391074104078;0.8333464854360556;0.7979195342173963;-5.4229261170621464e-05;-7.4486623100675e-05;1.0448368915720407;10.001952041142125;0.8334062391998692;0.015563363935773785;0.015561731426525921;0.7977178983546793;-0.014894977500568434;0.7980089209428965
23.026384;1.0444406318968775;0.8333467626158225;0.7979211040192336;-5.359793211251438e-05;-7.33113554555611e-05;1.0448383036459923;10.001960896911328;0.8334069363510097;0.015563335080297152;0.015561793369606022;0.7977173700878535;-0.014894977200613158;0.798007317686327
