time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
23.036384;1.04444213681054;0.833347014738743;0.7979226645294258;-5.2913998955242094e-05;-7.211114460330592e-05;1.0448396714497845;10.001969750138121;0.8334076400009536;0.015563305390938734;0.015561854453694353;0.7977168605171652;-0.014894976856233106;0.7980057780068371
23.046384;1.0444436198389548;0.8333472410493669;0.797924208898454;-5.2174550252188234e-05;-7.088641891516204e-05;1.044840993831089;10.001978608747676;0.833408340240335;0.015563274833187256;0.015561914542268088;0.7977163632445757;-0.014894976465790945;0.7980042978432433
23.056384;1.0444450801376;0.8333474413579595;0.7979257283005413;-5.137684755735414e-05;-6.963740616034116e-05;1.044842269689472;10.001987472578433;0.8334090274694124;0.015563243434496376;0.015561973507279538;0.797715872167232;-0.014894976027836382;0.7980028700661327
23.066384;1.0444465171083919;0.8333476164023559;0.7979272139150689;-5.051726387895447e-05;-6.836478582364776e-05;1.0448434982779033;10.001996335269922;0.8334096924326578;0.015563211268065112;0.015562031222681343;0.7977153817877684;-0.01489497554155116;0.7980014854766793
23.076384;1.0444479291396227;0.8333477680375259;0.7979286578486893;-4.9590987502677806e-05;-6.707093524200646e-05;1.0448446790221684;10.002005191535764;0.8334103263878682;0.01556317842428515;0.015562087568216898;0.7977148875898074;-0.014894975006918278;0.7980001343350482
23.086384;1.0444493134349486;0.8333478991245837;0.7979300530575189;-4.859300556074382e-05;-6.576025222501619e-05;1.044845811247111;10.002014042679411;0.8334109212434604;0.015563144975084113;0.015562142432490867;0.7977143862056028;-0.014894974424421137;0.797998807201896
23.096384;1.0444506665894324;0.8333480129785792;0.7979313931350402;-4.7519193099303085e-05;-6.443912032215671e-05;1.0448468943687754;10.002022893899237;0.8334114700358127;0.015563110961111619;0.015562195707808162;0.7977138748757958;-0.01489497379494398;0.7979974948564861
23.106384;1.0444519854492262;0.8333481128022695;0.7979326719454368;-4.636640612317701e-05;-6.31154696980942e-05;1.044847928050079;10.00203175067034;0.8334119680532964;0.015563076410588926;0.015562247292565253;0.797713350967099;-0.014894973119951317;0.7979961871957535
23.116384;1.0444532675610838;0.8333482016763171;0.7979338832430162;-4.5132539747708456e-05;-6.179810178571639e-05;1.0448489118863864;10.002040619723742;0.8334124129851734;0.01556304135855929;0.015562297097394397;0.7977128119836016;-0.014894972401375103;0.79799487168156
23.126384;1.044454510850974;0.8333482825971286;0.7979350205712585;-4.3817126019491145e-05;-6.049705273522368e-05;1.0448498451613895;10.00204950260345;0.8334128032429817;0.015563005850152746;0.015562345040154139;0.7977122558094865;-0.014894971641221883;0.7979935335553511
23.136384;1.044455713433808;0.8333483583187644;0.7979360772521675;-4.242146966798279e-05;-5.922413785630234e-05;1.0448507274101548;10.002058382386272;0.8334131364239913;0.015562969937585708;0.015562391037719616;0.7977116806844574;-0.014894970841251643;0.7979921578803423
23.146384;1.0444568736417668;0.8333484315148847;0.7979370464282775;-4.094810414096033e-05;-5.7992299543598526e-05;1.0448515593958496;10.002067222494302;0.8334134094620027;0.015562933678193613;0.015562435002142754;0.7977110843283396;-0.014894970003023427;0.7979907306255231
23.156384;1.0444579897544637;0.8333485048880448;0.7979379216756909;-3.9399964886806433e-05;-5.6814882884780436e-05;1.044852343206236;10.002075980910709;0.8334136195400901;0.015562897137099805;0.015562476847472095;0.797710463278749;-0.014894969128392273;0.7979892387810893
23.166384;1.044459059855455;0.8333485808260438;0.7979386982610099;-3.777936655118341e-05;-5.5705628314465705e-05;1.044853081120564;10.002084623791715;0.8334137646003666;0.015562860395268118;0.015562516512125197;0.7977098137596891;-0.014894968220009122;0.797987671837415
23.176384;1.0444600821285157;0.8333486612410658;0.79793937357779;-3.608732595518142e-05;-5.467829528997085e-05;1.0448537744919713;10.002093126935867;0.8334138432408652;0.015562823552254601;0.015562553979486225;0.7977091327748592;-0.014894967281358445;0.7979860232823621
23.186384;1.0444610553632707;0.8333487476720548;0.7979399459927644;-3.432366070091292e-05;-5.374562107754068e-05;1.0448544238084672;10.002101469876912;0.8334138539996777;0.015562786709105447;0.015562589279059987;0.7977084183933639;-0.01489496631648939;0.797984289512263
23.196384;1.0444619790043332;0.8333488411987662;0.7979404136429916;-3.2487561615922796e-05;-5.291882161807594e-05;1.0448550294803471;10.00210963505923;0.833413794533259;0.015562749940693253;0.015562622475471476;0.7977076700926143;-0.014894965329818485;0.797982468068652
23.206384;1.04446285271078;0.8333489424975855;0.797940774161984;-3.05779119103112e-05;-5.2207799487241746e-05;1.0448555923374196;10.002117611067456;0.8334136616086759;0.015562713284600554;0.015562653656542734;0.7977068890967004;-0.014894964325994485;0.7979805576159464
23.216384;1.0444636761716601;0.8333490522790927;0.7979410251354866;-2.859290976979177e-05;-5.162142289922272e-05;1.0448561136244998;10.002125392113783;0.8334134519352329;0.015562676750695672;0.015562682915745684;0.7977060781544264;-0.014894963309781718;0.7979785585879642
23.226384;1.044464449042412;0.8333491714910157;0.797941165179214;-2.6529879855205745e-05;-5.116791590531006e-05;1.0448565947559536;10.002132976038265;0.8334131631080423;0.015562640332061402;0.015562710335532085;0.7977052410515343;-0.014894962286012933;0.7979764735783988
23.236384;1.0444651709690866;0.8333493009927891;0.7979411950982754;-2.4386171656992043e-05;-5.08547414151831e-05;1.0448570369427708;10.002140357271522;0.8334127942531232;0.015562604009277841;0.015562735987057378;0.7977043820429451;-0.014894961259503169;0.797974307868026
23.246384;1.044465842028329;0.8333494412381902;0.7979411183738617;-2.2160085839967222e-05;-5.068735800428779e-05;1.0448574406451177;10.002147510467731;0.8334123458862802;0.015562567750330426;0.015562759934050121;0.797703505475896;-0.01489496023478792;0.7979720698331827
23.256384;1.0444664630728953;0.8333495922427625;0.7979409406624322;-1.9850855311442902e-05;-5.066797489746249e-05;1.0448578052233142;10.00215437814048;0.8334118188516612;0.015562531496620114;0.015562782227401184;0.7977026157031497;-0.014894959215784364;0.7979697702975652
23.266384;1.0444670355185468;0.8333497534778619;0.7979406688778582;-1.7458605541134306e-05;-5.079520519586017e-05;1.04485812942647;10.00216087319275;0.8334112134602347;0.015562495148596495;0.015562802895230966;0.7977017166944299;-0.014894958205699959;0.7979674208778842
23.276384;1.044467560614742;0.83334992371106;0.7979403107078328;-1.4984732137679806e-05;-5.106434061212913e-05;1.0448584123344173;10.002166892310232;0.833410529640121;0.015562458587841799;0.015562821929868643;0.7977008113300426;-0.014894957207239053;0.7979650330704214
23.286384;1.0444680385542682;0.8333501012082444;0.7979398745733565;-1.2431917862437983e-05;-5.146927324272985e-05;1.0448586536681481;10.002172330599869;0.8334097673590547;0.015562421718431975;0.015562839286985826;0.7976999012729654;-0.014894956222875956;0.7979626184351122
23.296384;1.0444684681783531;0.8333502840385744;0.7979393694790559;-9.803836906060963e-06;-5.200604481053185e-05;1.0448588533889756;10.002177089163082;0.8334089266695137;0.015562384483064476;0.015562854914151441;0.7976989880976354;-0.014894955255033468;0.7979601886686137
23.306384;1.0444688475702006;0.8333504701787756;0.7979388044229297;-7.104848704028075e-06;-5.267449639509431e-05;1.0448590112870044;10.002181073793308;0.8334080081194201;0.01556234685615985;0.015562868788235979;0.797698074892804;-0.014894954306033803;0.7979577561715874
23.316384;1.0444691748099793;0.8333506578847859;0.7979381881182045;-4.339355446681178e-06;-5.347701740149358e-05;1.0448591268381313;10.00218419209005;0.83340701346251;0.015562308833859244;0.015562880932068543;0.7976971669568257;-0.01489495337810947;0.7979553351566646
23.326384;1.0444694479387162;0.833350846414008;0.7979375292967399;-1.5112376258055195e-06;-5.441668384139737e-05;1.0448591992542628;10.002186361064947;0.8334059457682044;0.015562270428646314;0.015562891406526815;0.7976962714762292;-0.014894952473717278;0.797952941118325
23.336384;1.0444696642888733;0.8333510363580074;0.7979368362984258;1.3760324234561082e-06;-5.5495477898821736e-05;1.0448592276795032;10.002187518627318;0.8334048095884868;0.015562231669374526;0.015562900292488361;0.7976953966643081;-0.014894951595567802;0.7979505886151357
23.346384;1.0444698202955276;0.83335122925189;0.797936116053778;4.318878574011927e-06;-5.6713138458830146e-05;1.0448592113102089;10.002187619647374;0.833403611351023;0.015562192598771436;0.015562907681230975;0.7976945508587067;-0.014894950746065219;0.7979482898449042
23.356384;1.0444699118374443;0.8333514269599578;0.7979353734468705;7.313033642014689e-06;-5.80672496240273e-05;1.0448591492240291;10.002186623679922;0.8334023587768621;0.015562153266827788;0.015562913671706551;0.7976937422536893;-0.01489494992684389;0.7979460548690624
23.366384;1.0444699344392583;0.8333516313891529;0.7979346111603524;1.035328651376774e-05;-5.955391223631923e-05;1.0448590403227829;10.002184489679154;0.8334010595017495;0.015562113732102615;0.015562918358683543;0.7976929792588887;-0.014894949139029712;0.7979438921540165
23.376384;1.0444698836541013;0.8333518445020265;0.797933830430376;1.343400614309155e-05;-6.116846950672515e-05;1.0448588838297794;10.002181173507278;0.8333997203876943;0.015562074073321362;0.015562921820582309;0.797692270919303;-0.014894948383954132;0.7979418089330296
23.386384;1.0444697557888167;0.8333520681503591;0.7979330323742484;1.6550202457658005e-05;-6.290570825055008e-05;1.0448586799476587;10.00217662801615;0.8333983480493975;0.015562034397202159;0.01556292412399046;0.7976916268520676;-0.014894947663529307;0.7979398115513621
23.396384;1.0444695482583188;0.8333523038123611;0.7979322183666407;1.969836909382122e-05;-6.47594496855116e-05;1.0448584299477244;10.002170812129458;0.8333969494684443;0.015561994844600035;0.015562925335321144;0.7976910565581488;-0.014894946980075227;0.7979379052591373
23.406384;1.0444692593388574;0.8333525527302764;0.7979313890133776;2.2876263100581593e-05;-6.672203575865601e-05;1.0448581356351858;10.002163705219182;0.8333955318367393;0.015561955600769143;0.015562925523813628;0.7976905686694552;-0.014894946336058193;0.7979360941465724
23.416384;1.0444688877861104;0.8333528160658372;0.7979305430966361;2.6081712221411642e-05;-6.878358078630302e-05;1.0448577990311503;10.002155316443543;0.8333941022369596;0.015561916885577369;0.01556292475155273;0.797690170148588;-0.014894945733943864;0.7979343823257734
23.426384;1.044468432729849;0.8333530946921238;0.7979296780571844;2.931170242749102e-05;-7.093141209041302e-05;1.0448574226948135;10.00214568072621;0.8333926677339687;0.015561878922166187;0.015562923055196446;0.7976898650737759;-0.014894945176023234;0.797932775217931
23.436384;1.0444678938625902;0.8333533890325184;0.7979287916227399;3.256248570436328e-05;-7.315051615439044e-05;1.0448570098732066;10.00213484689251;0.8333912356484434;0.015561841918094215;0.015562920438491378;0.7976896542361237;-0.014894944664301791;0.7979312790075488
23.446384;1.0444672714179009;0.8333536991106424;0.7979278830230885;3.5830234464544975e-05;-7.542446781862432e-05;1.0448565637915503;10.002122871503653;0.8333898134023371;0.015561806062698639;0.015562916889986341;0.7976895361318422;-0.014894944200573104;0.7979298986041682
23.456384;1.0444665656596561;0.8333540247180279;0.7979269533774532;3.911141353305788e-05;-7.773616097911157e-05;1.0448560866496444;10.002109819292789;0.8333884080431858;0.015561771522360998;0.01556291240827698;0.7976895076599406;-0.014894943786455318;0.7979286366774494
23.466384;1.044465776685885;0.833354365648029;0.7979260054052452;4.240255276117753e-05;-8.006825023813011e-05;1.0448555794021708;10.002095763213992;0.8333870263168078;0.01556173843723808;0.015562907010017918;0.7976895644307773;-0.01489494342339996;0.797927495072289
23.476384;1.04446490511184;0.8333547217966052;0.7979250422918734;4.569986369982752e-05;-8.240311912152805e-05;1.0448550424193919;10.002080778631363;0.8333856747987763;0.015561706924146155;0.015562900719914553;0.7976897016284217;-0.014894943112804974;0.7979264770971474
23.486384;1.0444639528603168;0.8333550929910506;0.797924066412719;4.8999142392801356e-05;-8.47230287060482e-05;1.0448544761592968;10.00206492989602;0.8333843593305249;0.015561677074972378;0.015562893557769216;0.7976899145831932;-0.014894942855906831;0.7979255889695116
23.496384;1.0444629233463163;0.833355478781621;0.7979230794107655;5.229589762387677e-05;-8.701122570813939e-05;1.0448538814288193;10.002048262107351;0.8333830847175646;0.015561648954211485;0.015562885543110368;0.7976901987884564;-0.014894942653438584;0.7979248396296366
23.506384;1.0444618209744487;0.833355878579298;0.7979220834054667;5.558570854466834e-05;-8.92526033494944e-05;1.044853259694386;10.002030808973792;0.8333818553952417;0.01556162260295087;0.015562876714743422;0.7976905497978456;-0.01489494250555309;0.797924238757077
23.516384;1.0444606501496905;0.8333562920103448;0.7979210810776887;5.886461779361608e-05;-9.143257278176055e-05;1.044852613673009;10.00201260626574;0.8333806760873962;0.015561598040738912;0.015562867127810472;0.7976909626011333;-0.014894942411996088;0.7979237947034988
23.526384;1.0444594145129513;0.8333567191272697;0.7979200742552743;6.212897868095881e-05;-9.353549458841842e-05;1.0448519474620706;10.001993702937984;0.833379551323815;0.015561575260784343;0.015562856821030665;0.7976914309954526;-0.01489494237210842;0.7979235137186427
23.536384;1.0444581169939735;0.8333571604985001;0.7979190633905278;6.537500306639679e-05;-9.554400575723005e-05;1.044851265884112;10.00197416554007;0.83337848447207;0.015561554228246946;0.01556284579262384;0.7976919482131641;-0.014894942384805628;0.7979233997169238
23.546384;1.0444567605282493;0.8333576173966022;0.7979180487641302;6.859880410398424e-05;-9.743974254484599e-05;1.0448505737405849;10.001954068868391;0.8333774776191866;0.0155615348922989;0.015562833999454849;0.7976925083380102;-0.014894942448854443;0.7979234543854142
23.556384;1.0444553485382386;0.8333580920070689;0.7979170314719498;7.179687025448435e-05;-9.920565134044373e-05;1.0448498750985171;10.001933487325633;0.8333765320965021;0.015561517198518301;0.01556282137427874;0.7976931067646226;-0.014894942563049263;0.7979236778191346
23.566384;1.0444538843800935;0.833358587054024;0.7979160128546513;7.496649105791681e-05;-0.0001008280485186376;1.0448491725206606;10.001912495917425;0.833375648854078;0.015561501084339603;0.015562807859621592;0.7976937395406123;-0.014894942725957365;0.7979240692216534
23.576384;1.0444523705788842;0.8333591047326648;0.7979149932404022;7.810590162400375e-05;-0.00010229684035764767;1.0448484670461373;10.001891166444835;0.8333748286800793;0.015561486465002342;0.015562793428068204;0.797694403158848;-0.014894942935657534;0.7979246277690678
23.586384;1.0444508093101377;0.8333596458797939;0.7979139715439986;8.121374573195969e-05;-0.00010360518754629495;1.0448477588889054;10.0018695627526;0.8333740725579404;0.015561473222382053;0.015562778070717077;0.7976950951835586;-0.014894943189721196;0.7979253540800347
23.596384;1.0444492036381754;0.8333602100947356;0.7979129462738395;8.428805071984414e-05;-0.00010474998593370493;1.0448470476748064;10.001847746350462;0.833373381422433;0.015561461210535359;0.015562761777873264;0.797695814818834;-0.014894943485369362;0.7979262512945602
23.606384;1.0444475578489312;0.8333607965719074;0.7979119168014313;8.732589714616421e-05;-0.00010573214570434263;1.0448463323520805;10.001825780233283;0.8333727544255138;0.015561450283855712;0.015562744527149749;0.7976965630424763;-0.014894943819798176;0.7979273238922735
23.616384;1.0444458769559535;0.833361404720804;0.797910883278458;9.032408799978568e-05;-0.00010655514983833686;1.0448456117799512;10.001803723504269;0.8333721875807747;0.015561440327601135;0.015562726287588986;0.7976973422174519;-0.014894944190406248;0.797928575162022
23.626384;1.0444441663538921;0.8333620339793194;0.7979098454852589;9.327968884228428e-05;-0.00010722251153208486;1.0448448855704944;10.001781627360899;0.8333716749608171;0.015561431271146134;0.015562707044448228;0.7976981553540303;-0.014894944594780439;0.7979300059696515
23.636384;1.044442431517756;0.8333626834783996;0.7979088024509535;9.618983965354709e-05;-0.00010773638093343199;1.0448441540283198;10.001759533722295;0.8333712108096775;0.015561423086389753;0.015562686819863064;0.7976990054287862;-0.014894945030605527;0.7979316150390139
23.646384;1.0444406776699946;0.8333633522331525;0.7979077534223908;9.905147526143842e-05;-0.00010809843781523594;1.044843417471183;10.001737474406342;0.8333707901173817;0.01556141578097269;0.015562665668231331;0.7976998949681802;-0.01489494549564686;0.7979333995863157
23.656384;1.044438909595697;0.8333640393032322;0.797906698592402;0.00010186149674977862;-0.00010831172560744387;1.044842676099286;10.001715471193096;0.8333704077384637;0.01556140938938507;0.015562643656456399;0.7977008257412346;-0.014894945987911086;0.7979353558098946
23.666384;1.0444371317363355;0.8333647433784466;0.7979056385408073;0.00010461739700051412;-0.00010838105857280594;1.0448419303559557;10.001693527091192;0.8333700574095658;0.015561403966788243;0.015562620856065322;0.7977017981821672;-0.014894946505778928;0.7979374793890541
23.676384;1.04443534868541;0.8333654622334002;0.7979045736945956;0.00010731778692534066;-0.00010831168799272323;1.044841181199951;10.001671619372416;0.8333697316694901;0.015561399584522287;0.01556259735223966;0.7977028110203993;-0.014894947047978517;0.7979397665282592
23.686384;1.0444335653991954;0.8333661925541906;0.7979035050127061;0.00010996205837235093;-0.00010810837520693143;1.0448404301393401;10.001649710161026;0.8333694225524901;0.015561396309665493;0.015562573243275798;0.7977038617203221;-0.01489494761363199;0.7979422152150767
23.696384;1.0444317867290585;0.8333669302469864;0.7979024348311045;0.00011254937337529301;-0.00010777513911147564;1.0448396787472;10.001627751400886;0.8333691226628571;0.015561394172087309;0.015562548629129171;0.7977049472216493;-0.014894948202371002;0.7979448253324918
23.706384;1.0444300168938958;0.8333676710286931;0.7979013665783418;0.00011507774157924934;-0.00010731439443846228;1.0448389280432744;10.001605677104013;0.8333688262624539;0.015561393147293311;0.01556252361329549;0.7977060646713174;-0.014894948814347471;0.7979475971515753
23.716384;1.0444282592499172;0.8333684107177692;0.7979003037946159;0.00011754385217400863;-0.00010672712358945622;1.0448381781885214;10.00158340989348;0.8333685296147391;0.015561393163981052;0.015562498316545145;0.7977072121658196;-0.014894949450006901;0.7979505292750644
23.726384;1.0444265164514128;0.8333691451335766;0.7978992494394982;0.00011994382619137383;-0.00010601508152520356;1.0448374283354067;10.001560876832404;0.8333682309360554;0.01556139412691037;0.015562472880839165;0.7977083888489762;-0.014894950109736951;0.797953617282726
23.736384;1.0444247909133206;0.8333698700755696;0.7978982057298266;0.000122273892254594;-0.00010518205557788307;1.044836677017121;10.001538012596985;0.83336793053241;0.015561395940089885;0.01556244745516765;0.7977095942669871;-0.014894950793741963;0.7979568537648488
23.746384;1.0444230849733058;0.8333705813888801;0.7978971739968754;0.00012453041768336676;-0.00010423227607713664;1.044835922921048;10.001514756514847;0.833367630461668;0.015561398510752666;0.015562422173046502;0.7977108279572962;-0.014894951502055758;0.7979602296368988
23.756384;1.0444214005036103;0.8333712750401235;0.7978961545298597;0.0001267101493828181;-0.00010316787575246471;1.0448351651797472;10.00149105416373;0.8333673334635765;0.015561401733558624;0.015562397136146194;0.7977120894825095;-0.014894952234439398;0.7979637355975806
23.766384;1.0444197385748133;0.8333719471828528;0.7978951468055246;0.0001288108368866595;-0.00010198852939697123;1.0448344032576788;10.001466861925016;0.8333670419909232;0.01556140548257781;0.015562372412841391;0.7977133783092345;-0.01489495299043226;0.7979673626118038
23.776384;1.04441809979591;0.8333725940386538;0.7978941496246575;0.00013083130048087687;-0.00010069343061798659;1.0448336366993156;10.001442153590572;0.8333667580570796;0.01556140963309814;0.015562348045611345;0.7977146937805492;-0.014894953769789363;0.797971101725964
23.786384;1.0444164849049435;0.833373211907431;0.7978931607907817;0.00013277077332773298;-9.928205987776841e-05;1.0448328647136282;10.001416924662461;0.8333664836588843;0.015561414097500212;0.015562324058197843;0.7977160354577394;-0.01489495457286641;0.7979749444186923
23.796384;1.0444148945901144;0.8333737975471209;0.797892176777318;0.00013462854904738362;-9.775291722746399e-05;1.0448320860737537;10.001391191964178;0.8333662210609649;0.015561418840620135;0.01556230046080406;0.7977174030727495;-0.014894955400369024;0.7979788831290268
23.806384;1.044413328771123;0.8333743486050162;0.7978911929725575;0.0001364045894191373;-9.610322493485947e-05;1.044831299476586;10.001364993044442;0.8333659727273741;0.015561423863045864;0.015562277251591948;0.7977187957883761;-0.014894956252616947;0.7979829104433426
23.816384;1.0444117865955258;0.8333748637104724;0.7978902046044187;0.00013810017563256965;-9.433005273698866e-05;1.0448305038039918;10.00133838028714;0.8333657409927699;0.015561429167304784;0.015562254410181291;0.7977202116350127;-0.014894957129027591;0.797987017994126
23.826384;1.0444102672780942;0.8333753421273168;0.797889207454251;0.0001397176069466594;-9.243119182958138e-05;1.0448296980524379;10.001311409530837;0.8333655273608641;0.015561434729195564;0.015562231894333573;0.7977216477592842;-0.014894958028226268;0.7979911979473526
23.836384;1.0444087707221426;0.8333757834239657;0.7978881981196597;0.00014125938994810524;-9.04058024480769e-05;1.0448288810510713;10.001284135214117;0.8333653318072836;0.015561440493673848;0.015562209665205171;0.7977231007646219;-0.014894958948574993;0.7979954464250373
23.846384;1.0444072975193517;0.8333761874400972;0.797887174752051;0.0001427275774599492;-8.825531010651477e-05;1.0448280512414805;10.001256611188781;0.8333651525444189;0.015561446393629814;0.015562187718387289;0.7977245664672327;-0.014894959888587946;0.7979997647304106
23.856384;1.0444058487723078;0.8333765542548833;0.7978861380246159;0.00014412342832085455;-8.598397490993451e-05;1.0448272070655211;10.001228887495023;0.8333649858749196;0.015561452365614953;0.01556216607105102;0.7977260400130236;-0.014894960846998415;0.7980041566574722
23.866384;1.044404426058403;0.8333768839211043;0.7978850911427083;0.00014544775142313492;-8.35983865115578e-05;1.044826347855557;10.00120100175613;0.8333648263958159;0.015561458347841863;0.015562144728371417;0.7977275172228186;-0.014894961822623329;0.7980086248258129
23.876384;1.0444030315880606;0.8333771760948294;0.7978840385580378;0.00014670183865376514;-8.11057960128542e-05;1.044825474021372;10.001172975371691;0.8333646680440256;0.015561464278600758;0.015562123683268253;0.7977289959567914;-0.014894962814112591;0.7980131697968318
23.886384;1.0444016682397848;0.8333774300517276;0.7978829839945423;0.00014788800635725542;-7.851243573825479e-05;1.0448245862126277;10.001144820016084;0.8333645052597066;0.01556147011185817;0.015562102937386493;0.7977304758364494;-0.014894963819872455;0.7980177912879106
23.896384;1.0444003390359577;0.8333776451870377;0.7978819292647038;0.00014900920406362512;-7.582343975319158e-05;1.0448236848961219;10.001116546267276;0.8333643340515545;0.015561475829099605;0.01556208250676857;0.7977319569770553;-0.014894964838222521;0.7980224881743487
23.906384;1.0443990461781771;0.8333778213596282;0.7978808746161064;0.00015006838652707952;-7.304411837012964e-05;1.044822770947455;10.001088170167312;0.8333641525729911;0.015561481428458746;0.015562062415767934;0.797733439680336;-0.014894965867196552;0.7980272576700634
23.916384;1.0443977903173587;0.833377958713553;0.797879819031547;0.00015106839238707457;-7.018069880653455e-05;1.0448218460563106;10.001059718011216;0.8333639600804505;0.01556148691478131;0.015562042692893196;0.7977349253138334;-0.014894966904196618;0.7980320957740544
23.926384;1.0443965703672364;0.8333780573433691;0.7978787596829715;0.00015201214883164772;-6.723929383254233e-05;1.0448209122118395;10.001031226150186;0.8333637556630912;0.01556149230784936;0.01556202336320619;0.7977364166549484;-0.01489496794636491;0.798036997916762
23.936384;1.0443953835681885;0.8333781172267987;0.7978776920392531;0.00015290289302121235;-6.422390027565167e-05;1.0448199709795891;10.001002736555963;0.8333635386241788;0.01556149764993709;0.015562004436342475;0.7977379166654256;-0.014894968991349922;0.7980419581571052
23.946384;1.044394225880642;0.833378138372111;0.7978766110709917;0.0001537443130432616;-6.113596914966307e-05;1.0448190235127406;10.000974293248612;0.8333633091321354;0.015561503006660014;0.015561985898952782;0.7977394271039562;-0.01489497003750534;0.7980469679379267
23.956384;1.04439309266447;0.8333781209635959;0.7978755123929119;0.0001545401967290315;-5.797641313223131e-05;1.0448180711918034;10.000945940381207;0.8333630676954906;0.01556150847028893;0.015561967711136923;0.7977409485657206;-0.01489497108350829;0.7980520158713135
23.966384;1.044391978974612;0.8333780654541426;0.7978743929032792;0.00015529359273921538;-5.474788350598768e-05;1.0448171160894117;10.00091772078827;0.8333628145772468;0.015561514149249172;0.01556194981112484;0.7977424814067755;-0.014894972128085274;0.7980570886530636
23.976384;1.0443908794667212;0.8333779725258743;0.7978732510631242;0.00015600656307930414;-5.1455747317193366e-05;1.0448161608892683;10.000889672509606;0.8333625502542066;0.015561520135804063;0.015561932133181139;0.7977440261942074;-0.014894973170055635;0.7980621725786904
23.986384;1.04438978858102;0.8333778429111053;0.797872086417163;0.0001566806395553664;-4.810781246242819e-05;1.0448152083925832;10.000861821889405;0.8333622767824251;0.015561526489716817;0.015561914618442266;0.7977455832412609;-0.014894974208252584;0.7980672544261584
23.996384;1.0443887009871324;0.8333776772810633;0.7978708983977787;0.00015731693799882684;-4.471299575577165e-05;1.0448142611561426;10.000834184522049;0.8333619992609429;0.01556153326497488;0.01556189720560026;0.7977471520807878;-0.014894975241067091;0.7980723209179527
24.006384;1.0443876119782267;0.83337747631973;0.7978696855051352;0.00015791620061351524;-4.1279396317141826e-05;1.0448133216208637;10.00080677569806;0.8333617258213174;0.015561540543797363;0.015561879826538732;0.7977487317431323;-0.014894976266120644;0.7980773580194623
24.016384;1.0443865183443792;0.8333772409646024;0.797868445859633;0.00015847910880562163;-3.781281698366414e-05;1.044812392367504;10.000779613554847;0.8333614656748187;0.01556154842770269;0.015561862420452547;0.7977503211357111;-0.01489497728055639;0.7980823513313751
24.026384;1.04438541959783;0.8333769726287341;0.797867178797189;0.00015900617261726418;-3.431711517870094e-05;1.0448114764968157;10.000752714485246;0.8333612269593608;0.015561557002691599;0.015561844940963548;0.7977519185690529;-0.014894978281633617;0.7980872867225661
24.036384;1.0443843177173018;0.8333766731527888;0.7978658859989897;0.0001594974686374396;-3.0795729674394656e-05;1.0448105784697013;10.000726091312748;0.8333610159149951;0.015561566336465932;0.015561827350186078;0.7977535211515554;-0.014894979267105854;0.7980921505319925
24.046384;1.0443832152758048;0.8333763446258925;0.797864571434177;0.00015995302426298052;-2.725211150598316e-05;1.044809704756524;10.000699754077216;0.8333608373215944;0.015561576499590906;0.015561809620743416;0.7977551253786518;-0.014894980235176682;0.7980969305834356
24.056384;1.0443821143807575;0.8333759892909729;0.7978632406382652;0.0001603733932270739;-2.368962658087728e-05;1.044808863419069;10.000673710646685;0.8333606953354834;0.015561587563115436;0.015561791744048625;0.797756728437513;-0.014894981184149935;0.7981016179375394
24.066384;1.0443810168692973;0.8333756094673188;0.7978619000216892;0.00016075959750420145;-2.0112537366355853e-05;1.044808063215558;10.000647964733531;0.8333605936683806;0.015561599582770369;0.01556177372718009;0.7977583284284351;-0.014894982112252802;0.7981062075324514
24.076384;1.044379924265253;0.8333752073681192;0.7978605564197672;0.00016111265231765463;-1.652662779658254e-05;1.0448073131819402;10.000622509684359;0.8333605350271704;0.01556161259998026;0.015561755575297216;0.7977599235213011;-0.014894983017818145;0.7981106975434712
24.086384;1.044378837463701;0.8333747849131455;0.7978592166403106;0.0001614331886162558;-1.2938178903967531e-05;1.0448066223159918;10.000597323187012;0.8333605208497296;0.015561626652841847;0.015561737276349045;0.7977615116254628;-0.01489498389927473;0.7981150880019784
24.096384;1.0443777565094445;0.8333743436610057;0.7978578873769586;0.00016172127097381227;-9.353163699040817e-06;1.0448059988587646;10.000572366621608;0.8333605511539416;0.015561641775634122;0.01556171880122498;0.7977630906215767;-0.014894984754816418;0.798119379340379
24.106384;1.0443766804787604;0.8333738845543275;0.797856575872281;0.00016197638205863008;-5.777812807948167e-06;1.0448054496110537;10.000547588464618;0.8333606237068728;0.015561657985729943;0.015561700108150927;0.797764658335516;-0.014894985582410418;0.7981235724127164
24.116384;1.0443756078763573;0.8333734075241548;0.7978552903103036;0.00016219734625346312;-2.2193854958037223e-06;1.0448049797600818;10.000522939882112;0.8333607335448758;0.015561675277771872;0.015561681144767765;0.7977662126413696;-0.014894986380161606;0.7981276691591519
24.126384;1.044374537212176;0.8333729115675818;0.7978540389399144;0.00016238208652660996;1.313045546206813e-06;1.0448045930767564;10.000498392426941;0.8333608737589409;0.015561693630559485;0.015561661856255987;0.7977677520036868;-0.014894987146403669;0.7981316725856201
24.136384;1.0443734671817546;0.83337239552116;0.7978528288759139;0.00016252762409456285;4.8081121184179285e-06;1.0448042922156282;10.000473923724527;0.8333610366429852;0.015561713016882;0.015561642197230404;0.7977692755715331;-0.014894987879586475;0.7981355875454189
24.146384;1.0443723966811536;0.833371859074259;0.7978516658194652;0.00016263056593299467;8.253137486714983e-06;1.0448040790860034;10.000449489893281;0.8333612144057747;0.015561733415179335;0.015561622136918384;0.7977707823853512;-0.01489498857832804;0.7981394211854138
24.156384;1.0443713246392807;0.8333713031367991;0.7978505543841197;0.00016268758943373417;1.1635979814728192e-05;1.044803955220556;10.000425031168213;0.8333613996473457;0.015561754815746636;0.015561601651897336;0.7977722706998854;-0.014894989241398926;0.798143180075713
24.166384;1.0443702499202594;0.8333707294310474;0.7978494985469998;0.00016269536402950963;1.4946287278001642e-05;1.0448039220855923;10.000400489143493;0.8333615856836533;0.015561777204879132;0.015561580723597913;0.797773738132443;-0.014894989867668192;0.7981468666596875
24.176384;1.0443691718378965;0.8333701400536235;0.7978485018297645;0.00016265015921257137;1.8175325479198004e-05;1.044803981164798;10.00037580492025;0.8333617662160072;0.015561800539180345;0.015561559362373188;0.7977751820348733;-0.014894990456359473;0.7981504791483371
24.186384;1.0443680904256138;0.8333695371987495;0.7978475668515984;0.00016254781634944716;2.1314968691174386e-05;1.0448041337201224;10.000350917484388;0.8333619344414177;0.015561824748869982;0.015561537632343518;0.7977765994718279;-0.014894991007177264;0.7981540137927551
24.196384;1.0443670060431878;0.8333689229084509;0.7978466950404836;0.00016238409339100701;2.435753590321251e-05;1.0448043807818104;10.000325775449275;0.8333620825352743;0.015561849767706639;0.015561515638119519;0.7977779871408489;-0.014894991520047364;0.7981574668604309
24.206384;1.044365919409452;0.8333682989071568;0.7978458867071249;0.00016215505653093077;2.729646711471402e-05;1.044804723417086;10.000300347826716;0.8333622019177155;0.01556187554555069;0.015561493486317293;0.7977793419874314;-0.014894991995134882;0.7981608355994778
24.216384;1.0443648318926217;0.8333676664405126;0.7978451408332268;0.00016185745437982983;3.012691116421831e-05;1.0448051626605646;10.000274620567243;0.833362284094602;0.01556190203836445;0.01556147125601469;0.7977806618995581;-0.01489499243320348;0.7981641181975923
24.226384;1.0443637451418528;0.8333670263389092;0.7978444551056526;0.0001614888655848404;3.2846397327315164e-05;1.0448056991916121;10.000248588019879;0.8333623214241189;0.015561929208801452;0.015561448998462471;0.7977819454663977;-0.014894992835667649;0.7981673129588134
24.236384;1.0443626603374572;0.8333663792652743;0.7978438264538809;0.00016104755045058376;3.5455272823464577e-05;1.0448063331503712;10.000222253026443;0.833362307063141;0.015561957042908088;0.015561426769854331;0.7977831917034256;-0.014894993204218917;0.7981704172759675
24.246384;1.0443615775620512;0.8333657255303394;0.7978432511264758;0.0001605321289479526;3.795571437896108e-05;1.044807064194291;10.000195630846138;0.8333622345749966;0.015561985559456818;0.01556140465942872;0.7977844004991861;-0.014894993540488411;0.798173427010504
24.256384;1.0443604955983896;0.8333650648541254;0.7978427241851906;0.00015994139847494773;4.034957670731258e-05;1.0448078917593278;10.000168749971502;0.8333620980028834;0.015562014801571891;0.01556138278025153;0.7977855730073838;-0.014894993846012195;0.7981763365074525
24.266384;1.0443594124388753;0.8333643965953332;0.7978422394455512;0.00015927452674113014;4.26370350805442e-05;1.0448088152886756;10.000141645967068;0.8333618923553123;0.015562044825436178;0.015561361248044197;0.7977867115504086;-0.014894994122273917;0.798179139026777
24.276384;1.0443583263208895;0.8333637199333043;0.7978417903151461;0.00015853096709603117;4.481729306788229e-05;1.0448098341944103;10.000114349484866;0.8333616139149155;0.0155620757022322;0.015561340172759768;0.7977878194185517;-0.01489499437073449;0.7981818271482556
24.286384;1.044357236583414;0.8333630339311408;0.7978413707645137;0.00015771013264931117;4.689006672688351e-05;1.044810947789752;10.000086885719892;0.8333612598131984;0.015562107524879328;0.01556131965509212;0.7977889005641225;-0.014894994592934615;0.798184392823011
24.296384;1.0443561437411628;0.8333623377727595;0.7978409756326581;0.000156811701986442;4.8855951946881707e-05;1.0448121554617393;10.000059289870496;0.8333608279932293;0.015562140402474665;0.01556129978629531;0.7977899588737176;-0.014894994790346252;0.798186828042073
24.306384;1.0443550490211362;0.8333616310311018;0.7978406001758621;0.00015583604081709787;5.0716196899293054e-05;1.0448134566940595;10.000031612412862;0.8333603182272048;0.015562174444534683;0.01556128066017727;0.7977909973941777;-0.014894994963992858;0.7981891270179824
24.316384;1.0443539540283722;0.8333609137808322;0.7978402393482636;0.0001547841273245289;5.24730210174789e-05;1.0448148505409647;10.000003902646892;0.8333597321558254;0.015562209747982184;0.015561262384777551;0.7977920179567833;-0.014894995114542777;0.7981912879457833
24.326384;1.044352860909953;0.8333601863730467;0.7978398879784637;0.00015365745286120293;5.413012406300657e-05;1.0448163349222466;9.999976194041043;0.8333590718407662;0.015562246388651996;0.015561245074669999;0.7977930214076764;-0.014894995242752776;0.7981933123153874
24.336384;1.0443517726931504;0.8333594491030821;0.7978395419950362;0.0001524578158680224;5.569259049833387e-05;1.044817906544068;9.999948508186197;0.8333583387046567;0.01556228441146079;0.015561228834215865;0.7977940084643353;-0.014894995349354121;0.7981952027521825
24.346384;1.044350693110876;0.8333587022488462;0.7978391989065553;0.00015118694711931905;5.716646270002526e-05;1.0448195614415634;9.999920869300817;0.8333575340025028;0.015562323824481193;0.015561213750077317;0.7977949805388526;-0.014894995434493614;0.798196961204847
24.356384;1.044349626164965;0.833357946125233;0.7978388568489349;0.00014984656274623001;5.8559090179025197e-05;1.0448212952339755;9.999893315554802;0.8333566606560759;0.015562364601234288;0.01556119989099267;0.7977959399708786;-0.014894995497550982;0.7981985881271028
24.366384;1.0443485761023037;0.8333571806877104;0.797838513678953;0.00014843850429301433;5.98794652780915e-05;1.0448231030146327;9.999865902727958;0.8333557246510829;0.015562406683711982;0.015561187298954343;0.7977968895803303;-0.014894995537498405;0.7982000826249976
24.376384;1.044347547488686;0.8333564052881484;0.797838166892797;0.000146964541146219;6.113691819517185e-05;1.0448249795773328;9.999838702306466;0.8333547343781926;0.015562449985294576;0.015561175971711848;0.7977978318091863;-0.014894995553374845;0.79820144329874
24.386384;1.0443465447863767;0.8333556192059324;0.7978378136148185;0.0001454262891022914;6.233928423197421e-05;1.044826919728773;9.999811788987254;0.833353698820272;0.015562494401525972;0.01556116586353403;0.7977987681753853;-0.01489499554437385;0.7982026690458296
24.396384;1.044345571885285;0.833354822312237;0.7978374506894823;0.00014382532964287123;6.349266083602462e-05;1.0448289179546528;9.999785222345507;0.833352626385926;0.01556253982908606;0.015561156910513962;0.7977996994613272;-0.014894995509608827;0.7982037596157173
24.406384;1.0443446323155214;0.8333540150570534;0.7978370754719379;0.00014216368685138206;6.460258050948017e-05;1.0448309679623027;9.999759042582689;0.833351524783302;0.015562586181722446;0.015561149061310538;0.7978006261747471;-0.014894995448198115;0.7982047159526996
24.416384;1.044343729661302;0.8333531981120869;0.7978366862958893;0.0001404446018180617;6.567450185907186e-05;1.0448330630355496;9.999733276833858;0.8333504007875026;0.015562633389624181;0.015561142303865228;0.7978015486919453;-0.01489499535973776;0.7982055398059102
24.426384;1.0443428675092572;0.8333523721904947;0.7978362822191638;0.00013867254153647354;6.671309883606152e-05;1.0448351967988139;9.999707938707221;0.8333492592465136;0.015562681380662878;0.01556113667190658;0.7978024673430447;-0.014894995244569038;0.7982062336800064
24.436384;1.0443420492779854;0.833351537906346;0.7978358632444217;0.00013685221395442866;6.772239268809242e-05;1.0448373636947308;9.999683022976464;0.833348102501941;0.015562730062643942;0.015561132224294462;0.7978033827578828;-0.014894995103547953;0.7982068025086125
24.446384;1.044341278174964;0.8333506955214128;0.7978354305095751;0.00013498757143517412;6.87071316770028e-05;1.0448395591280266;9.999658501711806;0.8333469312431475;0.015562779327858902;0.015561129017966252;0.7978042960592486;-0.01489499493772766;0.7982072550366498
24.456384;1.0443405571129958;0.833349844832613;0.7978349853019412;0.00013308165914394348;6.967304557880784e-05;1.0448417790532498;9.999634323044251;0.8333457459983152;0.015562829072497323;0.015561127091989474;0.7978052088465192;-0.01489499474853242;0.7982076023575797
24.466384;1.0443398885570538;0.8333489853406385;0.7978345278325703;0.00013113727720575583;7.062525852241641e-05;1.0448440191546071;9.999610416637726;0.8333445481636552;0.015562879202799815;0.015561126470331385;0.7978061235101565;-0.014894994538076387;0.798207855445672
24.476384;1.0443392743028257;0.8333481163817712;0.7978340571404173;0.000129157380332087;7.156677283244481e-05;1.0448462745675287;9.999586704243665;0.8333433402803613;0.015562929621531406;0.01556112717403147;0.7978070437969088;-0.01489499430894952;0.7982080244782194
24.486384;1.0443387155654946;0.8333472371659124;0.7978335721628655;0.00012714505133726265;7.24978349217839e-05;1.0448485402018588;9.999563109233565;0.8333421253995779;0.015562980220760803;0.015561129224012373;0.7978079748833993;-0.014894994063833253;0.7982081187334581
24.496384;1.0443382134213746;0.833346347048183;0.7978330731546311;0.00012510405252734753;7.34157535657174e-05;1.0448508107496517;9.999539565463369;0.8333409062151934;0.015563030900625309;0.015561132637476655;0.7978089225371171;-0.014894993805448644;0.7982081459631959
24.506384;1.0443377686652104;0.8333454458531272;0.797832562555337;0.00012303936902345158;7.431550514673792e-05;1.0448530805953735;9.999516023466095;0.8333396851478968;0.015563081590501952;0.015561137424155562;0.7978098918117853;-0.014894993536624665;0.7982081125938169
24.516384;1.0443373812032097;0.8333445338957639;0.7978320448761004;0.00012095660154135014;7.519118490386328e-05;1.0448553447013134;9.999492447884297;0.8333384648196142;0.015563132236097978;0.015561143577888759;0.7978108860516464;-0.014894993260256534;0.7982080242049368
24.526384;1.0443370500333242;0.833343611899622;0.7978315258819091;0.00011886080988247763;7.603739899768284e-05;1.0448576000587078;9.999468811979774;0.8333372478342345;0.015563182769435954;0.01556115107295505;0.7978119066561778;-0.014894992979133919;0.7982078847857751
24.536384;1.0443367735970472;0.8333426809332031;0.7978310114821409;0.00011675564409921585;7.684958201505385e-05;1.0448598459987468;9.999445101656338;0.833336036192384;0.015563233103445547;0.015561159870363071;0.7978129536891169;-0.014894992695632358;0.7982076963491497
24.546384;1.044336550141655;0.833341742211172;0.7978305066508223;0.00011464308167003934;7.762345639162757e-05;1.0448620829890676;9.999421322175849;0.8333348309688317;0.015563283144283055;0.015561169915383604;0.7978140264869944;-0.014894992411472933;0.7982074604237966
24.556384;1.044336378315164;0.8333407969053167;0.797830015172516;0.00011252409015444296;7.835510385247881e-05;1.0448643113385716;9.999397489639657;0.8333336323918542;0.015563332793936267;0.015561181126765668;0.7978151233604598;-0.014894992127746698;0.7982071799780275
24.566384;1.0443362576261204;0.8333398461153515;0.7978295406951631;0.00011039972640252847;7.904173132826243e-05;1.0448665306669875;9.999373613950546;0.8333324404942632;0.015563381948012628;0.015561193409495591;0.7978162413057884;-0.014894991845078405;0.7982068602828001
24.576384;1.0443361882922693;0.8333388909315582;0.7978290880290675;0.00010827161220706145;7.968199730653606e-05;1.044868739713459;9.999349692762275;0.8333312561129453;0.01556343049994268;0.01556120668375178;0.7978173768401926;-0.014894991563945394;0.7982065082027656
24.586384;1.0443361705828318;0.833337932684559;0.7978286634373323;0.00010614161788798275;8.027616287185934e-05;1.0448709363604012;9.99932572130691;0.8333300813169117;0.01556347834070058;0.015561220880106029;0.7978185270432073;-0.014894991285205019;0.7982061301609406
24.596384;1.0443362040876638;0.8333369731699153;0.7978282742625725;0.00010401164111463555;8.082674160607005e-05;1.0448731180325161;9.999301710332514;0.8333289192428743;0.015563525353629573;0.01556123591404513;0.797819689595706;-0.014894991010284875;0.7982057297307974
24.606384;1.0443362872735114;0.8333360144231613;0.7978279284930547;0.00010188398823574264;8.133901251168593e-05;1.044875282114863;9.999277692308857;0.8333277739090541;0.015563571426583302;0.015561251690792116;0.7978208625197669;-0.014894990740592291;0.7982053064072431
24.616384;1.0443364176248195;0.8333350585467612;0.7978276340425628;9.97617675637253e-05;8.182023829407336e-05;1.0448774264118204;9.999253709636065;0.8333266497214664;0.015563616484032964;0.015561268123915754;0.7978220444983027;-0.014894990476685273;0.7982048567321673
24.626384;1.0443365922584171;0.8333341079441513;0.7978273981200799;9.76486069298633e-05;8.227769103603281e-05;1.0448795497081365;9.999229802914389;0.833325550473226;0.015563660508063218;0.015561285136404965;0.7978232349181642;-0.01489499021804017;0.7982043757897727
24.636384;1.0443368082030569;0.833333165306489;0.797827227131979;9.554791346879065e-05;8.27171205529575e-05;1.0448816515632926;9.99920600721602;0.8333244784512285;0.015563703521597498;0.015561302650572791;0.7978244334726723;-0.014894989963414667;0.7982038566136065
24.646384;1.0443370621854662;0.8333322333005366;0.797827126648333;9.346250646613077e-05;8.314221135347966e-05;1.0448837312240993;9.999182353245695;0.8333234345001318;0.015563745554395344;0.015561320584116035;0.7978256405490934;-0.014894989711083148;0.7982032887249846
24.656384;1.044337350677207;0.8333313143130691;0.7978271013263055;9.139482794653876e-05;8.355479471043257e-05;1.0448857869635302;9.999158870121887;0.8333224188559097;0.01556378663369396;0.015561338871935206;0.7978268579040018;-0.014894989458774315;0.7982026580418472
24.666384;1.044337670460299;0.833330410107972;0.7978271551237549;8.93474462254269e-05;8.395604384291393e-05;1.0448878165586035;9.999135579639157;0.8333214317853477;0.015563826800031561;0.015561357491248339;0.7978280878857599;-0.014894989203774264;0.798201948068635
24.676384;1.0443380192273333;0.8333295216248999;0.7978272916211481;8.732357218978656e-05;8.434744966496382e-05;1.0448898182500634;9.999112479285863;0.8333204738258709;0.015563866118802039;0.015561376448520858;0.7978293318800378;-0.014894988943214057;0.7982011416046383
24.686384;1.0443383957843937;0.8333286491966879;0.7978275140311017;8.532700201645928e-05;8.473089709185601e-05;1.0448917910976072;9.999089536312567;0.8333195458951758;0.0155639046710303;0.01556139575000804;0.7978305902425981;-0.014894988674152789;0.7982002226428709
24.696384;1.0443387998369538;0.8333277926605721;0.797827825039563;8.336151447275067e-05;8.510878547741178e-05;1.0448937345362883;9.99906670895852;0.8333186493244082;0.015563942532219604;0.015561415385937806;0.7978318633318527;-0.014894988393397798;0.7981991774168379
24.706384;1.0443392315314448;0.8333269510936575;0.7978282266044413;8.14303657210064e-05;8.548408181840024e-05;1.044895647796182;9.999043968713584;0.8333177856294356;0.015563979760004064;0.015561435315305744;0.7978331517038076;-0.014894988097475281;0.7981979942690217
24.716384;1.0443396908695155;0.8333261229045988;0.7978287195697855;7.953605564791189e-05;8.586004472233726e-05;1.0448975293799643;9.999021305713358;0.8333169561409292;0.015564016398635852;0.015561455454354377;0.7978344556879492;-0.014894987782999998;0.7981966634634815
24.726384;1.0443401771533642;0.8333253064298681;0.7978293035771067;7.768045456674931e-05;8.624012423835679e-05;1.0448993767357606;9.998998734286094;0.8333161618912123;0.01556405248890787;0.015561475696260164;0.7978357753583274;-0.014894987447275018;0.7981951774510879
24.736384;1.0443406889202105;0.8333245001281565;0.7978299772876659;7.586515965929557e-05;8.662828336299382e-05;1.0449011864164406;9.998976294012243;0.8333154033263296;0.015564088066597035;0.01556149595887619;0.7978371103940305;-0.014894987088699468;0.7981935309185002
24.746384;1.0443412243741195;0.8333237023714865;0.7978307382366941;7.409136426915345e-05;8.702968108942093e-05;1.0449029543558925;9.998954037524344;0.8333146795310233;0.015564123150230159;0.015561516217009916;0.7978384592092584;-0.01489498670658104;0.7981917202627785
24.756384;1.0443417817637883;0.8333229114540855;0.7978315825844511;7.235935583960671e-05;8.745087362285666e-05;1.0449046761364522;9.99893202248193;0.8333139880934731;0.01556415773720198;0.015561536493841068;0.7978398184641973;-0.014894986300643946;0.7981897426471897
24.766384;1.0443423595380288;0.8333221256585286;0.7978325053541958;7.066850970176831e-05;8.789857140834847e-05;1.0449063477397087;9.998910309975034;0.8333133262426482;0.015564191821764837;0.015561556840037034;0.7978411841184242;-0.014894985870806064;0.7981875956334773
24.776384;1.044342956131962;0.8333213432366561;0.7978335009552211;6.901783610024388e-05;8.837795462590922e-05;1.0449079661079639;9.998888962387817;0.8333126924469111;0.015564225420873027;0.015561577325314303;0.7978425528848033;-0.014894985417209284;0.7981852781740134
24.786384;1.0443435696390153;0.8333205625858584;0.797834563550425;6.740672112464071e-05;8.889212608153196e-05;1.0449095282887877;9.998868046242352;0.8333120874033992;0.015564258579686654;0.015561598026392601;0.7978439222423237;-0.014894984940157745;0.7981827909120739
24.796384;1.0443441980392016;0.8333197824344623;0.7978356872630491;6.583541756255672e-05;8.944268375356976e-05;1.0449110301746942;9.99884763810574;0.8333115133772263;0.015564291354480978;0.015561619010262335;0.7978452889314991;-0.01489498443981266;0.7981801347025116
24.806384;1.0443448393888102;0.8333190015511786;0.7978368662275831;6.430495854437923e-05;9.003087697089051e-05;1.0449124664901772;9.998827827243948;0.8333109724075451;0.015564323793852612;0.015561640328644884;0.7978466476211302;-0.014894983916036457;0.798177309273732
