time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.816384;1.0443454914535801;0.8333182185405131;0.7978380943092866;6.281671851986501e-05;9.065818227797391e-05;1.0449138315616215;9.998808714223445;0.833310465751019;0.015564355932765568;0.015561662012305938;0.7978479914663746;-0.01489498336870932;0.798174312799543
24.826384;1.0443461516812023;0.8333174324531087;0.7978393650936126;6.137194304825557e-05;9.132540915986033e-05;1.0449151198775286;9.998790400189725;0.8333099950649843;0.01556438779933421;0.015561684062692302;0.7978493138923269;-0.014894982798141658;0.7981711423325502
24.836384;1.0443468175224888;0.8333166432358532;0.797840672504018;5.997165760936819e-05;9.203195891087322e-05;1.0449163266432941;9.998772966457347;0.8333095631880316;0.015564419424199569;0.015561706455786204;0.7978506093587316;-0.014894982205289854;0.7981677952557941
24.846384;1.0443474863375304;0.8333158513088617;0.797842010780051;5.861677034074084e-05;9.277648792875145e-05;1.0449174487983104;9.998756462049492;0.8333091734090861;0.015564450840240508;0.015561729146983507;0.7978518727856712;-0.014894981591732644;0.7981642709798934
24.856384;1.0443481552039522;0.8333150571469378;0.7978433737319621;5.730775411289048e-05;9.355773045284177e-05;1.0449184858077096;9.998740914368346;0.8333088282438518;0.01556448207297323;0.015561752070325998;0.7978530993350569;-0.014894980959305013;0.798160571558773
24.866384;1.0443488209427387;0.833314261182338;0.7978447553471691;5.604439037986933e-05;9.437427929620434e-05;1.0449194392507168;9.998726351463356;0.8333085292267096;0.015564513139153375;0.01556177515244897;0.7978542851600584;-0.01489498030963035;0.7981567005322171
24.876384;1.0443494802747597;0.8333134637167061;0.7978461516233695;5.482622673946102e-05;9.522365052943573e-05;1.0449203117672117;9.998712809828628;0.8333082779944843;0.015564544063236433;0.015561798334650611;0.7978554278139458;-0.014894979643833794;0.7981526615505994
24.886384;1.0443501302003289;0.8333126648838802;0.797847560965576;5.3653160032693744e-05;9.610194551850496e-05;1.0449211063305628;9.99870032283456;0.8333080768882547;0.015564574894624176;0.015561821571286919;0.7978565260228629;-0.014894978962387843;0.7981484584638483
24.896384;1.0443507680002864;0.8333118645337301;0.79784898264677;5.252543911078932e-05;9.700492544512693e-05;1.044921825691521;9.998688910152735;0.8333079280934503;0.015564605703206903;0.01556184481603733;0.7978575796494427;-0.01489497826513002;0.7981440962670964
24.906384;1.0443513904918817;0.8333110619515045;0.7978504157087368;5.14431252500397e-05;9.792980861904443e-05;1.0449224717907801;9.998678577670795;0.8333078329002346;0.015564636552647292;0.015561868026760942;0.7978585894104439;-0.014894977551456773;0.7981395820278677
24.916384;1.0443519938028771;0.8333102557833421;0.7978518595098276;5.0405350452661726e-05;9.887638409250062e-05;1.0449230455582679;9.998669320038058;0.8333077922151907;0.015564667472915248;0.015561891169404216;0.7978595561600933;-0.01489497682064778;0.7981349250460906
24.926384;1.044352574201069;0.833309444423068;0.7978533141767479;4.9410488664805075e-05;9.984655249865156e-05;1.044923547509809;9.998661123201892;0.8333078074831806;0.015564698455747037;0.015561914205729752;0.7978604800879355;-0.014894976072356046;0.7981301354282803
24.936384;1.0443531287035217;0.8333086265459388;0.7978547796595983;4.845749905826581e-05;0.00010084294900018792;1.0449239788303204;9.998653970158726;0.8333078810246287;0.015564729472304792;0.015561937093239425;0.7978613598373889;-0.014894975306965468;0.7981252216887013
24.946384;1.0443536550944366;0.833307801352801;0.7978562545211485;4.754640719024797e-05;0.00010186795232487744;1.0449243420222798;9.9986478508667;0.8333080159019051;0.015564760486336192;0.015561959797999939;0.7978621923179112;-0.014894974525644882;0.7981201895207963
24.956384;1.044354151893232;0.8333069685309915;0.7978577357109293;4.6677347794502535e-05;0.00010292310242220348;1.0449246408814232;9.998642766343373;0.8333082157493239;0.015564791452825215;0.015561982297809723;0.7978629737651518;-0.014894973730274978;0.7981150434732038
24.966384;1.0443546182826153;0.833306127947366;0.7978592193414585;4.584990310380826e-05;0.0001040086257918769;1.044924880165306;9.998638718672701;0.8333084843233458;0.015564822324373567;0.01556200458308224;0.7978637015207514;-0.014894972923266227;0.7981097904063328
24.976384;1.0443550541888207;0.8333052789119707;0.7978607016786134;4.5063260705693306e-05;0.00010512365708991215;1.04492506493477;9.998635699875939;0.8333088244846448;0.015564853066118194;0.015562026666097033;0.7978643750460697;-0.014894972107240922;0.7981044415962434
24.986384;1.0443554604949539;0.8333044194746217;0.7978621793240268;4.431666167703203e-05;0.00010626704963942882;1.0449251996526971;9.998633686506553;0.8333092370083751;0.015564883650942059;0.015562048589774558;0.7978649950052512;-0.01489497128462295;0.798099011583836
24.996384;1.0443558388754772;0.8333035464977673;0.7978636484921906;4.360969730725031e-05;0.00010743736723779454;1.044925287417063;9.99863263502393;0.8333097196130796;0.015564914035662526;0.015562070421870721;0.797865561889011;-0.014894970457321906;0.7980935153133157
25.006384;1.0443561914537494;0.8333026565072191;0.7978651046816196;4.294182654632466e-05;0.00010863209306330406;1.0449253294994592;9.998632489189577;0.8333102670236674;0.015564944148709788;0.015562092223838808;0.7978660759172893;-0.014894969626698541;0.7980879672811901
25.016384;1.0443565209010781;0.8333017468161241;0.7978665435144777;4.2311746099058697e-05;0.00010984795606548518;1.0449253253947415;9.99863320227491;0.8333108726525456;0.015564973901789162;0.015562114014466558;0.7978665373609436;-0.014894968793696832;0.7980823829913799
25.026384;1.044356830663416;0.8333008161912825;0.7978679617952631;4.1717833283078085e-05;0.00011108266908408595;1.0449252735109842;9.998634752983238;0.8333115298885451;0.015565003211634832;0.015562135769461832;0.7978669466100795;-0.0148949679590743;0.7980767793292065
25.036384;1.0443571245004462;0.8332998645423308;0.7978693579562561;4.115905967709581e-05;0.00011233638799653113;1.0449251720039723;9.99863714552506;0.8333122318203365;0.015565032017372502;0.015562157452129651;0.797867304882001;-0.014894967123538296;0.7980711735413631
25.046384;1.0443574057300453;0.8332988922248857;0.7978707319620859;4.063513486259214e-05;0.00011361174739773895;1.0449250190232706;9.998640399740532;0.8333129714664527;0.015565060277787321;0.015562179028131427;0.7978676148831275;-0.01489496628755098;0.7980655828837878
25.056384;1.0443576771748178;0.8332978998247123;0.7978720849954509;4.0145778783202094e-05;0.00011491254574609267;1.0449248126482318;9.998644538029502;0.8333137430542535;0.015565087943729763;0.015562200452334805;0.7978678800572416;-0.014894965451102896;0.7980600242996311
25.066384;1.044357941647285;0.8332968884150279;0.7978734192215912;3.969003687959326e-05;0.00011624199515504107;1.044924551410554;9.998649579665246;0.833314542272179;0.015565114943274849;0.015562221663394053;0.797868103281385;-0.014894964613786704;0.7980545134874438
25.076384;1.044358202274343;0.8332958598717531;0.7978747371146677;3.9266490527083606e-05;0.00011760182540610729;1.044924234904815;9.99865554615717;0.8333153650490701;0.015565141199222947;0.015562242597801259;0.7978682861875129;-0.014894963775205177;0.798049065094802
25.086384;1.0443584626038585;0.8332948168515839;0.7978760400582379;3.887403834620243e-05;0.00011899251683066626;1.044923863562178;9.998662466030874;0.8333162069503993;0.01556516664292106;0.015562263202813804;0.7978684292262463;-0.014894962935393209;0.7980436939732142
25.096384;1.0443587265268546;0.8332937623772404;0.7978773276117356;3.85122421774666e-05;0.00012041376482882507;1.0449234382061718;9.998670366397766;0.8333170640595909;0.015565191216897695;0.01556228344904793;0.7978685321201667;-0.0148949620948272;0.7980384149461959
25.106384;1.0443589977367498;0.8332926994556988;0.7978785980485742;3.818079255798385e-05;0.00012186444068280428;1.0449229602982868;9.99867925689118;0.8333179337939932;0.01556521488771264;0.015562303341601275;0.7978685945287028;-0.014894961254222652;0.7980332415673795
25.116384;1.0443592790828446;0.8332916309078457;0.797879848482811;3.7878625987127055e-05;0.00012334215618715666;1.0449224327848763;9.998689123128322;0.8333188145412268;0.015565237661404071;0.015562322915379451;0.7978686171194133;-0.014894960414488533;0.7980281862947947
25.126384;1.0443595724313819;0.833290559315307;0.7978810740789876;3.7603631979689696e-05;0.00012484324390648867;1.04492186076878;9.998699927517917;0.8333197047333986;0.015565259588833763;0.015562342223217715;0.7978686022788374;-0.01489495957690614;0.798023260619306
25.136384;1.0443598787207367;0.833289487026971;0.7978822678324644;3.735324414024755e-05;0.00012636369990444272;1.0449212512849735;9.99871160859666;0.833320602526974;0.015565280756212677;0.015562361323971072;0.7978685535041049;-0.014894958743397146;0.7980184735424464
25.146384;1.0443601979385677;0.8332884161103559;0.7978834212103922;3.7125108891399195e-05;0.00012790066715569808;1.04492061242374;9.998724087550398;0.8333215064467324;0.015565301266280297;0.015562380273396128;0.7978684743302232;-0.014894957916409863;0.7980138309639312
25.156384;1.0443605294516953;0.8332873483268304;0.7978845249447971;3.6916965733562025e-05;0.0001294534115848357;1.0449199526774717;9.998737281558897;0.833322416273894;0.015565321228202852;0.015562399126840144;0.7978683683918768;-0.014894957098278946;0.7980093379285437
25.166384;1.044360872628785;0.8332862850863162;0.797885569708485;3.672604099024434e-05;0.00013102326762781867;1.0449192805983514;9.99875111124837;0.8333233330779612;0.015565340750654815;0.015562417941259123;0.7978682404228766;-0.014894956290710363;0.7980050015786129
25.176384;1.0443612271421223;0.8332852272817344;0.7978865469916371;3.654861343141787e-05;0.00013261270613252574;1.044918604105236;9.998765503661195;0.8333242584552911;0.01556535992207186;0.015562436769503125;0.7978680964021356;-0.014894955494790854;0.7980008314552045
25.186384;1.0443615926198504;0.8332841754818258;0.7978874501103724;3.637984553529409e-05;0.00013422408221103446;1.0449179296516442;9.998780394736306;0.8333251941257367;0.015565378797710555;0.015562455656277641;0.7978679425088537;-0.014894954711113767;0.7979968366533917
25.196384;1.0443619679172682;0.8332831305737649;0.7978882740351619;3.621412703160739e-05;0.00013585910662372247;1.0449172620280895;9.998795727229012;0.8333261420622377;0.015565397414736365;0.015562474642370682;0.7978677845157963;-0.014894953939807845;0.797993022738154
25.206384;1.0443623509917181;0.8332820942832997;0.7978890140181768;3.6046183567883266e-05;0.00013751875665277315;1.0449166045388099;9.998811448724137;0.8333271044750196;0.015565415811066572;0.015562493787766118;0.7978676284048457;-0.014894953180889224;0.79798939147796
25.216384;1.0443627395999409;0.8332810694442603;0.7978896644570175;3.587208614863487e-05;0.0001392025491470666;1.0449159589298862;9.998827514066475;0.8333280833290151;0.01556543402093692;0.015562513194178746;0.7978674812085572;-0.014894952434744558;0.7979859431934593
25.226384;1.044363131707593;0.8332800599582452;0.797890218584862;3.568935915293121e-05;0.0001409076075843619;1.0449153251807966;9.998843883762003;0.8333290796996305;0.0155654520675489;0.015562532997095268;0.7978673507270291;-0.014894951702008186;0.7979826790453677
25.236384;1.0443635255294015;0.8332790703391422;0.7978906691327028;3.549676475013921e-05;0.00014262857456807048;1.0449147016909661;9.998860516369897;0.8333300935447319;0.01556546997785297;0.015562553340240003;0.7978672442022762;-0.014894950983145075;0.7979796014544227
25.246384;1.044363919915981;0.8332781052198251;0.797891009504453;3.5294086930389514e-05;0.0001443588469877455;1.0449140859271955;9.998877363645727;0.8333311237230638;0.015565487800033164;0.015562574349004656;0.7978671675397724;-0.014894950278374095;0.7979767132951004
25.256384;1.0443643145751096;0.8332771690928223;0.7978912342175867;3.5081604956117635e-05;0.00014609281912313684;1.0449134749724067;9.998894371694602;0.8333321676638357;0.015565505603315889;0.015562596113682313;0.7978671254566208;-0.014894949587716203;0.7979740173159403
25.266384;1.0443647095334259;0.8332762662895576;0.7978913386333507;3.48595081112391e-05;0.00014782804612762133;1.044912865796542;9.998911483727534;0.8333332213222869;0.015565523474505474;0.015562618691250378;0.7978671212857661;-0.014894948911019393;0.7979715154885855
25.276384;1.044365104387967;0.833275400973498;0.797891319477951;3.462769038728435e-05;0.0001495660770352571;1.0449122555244303;9.998928639206566;0.8333342802064096;0.015565541523534116;0.01556264210923035;0.7978671564522167;-0.014894948248318128;0.7979692078834566
25.286384;1.0443654981993085;0.8332745768974592;0.7978911762415125;3.4386002106020706e-05;0.00015131170747502328;1.0449116416574877;9.99894577029548;0.8333353402627423;0.015565559878158941;0.015562666373590137;0.7978672309435672;-0.01489494760033885;0.7979670925041885
25.296384;1.0443658902589608;0.8332737972409183;0.7978909118373202;3.413477769436882e-05;0.00015307096332529843;1.044911022131519;9.998962800765728;0.8333363974902664;0.01556557864872921;0.015562691488584569;0.7978673444071738;-0.01489494696842006;0.7979651671956624
25.306384;1.044366280897454;0.8332730647065237;0.7978905323022975;3.38752708485015e-05;0.00015484812351793505;1.0449103954705234;9.998979645899826;0.8333374473391908;0.015565597895978901;0.015562717458197695;0.797867496138238;-0.014894946353974604;0.7979634321085969
25.316384;1.04436667132161;0.833272381665745;0.7978900464982818;3.360947088706114e-05;0.00015664358945817014;1.0449097610291702;9.9989962159449;0.8333384850600436;0.015565617637550133;0.015562744264057874;0.7978676842457705;-0.014894945758146117;0.7979618898608901
25.326384;1.0443670627757053;0.8332717504418531;0.7978894654770013;3.333913685938936e-05;0.00015845398420166493;1.04490911856215;9.999012430976789;0.8333395065264912;0.015565637875434454;0.015562771852277873;0.7978679056791822;-0.014894945181660891;0.797960543873044
25.336384;1.0443674561658651;0.8332711736072345;0.7978888012624684;3.306495612674034e-05;0.00016027374445527694;1.044908466945231;9.999028235219948;0.83334050868851;0.015565658626448316;0.015562800139583303;0.7978681569370358;-0.014894944624824125;0.7979593975392434
25.346384;1.0443678525034155;0.8332706538069621;0.7978880658689987;3.2786773535406546e-05;0.00016209742989391012;1.0449078033386912;9.999043594697287;0.8333414892058215;0.015565679951389196;0.015562829022804751;0.7978684345809973;-0.014894944087749516;0.7979584545471041
25.356384;1.0443682535431302;0.8332701931852876;0.7978872706758814;3.250438991225481e-05;0.00016392128568953602;1.0449071235956195;9.999058486482674;0.8333424451770682;0.015565701960326722;0.015562858382122924;0.7978687356815394;-0.01489494357043344;0.7979577196371122
25.366384;1.0443686619672656;0.8332697930179261;0.7978864260952533;3.2218155411074264e-05;0.00016574237488048562;1.0449064231703438;9.99907289610242;0.8333433724075756;0.015565724787264347;0.015562888092862786;0.7978690581173714;-0.014894943072410339;0.7979571988345029
25.376384;1.0443690810241864;0.8332694538066044;0.7978855416067823;3.192927304670264e-05;0.0001675563172853413;1.0449056979460158;9.999086823850982;0.8333442665038767;0.015565748563309226;0.015562918047360166;0.7978694005997807;-0.014894942592431749;0.7979568985194564
25.386384;1.0443695140022637;0.8332691754475333;0.7978846256499474;3.163969330742342e-05;0.00016935605111044482;1.044904944878085;9.99910028503054;0.8333451245619713;0.015565773404454263;0.01556294816444881;0.7978697626248238;-0.014894942128465387;0.7979568243422799
25.396384;1.044369963771058;0.8332689572562859;0.7978836853680585;3.135154563439619e-05;0.00017113237919917255;1.04490416210107;9.999113297574182;0.8333459461468921;0.015565799398947575;0.015562978381554994;0.7978701443003341;-0.014894941677798921;0.7979569810112996
25.406384;1.0443704325093104;0.8332687982201261;0.7978827269603197;3.1066288089119445e-05;0.00017287563570516458;1.0449033485791992;9.999125869945953;0.8333467338680245;0.015565826593585526;0.015563008635691903;0.7978705459031168;-0.014894941237120546;0.7979573724199324
25.416384;1.0443709218407697;0.8332686974187682;0.7978817567576115;3.078409810357646e-05;0.0001745776997127908;1.0449025037161048;9.999138001980024;0.8333474933772548;0.015565854993089236;0.015563038844205764;0.7978709672795671;-0.014894940802588245;0.7979580005192791
25.426384;1.0443714330487455;0.8332686541751073;0.7978807817253952;3.0504296774080433e-05;0.0001762332427767126;1.0449016268371818;9.999149698226013;0.8333482321842979;0.015565884559267931;0.015563068904338562;0.7978714074772983;-0.014894940370043361;0.7979588641118749
25.436384;1.0443719669460716;0.8332686679544214;0.7978798087939197;3.0226606582953793e-05;0.00017783941717045286;1.0449007165361375;9.999160984335061;0.8333489582011605;0.01556591519786979;0.01556309871005081;0.7978718648656111;-0.014894939935586177;0.7979599599787444
25.446384;1.044372523605123;0.8332687382749946;0.7978788444956728;2.9952040614705474e-05;0.0001793948909293991;1.0448997704833147;9.999171917335692;0.8333496788137117;0.015565946759625422;0.015563128164153027;0.7978723375850659;-0.014894939495982229;0.797961284509935
25.456384;1.0443731024507366;0.8332688647783966;0.7978778951303875;2.968294970634056e-05;0.00018089948426451547;1.044898785914816;9.999182584736587;0.8333503997348717;0.015565979071955574;0.015563157181569963;0.7978728237693447;-0.014894939048350821;0.7979628337327648
25.466384;1.0443737029113647;0.8332690473093982;0.7978769662745835;2.942247680972817e-05;0.00018235431848745678;1.044897760138646;9.999193090750508;0.8333511238955148;0.01556601197522841;0.01556318569200299;0.7978733211618272;-0.014894938589815734;0.797964603043023
25.476384;1.0443743249890867;0.8332692859448922;0.797876062523842;2.9173601996477844e-05;0.00018376168532830103;1.0448966905519208;9.999203534266881;0.8333518516607281;0.015566045342956917;0.015563213628910232;0.7978738265548686;-0.014894938117701172;0.7979665875733785
25.486384;1.0443749693264837;0.8332695809785802;0.7978751881619773;2.893812617564468e-05;0.0001851240494438554;1.0448955744791661;9.999213993640922;0.8333525824071619;0.015566079088280388;0.015563240904995205;0.7978743358579337;-0.014894937629788161;0.7979687826701929
25.496384;1.0443756368999702;0.8332699326054107;0.797874347173957;2.8715922570177126e-05;0.0001864426146051397;1.0448944092770795;9.999224526557121;0.8333533161089034;0.01556611315158554;0.015563267405303;0.7978748447440557;-0.01489493712428039;0.7979711840631768
25.506384;1.0443763283654675;0.8332703404495839;0.7978735424043708;2.8505060193644664e-05;0.00018771656561069152;1.0448931926116223;9.999235173949065;0.8333540534575428;0.015566147472759098;0.015563293003465074;0.7978753487077724;-0.014894936599775447;0.7979737867877518
25.516384;1.0443770436683637;0.8332708032971616;0.7978727754554831;2.8303067953956403e-05;0.0001889434497143158;1.044891922622764;9.999245966988628;0.8333547948896625;0.015566181968214016;0.015563317579279465;0.7978758425327341;-0.014894936055361501;0.79797658228924
25.526384;1.0443777823298563;0.8332713190728369;0.7978720471248778;2.8108037039528958e-05;0.00019012034774323831;1.044890598059674;9.999256937965459;0.8333555398355627;0.015566216528135056;0.015563341031008184;0.797876320543927;-0.01489493549066604;0.7979795564001814
25.536384;1.044378543788779;0.8332718850700574;0.7978713569099904;2.7918855133517127e-05;0.00019124454992665584;1.0448892186570864;9.99926811761398;0.8333562867376246;0.015566251041643366;0.015563363286827055;0.7978767776395416;-0.014894934905863976;0.7979826911303326
25.546384;1.0443793274147182;0.8332724983860182;0.7978707021296243;2.7735477890623193e-05;0.00019231329891077978;1.0448877856146188;9.999279519840535;0.8333570342405622;0.01556628542705843;0.015563384307664989;0.7978772097694624;-0.0148949343016721;0.7979859680287636
25.556384;1.0443801323669129;0.8332731562861948;0.7978700783744543;2.7559221700705078e-05;0.00019332413561865336;1.0448863017730976;9.999291135257101;0.8333577826244837;0.015566319631798145;0.015563404076378552;0.7978776134287322;-0.014894933679221282;0.797989369357254
25.566384;1.0443809574956302;0.8332738563031489;0.7978694811147801;2.7392246950300207e-05;0.00019427603525679733;1.0448847714959724;9.999302943175584;0.8333585337034116;0.015566353610840335;0.01556342258125621;0.797877985125074;-0.014894933039804381;0.7979928779409651
25.576384;1.044381801359301;0.8332745962281132;0.7978689070120343;2.7236469479761217e-05;0.00019517027004533393;1.0448832003080224;9.999314927364615;0.8333592894634553;0.0155663873160846;0.015563439800911865;0.7978783212237379;-0.014894932384791018;0.7979964779034869
25.586384;1.0443826620858099;0.8332753741422797;0.7978683541379226;2.7092742132526176e-05;0.00019601104376153796;1.0448815941283838;9.999327078304722;0.83336005078354;0.01556642069883418;0.0155634557061997;0.7978786175675237;-0.014894931715864956;0.798000155415519
25.596384;1.0443835368734586;0.8332761884880714;0.7978678212062652;2.6960931682423928e-05;0.00019680518321509813;1.04487995849302;9.999339392503423;0.8333608166471175;0.0155664537097831;0.015563470289981994;0.7978788690468395;-0.014894931035216682;0.7980038984594364
25.606384;1.0443844216445153;0.8332770380156496;0.7978673065715497;2.6840784555969887e-05;0.00019756037413434568;1.0448782983005103;9.999351876975481;0.8333615837111846;0.015566486303333803;0.015563483599109989;0.7978790697577224;-0.014894930345333941;0.798007696056778
25.616384;1.0443853114844286;0.8332779212265171;0.7978668080165112;2.673229739209691e-05;0.0001982840167213979;1.0448766178215274;9.999364552122355;0.8333623461754434;0.01556651844841131;0.01556349573705151;0.7978792135395946;-0.014894929648486757;0.7980115375241766
25.626384;1.0443862015327536;0.8332788357503511;0.7978663234268053;2.6634775355664374e-05;0.00019898341790357515;1.0448749206576107;9.99937745089034;0.8333630965284086;0.015566550131291854;0.015563506837399004;0.7978792942731834;-0.014894928946463395;0.7980154123494049
25.636384;1.044387087448084;0.8332797784540742;0.7978658511017998;2.6545728663361004e-05;0.00019966544541225669;1.044873209989571;9.999390609803418;0.833363827316913;0.015566581361981012;0.015563517034034463;0.7978793058667817;-0.014894928240796463;0.7980193105515756
25.646384;1.0443879652178172;0.833280745845829;0.7978653891580222;2.646097741322902e-05;0.0002003355745962735;1.0448714893370785;9.999404059289368;0.8333645321004786;0.015566612182100746;0.015563526450334313;0.7978792421276693;-0.014894927533051357;0.7980232227609318
25.656384;1.0443888306129816;0.8332817342731491;0.7978649349877915;2.6375487182615072e-05;0.00020099738314774336;1.0448697631942299;9.999417822282146;0.8333652049897949;0.015566642654684177;0.015563535200426809;0.7978790964641831;-0.014894926825034197;0.798027139565574
25.666384;1.0443896788403584;0.8332827400863335;0.7978644854244175;2.6283868873568453e-05;0.0002016526438463081;1.044868036812023;9.99943191299422;0.8333658407911264;0.015566672857213894;0.01556354339265033;0.7978788617127094;-0.014894926118880152;0.7980310512595934
25.676384;1.0443905049322049;0.8332837595864525;0.7978640372703727;2.6180650872302994e-05;0.00020230237976115358;1.044866315548936;9.99944633841259;0.833366435989551;0.015566702887850309;0.01556355113786034;0.797878530924961;-0.014894925416880641;0.7980349494204234
25.686384;1.04439130462904;0.8332847888246433;0.7978635877129775;2.606072555595613e-05;0.00020294818867419183;1.0448646046907517;9.999461108948145;0.8333669892956336;0.015566732863018845;0.01556355855757001;0.7978780988577929;-0.01489492472133102;0.7980388285303767
25.696384;1.0443920748959357;0.8332858237577597;0.7978631345545881;2.5919825445405205e-05;0.0002035921809937471;1.044862909606583;9.999476247476332;0.8333675016420781;0.015566762902957354;0.015563565787328912;0.797877562367433;-0.014894924034531775;0.798042685478116
25.706384;1.0443928133511253;0.8332868605603412;0.797862676255875;2.5754816602594634e-05;0.00020423570587830398;1.0448612355995408;9.999491787585715;0.8333679753560114;0.015566793109548116;0.015563572974546634;0.7978769195506416;-0.014894923358813516;0.7980465182046982
25.716384;1.044393516995693;0.8332878955845835;0.7978622116883896;2.5563741425705403e-05;0.0002048784487617002;1.0448595877277431;9.999507767035935;0.8333684124315446;0.015566823549640176;0.015563580268632903;0.7978761693025238;-0.014894922696527117;0.7980503251652039
25.726384;1.044394181584457;0.8332889252227321;0.7978617395980991;2.5345710950504375e-05;0.00020551873673311898;1.0448579710132422;9.999524227448347;0.8333688132598706;0.015566854269293677;0.015563587798524703;0.7978753112549875;-0.014894922050011729;0.7980541048838797
25.736384;1.044394801964069;0.8332899461424591;0.7978612581239198;2.5100926686887938e-05;0.0002061541888357265;1.0448563906359902;9.999541216246431;0.833369177091704;0.015566885319833464;0.0155635956439344;0.7978743455703046;-0.01489492142173177;0.798057854690239
25.746384;1.0443953725715887;0.8332909557388385;0.7978607651468161;2.4830922444577026e-05;0.0002067816220616849;1.0448548519641012;9.999558774806195;0.8333695036996036;0.015566916750253795;0.015563603829186137;0.7978732733066212;-0.014894920814524568;0.7980615697560507
25.756384;1.0443958878220378;0.8332919523863406;0.7978602592972575;2.4538715445047967e-05;0.00020739748888851486;1.0448533604477483;9.999576920048808;0.8333697944104207;0.015566948585048373;0.015563612349615287;0.7978720970821099;-0.014894920231629796;0.7980652433157186
25.766384;1.0443963426436844;0.8332929352950418;0.7978597404155555;2.422862858144146e-05;0.00020799965197879915;1.044851921191203;9.99959564605836;0.8333700519247683;0.01556698082871448;0.015563621198469652;0.7978708211708972;-0.014894919676397092;0.7980688675524106
25.776384;1.0443967331964048;0.8332939041036046;0.7978592095529886;2.3905933981705515e-05;0.00020858790235945955;1.0448505385366536;9.999614943514993;0.8333702796602533;0.015567013483453171;0.015563630367197072;0.7978694512260249;-0.014894919151816139;0.798072435225022
25.786384;1.0443970573605743;0.8332948585336467;0.797858668917342;2.3576445562739833e-05;0.00020916209595315088;1.044849215903481;9.99963480774607;0.8333704809813411;0.015567046557967782;0.015563639836369452;0.797867993743331;-0.014894918660227192;0.7980759412773403
25.796384;1.0443973142493126;0.833295798126121;0.7978581211705449;2.3245952334167748e-05;0.0002097200154373125;1.0448479555597745;9.999655228912552;0.8333706589431302;0.015567080068639357;0.015563649577881884;0.7978664551667347;-0.014894918203483676;0.7980793830532859
25.806384;1.0443975030351516;0.8332967219889542;0.7978575684442717;2.2919562342464744e-05;0.00021025630508622194;1.0448467582151326;9.999676189347978;0.8333708168188776;0.015567114035007858;0.015563659561130847;0.797864841160254;-0.01489491778329103;0.7980827596973025
25.816384;1.0443976224304405;0.8332976286886843;0.7978570118933387;2.2601466749650387e-05;0.00021076262185366706;1.0448456228516547;9.999697672046029;0.8333709583719671;0.015567148467258136;0.015563669761811219;0.7978631564172738;-0.01489491740121906;0.7980860712775585
25.826384;1.0443976711057852;0.8332985163851077;0.7978564519065002;2.229544886449376e-05;0.00021122922292722608;1.0448445471855219;9.999719654403338;0.8333710877315829;0.01556718335133951;0.015563680168721738;0.7978614047864782;-0.014894917058377057;0.7980893174396926
25.836384;1.0443976485971709;0.8332993832029896;0.7978558889720226;2.200547558800171e-05;0.00021164745668155583;1.0448435282697042;9.999742093566402;0.8333712096958313;0.015567218648868987;0.015563690778707307;0.797859589658289;-0.014894916755304376;0.7980924966554768
25.846384;1.0443975564058074;0.8333002273912756;0.7978553244800092;2.173530376111875e-05;0.00021201087579859212;1.044842562491912;9.999764928068492;0.8333713298187305;0.015567254312733007;0.015563701595130307;0.7978577149011796;-0.014894916492255137;0.7980956074016318
25.856384;1.0443973980659798;0.8333010470564044;0.7978547607439067;2.1487285190100877e-05;0.00021231378688387273;1.0448416453197094;9.99978809231509;0.8333714534921095;0.015567290294972717;0.015563712630170208;0.797855785936797;-0.014894916269331572;0.7980986497511653
25.866384;1.0443971773905536;0.8333018401564003;0.797854200718323;2.1261782800299088e-05;0.00021254979649713336;1.0448407713246621;9.999811531673258;0.8333715850889989;0.015567326540093667;0.01556372389030455;0.7978538097001197;-0.014894916086301327;0.7981016252037239
25.876384;1.0443968966099464;0.8333026049285537;0.7978536475535356;2.105763986471795e-05;0.00021271255711277255;1.0448399343046977;9.999835201823123;0.8333717281019817;0.015567362977427205;0.015563735362104477;0.7978517931029908;-0.01489491594273779;0.7981045363691962
25.886384;1.0443965561558677;0.8333033399805256;0.7978531037817524;2.0872724120903196e-05;0.0002127976835431021;1.0448391276888453;9.999859049915774;0.8333718855198882;0.015567399513455829;0.015563747018205818;0.7978497413891169;-0.014894915838427496;0.798107387487308
25.896384;1.0443961554218955;0.833304043951969;0.7978525709558135;2.070412911501768e-05;0.00021280391318440625;1.044838345475386;9.999883003352704;0.8333720598490872;0.015567436018392432;0.015563758827070985;0.7978476577169504;-0.014894915773176316;0.7981101841546412
25.906384;1.0443956934490897;0.8333047156373057;0.7978520501616718;2.054848398467752e-05;0.00021273259315294037;1.0448375828510486;9.9999069738767;0.8333722533865344;0.015567472320547582;0.01556377076208499;0.7978455437449087;-0.014894915746251411;0.798112932722351
25.916384;1.0443951698647644;0.8333053546202945;0.7978515426658248;2.0402479120478977e-05;0.000212586262276906;1.0448368359672584;9.999930864251612;0.8333724684524677;0.015567508230377424;0.015563782811621773;0.7978434003374495;-0.0148949157563438;0.7981156399519362
25.926384;1.0443945860102315;0.8333059614601878;0.7978510498862511;2.0263417833921338e-05;0.00021236756646529682;1.0448361016707244;9.999954574822864;0.8333727068461284;0.015567543584906297;0.01556379497558638;0.7978412278044065;-0.014894915801928435;0.798118312019979
25.936384;1.0443939452604392;0.83330653743304;0.7978505726180063;2.012950373575308e-05;0.0002120792242232532;1.0448353774240873;9.99997801001095;0.8333729694807346;0.015567578275718766;0.015563807247609815;0.797839026167314;-0.014894915881520523;0.7981209534409759
25.946384;1.0443932525778494;0.8333070845259392;0.7978501106695896;1.9999574946666573e-05;0.00021172492709162406;1.0448346609791561;10.00000108236646;0.833373256838167;0.015567612243470618;0.015563819597169445;0.7978367958498012;-0.014894915993772967;0.7981235668819522
25.956384;1.0443925139166035;0.8333076054692911;0.797849663663091;1.987266414168261e-05;0.00021130966934678874;1.0448339500793837;10.00002371036722;0.833373569322899;0.015567645457319201;0.015563831964030822;0.7978345378232048;-0.014894916137533068;0.7981261531687222
25.966384;1.0443917354838055;0.8333081033461082;0.7978492315988371;1.974792403482448e-05;0.00021083887202680748;1.044833242570362;10.0000458111899;0.8333739068559239;0.015567677901188464;0.015563844268113618;0.7978322533771087;-0.014894916311990674;0.7981287112125557
25.976384;1.044390923163564;0.8333085811950595;0.7978488139572832;1.9624932456846742e-05;0.00021031735997341348;1.0448325366809432;10.000067302405876;0.8333742680322609;0.015567709565452035;0.015563856431938163;0.7978299443833968;-0.014894916516891106;0.7981312394190174
25.986384;1.0443900824967953;0.8333090421354825;0.7978484086930159;1.9504036610241865e-05;0.00020974902720549305;1.044831830935203;10.000088116714926;0.8333746494334091;0.01556774043908945;0.015563868411367757;0.7978276133720534;-0.014894916752514784;0.798133738339842
25.996384;1.0443892188589816;0.8333094897225851;0.7978480122676253;1.9386214587949827e-05;0.00020913681796904472;1.0448311236603989;10.000108215656937;0.8333750452542518;0.015567770514954069;0.015563880216017211;0.7978252630279258;-0.014894917019377342;0.7981362122936903
26.006384;1.0443883371900935;0.8333099279891164;0.7978476198532852;1.927240144390206e-05;0.000208482040207968;1.044830412675627;10.00012758955623;0.8333754473721883;0.015567799811088065;0.015563891902183904;0.7978228958600885;-0.014894917317944272;0.7981386692635615
26.016384;1.0443874413131615;0.8333103610140069;0.7978472257197129;1.9162987081735773e-05;0.00020778371166243903;1.0448296953037093;10.000146244149967;0.8333758461678473;0.0155678283780711;0.015563903547316241;0.7978205145352036;-0.01489491764858116;0.7981411193112882
26.026384;1.044386533927983;0.8333107921651189;0.7978468247551268;1.905792939087636e-05;0.0002070391741413956;1.0448289685819827;10.000164187729839;0.833376231801662;0.015567856271320351;0.015563915224199086;0.7978181222312125;-0.014894918011687774;0.7981435723323006
26.036384;1.044385617542889;0.8333112235101982;0.7978464141312442;1.895684395036183e-05;0.00020624521693368995;1.0448282296351963;10.000181427282271;0.8333765951136868;0.01556788351560678;0.015563926987329418;0.7978157219580255;-0.014894918407703853;0.7981460364657648
26.046384;1.044384695130072;0.8333116559723268;0.7978459935855053;1.885884355236664e-05;0.0002053987385732069;1.0448274757295755;10.000197972330174;0.8333769275797523;0.015567910099569576;0.015563938873741218;0.797813315491812;-0.014894918836804718;0.7981485172128198
26.056384;1.0443837701701473;0.833312090027638;0.7978455647574267;1.876284505585453e-05;0.00020449722310671956;1.0448267041270083;10.000213843275446;0.833377220790125;0.015567935999480422;0.015563950911681243;0.7978109036117073;-0.014894919298687359;0.7981510167344771
26.066384;1.044382846782974;0.8333125260857979;0.7978451299596161;1.8668079007890462e-05;0.00020353926019169634;1.044825912737683;10.000229075133815;0.8333774666910599;0.015567961197760884;0.015563963132970279;0.7978084875096885;-0.014894919792805996;0.7981535338370058
26.076384;1.044381929918727;0.8333129644342518;0.7978446906106621;1.857415600835409e-05;0.00020252441484672573;1.0448251012420284;10.000243712016074;0.833377658605351;0.01556798567391623;0.015563975588543793;0.7978060695417996;-0.014894920318650256;0.7981560657017319
26.086384;1.0443810250413579;0.8333134052270066;0.7978442468128043;1.848084350761039e-05;0.00020145212095089434;1.0448242712114266;10.000257793872741;0.8333777917804132;0.015568009386915266;0.01556398835755748;0.7978036524455997;-0.014894920875537645;0.798158609962781
26.096384;1.044380137388359;0.8333138484636717;0.7978437979318215;1.838774313233025e-05;0.00020032067043967695;1.0448234252078337;10.00027133840486;0.8333778634893658;0.015568032275133984;0.015564001531142206;0.7978012383272253;-0.01489492146214806;0.7981611644842439
26.106384;1.044379271214663;0.833314293884919;0.7978433426864591;1.829398005134474e-05;0.00019912736658231315;1.0448225658449168;10.000284334028121;0.8333778734939888;0.01556805427232141;0.015564015180484154;0.7977988288390686;-0.014894922076455994;0.7981637258942573
26.116384;1.0443784292234033;0.8333147409952749;0.7978428789372268;1.819819631620937e-05;0.00019786930155725647;1.0448216952516056;10.000296757507067;0.8333778242401322;0.01556807532348983;0.015564029337788957;0.7977964258476556;-0.014894922716358356;0.7981662895344829
26.126384;1.0443776127279853;0.8333151893362174;0.7978424039766323;1.8098975672582208e-05;0.00019654388538193823;1.044820815308371;10.00030859840503;0.8333777201911813;0.015568095389579638;0.015564043991013023;0.7977940315444797;-0.014894923380481283;0.7981688507640644
26.136384;1.0443768228187114;0.8333156388074225;0.7978419155237049;1.7995221870895716e-05;0.000195149451130717;1.0448199285067137;10.000319860321413;0.8333775673751129;0.015568114442868349;0.015564059096371034;0.7977916484452308;-0.01489492406821689;0.7981714059401948
26.146384;1.0443760615212367;0.8333160894627644;0.7978414127131019;1.7885968621988636e-05;0.00019368532917585858;1.0448190383540301;10.00033054006231;0.8333773737942275;0.015568132463702151;0.01556407461763821;0.7977892795575632;-0.0148949247789121;0.7981739521410491
26.156384;1.0443753318669118;0.8333165410884559;0.7978408954517647;1.7769880829671163e-05;0.0001921504053904176;1.0448181487106014;10.000340610225393;0.8333771496646846;0.015568149440262033;0.015564090558230444;0.7977869285348126;-0.014894925511214002;0.7981764867101749
26.166384;1.0443746373674352;0.8333169933313409;0.7978403625045034;1.7645121922569908e-05;0.00019054173188410306;1.0448172627313639;10.00035001784513;0.8333769067953496;0.015568165362260071;0.015564106955760104;0.7977845997656617;-0.01489492626325504;0.7981790079543906
26.176384;1.044373981843209;0.8333174458679997;0.7978398109104198;1.7509736287870095e-05;0.00018885447526464558;1.044816382524768;10.000358694723797;0.8333766575086304;0.015568180211550178;0.015564123857998758;0.7977822977464035;-0.014894927033391979;0.7981815155988715
26.186384;1.0443733695593058;0.8333178981729625;0.797839237218795;1.736203996128759e-05;0.00018708242749096692;1.044815509706626;10.00036657115147;0.8333764135460284;0.015568193966792498;0.015564141305149794;0.797780025933339;-0.01489492782069049;0.7981840096361075
26.196384;1.0443728053685428;0.8333183496086061;0.7978386389344378;1.720063325423839e-05;0.00018521852869352105;1.044814646150666;10.00037358476975;0.8333761852645067;0.015568206613632033;0.015564159320560012;0.7977777865140449;-0.014894928624834906;0.7981864887046705
26.206384;1.0443722947936767;0.8333187999929573;0.7978380153636876;1.7024266606534302e-05;0.0001832554578012445;1.0448137941243005;10.00037968309832;0.8333759810893213;0.01556821813093571;0.015564177902574366;0.7977755810330844;-0.014894929446000722;0.7981889492528651
26.216384;1.044371843849084;0.833319249731596;0.7978373676681042;1.683186287158638e-05;0.00018118643072983847;1.0448129555099244;10.000384827121357;0.8333758069098608;0.015568228464503163;0.01556419702256405;0.7977734109503363;-0.014894930284894952;0.7981913861809833
26.226384;1.0443714585998487;0.8333196994872101;0.7978366983015022;1.662231321714484e-05;0.00017900596839968072;1.0448121310450162;10.000388999142459;0.8333756658864279;0.015568237527782887;0.015564216642618768;0.7977712780631852;-0.014894931142634963;0.7981937938452309
26.236384;1.0443711448214439;0.8333201502352194;0.7978360104058266;1.6393994139896303e-05;0.00017671015873209445;1.0448113203342255;10.00039221132724;0.8333755594917149;0.015568245223474378;0.015564236735851321;0.7977691842677158;-0.014894932020460726;0.7981961657940155
26.246384;1.0443709077140753;0.8333206034370282;0.7978353071990375;1.6144696024824002e-05;0.00017429629304435197;1.0448105221682116;10.000394506078242;0.8333754888886054;0.01556825144831801;0.015564257275839244;0.79776713067866;-0.014894932919414803;0.7981984947046682
26.256384;1.044370751344926;0.8333210607631465;0.7978345911541336;1.587190316292476e-05;0.00017176225283337243;1.0448097350832408;10.000395939560493;0.8333754552787197;0.015568256091922587;0.015564278212954018;0.7977651173199015;-0.014894933840062814;0.798200773716167
26.266384;1.0443706781135433;0.8333215238006969;0.7978338636602588;1.5573060716449082e-05;0.00016910583642161642;1.0448089580038598;10.000396562139647;0.8333754599327586;0.015568259053520026;0.015564299476748072;0.7977631434400391;-0.014894934782392448;0.7982029976529398
26.276384;1.0443706886983586;0.8333219942209958;0.7978331253253226;1.5245822060195832e-05;0.00016632384710329285;1.044808190104038;10.000396414792275;0.8333755044660399;0.015568260249488956;0.015564320994724847;0.7977612082006444;-0.014894935745957466;0.7982051627319452
26.286384;1.0443707822041446;0.8333224740819624;0.7978323760356273;1.4887913211691368e-05;0.00016341174620580784;1.0448074302720696;10.000395534243921;0.8333755907036093;0.015568259603139335;0.015564342699968148;0.7977593115936029;-0.014894936730250887;0.7982072652352195
26.296384;1.0443709561369479;0.8333229655690676;0.7978316153665511;1.4496727189627495e-05;0.0001603646129179974;1.044806677057825;10.000393953125048;0.8333757203136001;0.015568257040650986;0.015564364525100734;0.797757454501087;-0.014894937734866418;0.7982093004662689
26.306384;1.044371206500266;0.8333234702271063;0.7978308436893766;1.4069658086096657e-05;0.00015717844697582696;1.044805928928871;10.000391698123506;0.8333758946071469;0.015568252493570325;0.01556438639807818;0.7977556383346359;-0.014894938758981712;0.7982112623681649
26.316384;1.0443715282962802;0.8333239885323397;0.797830062404552;1.3605199576054748e-05;0.00015385105721702573;1.0448051847610462;10.000388794476047;0.83337611433119;0.015568245905165663;0.015564408248189054;0.7977538654727698;-0.014894939800820635;0.7982131435382173
26.326384;1.0443719160852045;0.8333245203100463;0.7978292733699894;1.3103505859308819e-05;0.0001503827967226629;1.0448044442833726;10.000385274316631;0.8333763791963429;0.0155682372437671;0.015564430015564306;0.7977521394395112;-0.014894940858031768;0.7982149354397503
26.336384;1.044372364174957;0.833325065369495;0.7978284788875781;1.2565751115197902e-05;0.0001467768822264116;1.0448037078622323;10.000381180382586;0.8333766874296856;0.01556822651395892;0.015564451660698446;0.7977504642051607;-0.014894941928675463;0.7982166287158203
26.346384;1.044372866649636;0.833325623554097;0.7978276818571186;1.1993059586058935e-05;0.00014303860187572575;1.044802976217583;10.000376563278046;0.8333770361009614;0.015568213752396455;0.015564473171235837;0.797748843594357;-0.014894943011741019;0.798218213824437
26.356384;1.0443734174477741;0.8333261947176638;0.7978268854641558;1.138622647724355e-05;0.00013917351039820743;1.0448022504427967;10.000371478425487;0.833377421968874;0.01556819901007617;0.015564494564977414;0.7977472808382325;-0.014894944106672308;0.7982196830424557
26.366384;1.0443740103878947;0.8333267790889649;0.7978260930018649;1.0746371513986284e-05;0.00013518597879443124;1.0448015318285984;10.000365984771255;0.8333778421234859;0.015568182342084486;0.015564515894542622;0.797745778100813;-0.014894945212550024;0.7982210334956822
26.376384;1.0443746392890174;0.8333273771263854;0.7978253077742428;1.0075421231622273e-05;0.00013107909457170638;1.0448008217604114;10.00036013922712;0.8333782943104064;0.015568163811188562;0.015564537241557715;0.7977443359744414;-0.014894946327770688;0.7982222678661967
26.386384;1.0443752981510903;0.833327988600874;0.7978245322209047;9.375788994495469e-06;0.00012685545365980093;1.0448001215949836;10.000353987963596;0.833378776861818;0.015568143482543253;0.015564558687222904;0.7977429528876325;-0.014894947450154877;0.7982233914855292
26.396384;1.0443759812438025;0.8333286120203025;0.7978237670997893;8.649706902728456e-06;0.0001225179520938335;1.044799432043156;10.00034756032962;0.8333792884708864;0.015568121406364375;0.0155645802856186;0.7977416251361931;-0.014894948577065236;0.7982244090953078
26.406384;1.044376683281221;0.8333292449260116;0.797823012262169;7.898841287124449e-06;0.00011806988309532161;1.0447987528959333;10.000340866110465;0.8333798284400831;0.015568097620135562;0.015564602058190803;0.797740347687068;-0.014894949705525512;0.7982253237643071
26.416384;1.04437739967811;0.8333298845866326;0.7978222678051622;7.124563926500604e-06;0.00011351462926273354;1.04479808375311;10.00033390368598;0.8333803970856171;0.015568072175591634;0.015564623991548454;0.7977391152861124;-0.014894950832511019;0.7982261367431498
26.426384;1.0443781265947067;0.8333305284922772;0.7978215339103301;6.328616423663311e-06;0.00010885569280399642;1.0447974250105738;10.000326678004644;0.8333809955640581;0.015568045149439491;0.015564646049102633;0.7977379237127579;-0.014894951955347567;0.7982268471438464
26.436384;1.0443788606367044;0.8333311744210238;0.7978208106231032;5.513496540526857e-06;0.00010409678354186155;1.0447967783220624;10.000319202201503;0.8333816254333966;0.015568016615492971;0.015564668210263803;0.7977367705617684;-0.014894953071910804;0.798227452206076
26.446384;1.044379598375363;0.8333318205204138;0.7978200987818209;4.682394634631646e-06;9.924166206782668e-05;1.0447961464413975;10.000311482914128;0.8333822884725267;0.01556798661657235;0.015564690493991956;0.7977356548732691;-0.014894954180488378;0.79822794791458
26.456384;1.0443803360651802;0.833332465610591;0.7978194010138736;3.838896080507143e-06;9.42943652059514e-05;1.0447955328525853;10.000303522325845;0.8333829869241643;0.015567955175672554;0.015564712937494405;0.7977345759215948;-0.01489495527953302;0.7982283286123002
26.466384;1.0443810698103106;0.8333331090940432;0.7978187214959525;2.9867285211648573e-06;8.925950493787902e-05;1.0447949415737998;10.000295333916373;0.8333837236028246;0.015567922326181892;0.015564735566650428;0.7977335322181655;-0.01489495636754358;0.7982285862625632
26.476384;1.0443817957830581;0.8333337502896757;0.7978180648147102;2.1298007133000833e-06;8.41415121197824e-05;1.0447943769286505;10.000286945346382;0.8333845008318246;0.015567888125228916;0.015564758387792064;0.7977325213131754;-0.014894957443116322;0.7982287118603089
26.486384;1.0443825100847828;0.8333343880540027;0.7978174352981986;1.2721879153483895e-06;7.89437493962061e-05;1.0447938431147838;10.000278388439977;0.8333853189253824;0.015567852645733182;0.015564781388992543;0.7977315396680762;-0.014894958505004077;0.7982286983607517
26.496384;1.0443832089287648;0.8333350212166665;0.797816837102765;4.175213861848125e-07;7.366885085156734e-05;1.0447933436900436;10.000269688789581;0.8333861760296238;0.015567815959543842;0.015564804544527447;0.7977305822010005;-0.014894959551974358;0.7982285412746392
26.506384;1.044383889296629;0.8333356491788327;0.7978162743490497;-4.316882987884616e-07;6.831947872516443e-05;1.0447928809686198;10.00026086630896;0.8333870693319164;0.015567778125081158;0.0155648278199803;0.7977296426343748;-0.014894960582558478;0.798228237028309
26.516384;1.0443845488907624;0.8333362719466637;0.7978157508733882;-1.2739501539805083e-06;6.289855703851306e-05;1.0447924556746295;10.000251946603308;0.83338799592006;0.015567739187214488;0.015564851163614817;0.7977287147667355;-0.014894961595000368;0.7982277829264312
26.526384;1.0443851857037776;0.8333368896309105;0.7978152698409924;-2.1082636440049607e-06;5.740928453392569e-05;1.044792067065541;10.000242963942524;0.8333889524317294;0.015567699186502153;0.015564874487753037;0.7977277930442412;-0.014894962587550176;0.7982271784482974
26.536384;1.0443857981938898;0.8333375019521952;0.7978148339903538;-2.9337376208242944e-06;5.185589115082676e-05;1.0447917132035935;10.000233949392518;0.8333899346803655;0.015567658162381497;0.015564897663489626;0.7977268720833038;-0.014894963558700559;0.7982264245480196
26.546384;1.0443863853237112;0.8333381080719113;0.7978144463220431;-3.749240268081612e-06;4.62452988293866e-05;1.0447913916715375;10.000224923363335;0.8333909385139737;0.015567616137614211;0.015564920542291832;0.7977259463163981;-0.014894964506948239;0.7982255214299437
26.556384;1.0443869461208999;0.8333387066698543;0.7978141100497325;-4.5530616311180916e-06;4.05877479984418e-05;1.044791100815922;10.000215903507526;0.8333919613558252;0.01556757309819145;0.015564942992357608;0.7977250104330214;-0.014894965430596175;0.7982244677434958
26.566384;1.0443874794461356;0.8333392963166171;0.7978138278564249;-5.342906122401654e-06;3.489517464366034e-05;1.0447908405697495;10.000206913428096;0.8333930029920121;0.015567528990153963;0.015564964922674791;0.7977240605087645;-0.014894966327966518;0.7982232617141779
26.576384;1.0443879839485115;0.8333398758537367;0.7978136015382441;-6.1164412471363094e-06;2.9178439492045415e-05;1.0447906123721635;10.000197984361662;0.8333940650002801;0.015567483738284402;0.015564986285086511;0.7977230948594164;-0.014894967197542838;0.7982219022067971
26.586384;1.0443884578666067;0.8333404442033784;0.7978134320887424;-6.8719454751166205e-06;2.344498669650831e-05;1.0447904183692378;10.00018915524726;0.8333951494690608;0.015567437276474565;0.015565007062702422;0.7977221138223831;-0.014894968037897267;0.7982203887475682
