time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.596384;1.0443888988388632;0.8333409999334485;0.7978133196863976;-7.6081263744498205e-06;1.7698832442156292e-05;1.0447902602726946;10.000180463899873;0.8333962583092124;0.015567389562577182;0.015565027248151975;0.7977211189484579;-0.014894968847677967;0.7982187212896004
26.606384;1.0443893041542553;0.8333415413554109;0.7978132637550533;-8.323387791167774e-06;1.194299324775107e-05;1.0447901384924367;10.000171938847492;0.8333973936658178;0.0155673405711149;0.015565046820719823;0.7977201121166462;-0.014894969625659303;0.7982168996821677
26.616384;1.044389671556709;0.8333420670237895;0.7978132633234856;-9.015740535999893e-06;6.181442027031359e-06;1.0447900519386752;10.000163614118323;0.8333985583767682;0.015567290286504309;0.015565065741573299;0.7977190949530731;-0.014894970370811948;0.7982149230860808
26.626384;1.0443899999355117;0.8333425759177967;0.7978133171783578;-9.683046884866447e-06;4.187228333849867e-07;1.04478999847956;10.000155546551008;0.8333997554625215;0.015567238701808046;0.015565083967775728;0.7977180687550832;-0.014894971082379995;0.7982127896598501
26.636384;1.0443902892385721;0.8333430672706962;0.7978134234246035;-1.0322673016900813e-05;-5.3415733680167905e-06;1.044789975702005;10.00014781038144;0.8334009870780477;0.015567185823434464;0.015565101472882833;0.79771703461547;-0.014894971759790578;0.7982104957284545
26.646384;1.0443905402020441;0.8333435404746631;0.7978135790769236;-1.0931136384445906e-05;-1.1097439503257419e-05;1.044789981609576;10.000140479897162;0.8334022541731865;0.015567131687087964;0.015565118261384797;0.7977159938587551;-0.014894972402582828;0.7982080356627111
26.656384;1.0443907545962878;0.8333439951017391;0.7978137803128851;-1.1504219754012381e-05;-1.684787648695171e-05;1.0447900148807476;10.00013361395433;0.8334035571959493;0.01556707636698674;0.015565134358357057;0.7977149487073152;-0.014894973010662903;0.7982054035390702
26.666384;1.0443909352891618;0.8333444309331223;0.7978140231639468;-1.2036992359507276e-05;-2.259240047918043e-05;1.0447900743315803;10.000127251580675;0.8334048968093808;0.015567019963009816;0.015565149787645808;0.7977139023130103;-0.014894973584342816;0.798202594985762
26.676384;1.0443910855616396;0.8333448479605479;0.7978143045242229;-1.2523764880085405e-05;-2.8331049215513565e-05;1.044790158171944;10.000121424701335;0.8334062737707405;0.015566962580932233;0.015565164568850922;0.7977128578116435;-0.01489497412384282;0.7981996085333298
26.686384;1.0443912084716265;0.8333452463834096;0.797814623296252;-1.295862969178259e-05;-3.4063847209271544e-05;1.0447902639544435;10.000116177629154;0.8334076880281106;0.015566904318770352;0.015565178719188801;0.7977118175784135;-0.014894974628978958;0.7981964459809507
26.696384;1.0443913067878674;0.8333456266208339;0.7978149806707586;-1.3336552793656318e-05;-3.978988482541439e-05;1.0447903890429948;10.000111572389086;0.8334091383289917;0.015566845251019376;0.015565192243252002;0.7977107836731889;-0.014894975099431683;0.7981931109071848
26.706384;1.0443913829329226;0.8333459893179089;0.7978153793338841;-1.3654129795166878e-05;-4.550708099838883e-05;1.044790530811385;10.000107669725436;0.8334106234559445;0.01556678541614741;0.015565205130406526;0.7977097585437074;-0.01489497553520439;0.7981896072874003
26.716384;1.0443914389927376;0.8333463354398178;0.7978158225646321;-1.3909598715642532e-05;-5.1212025697753235e-05;1.0447906865490306;10.000104508081792;0.8334121435319696;0.015566724828984985;0.015565217364527003;0.7977087448202637;-0.014894975936941167;0.7981859406374897
26.726384;1.0443914773929488;0.8333466662247216;0.7978163134657582;-1.4102594148233781e-05;-5.689990214647652e-05;1.0447908538432906;10.000102106483524;0.8334136998556916;0.015566663501542928;0.015565228929263049;0.7977077443641586;-0.014894976305973426;0.7981821199825884
26.736384;1.0443915015165073;0.8333469826171663;0.797816854445778;-1.4234027041444072e-05;-6.256531835562529e-05;1.0447910313156863;10.000100479127678;0.8334152940208046;0.015566601439898093;0.015565239815246143;0.7977067578043363;-0.01489497664403602;0.7981781575709815
26.746384;1.0443915155777115;0.8333472849009639;0.7978174474145578;-1.4306140794678625e-05;-6.8203097511193e-05;1.044791218900515;10.000099640285748;0.8334169274303691;0.015566538637207115;0.015565250032821332;0.7977057854717625;-0.014894976952984989;0.7981740674136366
26.756384;1.0443915243860122;0.8333475733011462;0.7978180942018843;-1.4322545575065142e-05;-7.380833276078138e-05;1.0447914175963429;10.000099598827427;0.8334186017136178;0.015566475086448974;0.015565259611890002;0.7977048285993753;-0.01489497723485132;0.7981698650583461
26.766384;1.0443915330455957;0.8333478484975966;0.7978187967296727;-1.4287853153997055e-05;-7.937590608539898e-05;1.044791628857053;10.000100356587158;0.8334203191571169;0.015566410799748397;0.01556526859148631;0.7977038892413125;-0.014894977491934136;0.798165567293859
26.776384;1.044391546166292;0.8333481112429627;0.7978195571039514;-1.4207134783873347e-05;-8.489978460567504e-05;1.0447918538577443;10.000101922595347;0.833422082175637;0.015566345822989726;0.015565277017462499;0.7977029695504573;-0.014894977726578489;0.7981611910810116
26.786384;1.0443915672191006;0.8333483622347769;0.7978203776697098;-1.40857627630463e-05;-9.037298634808145e-05;1.0447920931660415;10.000104325810863;0.8334238924950917;0.015566280233521985;0.01556528494516991;0.7977020713909148;-0.014894977940792635;0.7981567533826013
26.796384;1.044391598540231;0.8333486026780563;0.7978212609476875;-1.3929290436404515e-05;-9.578812408168744e-05;1.0447923467138973;10.000107605284434;0.8334257506442553;0.015566214120133802;0.01556529242674046;0.7977011959013507;-0.0148949781361502;0.7981522710933455
26.806384;1.0443916412199539;0.8333488344218161;0.7978222094620693;-1.3743228602051928e-05;-0.00010113777554336182;1.0447926137005534;10.000111794151879;0.8334276561014216;0.015566147570001736;0.015565299484720654;0.7977003434278048;-0.014894978314098377;0.7981477602466164
26.816384;1.044391694342863;0.8333490594342555;0.7978232258860831;-1.3533452781638013e-05;-0.00010641480490735854;1.0447928927408339;10.000116921061366;0.8334296081518066;0.015566080672486035;0.015565306107275328;0.7976995146238244;-0.014894978476125902;0.7981432358914826
26.826384;1.0443917544397592;0.8333492792942772;0.7978243133636286;-1.330660438312029e-05;-0.0001116122210096163;1.0447931824513375;10.000123019990767;0.8334316061469619;0.01556601352359881;0.01556531227694016;0.7976987115579761;-0.014894978623426095;0.798138712290469
26.836384;1.044391816208745;0.8333494950267446;0.7978254752459057;-1.3069354145141692e-05;-0.00011672247027544916;1.0447934818706481;10.000130125720153;0.8334336488887294;0.015565946214924528;0.015565317995083837;0.797697937825055;-0.01489497875641674;0.7981342024916527
26.846384;1.044391874062544;0.8333497074659878;0.7978267144849609;-1.282740936096944e-05;-0.00012173806243590526;1.0447937900831747;10.000138260621188;0.8334357347893299;0.01556587881700782;0.015565323277887812;0.7976971980934209;-0.014894978874554774;0.7981297181250433
26.856384;1.044391922997907;0.833349917896987;0.7978280329304231;-1.2585413334518717e-05;-0.00012665353424634834;1.0447941055969028;10.000147435074007;0.8334378629131763;0.015565811383130939;0.015565328145741767;0.7976964970599016;-0.0148949789766001;0.7981252698264242
26.866384;1.0443919585415258;0.8333501281514102;0.7978294304740485;-1.2347205657306183e-05;-0.0001314660869331538;1.0447944264977937;10.000157655794176;0.8334400333902493;0.015565743970655022;0.015565332620684743;0.7976958381798134;-0.01489497906128771;0.7981208679138667
26.876384;1.0443919769009842;0.8333503400150966;0.7978309048154951;-1.2115745251422784e-05;-0.00013617442003420187;1.0447947508898048;10.000168921815566;0.8334422467706534;0.01556567665450505;0.015565336727928534;0.797695223272356;-0.014894979128005394;0.7981165229365694
26.886384;1.0443919755252462;0.8333505546419729;0.7978324517884551;-1.189312741996247e-05;-0.000140777765680384;1.044795076714448;10.00018121531123;0.83344450292632;0.015565609525618118;0.015565340501566341;0.7976946531590399;-0.014894979176977739;0.7981122456194865
26.896384;1.0443919535162216;0.8333507725430233;0.7978340654753132;-1.168082155746191e-05;-0.00014527612161138175;1.0447954017010528;10.000194503510993;0.8334468003478791;0.015565542685978567;0.015565343978404377;0.7976941287627356;-0.014894979208941185;0.7981080467640972
26.906384;1.044391911740624;0.8333509942745657;0.7978357384942132;-1.1479708464918787e-05;-0.00014967026715651704;1.0447957240670884;10.00020874191902;0.8334491360391575;0.015565476243280906;0.015565347173519095;0.7976936517322506;-0.014894979224724172;0.7981039378217238
26.916384;1.0443918522770406;0.8333512212093888;0.7978374625943848;-1.1290169998812054e-05;-0.00015396061731450992;1.044796042857861;10.000223869212792;0.8334515056272979;0.015565410299269809;0.015565350063329242;0.7976932238260986;-0.014894979225236566;0.7980999309948686
26.926384;1.04439177743397;0.8333514555037945;0.7978392287741561;-1.1112274365171693e-05;-0.00015814628706918666;1.044796357510192;10.000239803229329;0.8334539035999647;0.015565344935089608;0.015565352590711852;0.7976928457101533;-0.014894979211814567;0.7980960376146827
26.936384;1.044391689335806;0.8333516994774144;0.7978410272838687;-1.0945807234929106e-05;-0.00016222529828505833;1.0447966677524507;10.000256444678651;0.8334563230899819;0.01556528019584173;0.01556535468771845;0.7976925165870947;-0.01489497918638583;0.798092266395126
26.946384;1.0443915899712586;0.8333519552951538;0.7978428485798261;-1.0790242658031388e-05;-0.00016619584034861844;1.0447969739998584;10.000273688300783;0.8334587552918563;0.015565216077519145;0.015565356295943172;0.7976922347099579;-0.014894979151237839;0.7980886235953464
26.956384;1.044391481202699;0.8333522249456508;0.7978446844495828;-1.0644448460426131e-05;-0.00017005773224520077;1.0447972773358998;10.000291432096303;0.8334611900275998;0.015565152528919157;0.015565357362710931;0.7976919976198789;-0.014894979108482587;0.7980851145052262
26.966384;1.0443913647300447;0.8333525100409185;0.7978465278337458;-1.05062653523875e-05;-0.00017381196631388837;1.0447975789242325;10.000309572212597;0.8334636171567057;0.015565089467304378;0.01556535782430364;0.7976918019419461;-0.014894979059518604;0.798081744958519
26.976384;1.0443912419111991;0.8333528115873683;0.7978483719944952;-1.0372785020782186e-05;-0.00017745812687915816;1.044797879338885;10.000327992122832;0.8334660272759155;0.015565026795526727;0.015565357600904812;0.7976916436838049;-0.014894979004921885;0.7980785212286241
26.986384;1.0443911136890618;0.833353129990391;0.7978502105430592;-1.0241504460855805e-05;-0.00018099262686460324;1.0447981783320015;10.000346562413961;0.8334684119072395;0.015564964414610104;0.015565356613628905;0.7976915191178172;-0.014894978944804519;0.7980754477782224
26.996384;1.0443909806668348;0.8333534652981588;0.797852037756223;-1.0111418933927207e-05;-0.00018441001091660148;1.0447984753439752;10.000365145360327;0.8334707635895571;0.015564902230234594;0.0155653548069085;0.7976914251802696;-0.014894978879294843;0.7980725262098495
27.006384;1.044390842807711;0.8333538176654678;0.7978538477735272;-9.983128545650818e-06;-0.00018770599570338384;1.044798770089356;10.00038359600484;0.833473075462851;0.015564840155647774;0.015565352145637906;0.7976913590315524;-0.014894978808845369;0.7980697569487899
27.016384;1.0443906991195577;0.8333541876884667;0.7978556335197411;-9.858238004659363e-06;-0.00019087897525316797;1.0447990625480819;10.000401767582067;0.833475340588279;0.015564778114734857;0.01556534859477134;0.7976913173952428;-0.014894978734226913;0.7980671398510467
27.026384;1.0443905480679545;0.833354576210899;0.7978573869185559;-9.73890128127715e-06;-0.00019392901827743828;1.0447993527946113;10.000419520966874;0.8334775518612516;0.01556471604579694;0.015565344111413117;0.7976912962859044;-0.014894978656286684;0.7980646728195337
27.036384;1.0443903885408494;0.8333549839958622;0.79785909993165;-9.627512272538165e-06;-0.00019685649835263902;1.0447996409671498;10.000436730113476;0.8334797025621316;0.015564653900484456;0.015565338654155195;0.7976912914010555;-0.01489497857574312;0.7980623523012234
27.046384;1.0443902206554836;0.8333554117847427;0.7978607654039641;-9.526465645227078e-06;-0.00019966194907490467;1.044799927216793;10.000453280922269;0.8334817866574273;0.015564591638071492;0.01556533219699508;0.7976912986903861;-0.014894978493213565;0.7980601753606301
27.056384;1.0443900458819566;0.833355860327201;0.797862377484991;-9.438397148274763e-06;-0.00020234634046393027;1.0448002116042185;10.000469062080255;0.8334837985909853;0.015564529228642597;0.015565324729309065;0.7976913146668422;-0.014894978409436604;0.7980581398154754
27.066384;1.0443898666794638;0.8333563299167436;0.7978639312237451;-9.366413817261123e-06;-0.00020491087015532902;1.0448004940064617;10.000483959209047;0.8334857334587914;0.015564466660403117;0.015565316232233067;0.797691336541368;-0.014894978325419885;0.7980562425601992
27.076384;1.0443896860358786;0.8333568198206242;0.7978654215838411;-9.31370023938515e-06;-0.0002073563094768481;1.0448007742807939;10.00049786789734;0.8334875878052139;0.015564403933353487;0.01556530665917598;0.7976913619422721;-0.014894978242372467;0.7980544778679214
27.086384;1.04438950694595;0.8333573282849074;0.7978668432808229;-9.282980601473059e-06;-0.00020968221064091342;1.0448010524782732;10.000510715483987;0.833489360019448;0.015564341051738338;0.015565295957647919;0.797691388386688;-0.014894978161582488;0.7980528373148318
27.096384;1.044389332132632;0.8333578530582032;0.7978681916551734;-9.276475774021001e-06;-0.0002118868735528067;1.0448013284633062;10.00052246838349;0.8334910502265879;0.015564278038814059;0.015565284112199632;0.7976914129784638;-0.014894978084410366;0.7980513116993027
27.106384;1.0443891640806373;0.8333583916893041;0.7978694631960369;-9.296369558181298e-06;-0.00021396810843168917;1.044801601263139;10.000533123014849;0.833492660439128;0.01556421496105899;0.015565271154505426;0.797691432171446;-0.014894978012313747;0.798049892105685
27.116384;1.0443890047879412;0.8333589415778532;0.7978706551265256;-9.345222908394501e-06;-0.00021592360813426284;1.0448018688992389;10.000542697106425;0.833494194911784;0.015564151929908161;0.015565257134639677;0.7976914419739681;-0.014894977946652422;0.7980485689283824
27.126384;1.0443888554581202;0.8333595002568922;0.7978717648604835;-9.426014760226692e-06;-0.00021775086542048553;1.0448021286641274;10.000551227756509;0.83349566008839;0.015564089082125077;0.015565242091918865;0.7976914388969734;-0.014894977888408973;0.7980473313019159
27.136384;1.0443887168018675;0.8333600656318988;0.7978727898367841;-9.541998883260071e-06;-0.00021944743576802518;1.0448023776992594;10.000558775137094;0.8334970637815504;0.015564026556576339;0.015565226047986913;0.7976914202703319;-0.014894977838109088;0.7980461680960692
27.146384;1.0443885894396991;0.8333606358651958;0.7978737272051912;-9.696385673432179e-06;-0.00022101170759876418;1.044802613828533;10.000565428901504;0.8334984141432109;0.015563964473636284;0.015565209014758864;0.797691383359472;-0.014894977795723841;0.7980450693147577
27.156384;1.0443884740347351;0.8333612094020565;0.7978745731811863;-9.891840527664733e-06;-0.00022244332678619566;1.0448028360396164;10.000571298980551;0.8334997191415008;0.015563902931518946;0.01556519100309622;0.7976913247686828;-0.014894977760505468;0.7980440269243889
27.166384;1.0443883714717606;0.8333617854317277;0.7978753231481379;-1.0130250366598804e-05;-0.00022374240731072717;1.0448030442763003;10.000576487720533;0.8335009862323383;0.015563842024652212;0.015565172023592214;0.7976912408334946;-0.014894977731115151;0.7980430350903036
27.176384;1.0443882828865483;0.8333623641014409;0.7978759727336219;-1.0412816352274145e-05;-0.0002249086527607308;1.0448032392821516;10.000581067994295;0.8335022218256684;0.015563781862314496;0.015565152083085792;0.7976911286419552;-0.014894977705904672;0.7980420899064364
27.186384;1.0443882096645143;0.8333629458357146;0.7978765183192509;-1.0739917037845109e-05;-0.0002259420281353151;1.0448034227421683;10.000585081896174;0.8335034309249358;0.015563722574039788;0.015565131189248738;0.7976909872940041;-0.01489497768289773;0.7980411886850032
27.196384;1.0443881537715705;0.8333635302546522;0.7978769568394167;-1.111083432055838e-05;-0.00022684400429305658;1.04480359691924;10.000588553293236;0.8335046170872635;0.015563664302259708;0.015565109362678086;0.7976908181674612;-0.01489497765959686;0.7980403293394793
27.206384;1.044388117961242;0.8333641157360899;0.7978772859308009;-1.1524055204037556e-05;-0.00022761757192827769;1.0448037637873193;10.000591495406116;0.8335057821064731;0.01556360718194651;0.015565086644963925;0.7976906240043086;-0.014894977633072692;0.7980395102568149
27.216384;1.0443881055874389;0.8333646998161921;0.7978775041157987;-1.1978332345496832e-05;-0.00022826649806033736;1.0448039248141723;10.000593908407016;0.8335069259775361;0.015563551320069516;0.015565063096380661;0.7976904086378984;-0.014894977600323427;0.7980387304168232
27.226384;1.0443881203086294;0.8333652799120241;0.7978776108247467;-1.2473478332614126e-05;-0.00022879476602788603;1.0448040816475392;10.000595784661403;0.8335080482917991;0.015563496792100557;0.015565038786232143;0.7976901773724423;-0.014894977558546612;0.798037989691571
27.236384;1.044388165792092;0.833365853854128;0.7978776066993143;-1.3009977667607465e-05;-0.00022920561446191246;1.0448042364760612;10.00059712282035;0.8335091494348712;0.015563443649715921;0.015565013783981277;0.7976899362985349;-0.01489497750520525;0.7980372896988394
27.246384;1.044388245554185;0.8333664197451665;0.7978774934758331;-1.3588091605807371e-05;-0.00022950011118560155;1.0448043917880068;10.00059793242161;0.8335102297059622;0.015563391924338425;0.015564988155815526;0.7976896906699597;-0.014894977437968094;0.798036634846248
27.256384;1.0443883630149102;0.8333669754226867;0.7978772729524906;-1.4207142447326458e-05;-0.00022967671019165665;1.0448045502729144;10.000598228510174;0.8335112881486575;0.015563341632227506;0.015564961969828135;0.7976894437154629;-0.014894977354569048;0.7980360319838808
27.266384;1.044388521463231;0.8333675183955401;0.7978769464917832;-1.48649691397481e-05;-0.00022973241455759665;1.0448047146127613;10.000598030782628;0.8335123225440385;0.015563292787080282;0.015564935303780964;0.7976891964049453;-0.014894977252741847;0.7980354879553296
27.276384;1.0443887239283156;0.8333680462150604;0.7978765157042714;-1.555801340705215e-05;-0.0002296644058467275;1.0448048869844355;10.000597370089038;0.8335133293600697;0.015563245407850276;0.015564908246448912;0.7976889476744365;-0.014894977130516955;0.7980350069395733
27.286384;1.0443889734552307;0.8333685566764659;0.7978759825837431;-1.6282041241539237e-05;-0.00022947155736418407;1.044805068739397;10.000596296079948;0.8335143037837575;0.01556319952048217;0.015564880899681733;0.7976886947069975;-0.014894976986699877;0.7980345899235123
27.296384;1.0443892733637312;0.8333690476873309;0.7978753487577276;-1.7032505814288087e-05;-0.00022915563312474887;1.0448052600285278;10.000594879538752;0.8335152405398618;0.01556315515460367;0.015564853381857504;0.7976884334753023;-0.014894976820975648;0.7980342359464309
27.306384;1.0443896266164703;0.8333695170098747;0.7978746152772033;-1.780444818684521e-05;-0.00022872111528291666;1.0448054592791156;10.00059320303557;0.8335161344938519;0.015563112331072274;0.01556482581528421;0.7976881596296225;-0.014894976633674154;0.7980339430938957
27.316384;1.0443900351698185;0.8333699623355716;0.7978737826488879;-1.859274846568393e-05;-0.00022817401236243414;1.0448056633983966;10.000591347612621;0.833516980566647;0.015563071063336273;0.015564798290748975;0.7976878694992348;-0.014894976425680238;0.798033708632123
27.326384;1.0443905001060387;0.8333703817714363;0.7978728506936765;-1.9392649343507753e-05;-0.00022752095409265077;1.044805868905498;10.000589388204137;0.8335177735855568;0.015563031381172517;0.015564770833452235;0.7976875607482394;-0.014894976198486173;0.7980335287317932
27.336384;1.0443910217520627;0.8333707741041796;0.7978718189257061;-2.0199863408385397e-05;-0.0002267689186991111;1.0448060729239892;10.000587391877666;0.8335185084676343;0.01556299333432949;0.01556474340253993;0.7976872326294289;-0.014894975954161878;0.7980333984685147
27.346384;1.044391599813849;0.8333711385262234;0.7978706869250438;-2.101031403758576e-05;-0.00022592534933920614;1.044806273186858;10.000585413369086;0.833519180389276;0.015562956967041264;0.015564715921029162;0.7976868862880043;-0.014894975695316986;0.7980333130002919
27.356384;1.0443922340406417;0.8333714740908599;0.797869454461023;-2.1820162410949843e-05;-0.00022499795239459266;1.0448064673450086;10.000583496069344;0.8335197843263709;0.015562922307551458;0.015564688304473273;0.7976865243988199;-0.014894975425071177;0.798033269026565
27.366384;1.0443929247226642;0.8333717790981412;0.7978681219472343;-2.2626142821491185e-05;-0.0002239941968654911;1.04480665246536;10.000581678613997;0.8335203142561234;0.015562889378687678;0.015564660479922636;0.7976861494523892;-0.014894975146800462;0.7980332646201834
27.376384;1.0443936724709848;0.8333720508108666;0.7978666907826024;-2.3425638186211786e-05;-0.00022292122707434124;1.0448068250430524;10.000579997664808;0.833520762983726;0.015562858202567219;0.015564632408353572;0.7976857622902576;-0.01489497486369487;0.7980332981335848
27.386384;1.0443944777567622;0.8333722859157409;0.7978651638110563;-2.4216600656342454e-05;-0.000221786158336981;1.0448069811674574;10.000578483253486;0.8335211228830889;0.015562828799855141;0.01556460410003845;0.7976853620083588;-0.01489497457826518;0.7980333678603446
27.396384;1.0443953406746067;0.8333724814169655;0.7978635464858024;-2.4997584652728626e-05;-0.00022059651498900284;1.044807116594222;10.000577148355593;0.8335213867206044;0.015562801192385494;0.015564575607845875;0.797684946276948;-0.014894974291789334;0.7980334718278631
27.406384;1.0443962609243593;0.8333726353163641;0.7978618474831725;-2.5767475746247125e-05;-0.00021936060024289243;1.0448072267275834;10.000575980924088;0.8335215480018018;0.015562775401790557;0.01556454700676326;0.7976845117941628;-0.014894974004106986;0.798033607175929
27.416384;1.04439723794193;0.8333727466168819;0.7978600775800936;-2.6524978351556475e-05;-0.00021808712487248076;1.0448073066006447;10.00057495115844;0.8335216014286997;0.015562751442975108;0.015564518370528033;0.7976840549892177;-0.01489497371400951;0.7980337702870567
27.426384;1.0443982710364912;0.8333728147524695;0.7978582477157475;-2.7268442013630433e-05;-0.0002167840648462339;1.0448073510980471;10.000574024265655;0.8335215436557918;0.01556272932476065;0.015564489753642536;0.7976835724925405;-0.014894973419815884;0.7980339585573601
27.436384;1.0443993591556167;0.8333728391388979;0.7978563680528258;-2.7996054991666058e-05;-0.00021545774565396225;1.0448073553597113;10.000573159838638;0.8335213737309489;0.015562709055914649;0.015564461184857934;0.7976830611586924;-0.014894973119937194;0.7980341726425608
27.446384;1.0444005004650923;0.8333728191699464;0.7978544487122559;-2.870592689837947e-05;-0.00021411267767948523;1.0448073150508315;10.000572314392745;0.8335210926857312;0.0155626906324527;0.015564432674385783;0.7976825174031059;-0.01489497281337441;0.7980344165390939
27.456384;1.0444016922115786;0.8333727544802497;0.7978525009550718;-2.939567261389937e-05;-0.00021275183070036086;1.0448072266789592;10.000571458329354;0.8335207023428446;0.01556267400501014;0.015564404228557805;0.797681936538841;-0.01489497249979722;0.7980346951262506
27.466384;1.04440293042697;0.8333726452343285;0.797850537158352;-3.0062130265835937e-05;-0.00021137736797857744;1.0448070881774008;10.00057057641577;0.8335202045842449;0.015562659071082452;0.01556437585210581;0.7976813132906613;-0.014894972179226511;0.7980350118426166
27.476384;1.0444042094429544;0.8333724920546787;0.797848570026085;-3.0701882096294896e-05;-0.00020999210659957803;1.044806899416122;10.000569643163281;0.8335196018983293;0.015562645708478392;0.015564347541488329;0.7976806427173443;-0.014894971851850545;0.7980353686411779
27.486384;1.0444055220834036;0.8333722956129028;0.7978466123209413;-3.1311790276034444e-05;-0.00020860021140934397;1.044806662128094;10.000568606428459;0.833518898076046;0.01556263380545823;0.015564319297372833;0.797679920475011;-0.014894971517986832;0.7980357671730078
27.496384;1.0444068605707795;0.8333720565184195;0.7978446764807585;-3.188883526471211e-05;-0.00020720600864941474;1.044806379189247;10.000567395820086;0.8335180980465053;0.015562623265177785;0.015564291149358978;0.7976791431509825;-0.014894971177927688;0.7980362091194754
27.506384;1.0444082174437428;0.8333717755914989;0.7978427738962384;-3.242966677702501e-05;-0.00020581267302887665;1.0448060537744817;10.000565940305536;0.8335172075385199;0.015562614000338868;0.01556426315807318;0.7976783089494558;-0.01489497083203178;0.7980366960403876
27.516384;1.0444095862020442;0.8333714539328625;0.797840915339882;-3.2930323054624763e-05;-0.0002044219426453889;1.0448056887730013;10.000564176770478;0.8335162329048492;0.015562605924457146;0.015564235401933446;0.7976774175562708;-0.01489497048116293;0.7980372296483922
27.526384;1.0444109617957844;0.8333710926837521;0.7978391123775521;-3.338623406611386e-05;-0.00020303469290072304;1.044805286349042;10.00056204895878;0.8335151806353033;0.015562598952492726;0.015564207981875983;0.7976764692314883;-0.014894970126982581;0.7980378121432836
27.536384;1.044412340706215;0.8333706928527745;0.7978373779326162;-3.379260601550004e-05;-0.00020165189449475936;1.044804847916726;10.000559507610427;0.8335140573130727;0.015562593020767273;0.015564181020294854;0.7976754646355007;-0.014894969771930819;0.7980384457050338
27.546384;1.0444137204039872;0.8333702553652862;0.7978357254247692;-3.414513661624316e-05;-0.00020027501382185076;1.0448043749869513;10.000556515108823;0.8335128703613128;0.01556258809346692;0.015564154624396224;0.7976744057882619;-0.01489496941902111;0.7980391310278498
27.556384;1.044415099064802;0.8333697812119124;0.7978341676005813;-3.444074957674432e-05;-0.0001989059172749625;1.0448038702498417;10.000553054213718;0.8335116283072513;0.015562584137948348;0.015564128862780236;0.7976732968990426;-0.014894969071568304;0.798039866450971
27.566384;1.0444164761312844;0.8333692715405987;0.7978327161626616;-3.467788388267328e-05;-0.00019754629886329815;1.044803337981996;10.000549137378252;0.8335103403714489;0.015562581104570816;0.015564103784458007;0.7976721439059514;-0.014894968733098651;0.7980406481680823
27.576384;1.0444178525413672;0.8333687275813543;0.797831381976792;-3.485611821072987e-05;-0.00019619657568685237;1.0448027837361236;10.000544797983748;0.8335090159869266;0.01556257893162948;0.015564079431215589;0.7976709533049438;-0.01489496840764033;0.7980414706933898
27.586384;1.0444192298905246;0.8333681504487779;0.7978301751233229;-3.4975541459369904e-05;-0.00019485519364002919;1.0448022137776838;10.000540063159521;0.8335076641291953;0.015562577557132962;0.015564055823214715;0.797669731589446;-0.014894968100049892;0.7980423272892518
27.596384;1.0444206096053388;0.8333675412185917;0.7978291042469803;-3.503629414660153e-05;-0.00019351832344686312;1.0448016346087243;10.000534940595397;0.8335062926053297;0.01556257691995568;0.015564032953065209;0.797668485203735;-0.014894967815745116;0.798043209859065
27.606384;1.0444219928083411;0.8333669012460478;0.7978281755464668;-3.5038539449938704e-05;-0.000192179523430443;1.044801052434145;10.000529427419007;0.8335049073164239;0.015562576953357724;0.015564010806896294;0.7976672201457502;-0.014894967559897616;0.7980441091745849
27.616384;1.0444233804352834;0.8333662319850096;0.7978273928718314;-3.498298762900642e-05;-0.0001908296488156739;1.044800472689401;10.000523516647547;0.833503511702027;0.015562577582835042;0.015563989390298637;0.7976659414631782;-0.014894967336846093;0.7980450163967384
27.626384;1.044424773232773;0.8333655343365484;0.7978267588045711;-3.4871271190201065e-05;-0.00018945688163583553;1.0447999000513712;10.000517193153302;0.8335021077486129;0.015562578730528034;0.015563968726665508;0.7976646531479255;-0.014894967150213706;0.7980459236389976
27.636384;1.0444261715086702;0.8333648085175512;0.7978262753001587;-3.4705696819405874e-05;-0.0001880468987592944;1.0447993384726968;10.000510427809417;0.8335006976344811;0.01556258032016267;0.01556394882669524;0.7976633579358083;-0.014894967003318554;0.7980468228054767
27.646384;1.0444275747342757;0.8333640546181249;0.7978259437766467;-3.448880646433723e-05;-0.00018658365455896764;1.044798790714587;10.000503171943247;0.8334992835188475;0.015562582281789143;0.015563929661870353;0.7976620569723755;-0.014894966899202578;0.7980477053103727
27.656384;1.0444289814348884;0.8333632729395278;0.7978257649800314;-3.422293208496872e-05;-0.00018505097074885229;1.044798257998826;10.000495361207498;0.8334978668125783;0.015562584556357313;0.015563911170302452;0.7976607502198824;-0.014894966840364439;0.7980485633989443
27.666384;1.044430389820197;0.8333624639123257;0.7978257387456528;-3.3910047050548684e-05;-0.00018343434277822034;1.0447977402766784;10.00048693558084;0.833496448900109;0.01556258708933189;0.01556389328581318;0.7976594376118615;-0.01489496682866887;0.7980493913312287
27.676384;1.0444317988871943;0.8333616281520392;0.7978258637850792;-3.3552041162454e-05;-0.0001817217112958865;1.0447972367822809;10.000477849477154;0.8334950323212105;0.01556258982089646;0.015563875957962861;0.7976581199736044;-0.014894966865423265;0.7980501844599663
27.686384;1.0444332089575061;0.8333607665113455;0.7978261376245139;-3.3150636244526736e-05;-0.0001799030722842293;1.0447967465523995;10.000468057772249;0.8334936211709749;0.015562592695811473;0.015563859149814114;0.7976567991135465;-0.014894966951427968;0.7980509366210087
27.696384;1.0444346213557982;0.8333598798045505;0.7978265569469949;-3.270681604491477e-05;-0.00017797007298086615;1.044796268831839;10.00045750581419;0.833492220299028;0.015562595673836414;0.015563842822314825;0.7976554773300725;-0.014894967087057563;0.7980516390555014
27.706384;1.044436037833589;0.8333589686583041;0.7978271177825853;-3.222052740130064e-05;-0.0001759160543991255;1.0447958033392735;10.000446138470439;0.8334908339984871;0.015562598713669879;0.015563826918287758;0.7976541571786867;-0.014894967272414354;0.7980522812581863
27.716384;1.0444374598973216;0.833358033782021;0.7978278149847967;-3.1691101928874506e-05;-0.0001737361260265533;1.0447953501595804;10.000433911055005;0.8334894651233644;0.015562601758059636;0.015563811360777896;0.7976528419912595;-0.014894967507320594;0.7980528518880939
27.726384;1.0444388881650715;0.8333570761467727;0.7978286421544127;-3.1118247320112174e-05;-0.00017142686524912684;1.0447949094213516;10.000420788469674;0.8334881147524595;0.015562604754863773;0.015563796071733887;0.7976515362369939;-0.014894967790996916;0.7980533404897875
27.736384;1.0444403223236272;0.8333560967322282;0.7978295925145248;-3.050293107123454e-05;-0.00016898620072851398;1.0447944812618413;10.000406744181797;0.8334867830238227;0.015562607697377707;0.015563780993527086;0.7976502450052028;-0.01489496812180612;0.7980537395734294
27.746384;1.044441761649351;0.8333550961940195;0.7978306591538306;-2.984748311972843e-05;-0.00016641430045693568;1.04479406569469;10.000391770004283;0.8334854709822844;0.015562610635753692;0.015563766089087576;0.7976489733978287;-0.014894968497405296;0.7980540443228025
27.756384;1.0444432052822363;0.8333540748126118;0.7978318343514739;-2.9154891999597486e-05;-0.0001637138938151957;1.0447936624317504;10.000375880334708;0.83348418135867;0.015562613645790627;0.015563751326346152;0.7976477264491992;-0.014894968914944545;0.7980542507496478
27.766384;1.0444446519980823;0.8333530325492746;0.7978331094414124;-2.8428166275007763e-05;-0.00016088833889487522;1.0447932714526917;10.000359103893478;0.8334829178376532;0.015562616792272718;0.015563736672677754;0.7976465093633378;-0.014894969371134503;0.798054355108592
27.776384;1.044446100251058;0.8333519688202613;0.7978344751876106;-2.7670561621140538e-05;-0.00015793964256425406;1.0447928935845934;10.000341476882037;0.8334816843645191;0.015562620110727263;0.015563722099685175;0.7976453277545833;-0.014894969862472324;0.798054354216262
27.786384;1.0444475487770526;0.8333508822151076;0.7978359216436582;-2.6886059777217793e-05;-0.00015486863552496982;1.0447925302313466;10.000323041058676;0.8334804846413245;0.015562623604194999;0.015563707583684324;0.7976441876774079;-0.014894970385628028;0.798054245757438
27.796384;1.0444489967555608;0.833349770906735;0.797837437946142;-2.607935966918488e-05;-0.00015167599553236267;1.0447921831207998;10.000303847296328;0.8334793214491476;0.015562627257004207;0.015563693110990276;0.7976430954119674;-0.01489497093781667;0.7980540289250152
27.806384;1.0444504431577255;0.8333486335143248;0.7978390129752164;-2.5255952077559523e-05;-0.00014836292518032712;1.044791854406392;10.000283963067194;0.8334781963415894;0.01556263105691268;0.015563678690516248;0.7976420572303505;-0.014894971517073884;0.7980537043823901
27.816384;1.0444518862828003;0.8333474693892234;0.7978406363447869;-2.4422313604657628e-05;-0.00014493173097303145;1.0447915463239112;10.000263472058883;0.8334771100828091;0.015562635005460164;0.015563664348937396;0.7976410790781369;-0.014894972122262897;0.7980532738396318
27.826384;1.0444533238274063;0.8333462784853752;0.7978422985499102;-2.3585239599308674e-05;-0.00014138614115652136;1.0447912607589764;10.000242464257825;0.8334760635944337;0.015562639113429231;0.01556365011699642;0.7976401658983573;-0.014894972752732721;0.7980527406938696
27.836384;1.0444547529967214;0.8333450615035523;0.7978439904233846;-2.275051563679137e-05;-0.00013773089709108742;1.044790999461843;10.000221025066686;0.8334750584733247;0.015562643392320006;0.015563636041029342;0.7976393210733314;-0.014894973407868984;0.7980521102837562
27.846384;1.0444561707159594;0.8333438199872713;0.7978457030438609;-2.1922090239374984e-05;-0.00013397089460543633;1.044790763915457;10.000199232129745;0.8334740964347004;0.015562647853465571;0.015563622203555684;0.7976385464710464;-0.014894974086869415;0.7980513885901763
27.856384;1.0444575741693156;0.8333425560388538;0.7978474280930127;-2.1102311482936045e-05;-0.0001301108545845345;1.0447905543989446;10.000177159929466;0.8334731785953793;0.015562652513735438;0.015563608716769598;0.7976378430434109;-0.014894974788702709;0.7980505804515182
27.866384;1.0444589613466024;0.8333412720609904;0.7978491578220122;-2.0293016283457876e-05;-0.00012615531357013552;1.0447903696807597;10.000154879724898;0.833472305688911;0.015562657386506454;0.015563595701105661;0.7976372113771091;-0.014894975511996231;0.7980496887955913
27.876384;1.0444603310614828;0.8333399708006005;0.7978508849443076;-1.949667272396045e-05;-0.00012210812956297605;1.0447902075430804;10.00013245618751;0.8334714786246951;0.015562662457680716;0.015563583269837157;0.797636651336692;-0.014894976254929877;0.798048715959042
27.886384;1.0444616821939006;0.8333386555799841;0.7978526029758551;-1.871673477437203e-05;-0.00011797224296672415;1.044790065227476;10.000109949287024;0.833470698226805;0.01556266767398279;0.01556357151244842;0.7976361614438415;-0.01489497701538255;0.7980476658723541
27.896384;1.0444630126654912;0.8333373304722396;0.7978543065647005;-1.7956965288368225e-05;-0.0001137501153160093;1.0447899400393452;10.000087418960714;0.8334699642917311;0.015562672945984273;0.015563560480200411;0.797635739200001;-0.014894977791298303;0.7980465450686377
27.906384;1.0444643190071814;0.8333360000427452;0.7978559914908953;-1.7220346239688777e-05;-0.00010944437079982169;1.0447898303670118;10.000064932735263;0.8334692751775385;0.015562678156225529;0.015563550187642812;0.7976353816631057;-0.01489497858100464;0.7980453620971811
27.916384;1.0444655965311525;0.833334668653301;0.7978576542217541;-1.650842494204637e-05;-0.00010505863574813626;1.0447897364301588;10.000042566876502;0.8334686282408102;0.015562683175144776;0.01556354063090673;0.7976350851112927;-0.014894979383233;0.7980441259131831
27.926384;1.0444668399072516;0.8333333400530122;0.7978592911082071;-1.5821032898458815e-05;-0.00010059784470884187;1.044789660073861;10.00002039104822;0.8334680200003726;0.015562687875091515;0.015563531804661105;0.7976348445755351;-0.014894980196854844;0.7980428443411179
27.936384;1.0444680443554353;0.8333320177867515;0.7978608977616563;-1.51563751791022e-05;-9.606738491903119e-05;1.0447896038803697;9.999998454537787;0.8334674459012336;0.015562692128119646;0.015563523693812737;0.7976346541568717;-0.014894981020565709;0.7980415231626181
27.946384;1.0444692066227832;0.8333307057356072;0.79786246876506;-1.4512038678310188e-05;-9.147194693964919e-05;1.044789570347939;9.999976788960952;0.8334669006881793;0.015562695798144973;0.015563516250033172;0.7976345076371653;-0.014894981852640873;0.7980401661454504
27.956384;1.0444703249007699;0.8333294079406952;0.7978639979645875;-1.3886321858532531e-05;-8.68149604917785e-05;1.0447895614350358;9.999955414734535;0.8334663794345316;0.015562698745966668;0.015563509384929826;0.7976343992933609;-0.014894982690973372;0.7980387767925964
27.966384;1.0444713985704936;0.8333281280991058;0.7978654794904851;-1.3278673749933174e-05;-8.209893738688625e-05;1.044789578561884;9.999934339356923;0.8334658784620356;0.01556270084605988;0.01556350298548144;0.7976343244363227;-0.014894983533479301;0.7980373603697466
27.976384;1.0444724280610682;0.8333268692574374;0.7978669084925918;-1.2689167999116605e-05;-7.732637538577957e-05;1.0447896228076154;9.99991355242532;0.8334653953031779;0.015562701999738469;0.01556349692828837;0.7976342786547379;-0.014894984378353565;0.7980359236282616
27.986384;1.0444734140606968;0.8333256336170699;0.797868280844895;-1.2117696295915185e-05;-7.250043329712516e-05;1.0447896948634217;9.999893026712304;0.8334649279395215;0.015562702132711033;0.015563491083859697;0.7976342566474108;-0.01489498522401608;0.798034473394375
27.996384;1.04447435671249;0.8333244225025683;0.7978695922226033;-1.1563291694670728e-05;-6.762477240914096e-05;1.0447897950578025;9.999872734473755;0.8334644746113178;0.015562701183019292;0.01556348532421878;0.7976342518487528;-0.014894986069209682;0.7980330167963489
28.006384;1.0444752555984276;0.8333232364834336;0.7978708372168364;-1.102385633017099e-05;-6.27022197944638e-05;1.044789923814312;9.999852673165156;0.8334640342755003;0.015562699091421689;0.015563479532198816;0.7976342566969707;-0.014894986913133061;0.7980315627485074
28.016384;1.0444761100538686;0.8333220754966594;0.7978720090238444;-1.0496542793875204e-05;-5.773389782299639e-05;1.044790081814676;9.999832872055137;0.8334636070549165;0.015562695800250199;0.015563473604534757;0.797634263351015;-0.014894987755211937;0.7980301224175039
28.026384;1.044476919411663;0.8333209391636317;0.7978731000860897;-9.978486277439734e-06;-5.272092893410628e-05;1.0447902692227657;9.999813370380352;0.8334631943544197;0.015562691262061657;0.015563467451879044;0.7976342647256635;-0.014894988594877407;0.7980287076291241
28.036384;1.044477682877235;0.8333198273530037;0.7978741034101027;-9.467352573313612e-06;-4.766666983948431e-05;1.0447904848889655;9.99979419323817;0.8334627982295549;0.015562685443504913;0.015563460998807472;0.7976342554402208;-0.014894989431723914;0.7980273289459395
28.046384;1.0444783988134525;0.8333187404359319;0.7978750133436743;-8.961380944334167e-06;-4.257689745579668e-05;1.0447907267226901;9.999775347511228;0.8334624203574631;0.015562678314865805;0.015563454183190377;0.797634232015731;-0.014894990265755479;0.7980259956564693
28.056384;1.0444790642840003;0.8333176789393562;0.7978758251662708;-8.458804725031551e-06;-3.745916320496417e-05;1.0447909927514227;9.999756829355412;0.833462061346944;0.015562669835763298;0.015563446955658072;0.7976341920565485;-0.014894991097439953;0.7980247166053058
28.066384;1.044479675876619;0.8333166431160222;0.7978765339979154;-7.95706266387032e-06;-3.232211043807998e-05;1.0447912814424394;9.99973862834691;0.833461720598459;0.015562659945862962;0.015563439280947201;0.7976341333721952;-0.014894991927573422;0.7980234993838176
28.076384;1.0444802312891288;0.833315632785858;0.7978771339893229;-7.452616730034178e-06;-2.717464116414457e-05;1.0447915911156778;9.99972073205879;0.8334613962744012;0.015562648572577192;0.015563431133855391;0.7976340537987;-0.014894992756960355;0.7980223489718781
28.086384;1.0444807302057075;0.8333146472691;0.7978776189359518;-6.941711732334134e-06;-2.2026070473216478e-05;1.0447919195388014;9.999703130421622;0.8334610844397579;0.015562635658241916;0.015563422480038445;0.797633951362074;-0.01489499358600521;0.7980212684908267
28.096384;1.0444811738923039;0.8333136855401418;0.7978779836954063;-6.421386090552363e-06;-1.6886956315868997e-05;1.0447922640419731;9.999685812368934;0.8334607779123056;0.015562621180547857;0.015563413256620124;0.7976338243577373;-0.01489499441451677;0.7980202610389491
28.106384;1.0444815640718195;0.8333127467711594;0.7978782247263037;-5.889915542681108e-06;-1.1769138850174917e-05;1.0447926217429044;9.999668762265847;0.8334604665218815;0.015562605148848226;0.015563403378827964;0.7976336712690707;-0.014894995241822242;0.7980193303083436
28.116384;1.0444819021455134;0.8333118307340049;0.7978783397954635;-5.346807369520563e-06;-6.68519111273334e-06;1.0447929899546804;9.9996519652634;0.8334601388670324;0.015562587584399858;0.015563392759353343;0.7976334906739221;-0.014894996066860506;0.7980184801354686
28.126384;1.044482189495595;0.8333109376818083;0.7978783274686502;-4.7928470772124414e-06;-1.6482811419212483e-06;1.0447933666926776;9.999635415218968;0.8334597844081028;0.015562568497776198;0.015563381308840404;0.7976332812121326;-0.014894996888124113;0.798017714249595
28.136384;1.0444824281193739;0.8333100680728369;0.7978781866279961;-4.230184969921377e-06;3.328165207186018e-06;1.044793750726832;9.999619113146332;0.8334593950882669;0.015562547886394145;0.015563368928076634;0.7976330414590016;-0.014894997703890146;0.7980170361226279
28.146384;1.0444826206669238;0.8333092224816584;0.797877916200698;-3.661742634007753e-06;8.231841004601663e-06;1.044794141206219;9.999603057695344;0.8334589655113224;0.015562525764775919;0.015563355514613623;0.7976327699255527;-0.014894998512777554;0.7980164474828457
28.156384;1.0444827704051791;0.8333084016832564;0.7978775145791238;-3.0898888425266705e-06;1.305207516268342e-05;1.0447945375278693;9.999587235828683;0.833458491131397;0.015562502192336295;0.015563340977208665;0.7976324653532593;-0.014894999314070798;0.7980159463855571
28.166384;1.0444828813904414;0.8333076066876285;0.797876978657547;-2.5159402634769676e-06;1.77783681351355e-05;1.0447949394207443;9.99957161684032;0.8334579662433419;0.015562477269573062;0.015563325238858824;0.7976321271289183;-0.014895000107627093;0.7980155274289539
28.176384;1.0444829580178823;0.8333068386342996;0.7978763035385179;-1.9409027426782637e-06;2.2399596858573538e-05;1.0447953466767348;9.999556159311734;0.8334573836474508;0.01556245112615629;0.015563308216346206;0.7976317557804313;-0.014895000893510443;0.7980151837163482
28.186384;1.0444830039913782;0.8333060986833808;0.797875482910674;-1.3661863381973273e-06;2.6905429193230707e-05;1.0447957588730605;9.999540832538866;0.8334567354254834;0.015562423909361751;0.01556328980163509;0.797631352801896;-0.014895001671625845;0.7980149085510362
28.196384;1.0444830217368248;0.8333053878366603;0.7978745092351156;-7.93945681159233e-07;3.1287860973343835e-05;1.0447961752746517;9.999525628113707;0.8334560136332129;0.015562395761297193;0.015563269878487112;0.7976309197687237;-0.014895002441747797;0.7980146959938926
28.206384;1.044483012365297;0.8333047066235789;0.7978733742302605;-2.2694467582351578e-07;3.554096318917404e-05;1.044796594380666;9.9995105477448;0.833455210788061;0.01556236680254594;0.015563248357526413;0.7976304583581524;-0.01489500320385647;0.7980145404948107
28.216384;1.0444829759071854;0.8333040549292774;0.7978720701876097;3.3185746424087417e-07;3.965984036720136e-05;1.0447970134915059;9.999495591200176;0.8334543207030454;0.015562337131026274;0.015563225197211672;0.797629970950758;-0.014895003958260931;0.7980144366334702
28.226384;1.0444829119115977;0.8333034320121411;0.7978705912816112;8.78934284155846e-07;4.364097240457083e-05;1.0447974289864295;9.999480763331977;0.8334533393479587;0.015562306828775192;0.015563200395986012;0.7976294601118161;-0.014895004705367457;0.7980143792259603
28.236384;1.0444828200273302;0.8333028363924638;0.7978689341688822;1.4094375366083232e-06;4.748359300310583e-05;1.0447978367747826;9.999466078351306;0.8334522648424333;0.01556227597416326;0.015563173965446098;0.7976289276599404;-0.014895005445385773;0.7980143633917378
28.246384;1.0444827002861994;0.8333022658025601;0.7978670977278661;1.917243524603771e-06;5.1189535382323084e-05;1.0447982322897902;9.999451545708034;0.8334510967406159;0.015562244643858154;0.015563145915391522;0.7976283747392267;-0.014895006178119105;0.7980143847497444
28.256384;1.0444825529646995;0.8333017175083168;0.7978650821678467;2.395811885088591e-06;5.4761424399199716e-05;1.0447986104719649;9.999437160421746;0.8334498354908736;0.015562212898274343;0.015563116260162465;0.7976278023162422;-0.014895006902901705;0.798014440034803
28.266384;1.044482377790004;0.8333011885561077;0.7978628883513603;2.839212866245258e-06;5.820147381340754e-05;1.0447989660310946;9.99942290989412;0.8334484828856852;0.015562180767230396;0.0155630850332234;0.797627211337491;-0.0148950076187341;0.798014528047105
28.276384;1.0444821732558371;0.8333006758918303;0.7978605175690163;3.242432714353424e-06;6.151132192343626e-05;1.0447992936676458;9.999408782153845;0.8334470430127259;0.015562148248903437;0.015563052296697369;0.7976266028234543;-0.014895008324352883;0.7980146494811644
28.286384;1.0444819367731353;0.8333001769125463;0.7978579711473991;3.6007631250790242e-06;6.469227396867675e-05;1.0447995881190832;9.999394768129651;0.8334455220792646;0.015562115320209466;0.015563018136454304;0.7976259777478311;-0.014895009018124244;0.7980148052972258
28.296384;1.0444816651629798;0.833299690026698;0.7978552498788146;3.909177258758174e-06;6.774558887222877e-05;1.044799844045881;9.999380855059371;0.8334439271727122;0.015562081942185025;0.015562982653657345;0.7976253366221459;-0.01489500969809245;0.7980149958360255
28.306384;1.0444813548774294;0.8332992143833746;0.7978523538854388;4.162536620783411e-06;7.06721280268864e-05;1.044800055746604;9.999367013964129;0.8334422655421685;0.015562048057830308;0.015562945959059162;0.7976246794659853;-0.014895010362380006;0.7980152208484304
28.316384;1.0444810019205601;0.8332987493039138;0.7978492831538782;4.356291888017693e-06;7.347219186581702e-05;1.044800216765028;9.999353198568665;0.8334405447711647;0.015562013593775641;0.015562908159084394;0.7976240064244361;-0.014895011009617582;0.7980154794864679
28.326384;1.044480601985261;0.8332982942192896;0.7978460381010736;4.4862986334306105e-06;7.61466732825229e-05;1.0448003198292304;9.99933935346312;0.8334387725616145;0.01556197845814277;0.015562869345763612;0.7976233185216062;-0.014895011638977693;0.7980157706130843
28.336384;1.0444801509639332;0.8332978486465884;0.7978426191644312;4.5477466161432005e-06;7.86985163404738e-05;1.0448003574128821;9.999325418706777;0.8334369554261685;0.015561942543059355;0.01556282960515379;0.797622617617584;-0.014895012249888684;0.7980160934789854
28.346384;1.0444796451032679;0.8332974121135778;0.7978390259993062;4.534867472530211e-06;8.113305040683392e-05;1.044800322148478;9.999311338245098;0.8334350978142578;0.015561905750722032;0.015562789038398191;0.7976219055567976;-0.014895012841761103;0.7980164486405158
28.356384;1.044479080601213;0.8332969844811061;0.7978352578357466;4.441868016654851e-06;8.345684326125879e-05;1.0448002066588233;9.999297070340575;0.8334332028517942;0.015561868013148652;0.015562747775744928;0.7976211839971007;-0.014895013413872898;0.798016838213494
