time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.366384;1.044478453379148;0.8332965658538791;0.7978313143070035;4.264002628638313e-06;8.567606907820131e-05;1.0448000039721232;9.999282585698678;0.8334312733711158;0.015561829280408102;0.015562705955084615;0.7976204550499851;-0.014895013965326812;0.7980172647101118
28.376384;1.0444777593641825;0.8332961555667823;0.7978271951456521;3.9978928778832315e-06;8.77958792464065e-05;1.0447997089752628;9.999267858672075;0.8334293119601756;0.015561789505677354;0.015562663680641029;0.7976197210922771;-0.014895014494975859;0.7980177300546117
28.386384;1.0444769948817536;0.8332957514416978;0.7978228991911552;3.6411023390655136e-06;8.982088688928587e-05;1.044799319404044;9.999252868582078;0.8334273208581938;0.015561748647670138;0.015562621010762012;0.7976189839929293;-0.014895015001368181;0.7980182361913428
28.396384;1.0444761567609029;0.8332953501496931;0.7978184238679146;3.191617372732442e-06;9.17557624247997e-05;1.0447988355212658;9.999237612225352;0.8334253027917119;0.015561706671715674;0.01556257798369087;0.7976182450783581;-0.014895015482773097;0.7980187857201795
28.406384;1.0444752422050534;0.8332949480220945;0.7978137654997334;2.647723408919346e-06;9.360568713711909e-05;1.0447982589885398;9.99922210976915;0.8334232617249691;0.01556166353643028;0.01556253464528965;0.7976175052880792;-0.014895015937241874;0.7980193812135054
28.416384;1.0444742486670753;0.8332945415712792;0.7978089201739845;2.0081821741617405e-06;9.537697944575515e-05;1.0447975913877636;9.999206395312786;0.8334212020876869;0.015561619190151975;0.015562491048914669;0.7976167651030611;-0.014895016362619752;0.7980200244365635
28.426384;1.044473173784521;0.8332941277277979;0.7978038843345319;1.2723806227522806e-06;9.707735057963079e-05;1.0447968332076443;9.99919050282814;0.8334191274376274;0.015561573585953942;0.015562447247186311;0.7976160249035985;-0.014895016756541861;0.7980207158933464
28.436384;1.0444720152041618;0.8332937038087308;0.7977986546927259;4.4035975029812336e-07;9.871547558238118e-05;1.0447959840493344;9.999174457636988;0.8334170402400518;0.015561526676217198;0.01556240330142838;0.797615285600223;-0.014895017116533304;0.7980214541448788
28.446384;1.0444707700848246;0.8332932671477117;0.7977932278821503;-4.874747665580415e-07;0.00010030024132235922;1.0447950434575004;9.999158278020325;0.8334149423720617;0.015561478382534254;0.015562359292342358;0.7976145491591387;-0.014895017440007348;0.7980222351609297
28.456384;1.0444694347001737;0.8332928148252619;0.7977876002211239;-1.5112894116900067e-06;0.00010183958707308636;1.0447940113866807;9.999141980898058;0.8334128349871541;0.015561428585055036;0.015562315316399846;0.7976138186171181;-0.014895017724018784;0.7980230520972253
28.466384;1.044468004834941;0.8332923438558717;0.7977817678912771;-2.632563951055415e-06;0.00010333962028383629;1.0447928879515056;9.99912557719453;0.8334107180817194;0.015561377140011433;0.015562271475596173;0.79761309702107;-0.01489501796510683;0.7980238966126129
28.476384;1.044466476576879;0.8332918515037221;0.7977757278725974;-3.853598708457626e-06;0.00010480463738417365;1.0447916727951219;9.999109060028763;0.8334085905465843;0.0155613238955606;0.015562227869357723;0.7976123864218954;-0.01489501815943263;0.7980247614430728
28.486384;1.04446484682325;0.8332913352940998;0.7977694788471239;-5.1766879342945375e-06;0.00010623701676203167;1.0447903647719354;9.999092398407841;0.8334064500261871;0.015561268689203317;0.015562184592447093;0.7976116884771313;-0.014895018303154258;0.7980256409111643
28.496384;1.044463113263643;0.8332907925960383;0.797763020774754;-6.603895343374959e-06;0.00010763697334935475;1.044788961759483;9.999075534030618;0.8334042923797715;0.015561211342664787;0.01556214173279727;0.7976110057917801;-0.01489501839308615;0.798026528984102
28.506384;1.0444612737143626;0.8332902201261261;0.7977563536014034;-8.13694088204715e-06;0.00010900324406161579;1.0447874601238976;9.999058376150964;0.8334021115619715;0.015561151666621514;0.015562099368825522;0.7976103424307991;-0.014895018427346186;0.7980274178492469
28.516384;1.0444593255532362;0.8332896141109403;0.7977494767669587;-9.777171096789953e-06;0.00011033416820207158;1.0447858544744424;9.99904079959958;0.8333999001583833;0.01556108946500685;0.015562057575098388;0.7976097035682072;-0.014895018405388032;0.7980282975619515
28.526384;1.0444572658318927;0.8332889710459944;0.7977423897437633;-1.1525744022375531e-05;0.0001116278262001402;1.0447841382798322;9.99902264988987;0.8333976500309254;0.015561024539384004;0.015562016418916995;0.7976090948573534;-0.014895018327458962;0.7980291565464767
28.536384;1.044455091689723;0.8332882881389309;0.7977350924268096;-1.3383456813744022e-05;0.00011288131459443264;1.044782304819491;9.999003752636014;0.8333953526296842;0.01556095670046898;0.0155619759390185;0.7976085220808669;-0.01489501819427554;0.7980299832549932
28.546384;1.044452801001037;0.8332875632732502;0.7977275849647146;-1.535022307951693e-05;0.00011409058871805522;1.044780347666723;9.998983928755015;0.8333929991788923;0.01556088577644986;0.01556193613692843;0.7976079911768704;-0.014895018007261635;0.798030768038446
28.556384;1.044450393148866;0.8332867948592162;0.7977198676922682;-1.742502938996792e-05;0.00011525091607681351;1.044778260800471;9.998963014946998;0.8333905807496469;0.015560811609958923;0.015561896991402223;0.7976075082087356;-0.014895017768680255;0.7980315046815992
28.566384;1.0444478695074808;0.8332859816147746;0.7977119414508735;-1.9606803146647822e-05;0.00011635675309222592;1.0447760387816798;9.998940869779213;0.8333880878603626;0.015560734068614425;0.015561858478365252;0.797607079379202;-0.014895017481166459;0.7980321916954132
28.576384;1.0444452335445553;0.8332851223492184;0.7977038075436195;-2.1895273001335113e-05;0.00011740174405534305;1.0447736767958504;9.998917360593442;0.8333855098902299;0.015560653075830036;0.015561820582303142;0.7976067110261134;-0.014895017147114378;0.7980328325665981
28.586384;1.0444424903669045;0.8332842157361667;0.7976954668922046;-2.4290927954906268e-05;0.00011837947415113845;1.0447711706531058;9.998892359625634;0.8333828350458522;0.015560568613732314;0.0155617832971436;0.7976064090556785;-0.014895016768504694;0.7980334340726614
28.596384;1.0444396454571967;0.8332832600736281;0.797686919390728;-2.6794626604212624e-05;0.00011928342658487013;1.0447685169012897;9.998865752129339;0.8333800507865984;0.015560480690490127;0.015561746627674691;0.7976061781542293;-0.014895016347062138;0.7980340037457759
28.606384;1.044436703233029;0.8332822532841812;0.7976781640992501;-2.9407343895118896e-05;0.00012010602336473886;1.0447657126247976;9.998837438648268;0.8333771437123931;0.015560389319358214;0.01556171059662121;0.7976060216274973;-0.01489501588430245;0.7980345493529298
28.616384;1.0444336667642038;0.8332811931109134;0.7976691996422983;-3.21296727478738e-05;0.00012083852744779114;1.0447627548590603;9.998807337368927;0.8333740990462013;0.01556029452205294;0.015561675252236224;0.79760594203864;-0.01489501538146968;0.7980350807011073
28.626384;1.0444305390263837;0.8332800772416941;0.7976600242304492;-3.496124602081714e-05;0.00012147156653215068;1.0447596399733128;9.998775381998483;0.8333709011866953;0.015560196329308646;0.015561640668591835;0.7976059420012396;-0.01489501483961506;0.7980356105173755
28.636384;1.0444273242446962;0.8332789033658523;0.7976506352785624;-3.7900951025634755e-05;0.00012199463489409528;1.0447563635024597;9.99874150596561;0.8333675353981377;0.015560094762251083;0.015561606927048348;0.7976060244293097;-0.014895014259652336;0.798036153595887
28.646384;1.0444240280927855;0.8332776692619118;0.7976410294683067;-4.094772659976294e-05;0.000122394944393486;1.0447529205789141;9.998705633285164;0.8333639889911381;0.015559989818955304;0.01556157408410519;0.7976061923219596;-0.014895013642312027;0.798036726024013
28.656384;1.0444206571824826;0.8332763728600101;0.7976312036952017;-4.410083564623876e-05;0.00012265747328282485;1.0447493063849416;9.998667688946066;0.8333602514281135;0.01555988148827356;0.015561542159628745;0.7976064486604777;-0.014895012988229836;0.798037344443037
28.666384;1.0444172184314913;0.833275012078988;0.7976211554479452;-4.735951162420166e-05;0.0001227665600081932;1.0447455163246704;9.998627612801876;0.8333563138299708;0.015559769764986294;0.015561511150996738;0.7976067968125337;-0.014895012298001121;0.7980380252522413
28.676384;1.044413718580347;0.8332735843836093;0.797610882143288;-5.0722645639531326e-05;0.00012270729560149137;1.0447415459431946;9.998585355023089;0.8333521678749972;0.015559654647907758;0.015561481038794477;0.7976072410642416;-0.014895011572095045;0.7980387847777627
28.686384;1.0444101642057302;0.8332720865530706;0.7976003810536899;-5.418891104577117e-05;0.00012246565518339293;1.0447373904426207;9.99854085389386;0.8333478046354375;0.01555953614209426;0.015561451788039539;0.7976077863172518;-0.014895010810867507;0.798039640143605
28.696384;1.0444065621198837;0.8332705150698615;0.797589649922826;-5.7757216982415335e-05;0.00012202858278319061;1.044733044411884;9.998494024062934;0.8333432143980123;0.015559414272834785;0.015561423360206795;0.7976084369577443;-0.014895010014681496;0.798040609301316
28.706384;1.0444029194882631;0.8332688665678373;0.7975786867466692;-6.142691296675331e-05;0.00012138497519583228;1.0447285025182529;9.99844476891258;0.8333383873219697;0.015559289088362053;0.015561395713418578;0.7976091960194797;-0.014895009184067644;0.7980417096638083
28.716384;1.0443992432409035;0.8332671377675435;0.7975674889252672;-6.519740576151904e-05;0.00012052641269904385;1.044723760509015;9.998392998709752;0.8333333135814465;0.015559160646063861;0.015561368790887308;0.7976100654908861;-0.014895008319809286;0.7980429562458157
28.726384;1.0443955394306286;0.8332653252192037;0.7975560527683643;-6.906753362000611e-05;0.00011944679819116347;1.0447188154523457;9.998338638965341;0.8333279827568663;0.01555902901016427;0.015561342515794498;0.7976110474838211;-0.014895007422769271;0.7980443601851963
28.736384;1.0443918133642878;0.8332634250891015;0.7975443731989329;-7.303504672335097e-05;0.00011814208466498616;1.0447136649944617;9.998281630384065;0.8333223837935732;0.015558894263362714;0.015561316790611067;0.7976121449586191;-0.014895006493624508;0.7980459285550559
28.746384;1.044388070135698;0.8332614330236296;0.7975324440972407;-7.709646095119099e-05;0.0001166106454943077;1.0447083064576337;9.998221924665009;0.8333165053790756;0.015558756500461741;0.01556129150781002;0.797613361390136;-0.014895005532800328;0.7980476654492032
28.756384;1.044384314768492;0.8332593443844422;0.7975202596203308;-8.124785499198094e-05;0.00011485329263102372;1.0447027366704738;9.99815947661296;0.8333103357625851;0.015558615804275472;0.015561266572083626;0.7976147001914364;-0.014895004540705196;0.7980495730255212
28.766384;1.0443805520166487;0.8332571545218057;0.7975078150531538;-8.548614710021217e-05;0.00011287285183560748;1.0446969519699028;9.998094232709411;0.8333038627602227;0.01555847223346588;0.015561241908247828;0.7976161645193353;-0.014895003518202943;0.7980516522740736
28.776384;1.0443767863646596;0.8332548586114001;0.7974951065573598;-8.980930967161717e-05;0.00011067410691023639;1.0446909475773936;9.998026122691527;0.8332970741043719;0.015558325827007622;0.015561217454629694;0.7976177572125416;-0.014895002466979898;0.7980539037543952
28.786384;1.0443730224051564;0.8332524515168404;0.79748213071456;-9.421563932377977e-05;0.00010826404288356788;1.044684716982362;9.99795506077311;0.833289957072642;0.015558176603997522;0.01556119316060192;0.7976194805111684;-0.014895001389404318;0.7980563281753034
28.796384;1.044369265061681;0.8332499278879395;0.7974688843187825;-9.870380304456949e-05;0.00010565173499105403;1.0446782521121827;9.99788095233861;0.8332824981896069;0.015558024543163714;0.01556116898576916;0.7976213357399723;-0.014895000288097236;0.7980589263436717
28.806384;1.0443655188669887;0.8332472820420571;0.7974553643483363;-0.00010327378073442599;0.00010284783529758;1.0446715439972132;9.997803699249905;0.8332746840039871;0.015557869562413128;0.01556114490520991;0.7976233233008758;-0.014894999165813818;0.798061697787947
28.816384;1.0443617866931045;0.8332445076975816;0.7974415679844514;-0.00010792700169225608;9.986393916110528e-05;1.044664583410264;9.997723204251281;0.8332665018511591;0.015557711532552065;0.015561120922429877;0.7976254426845744;-0.014894998025557417;0.7980646401610949
28.826384;1.0443580693935808;0.8332415980138976;0.7974274924042395;-0.00011266535356268237;9.671234484205657e-05;1.0446573616328483;9.997639375561786;0.8332579399399933;0.015557550307608584;0.015561097070312942;0.7976276924074654;-0.014894996870410829;0.7980677511489271
28.836384;1.0443543666621415;0.8332385458911291;0.7974131342897849;-0.00011749048165451022;9.340644401368837e-05;1.044649871371016;9.997552126471001;0.8332489872554187;0.015557385737924161;0.015561073397751977;0.7976300700898811;-0.014894995703191836;0.7980710295044254
28.846384;1.0443506781199037;0.8332353440929583;0.7973984896888461;-0.0001224038891441551;8.996085522766547e-05;1.0446421068010645;9.997461367348777;0.8332396332064078;0.015557217680747326;0.015561049952461836;0.7976325723378808;-0.014894994526371157;0.7980744733056525
28.856384;1.0443470039591014;0.8332319851966044;0.7973835545250276;-0.00012740729609346838;8.63909731701062e-05;1.0446340625019215;9.997366997984665;0.8332298670094351;0.015557046016113284;0.015561026767458914;0.7976351946725557;-0.014894993342139387;0.7980780788307983
28.866384;1.044343345065749;0.8332284618998521;0.7973683247679676;-0.00013250314066910423;8.271259323572988e-05;1.044625732770404;9.9972689094534;0.8332196774119013;0.01555687064295819;0.015561003865698073;0.7976379321245719;-0.014894992152340712;0.798081842115862
28.876384;1.0443397025800947;0.8332247674917101;0.797352795594998;-0.00013769515846173377;7.894152763966768e-05;1.0446171117718677;9.997166993659288;0.83320905292463;0.015556691455168593;0.01556098127654743;0.7976407801528285;-0.0148949909582555;0.7980857608804655
28.886384;1.044336076861385;0.8332208955906132;0.797336960291475;-0.00014298824157520993;7.509288448586838e-05;1.0446081937178084;9.997061148178357;0.8331979825058029;0.015556508325284329;0.015560959036023999;0.7976437351868043;-0.01489498976034021;0.7980898347791183
28.896384;1.0443324665819196;0.8332168393665412;0.7973208100623407;-0.00014838734711083672;7.11802733521715e-05;1.0445989729861418;9.996951273318361;0.8331864562737477;0.015556321107264685;0.01556093716941061;0.7976467942840177;-0.014894988558137758;0.7980940648319573
28.906384;1.0443288688426595;0.8332125910922403;0.797304334934361;-0.00015389642600859298;6.721537769714984e-05;1.0445894440552914;9.996837268042874;0.8331744649613357;0.01555612964644165;0.015560915675207947;0.7976499542765;-0.014894987350394719;0.7980984525635741
28.916384;1.0443252797461842;0.8332081420465668;0.7972875243458655;-0.00015951787795778484;6.320828261849508e-05;1.0445796014129165;9.99671902143721;0.8331619982198389;0.01555593379877442;0.015560894520329351;0.7976532114898109;-0.014894986135101644;0.7981029983397515
28.926384;1.0443216943859668;0.8332034827358941;0.7972703667078346;-0.0001652525394294509;5.9168089308790737e-05;1.0445694399862895;9.996596407632019;0.8331490440146182;0.015555733466708055;0.015560873641223041;0.7976565621660681;-0.014894984909338353;0.79810770019804
28.936384;1.044318106621238;0.8331986036122427;0.7972528486880207;-0.00017110041676743508;5.510274030268923e-05;1.0445589554196653;9.996469298722412;0.8331355899004356;0.015555528621751505;0.015560852936766175;0.7976600031617569;-0.01489498366921989;0.7981125538382804
28.946384;1.0443145096118156;0.8331934960876756;0.797234954441538;-0.00017706156947057741;5.10184273672205e-05;1.0445481438973094;9.99633757839712;0.8331216244087274;0.015555319291462802;0.015560832260131108;0.797663532660098;-0.014894982410142872;0.7981175523152404
28.956384;1.0443108969576715;0.8331881532150698;0.7972166655021713;-0.00018313637169317662;4.69200028164033e-05;1.0445370019220745;9.99620113800062;0.8331071371388841;0.015555105533875128;0.015560811423110565;0.7976671502350758;-0.014894981127222432;0.7981226858769402
28.966384;1.0443072633761896;0.8331825693414873;0.7971979622460061;-0.00018932571728972274;4.2812325045016005e-05;1.044525525884418;9.9960598650247;0.8330921180440454;0.015554887411040141;0.015560790203825432;0.7976708558915961;-0.01489497981565208;0.7981279422196301
28.976384;1.0443036046163514;0.8331767392241405;0.7971788255258038;-0.00019563155959637522;3.870080955696155e-05;1.0445137119478909;9.995913633829426;0.8330765571577808;0.015554664958361645;0.015560768355455496;0.7976746486917675;-0.014894978470617442;0.7981333060099836
28.986384;1.0442999172378085;0.8331706577653019;0.7971592366316459;-0.0002020573271356139;3.45904640379404e-05;1.044501556512257;9.995762303296456;0.8330604447586886;0.015554438165358633;0.015560745618434292;0.797678525847727;-0.014894977086968662;0.7981387594180952
28.996384;1.0442961983661716;0.8331643201344027;0.7971391758908651;-0.00020860832031777913;3.048508819609785e-05;1.0444890564278135;9.99560572892583;0.8330437715209807;0.015554206972203631;0.01556072172737719;0.7976824827255898;-0.014894975659437475;0.7981442848496146
29.006384;1.0442924452037483;0.8331577216153706;0.7971186218132227;-0.0002152918627451625;2.6387879646647925e-05;1.0444762090897635;9.995443778060785;0.833026529163864;0.01555397127421528;0.015560696417065619;0.7976865132256432;-0.014894974183394992;0.79814986709838
29.016384;1.0442886546866188;0.8331508573970692;0.7970975521712471;-0.00022211679124650697;2.23024550942935e-05;1.044463012793062;9.995276329093011;0.8330087110518282;0.015553730941140233;0.015560669433679774;0.7976906098565426;-0.014894972655251018;0.7981554926825124
29.026384;1.0442848234325661;0.8331437225426673;0.7970759458230494;-0.00022909305350092262;1.823309747838017e-05;1.0444494664529322;9.995103254698192;0.8329903112040644;0.015553485844603011;0.015560640534204476;0.7976947642739886;-0.014894971072270415;0.7981611479917473
29.036384;1.0442809476657238;0.833136312116209;0.7970537831202607;-0.00023623147818359978;1.4184108776854479e-05;1.0444355683645303;9.994924401291827;0.832971322348351;0.015553235868556389;0.01556060946892735;0.7976989688400254;-0.014894969432455647;0.798166819724949
29.046384;1.0442770234984329;0.8331286211886053;0.7970310449371405;-0.00024354294637522717;1.0159215465569901e-05;1.044421315429934;9.994739585767409;0.8329517351253825;0.015552980897880387;0.015560575978122349;0.7977032177762927;-0.014894967734552218;0.7981724971968842
29.056384;1.0442730474921371;0.8331206446029708;0.7970077115467017;-0.0002510376639577174;6.161726028506762e-06;1.0444067037382532;9.994548616762414;0.8329315383872005;0.01555272079864733;0.01556053981165634;0.7977075070172099;-0.014894965977851404;0.7981781724265491
29.066384;1.0442690164152677;0.833112376833101;0.7969837620310635;-0.0002587252253585087;2.1949314497383163e-06;1.0443917295525456;9.994351314624938;0.8329107191024143;0.015552455403664575;0.015560500735455113;0.7977118340605217;-0.014894964162162311;0.7981838374863005
29.076384;1.0442649266151411;0.8331038118205559;0.7969591741928269;-0.00026661458850339134;-1.737476955957992e-06;1.0443763894692144;9.994147510120468;0.8328892620659851;0.015552184511274771;0.01556045851563683;0.7977161985635564;-0.014894962288005872;0.7981894830934417
29.086384;1.0442607743272305;0.8330949427601335;0.7969339245737047;-0.0002747139052896791;-5.631235018670297e-06;1.044360679637827;9.993937036483073;0.8328671506097228;0.015551907895223673;0.015560412910256501;0.7977206025006036;-0.014894960356331954;0.7981951004947322
29.096384;1.0442565564893427;0.8330857623907583;0.796907989011705;-0.00028303109212155354;-9.482329385548027e-06;1.0443445949142307;9.993719731737679;0.8328443679376614;0.01555162531902149;0.0155603636703847;0.7977250490203956;-0.014894958367742931;0.7982006838967761
29.106384;1.0442522707864539;0.8330762636596157;0.7968813436826205;-0.00029157459572184903;-1.3288052597713374e-05;1.0443281286034483;9.993495438718936;0.8328208973473518;0.01555133654636738;0.015560310533099826;0.7977295409704923;-0.014894956322050575;0.7982062311232571
29.116384;1.0442479149388681;0.8330664397980596;0.796853965485106;-0.0003003535993793602;-1.70470452192659e-05;1.044311272853259;9.993263992248043;0.8327967213690513;0.015551041343684218;0.015560253216266064;0.7977340808160436;-0.014894954218617704;0.7982117430356728
29.126384;1.0442434861962921;0.8330562835946932;0.7968258316968581;-0.0003093778087974727;-2.0758627421523868e-05;1.0442940193165255;9.993025210543246;0.8327718216317118;0.01555073948309059;0.015560191420287603;0.7977386718995408;-0.014894952056939184;0.7982172223761818
29.136384;1.0442389812526511;0.8330457870331487;0.7967969197695042;-0.00031865689277180424;-2.442229229201342e-05;1.0442763592655406;9.992778901991139;0.8327461799567952;0.015550430755218897;0.015560124829902409;0.7977433191793699;-0.014894949836813751;0.7982226728659492
29.146384;1.0442343962262435;0.8330349419466474;0.7967672077194901;-0.00032820011600833023;-2.803791428848993e-05;1.044258283183422;9.992524872902324;0.8327197795385798;0.015550114977664403;0.015560053123584959;0.7977480286190942;-0.014894947558182629;0.7982280985699651
29.156384;1.0442297267884382;0.8330237407961582;0.7967366743373464;-0.00033801648402577856;-3.160638795142071e-05;1.044239780698911;9.992262920650287;0.832692604567314;0.015549791977399067;0.015559975984321175;0.7977528064531629;-0.014894945220980239;0.798233502879877
29.166384;1.0442249684264324;0.8330121766942888;0.7967052982590358;-0.00034811490287118185;-3.5129761299327786e-05;1.0442208408847558;9.9919928206201;0.832664638506916;0.015549461568038896;0.015559893093910942;0.7977576593353711;-0.014894942825122163;0.7982388882677038
29.176384;1.0442201166277885;0.8330002428259596;0.7966730567757513;-0.0003585045763293177;-3.861024575110681e-05;1.0442014526327628;9.991714327135476;0.8326358638362882;0.01554912354824469;0.015559804122765399;0.7977625943531407;-0.014894940370585391;0.7982442577961463
29.186384;1.0442151669821347;0.832987932121056;0.796639926155663;-0.00036919563233153306;-4.204858971396374e-05;1.0441816049865649;9.991427188594406;0.8326062638310779;0.015548777700789638;0.01555970873668739;0.7977676183319774;-0.014894937857430702;0.7982496168289994
29.196384;1.0442101152515624;0.832975237495077;0.7966058835024565;-0.00038019880614173447;-4.544386868509764e-05;1.0441612870512824;9.991131158712832;0.8325758237083941;0.015548423782652098;0.015559606605805753;0.7977727376980438;-0.014894935285557675;0.798254972612957
29.206384;1.0442049574314385;0.8329621519655906;0.7965709081114748;-0.0003915241187088918;-4.8795586948678974e-05;1.0441404875912013;9.99082599417453;0.8325445298096465;0.015548061526138074;0.015559497392592417;0.7977779594249609;-0.014894932654361755;0.7982603323181462
29.216384;1.0441996896824286;0.8329486684284089;0.79653498141138;-0.00040318010550108313;-5.2105730669289006e-05;1.0441191945595643;9.990511445458582;0.8325123678453817;0.015547690644696263;0.015559380735659755;0.797783292021789;-0.014894929962704483;0.7982657023676094
29.226384;1.0441943080839602;0.8329347796625368;0.7964980864078814;-0.00041517424586828177;-5.537870480937625e-05;1.04409739450209;9.990187246645945;0.832479322110255;0.015547310833986512;0.015559256255980841;0.797788745404078;-0.014894927209072152;0.7982710892480875
29.236384;1.0441888081930921;0.8329204785918376;0.7964602068722106;-0.0004275134874153834;-5.861985223091143e-05;1.0440750720581424;9.989853106826109;0.8324453767571253;0.015546921779346834;0.015559123582536794;0.7977943297411184;-0.014894924391557622;0.7982764999587376
29.246384;1.0441831845696634;0.8329057582653362;0.7964213265466638;-0.0004402043299164115;-6.183394565974915e-05;1.0440522099293597;9.989508715850523;0.8324105175143003;0.015546523162624462;0.015558982371942457;0.797800054638296;-0.01489492150760516;0.7982819417617509
29.256384;1.0441774308825995;0.832890611610754;0.7963814292457715;-0.00045325305669012214;-6.502449127276412e-05;1.0440287894007494;9.989153767141355;0.8323747312128558;0.015546114659229957;0.01555883230198819;0.7978059296390576;-0.014894918553815905;0.7982874218205672
29.266384;1.044171540590547;0.8328750313932349;0.7963404992318784;-0.0004666660179678477;-6.819431924819422e-05;1.0440047910397199;9.988787979199788;0.8323380037567693;0.015545695940103983;0.01555867304997178;0.7978119657743913;-0.014894915526271368;0.7982929471268508
29.276384;1.0441655074290228;0.8328590102497154;0.7962985206058325;-0.0004804496013842193;-7.13469899245994e-05;1.043980195100596;9.988411103167804;0.8323003196612493;0.01554526668832071;0.015558504279773625;0.7978181767245477;-0.014894912421146966;0.7982985246578171
29.286384;1.0441593253388008;0.832842540626807;0.7962554765592003;-0.0004946099499212247;-7.448768455673772e-05;1.0439549814925704;9.988022916714055;0.8322616632405699;0.015544826615747713;0.015558325650315752;0.7978245781187386;-0.014894909234937354;0.7983041618788868
29.296384;1.0441529880719187;0.8328256147791854;0.7962113498988048;-0.0005091526221491045;-7.762289005018683e-05;1.0439291297286126;9.987623209617393;0.8322220190687706;0.015544375464357146;0.01555813684529679;0.7978311854941424;-0.014894905964537542;0.7983098678820867
29.306384;1.0441464890009302;0.8328082248764249;0.7961661239132315;-0.0005240826471810718;-8.075952267581302e-05;1.0439026191935827;9.987211771275813;0.8321813715181208;0.015543912994148455;0.01555793759741737;0.7978380127249751;-0.014894902607638733;0.798315654395485
29.316384;1.0441398213770678;0.8327903630593814;0.796119782260888;-0.0005394048624283238;-8.390436359513663e-05;1.0438754293469097;9.98678838792766;0.832139704551548;0.015543438958484613;0.015557727680280778;0.7978450715783992;-0.014894899162845502;0.7983215361083562
29.326384;1.0441329787609266;0.8327720213554697;0.7960723084828454;-0.0005551239551991406;-8.706415732243766e-05;1.043847539554191;9.986352844626108;0.8320970018034091;0.015542953072161731;0.015557506884618742;0.7978523719947931;-0.014894895629032257;0.7983275300063992
29.336384;1.0441259552466662;0.8327531918219042;0.7960236858893331;-0.0005712447738904899;-9.024629369561323e-05;1.0438189286656652;9.98590492719325;0.8320532462662287;0.015542454997680233;0.01555727499940062;0.7978599228556981;-0.014894892004763637;0.7983336532323722
29.346384;1.0441187452955625;0.8327338668575338;0.7959738975639944;-0.0005877734282039092;-9.345962216730775e-05;1.043789574992199;9.985444430665451;0.8320084197032745;0.015541944361621117;0.015557031790500568;0.7978677329054829;-0.014894888288527287;0.7983399210358036
29.356384;1.0441113436773195;0.8327140388037825;0.7959229262736728;-0.0006047176212962004;-9.671500354766941e-05;1.0437594572337023;9.984971167012288;0.8319625029249167;0.01554142078287503;0.015556776981909165;0.7978758114799498;-0.014894884479159154;0.7983463467944852
29.366384;1.0441037457764302;0.8326936990632573;0.7958707543364407;-0.0006220854974879439;-0.00010002538843655517;1.0437285555199098;9.984484955452626;0.8319154765368388;0.015540883893593968;0.015556510254585107;0.7978841688494218;-0.014894880575724813;0.7983529432709533
29.376384;1.0440959474125144;0.8326728379542927;0.7958173634954178;-0.0006398848871310434;-0.00010340508602713061;1.0436968513483988;9.983985604981001;0.8318673204686828;0.015540333345998575;0.015556231259613262;0.7978928156596274;-0.014894876577111641;0.7983597235939349
29.386384;1.0440879440107558;0.8326514453104192;0.79576273509344;-0.0006581235565268948;-0.00010686844002567451;1.0436643265919379;9.983472907404316;0.8318180131998244;0.015539768808607362;0.015555939642475387;0.797901762198196;-0.014894872481773149;0.7983667014540881
29.396384;1.0440797299675246;0.8326295109817626;0.7957068505910013;-0.0006768091404457739;-0.00011042926786313933;1.043630962908965;9.98294663705765;0.8317675324255333;0.015539189960454902;0.015555635066311873;0.7979110187797424;-0.014894868287817458;0.7983738902283515
29.406384;1.044071298579853;0.8326070250101921;0.7956496919099219;-0.0006959485680006719;-0.00011410156332172268;1.0435967420603491;9.982406547457948;0.8317158560911128;0.015538596482289908;0.015555317205108271;0.7979205959200006;-0.014894863993366968;0.7983813021094708
29.416384;1.044062642255996;0.8325839776490457;0.7955912413813824;-0.0007155480355255749;-0.00011790013837721392;1.0435616461245205;9.981852372624182;0.8316629626457404;0.015537988045111372;0.015554985718040466;0.7979305031845957;-0.014894859596730781;0.7983889478077052
29.426384;1.0440537528315932;0.8325603593918559;0.795531481520201;-0.0007356140156790055;-0.00012184036249690983;1.043525657407621;9.981283843046167;0.8316088315819045;0.015537364313990523;0.015554640250308845;0.7979407488713518;-0.014894855096379053;0.7983968356038939
29.436384;1.044044621879187;0.8325361611987147;0.7954703949771789;-0.0007561542119208858;-0.00012593696120946033;1.0434887588120996;9.980700696486782;0.8315534444823316;0.015536724971173692;0.01555428045684448;0.7979513415654423;-0.014894850491092683;0.7984049706472971
29.446384;1.0440352402541448;0.8325113744802338;0.795407965028982;-0.0007771771171579338;-0.00013020245924383268;1.0434509340405216;9.98010266497532;0.8314967848096401;0.015536069733089297;0.015553906001703468;0.7979622914064739;-0.014894845780051258;0.7984133559305632
29.456384;1.04402559700796;0.8324859902946671;0.7953441763566788;-0.0007986911857376744;-0.00013464693353286238;1.0434121671126764;9.979489461059343;0.8314388363198322;0.015535398345757482;0.015553516529992999;0.7979736098872746;-0.014894840962656601;0.798421993743842
29.466384;1.0440156791438557;0.8324599983295518;0.7952790151863309;-0.0008207053453679688;-0.00013927906821216716;1.0433724421117843;9.97886078345853;0.8313795827076564;0.015534710569866803;0.015553111651243286;0.7979853092533256;-0.014894836038541755;0.7984308867921246
29.476384;1.0440054725259402;0.8324333864323814;0.7952124685917582;-0.0008432297927872506;-0.00014410702565073802;1.0433317432031728;9.978216328394643;0.8313190093995789;0.015534006177620846;0.015552690944105364;0.797997402206052;-0.01489483100781217;0.7984400391931479
29.486384;1.0439949630756775;0.8324061409150942;0.7951445239147447;-0.0008662751185760146;-0.0001491392167971125;1.0432900543485548;9.977555790376341;0.8312571046549682;0.015533284963174153;0.015552253970411097;0.7980099017050868;-0.014894825870984544;0.7984494571104086
29.496384;1.0439841377290853;0.8323782473691785;0.7950751686566501;-0.0008898504594346126;-0.0001543850734024974;1.0432473592212266;9.976878854617976;0.8311938581984486;0.015532546746648779;0.015551800288024071;0.7980228208774804;-0.01489482062872066;0.798459148916241
29.506384;1.0439729850214525;0.8323496913564769;0.7950043903611251;-0.0009139626838483598;-0.00015985517163135608;1.0432036417976285;9.976185194795926;0.8311292594459626;0.015531791370694197;0.015551329452223372;0.79803617263878;-0.014894815281777213;0.7984691246823803
29.516384;1.0439614949388538;0.8323204588164497;0.7949321767360116;-0.0009386168472237458;-0.00016556090496303472;1.0431588870604498;9.975474481292993;0.8310632974519255;0.015531018702000297;0.015550841018833233;0.7980499686268784;-0.014894809831135471;0.7984793948841453
29.526384;1.0439496579009346;0.8322905361173276;0.7948585164444196;-0.0009638170841705937;-0.00017151423698284692;1.043113081176191;9.974746390869763;0.8309959620657283;0.015530228641519518;0.01555033455643061;0.7980642185657159;-0.014894804278178814;0.798489969130419
29.536384;1.0439374640129326;0.832259909531558;0.7947834000324838;-0.0009895674795344055;-0.0001777279577036451;1.0430662111666427;9.974000608533323;0.8309272447978404;0.015529421135145214;0.015549809636486738;0.7980789307085219;-0.014894798624681713;0.7985008557871432
29.546384;1.0439249033793245;0.8322285647577826;0.7947068202824643;-0.0010158722699181626;-0.00018421641123338606;1.0430182645763848;9.973236822286184;0.8308571389471578;0.015528596173355783;0.015549265802085366;0.798094112633995;-0.014894792872555185;0.7985120625063782
29.556384;1.0439119665358498;0.8321964871840046;0.7946287718590201;-0.0010427353745319514;-0.00019099590424852167;1.0429692295111899;9.972454719676673;0.8307856392609452;0.015527753778707451;0.01554870255997738;0.7981097721451161;-0.014894787023754241;0.7985235967559035
29.566384;1.0438986444481095;0.8321636623756014;0.7945492509176574;-0.0010701601373926102;-0.0001980841846587584;1.042919094789342;9.971653991182759;0.8307127412170835;0.01552689397982367;0.015548119397378778;0.7981259182567969;-0.014894781080411033;0.7985354658948979
29.576384;1.0438849285418588;0.8321300760840424;0.7944682552933848;-0.0010981493143601016;-0.0002054992224462765;1.0428678496863784;9.970834335886536;0.830638440345392;0.015526016784764373;0.015547515796138164;0.79814256197336;-0.014894775044620853;0.7985476780009642
29.586384;1.0438708102620897;0.8320957140633769;0.7943857845514197;-0.0011267051310754749;-0.0002132581537598895;1.0428154835774899;9.969995464210562;0.8305627326044864;0.015525122172632237;0.015546891243061462;0.7981597163826402;-0.014894768917738254;0.798560243353319
29.596384;1.0438562797761952;0.8320605621894632;0.7943018395317504;-0.0011558297933822763;-0.0002213769566406143;1.042761986388295;9.969137097121257;0.8304856161408809;0.015524210097422131;0.015546245227863994;0.7981773958347423;-0.01489476270012816;0.7985731744077303
29.606384;1.0438413251826721;0.8320246068273051;0.7942164227422245;-0.0011855259569483474;-0.0002298703655010478;1.0427073494168257;9.968258961447953;0.8304070929049213;0.015523280505776043;0.015545577215982587;0.798195615222236;-0.014894756391799694;0.7985864840650264
29.616384;1.0438259331380357;0.8319878352180597;0.7941295397859641;-0.0012157963703319974;-0.00023875112318145683;1.0426515652337216;9.967360780315735;0.8303271684419566;0.015522333372977305;0.015544886626254107;0.7982143902871469;-0.01489474999302454;0.798600183642086
29.626384;1.0438100900811047;0.8319502358079849;0.7940412000773325;-0.0012466431653266562;-0.00024802905972400946;1.0425946268747814;9.966442263610698;0.8302458503962576;0.01552136872736731;0.015544172843251228;0.7982337378627792;-0.014894743504489232;0.7986142812065028
29.636384;1.0437937829033355;0.8319117984223467;0.7939514166486161;-0.0012780676284359503;-0.00025771118347108683;1.0425365275533236;9.965503105307727;0.8301631471063096;0.015520386639943899;0.015543435241085226;0.7982536750677632;-0.014894736927327066;0.7986287807066559
29.646384;1.0437769988595915;0.8318725140590789;0.793860206168454;-0.0013100705313801402;-0.0002678025838220348;1.0424772610191086;9.964542986079554;0.8300790669469084;0.015519387204172572;0.01554267319147935;0.7982742187371175;-0.014894730263059382;0.7986436816091358
29.656384;1.0437597255631648;0.8318323742829331;0.7937675895424172;-0.0013426524861351631;-0.00027830757858846803;1.042416821828177;9.963561576455541;0.8299936188625777;0.015518370541440181;0.015541886064340616;0.7982953857991354;-0.014894723513393724;0.7986589782650465
29.666384;1.0437419515109863;0.8317913707107731;0.7936735931203114;-0.0013758139208204974;-0.0002892306029676528;1.0423552054246676;9.962558539930745;0.8299068137089988;0.015517336820303583;0.015541073228860667;0.7983171934831551;-0.014894716680125592;0.7986746595193265
29.676384;1.0437236662182134;0.8317494949591457;0.7935782494876695;-0.0014095548412447446;-0.00030057631209488844;1.0422924083820904;9.961533542300925;0.8298186653371918;0.015516286251268281;0.015540234048980032;0.7983396594645049;-0.014894709765150779;0.7986907093123786
29.686384;1.0437048594928118;0.8317067388256703;0.7934815968487889;-0.0014438744251333933;-0.000312349457605365;1.0422284291394899;9.960486271339706;0.829729191133134;0.015515219060870023;0.015539367881223261;0.7983628026918058;-0.014894702770473627;0.7987071076606823
29.696384;1.043685520813946;0.8316630945413059;0.7933836780962285;-0.0014787703493114547;-0.00032455507994502437;1.0421632692592353;9.959416451026158;0.829638412104486;0.01551413547965561;0.015538474081375582;0.798386644013708;-0.01489469569845075;0.7987238311770184
29.706384;1.0436656391000305;0.831618555007553;0.7932845405768669;-0.0015142385352277664;-0.0003371987751504019;1.0420969343484883;9.958323836815614;0.8295463523739012;0.015513035749633934;0.015537551997078925;0.7984112057470949;-0.014894688552287587;0.7987408529998725
29.716384;1.0436452023282903;0.8315731138349788;0.7931842364949494;-0.0015502742194345278;-0.0003502868128247227;1.04202943385357;9.957208205807147;0.8294530389103318;0.015511920127229914;0.015536600943185352;0.7984365110630025;-0.014894681336252704;0.7987581426158352
29.726384;1.0436241974633285;0.8315267653191964;0.7930828236842814;-0.0015868735343116008;-0.00036382597522420306;1.0419607802058029;9.956069351892731;0.8293585024779135;0.015510788874181261;0.01553562019109026;0.798462584103043;-0.014894674055287877;0.798775666391317
29.736384;1.0436026111273065;0.8314795044511543;0.7929803659668794;-0.001624033582395032;-0.00037782296324867515;1.0418909883470446;9.954907079868526;0.829262778713677;0.015509642261879291;0.015534608973873461;0.7984894499832526;-0.01489466671437789;0.7987933890593703
29.746384;1.0435804302002336;0.8314313268747465;0.792876932972418;-0.0016617509791498277;-0.00039228338218238903;1.04182007597269;9.953721205133137;0.8291659080451446;0.015508480599125903;0.015533566492474908;0.7985171341870048;-0.014894659318194921;0.7988112756817056
29.756384;1.043557642102476;0.8313822288459046;0.7927726001143212;-0.0017000208085319163;-0.0004072108452044345;1.0417480642121189;9.952511568837059;0.8290679354987381;0.015507304254378603;0.015532491932538925;0.7985456624512147;-0.014894651871132621;0.7988292926151547
29.766384;1.0435342352243386;0.8313322072258352;0.7926674488949995;-0.0017388368333783187;-0.00042260664564156686;1.041674978345294;9.951278059107496;0.8289689118663446;0.015506113653654058;0.015531384483295458;0.798575061311024;-0.014894644377565791;0.7988474062481884
29.776384;1.0435101989544107;0.8312812594691412;0.7925615672658707;-0.0017781919189698264;-0.00043846969555308825;1.0416008479866479;9.950020619939378;0.8288688952968357;0.01550490926716961;0.015530243323802505;0.7986053580916123;-0.014894636842181565;0.79886558123656
29.786384;1.0434855231482223;0.8312293835976772;0.79245505029485;-0.0018180777537614465;-0.0004547972715145932;1.0415257065078274;9.948739238959957;0.828767951460875;0.015503691599336504;0.01552906758440077;0.7986365803254732;-0.014894629270230346;0.7988837798123919
29.796384;1.043460197942202;0.8311765783312433;0.792348001945333;-0.0018584845229853437;-0.0004715869051756471;1.0414495904054126;9.947433927822765;0.8286661524449345;0.01550246118468263;0.015527856329535109;0.798668755764337;-0.014894621667777429;0.7989019616294246
29.806384;1.0434342137919121;0.8311228434417307;0.7922405373171786;-0.0018994011568996354;-0.0004888372588537825;1.0413725391750408;9.946104718230698;0.8285635759323741;0.015501218592815913;0.015526608571207256;0.7987019127838811;-0.014894614042228738;0.798920084628961
29.816384;1.0434075610747922;0.8310681799247566;0.7921327837457021;-0.0019408156917305112;-0.0005065473217619;1.041294595385977;9.944751672038887;0.8284603054949837;0.01549996444385214;0.015525323287501667;0.7987360803646731;-0.01489460640290357;0.7989381063050511
29.826384;1.0433802296854136;0.8310125898942401;0.7920248809172157;-0.001982715456701602;-0.000524715843347378;1.0412158048977576;9.943374886402005;0.8283564312279396;0.015498699429759693;0.015523999430688138;0.7987712879197748;-0.014894598761169298;0.7989559831479887
29.836384;1.043352209269089;0.8309560766794811;0.7919169811309779;-0.0020250869681460015;-0.0005433413968781546;1.0411362173391578;9.941974496169356;0.8282520498299735;0.015497424341166799;0.01552263592003837;0.7988075652613194;-0.014894591130218902;0.7989736682904246
29.846384;1.0433234897663544;0.8308986452850539;0.7918092495437568;-0.002067915150018638;-0.0005624224636058473;1.041055886632628;9.940550685753625;0.8281472651913254;0.015496140097421006;0.015521231627698334;0.7988449427808638;-0.014894583524703528;0.7989911092096907
29.856384;1.0432940617055675;0.8308403028992226;0.791701863747632;-0.002111182021200401;-0.0005819574951625439;1.0409748714959721;9.939103702992336;0.8280421903015287;0.015494847765235194;0.015519785376253837;0.7988834517312419;-0.014894575960185966;0.7990082474268531
29.866384;1.043263916238058;0.8307810592535002;0.7915950135405516;-0.0021548658502035817;-0.0006019450205538965;1.0408932358458967;9.937633865438428;0.8279369487411592;0.015493548558720146;0.015518295950761407;0.7989231241872281;-0.014894568452746804;0.799025020078933
29.876384;1.0432330450739384;0.8307209268262511;0.7914889016270145;-0.0021989412755905983;-0.0006223840886772324;1.040811049169551;9.936141561608915;0.8278316750000488;0.015492243830582045;0.015516762112130161;0.7989639928519982;-0.01489456101914333;0.7990413607708832
29.886384;1.043201440427615;0.8306599209802223;0.7913837446447256;-0.0022433795478459632;-0.0006432749737237248;1.0407283870729078;9.934627249005633;0.827726515126556;0.015490935055864316;0.015515182599544198;0.799006091085855;-0.0148945536771464;0.7990571992446693
29.896384;1.0431690948484587;0.8305980602086788;0.7912797742110893;-0.002288148378512277;-0.0006646191802728289;1.040645331899906;9.933091452053793;0.8276216278816212;0.015489623811579874;0.015513556115138754;0.7990494527833619;-0.014894546445616193;0.7990724620049313
29.906384;1.0431360010249764;0.8305353662291304;0.7911772372595468;-0.0023332119865305265;-0.000686418275634654;1.040561973192405;9.931534765970772;0.8275171853232896;0.01548831177496069;0.015511881305725906;0.7990941115330517;-0.014894539344599424;0.7990870736018992
29.916384;1.0431021521407466;0.8304718637706997;0.7910763952415989;-0.002378531462268217;-0.0007086724614037734;1.0404784078638818;9.929957862365033;0.8274133729138706;0.01548700074336595;0.015510156766105615;0.7991400997148822;-0.01489453239571508;0.7991009563892613
29.926384;1.0430675424170837;0.8304075807192608;0.790977524077438;-0.0024240645421707624;-0.0007313803083368166;1.0403947405389422;9.928361490757458;0.8273103899614009;0.01548569265048515;0.015508381046984605;0.7991874487334925;-0.014894525622478616;0.7991140284012017
29.936384;1.043032167027309;0.8303425487853052;0.7908809159699273;-0.002469764496471183;-0.0007545397316914618;1.0403110844713268;9.926746481160714;0.8272084504679325;0.015484389570558092;0.015506552643458326;0.7992361898864688;-0.01489451905030704;0.7991262009478918
29.946384;1.0429960218590038;0.8302768038443017;0.7907868819379943;-0.0025155793626949054;-0.0007781490173507377;1.0402275621609443;9.925113752359447;0.8271077834942671;0.015483093720195355;0.01550466998363259;0.7992863548050954;-0.014894512706414518;0.7991373781318806
29.956384;1.0429591036669201;0.8302103857298431;0.7906957541974321;-0.0025614520240802114;-0.0008022074436277989;1.0401443051248822;9.923464322935194;0.8270086327368484;0.015481807464417994;0.015502731432980126;0.79933797562365;-0.01489450661976091;0.7991474579226905
29.966384;1.0429214101261333;0.8301433381381927;0.7906078877864618;-0.002607319845914029;-0.0008267152729700629;1.0400614540782465;9.921799321488656;0.8269112565498677;0.015480533344366281;0.015500735301368447;0.799391084978981;-0.014894500821092598;0.799156332484722
29.976384;1.0428829395514778;0.830075708760412;0.7905236612352639;-0.0026531138337417158;-0.0008516732367597396;1.0399791600911812;9.92011999699428;0.8268159293350752;0.015479274126589037;0.015498679839413245;0.7994457156221544;-0.014894495343106086;0.7991638883585407
29.986384;1.0428436908371908;0.8300075495692834;0.7904434776210645;-0.0026987587079819815;-0.0008770824574893475;1.0398975855382557;9.918427731770848;0.8267229434584269;0.015478032823281956;0.015496563232337045;0.799501900113418;-0.014894490220685617;0.7991700076001996
29.996384;1.042803663875024;0.82993891759536;0.7903677664138793;-0.002744173409088893;-0.0009029447329491812;1.0398169045647843;9.916724054668315;0.8266326107905845;0.015476812665915676;0.01549438361205098;0.7995596712008549;-0.014894485490944296;0.7991745681250091
29.999994;1.0427628599394145;0.8298698758574434;0.7902969850800825;-0.0027892706064378634;-0.0009292625755184746;1.0397373037004027;9.915010647539871;0.826545264176579;0.015475617095583623;0.015492139077642538;0.7996190622357631;-0.014894481192860276;0.7991774426298686
29.999994;0.4657807803349852;0.3694758655330046;0.7902316209728174;-0.0028339553747871783;-0.0009561374866720357;0.46294298230334585;9.913289345542458;0.826461258671574;0.015474449794303291;0.01548982769147196;0.799680106465569;-0.014894477367054793;0.7991784975491826
29.999995;0.465737435075828;0.36940575901010353;0.7901729103309271;-0.0028816732894557428;-0.0009909627015897708;0.46286615260864905;9.911562139771096;0.8263809716347522;0.01547331471054568;0.015487447458983863;0.7997428360357539;-0.014894474056339152;0.7991775921002368
29.999996;0.46569431803785777;0.36933574678580156;0.7901195836372998;-0.002928888068373099;-0.001026511314822413;0.46279004008427704;9.909831181988599;0.8263048024315306;0.01547221607553664;0.01548499632407575;0.7998072821504636;-0.014894471306610105;0.7991745773346015
29.999998;0.46564944192439534;0.3692652291491212;0.7900741533816379;-0.0029794250084763853;-0.0010712195647339753;0.4627158845658868;9.908098787856774;0.8262331740670791;0.015471158426581469;0.015482472172472762;0.7998734758456362;-0.014894469167095907;0.7991692962521121
30.000002;0.46560280702849133;0.3691935619515335;0.7900356357992683;-0.0030363697974385723;-0.001131936026742733;0.46264195624962745;9.906367501468443;0.8261665271519962;0.015470146381613264;0.015479872711226401;0.7999414379985573;-0.014894467691614479;0.7991616065068498
30.00001;0.465554388720252;0.36912156126742185;0.7900060709273785;-0.00310689563081416;-0.0012241844805025888;0.4625686192676768;9.904640305904584;0.8261052763542515;0.015469184076693005;0.015477195108379974;0.8000121558003302;-0.014894466937493465;0.7991524346121734
30.000026;0.4655011105502961;0.3690469131974172;0.7899856443747635;-0.0032059390604704373;-0.0013799889446525146;0.46249441924498197;9.902920868466804;0.826049726111718;0.015468275041807287;0.015474435741634497;0.8000835746549411;-0.014896466941019187;0.7991397993330887
30.000058;0.46544077941425505;0.36896984896957313;0.7899780163704618;-0.003360952100224796;-0.0016580628267002537;0.46241309136275766;9.901213812795103;0.8259999969045838;0.015467421993427832;0.015471590393105321;0.8001605921552882;-0.014900467673303929;0.7991286209254338
30.000122;0.4653661753929127;0.36888773597972674;0.7899890171537182;-0.0036206328465960644;-0.002162494801501249;0.4623194558293537;9.89952514685272;0.825956008313822;0.015466625331411629;0.01546865472441439;0.8002480066754225;-0.014919469034534429;0.7991239899485095
30.00025;0.4652679668425268;0.36880868475816575;0.7900509931389262;-0.004065825472291119;-0.0030661339065196996;0.46220028768868704;9.897861954520089;0.8259175158990293;0.015465882841508526;0.015465624677404342;0.8003774512527594;-0.014993470902647568;0.7991585923625685
30.000506;0.4651364036474192;0.3687815477050869;0.7902841271919363;-0.0047809080917357236;-0.004549646305951265;0.4620412397032737;9.89623074288321;0.8258841568173257;0.015465192177666736;0.015462496407123986;0.8006683647569962;-0.015281473171357801;0.799355637039068
30.000762;0.46502146656780363;0.3688399659291691;0.790673975420785;-0.0053255369868808015;-0.005670590607423088;0.46191883150723334;9.894636686753492;0.8258554697775995;0.015464552812469072;0.015459266034425488;0.8010990173040946;-0.01575147574225394;0.7996941407367176
30.001018;0.4649217101561168;0.3689826263903025;0.7912190519344146;-0.005713508697593636;-0.006458277275735001;0.46182947915304173;9.89308539930367;0.8258309021632806;0.015463966138321824;0.015455929338401708;0.8016695916579089;-0.016394478509344806;0.8001756971515421
