time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.001274;0.4648358744572341;0.36920914263966054;0.7919196416187763;-0.005955421123510036;-0.006935433141847305;0.4617725387366616;9.891585007375395;0.8258098225614212;0.015463435386752657;0.015452481389840761;0.8023762548873165;-0.017202481365324263;0.8007978912243644
30.00153;0.4647606948798901;0.3695165216405211;0.7927740673798523;-0.006063922953394171;-0.007129652819102953;0.46174532782099803;9.890146781809825;0.8257915196910414;0.015462965193625144;0.01544891713536387;0.8032161617982156;-0.018167484201747613;0.801559312600168
30.001786;0.4646958985309318;0.3699052282360603;0.7937831552566869;-0.0060487635369748695;-0.00706291982980356;0.4617480936370397;9.888784832217347;0.8257751456780097;0.015462559759957127;0.015445231882692588;0.804188450636159;-0.019280486894309112;0.8024607186071292
30.001789;0.46462031478141125;0.36986222213505415;0.7938847564413731;-0.006085538374822853;-0.007112983787126752;0.46174798432326325;9.887514683313055;0.8257596480220706;0.015462220907181015;0.015441420696332659;0.8042633086585037;-0.019295489312235403;0.802443777851754
30.001789;0.46454047350656463;0.3698162408438629;0.7939853283417921;-0.006122372716786402;-0.007170503563997596;0.4617560531444881;9.886350810268913;0.8257438170510611;0.015461948252025475;0.015437479293540774;0.804320062334208;-0.019295491349077654;0.8024144889700997
30.00179;0.46445673189383546;0.36977525704617076;0.7941016163438731;-0.006157230532667415;-0.00723265881914366;0.4617722275944952;9.885305018214202;0.8257264586880559;0.015461741014062655;0.015433406030810481;0.8043751874468651;-0.019300492940227655;0.802391348150043
30.001791;0.4643695357989915;0.3697382433099616;0.7942313589254292;-0.006189207363709737;-0.007298744593160929;0.46179627665228284;9.884386970924627;0.8257065636255213;0.015461599242397683;0.015429201392517604;0.8044232647060414;-0.019304494055706035;0.8023702364430859
30.001793;0.4642795869835402;0.3697063687614662;0.7943769928359988;-0.006218048121005498;-0.007369073082029236;0.461828866544425;9.883605449741628;0.8256833821806113;0.015461523438186487;0.015424865943949503;0.8044699729390964;-0.019314494679901047;0.802358334237234
30.001797;0.4641875323767767;0.3696814079637083;0.7945426798647899;-0.006243087225665743;-0.007442542274091822;0.4618676557393637;9.882968126905238;0.8256564183350676;0.015461513389534972;0.015420400103232984;0.8045170899346666;-0.019332494821185653;0.8023585937344543
30.001805;0.46409520237484436;0.3696680528265005;0.7947370510128775;-0.006263406896663248;-0.007516952714080286;0.46191435082329146;9.882480305567217;0.8256253981219451;0.015461567422771228;0.015415806181156646;0.8045734322643243;-0.01937049454587098;0.8023809575019841
30.001821;0.46400272910582274;0.3696726551945843;0.7949753674017751;-0.006275280478475652;-0.0075837954888515165;0.461967722866048;9.882144220351543;0.825590257817335;0.015461682573816226;0.015411090130536015;0.804653794416014;-0.01944749397643398;0.8024412644090526
30.001853;0.4639108694757619;0.3697109214456965;0.7952917674772131;-0.006271890099505899;-0.007627892025043369;0.4620305779803117;9.88195899605606;0.8255511352640791;0.015461855582344121;0.015406260238387664;0.804790044521111;-0.019607493267829887;0.802572750704313
30.001917;0.4638246129262648;0.3698182585370032;0.7957550049617352;-0.006233140875527617;-0.007605704992130721;0.46210467283423035;9.881921321455565;0.8255082826122798;0.015462083102117352;0.015401324870219568;0.8050503233957943;-0.019946492592723863;0.802845840179437
30.002045;0.4637523459418571;0.3700741056030038;0.7965219359285679;-0.006091195976371042;-0.007371636477707125;0.46220263476526363;9.882026636856619;0.8254618954522629;0.015462360586668052;0.015396292667283705;0.8055850523081676;-0.0207094921111062;0.8034170092559576
30.002301;0.46371941419337964;0.37067419335179264;0.7979688510846921;-0.0056129587607107595;-0.0064264515189643425;0.46236297015406685;9.882269641749575;0.8254120069009638;0.015462681761197205;0.015391173014335192;0.8067497222915109;-0.022554491936241868;0.804660671123339
30.002557;0.46371686583008587;0.37136662202361814;0.7995726426443168;-0.004901502919193914;-0.004990949900813175;0.4625661462506104;9.88264413764789;0.8253585808819619;0.015463038784403024;0.015385975295565523;0.8080387304378117;-0.02481449213663427;0.8060577805834394
30.002813;0.46374325643779857;0.3721480032512127;0.8013290523554254;-0.003969794176655038;-0.0030928520880443592;0.4628116351607502;9.883143472283095;0.8253017194316672;0.015463422728683347;0.015380709313051268;0.8094513464003893;-0.027470492753904247;0.8076104801496645
30.003069;0.4637973296793079;0.3730156686447877;0.8032347961288757;-0.0028286513637200534;-0.0007551449528328015;0.4630939079724066;9.883761439382809;0.8252417897844415;0.01546382505475684;0.015375386400010585;0.8109847213328144;-0.030504493798027957;0.8093191849470885
30.003325;0.46387769393406775;0.37396801990971906;0.8052888661076968;-0.0014901787268891758;0.0019965323878447464;0.46341347664300425;9.884492495302664;0.8251794084245225;0.01546423875357379;0.015370018867755755;0.8126369055210888;-0.03389649524394642;0.8111852772477859
30.003581;0.4639848001669014;0.3750028269463968;0.8074855629038011;3.388343839218688e-05;0.00513742213653325;0.4637659646580299;9.885331499275518;0.8251153407092909;0.015464658248776974;0.015364618256949554;0.814406871981333;-0.03762949705313547;0.813211148223745
30.003837;0.46411718303408767;0.376117911356368;0.8098225643538579;0.00173291909276209;0.00864523545169494;0.4641501167731914;9.886273579082065;0.8250504012135426;0.015465079047967333;0.01535919442009515;0.816293569229858;-0.04168749918584141;0.8153990160891356
30.004093;0.4642744094987918;0.3773118097176071;0.8122972898357942;0.0035978845560484113;0.012500921887166755;0.46456373965790454;9.887314058861133;0.8249853874509298;0.015465497124936802;0.015353756128356717;0.8182930214122305;-0.04605350159647172;0.8177478085356145
30.004349;0.4644561886670912;0.3785817088000708;0.8149040733159669;0.005619454345616506;0.01668463431639369;0.4650056304050399;9.888448552360867;0.8249210445963208;0.015465907747890886;0.015348312443181456;0.8204043833576771;-0.05071050423215565;0.8202593373423951
30.004605;0.4646619330049173;0.3799265458311281;0.81764150772408;0.007787604098036778;0.021174898117473775;0.4654735696176837;9.889673325317926;0.824858085186664;0.01546630476793939;0.015342874115260988;0.8226268794713313;-0.05564350702732129;0.8229355345141578
30.004861;0.4648912567297184;0.3813438114316038;0.8205046040917933;0.010095061781564468;0.025956009420460273;0.4659653610670061;9.890985559029021;0.8247972030401065;0.01546668108610378;0.015337454504218364;0.8249567341000187;-0.060838509899895046;0.8257753810911816
30.005117;0.46514223422534723;0.38279779717236295;0.8234202224795275;0.012532089402955417;0.031007089299345585;0.4664798427799623;9.892383236301823;0.8247390271223035;0.015467029159278797;0.015332068781696299;0.8273232000495306;-0.0662805127574718;0.8287109261204731
30.005373;0.4654161874673756;0.38427677813846306;0.8263608522182951;0.015091678767394527;0.03631291647568569;0.46701586305758797;9.893865088977618;0.8246841120151635;0.015467340834618063;0.015326731538460868;0.829697619114869;-0.07195451551300895;0.831716117206479
30.005885;0.46602682986922844;0.38730225238341603;0.8320069642873186;0.0205023162411863;0.04764472363767848;0.46803023712423536;9.895430766070401;0.8246329729399969;0.015467608153222403;0.015321455875389156;0.8345174393893176;-0.08393451811697504;0.8378094843305418
30.006346;0.46662283922838926;0.39007845629418275;0.8371520800005592;0.02572186520313028;0.05854592637432339;0.46900971600473074;9.897080368780687;0.8245860751329372;0.015467825950704617;0.015316254825396216;0.8388502392646612;-0.09538452057975905;0.8435225889529449
30.006807;0.4672600546414308;0.392900516980102;0.8423252798200376;0.031234470078955533;0.07003815996751289;0.4700369825387399;9.898813212644056;0.8245438394221228;0.015467994060750776;0.015311142430670329;0.8431817469377964;-0.10739352296214122;0.8494523332853333
30.006911;0.46742711924008173;0.3935285668354501;0.843697332715585;0.03254487171977642;0.07267903357502642;0.47036166671822893;9.900627128226347;0.8245067037876428;0.01546811670897306;0.015306133608286867;0.8440967479240632;-0.110170525350243;0.8509092400600619
30.006911;0.4674597878573866;0.39350973912118486;0.8439555403005349;0.0325854377803984;0.07265312685322405;0.47047539071457545;9.902518816817361;0.8244751387777602;0.015468199645723208;0.015301243578668822;0.844016941153916;-0.11017052782117448;0.8510275610210696
30.006912;0.4675044176543696;0.3934965959723202;0.8442213931845169;0.03263825669567635;0.0726574022254778;0.4705907891038436;9.904484359643376;0.8244496280677203;0.01546824743868259;0.015296486928606223;0.8439468797801607;-0.11019753040534581;0.8511622200655905
30.006913;0.4675611985227588;0.39348354892298254;0.8444825146814268;0.03269061887095128;0.07266662307741434;0.47070547327531087;9.906519877723126;0.824430688261293;0.01546826229490592;0.015291876588303631;0.8438759520504865;-0.1102235330761689;0.8512982448008897
30.006915;0.46762897459083663;0.39347586264465484;0.8447517824975055;0.03275353590106982;0.07270591705840346;0.47082101847706787;9.908622904894594;0.8244188727574346;0.015468243982237423;0.015287422856941076;0.8438163694438024;-0.1102775357819582;0.8514507898331249
30.006919;0.46771162442424136;0.3934810102014753;0.8450375919780487;0.032838960359804686;0.07280148582546209;0.4709400143002754;9.910793164256098;0.8244147174204974;0.01546819000254465;0.015283132316166952;0.8437752194075732;-0.11038553848183048;0.8516295169739848
30.006927;0.46781003106489627;0.39351079822105994;0.8453628252925774;0.03297029955866677;0.07300451007330117;0.4710641289603388;9.913031520207694;0.8244187250381652;0.015468096381783215;0.015279007486468606;0.8437725384364538;-0.11060154114993083;0.851860493514754
30.006943;0.46792887732645505;0.3935894995600349;0.8457698583532902;0.03319622008394674;0.07341940101718986;0.47120312036329476;9.91533869951759;0.8244314470221557;0.01546795941457124;0.015275048002697605;0.8438483533636579;-0.1110325437626994;0.8521964886981591
30.006975;0.4680812792108533;0.3937684964809306;0.8463433400276043;0.03361588201250438;0.07425634372391897;0.47137280644818846;9.917714979045167;0.8244535346178;0.015467777117782525;0.015271252618201427;0.8440767178823618;-0.11189754629199634;0.852738973404773
30.007039;0.46828858835845844;0.39414798117570204;0.8472566824879849;0.03442917140497996;0.07593746962074326;0.4716060457814739;9.92015975336275;0.8244856561899745;0.015467549104576822;0.015267620536811086;0.8446117538283462;-0.1136335487112875;0.8536991581968687
30.007167;0.46859620282467623;0.3949284159489339;0.8488524145196162;0.0360454802403713;0.07932367042095213;0.47197269689401117;9.922670976449526;0.8245283751058586;0.015467274906712828;0.015264151300950045;0.8457606796231243;-0.11713355099866174;0.8555075081927653
30.007423;0.46910304266702707;0.3965218993708545;0.8518232354879886;0.039313348762204735;0.08619135584036196;0.47261056149510833;9.92524556359253;0.824582127380312;0.015466952715912289;0.015260843666647164;0.8481367712383623;-0.12423255311151246;0.8590538765858298
30.007935;0.47000947147317207;0.3997607207146513;0.8575595884544962;0.04603484942265545;0.10029277466608798;0.4738183974586747;9.927880325808061;0.8246472583543593;0.015466580508022193;0.015257694430231386;0.8529632477988994;-0.13879355496375284;0.8662373358761887
30.008447;0.4709494408308864;0.40303840002829355;0.8633126911616515;0.052984977893736795;0.11485237934548015;0.4750569959545018;9.930572305969257;0.8247239805133677;0.015466157965193865;0.015254698978472368;0.8577862243076502;-0.1537875564437231;0.8737011711312374
30.008959;0.4719172088612547;0.4062303169524201;0.8688296637402191;0.06012483792820749;0.12978709348183234;0.476322251989911;9.93331837897336;0.8248123249849456;0.01546568679936081;0.015251853371311146;0.8623527905742224;-0.1691485574305451;0.8811986442579562
30.009471;0.47290885793977444;0.40926118303444864;0.8739599401877034;0.06742600736319984;0.145036012839098;0.477607200344646;9.936114756219352;0.8249121947280665;0.015465169494101283;0.015249154657547765;0.866514085442551;-0.18481255778955524;0.888584127369816
30.009983;0.4739220008949339;0.4120699923378511;0.8785813137186412;0.07485965009535601;0.1605373268453189;0.47890800523830185;9.938956801020064;0.8250234137663125;0.015464607626644573;0.015246599353105125;0.8701462737266136;-0.20071955739653177;0.8957355958146972
30.010495;0.4749523749796205;0.41464081400111347;0.8826703910599552;0.08240506054389633;0.17624729531498476;0.48021989475374127;9.94183889477203;0.8251457165929644;0.015464001925122794;0.015244183093547914;0.8732294525182533;-0.2168155561846971;0.9026320007888299
30.011007;0.4759971716790606;0.4169759945919489;0.8862394500935347;0.09004019773154476;0.19211919703061933;0.4815410763399433;9.944754125959946;0.8252787480657406;0.015463355034437838;0.015241901166347436;0.8757785767633085;-0.23304655416499442;0.9092836182291332
30.011519;0.47705370763229604;0.4190824145698314;0.8893097433558712;0.09774610762645235;0.20811289561502527;0.4828686894798513;9.947694368246832;0.8254220861859374;0.015462673459745837;0.015239748860261621;0.8778194554653906;-0.2493675514046212;0.9157106834475667
30.012031;0.47812038218789965;0.4209713332077463;0.891909313853908;0.10550610964162743;0.22419256751087227;0.4841988105117465;9.950651103928422;0.8255752530113708;0.015461965525468654;0.015237722475360947;0.8793838082533267;-0.2657335479826268;0.9219364583723282
30.013055;0.4800606664880451;0.4241891542735287;0.8956531139166092;0.12122212233926441;0.2563278252439463;0.4867895253867527;9.953616072556366;0.8257377143562225;0.015461238452639513;0.015235820124445198;0.8813083807282053;-0.29839754396306206;0.933851114599757
30.013976;0.48182642480529303;0.4264497834591706;0.8977234749645253;0.13540809908132337;0.28520407514523727;0.4891190367665248;9.956581046669378;0.8259089047493257;0.015460498015315894;0.015234041576943629;0.8817180227865999;-0.32759853939980643;0.944113092861597
30.013976;0.48203323968766554;0.4264107167089123;0.8979226498130534;0.13527123933439755;0.28530391184403087;0.48918167435884385;9.95953720384438;0.8260883139667882;0.015459749326963769;0.01523238782748191;0.8816616284784692;-0.327601534349107;0.9441482315499446
30.013976;0.48224175752185455;0.4263697177654271;0.8981224071199585;0.13512179103982894;0.2854065761052502;0.4892427985946474;9.96247465980005;0.8262755797143753;0.015458997040433657;0.015230859738941777;0.8816060561980518;-0.3276015288676607;0.9441734157253203
30.013976;0.48245154352023767;0.4263267958725486;0.8983226175950948;0.13496127900770546;0.28551377804797645;0.4893027363247866;9.965382692669747;0.8264704822003818;0.015458245199754757;0.015229456487905666;0.8815511194491976;-0.32760152299184025;0.944189463455925
30.013976;0.48266221349555555;0.426282096215227;0.8985232645105757;0.13479026286890386;0.28562514661427285;0.4893617909772868;9.968250605447063;0.8266728656047937;0.015457496994419081;0.015228176005881099;0.8814966028080675;-0.3276015167213984;0.9441963377392013
30.013977;0.48287540547477975;0.4262382270965397;0.8987257681290576;0.13462495180352294;0.2857714387270795;0.4894232663244365;9.97106819883078;0.8268825466666746;0.015456754413717605;0.015227016754972575;0.8814423264203401;-0.3276325100347123;0.9442049144978858
30.013978;0.48308879797119314;0.4261927885249782;0.8989287301635184;0.1344505063271056;0.2859213839600014;0.4894834805126434;9.973826025619369;0.8270992382842847;0.015456017553344803;0.015225978530315668;0.8813881964176326;-0.3276645029313889;0.9442047038564761
30.01398;0.4833030345531912;0.42614737246437645;0.8991335294571042;0.1342831155343816;0.28610590262088886;0.48954677022834164;9.976516297449402;0.8273225463719853;0.015455282808895318;0.015225061908038445;0.8813341309100396;-0.32772749546483887;0.9442059174925179
30.013984;0.4835208165396882;0.4261052864021716;0.8993409911668595;0.13414036572028074;0.28635733805436;0.4896154644841894;9.979133913184679;0.8275520176700231;0.015454541381366668;0.015224267299546594;0.8812789864255827;-0.3278534877338407;0.9442183997637589
30.013992;0.4837435277431145;0.4260697527250394;0.8995538249289681;0.13405208022268042;0.28673401351164846;0.4896938411819748;9.981677107677768;0.8277871359180295;0.015453780848964191;0.01522359376567194;0.8812226200966501;-0.3281064798606382;0.9442641500666424
30.014008;0.4839788771453457;0.426051173380599;0.8997775277646833;0.13408348989833258;0.28736355606430986;0.4897940918270804;9.98414730387286;0.8280272528783647;0.015452988191168308;0.015223038258720288;0.8811649773839293;-0.3286114719768151;0.9443867525759349
30.01404;0.4842403109182777;0.4260667612458176;0.9000209072295331;0.1343603504948848;0.28849509074879437;0.4899332839446421;9.98654755833555;0.8282715821338562;0.015452151774400907;0.01522259636154261;0.8811010678953353;-0.329622464201804;0.9446708976917094
30.014104;0.4845523793174952;0.42614538096355303;0.9002966235148762;0.1351333197902502;0.29062906565596025;0.49015334776370184;9.988881115204396;0.8285193099300564;0.015451263178715185;0.015222264073291294;0.8810228660434307;-0.3316464566435014;0.9452891986908606
30.014232;0.4849715174529201;0.4263466504653789;0.9006225645737034;0.13690561209958957;0.29476762926671196;0.49053111254328957;9.991151829185105;0.8287697003656961;0.015450318907446574;0.015222039469499854;0.880895253239033;-0.33569544942315577;0.9465747405188863
30.014488;0.48560591876140813;0.4267545099848741;0.9009715941581826;0.14069075036281065;0.3029296068947527;0.49122532572454475;9.993364935991899;0.829022132096039;0.015449321370536114;0.015221922391587933;0.880596044930828;-0.3438074426620968;0.9491762288254622
30.015;0.4866758141592283;0.42744114977788444;0.9010856089787487;0.14854116271923937;0.3191807352772982;0.49255461433378356;9.995526245793911;0.8292761089209529;0.015448280031047359;0.015221911061015048;0.8796660379367913;-0.3600654364396544;0.9543003964524962
30.016024;0.48862501410463777;0.4281700157335143;0.8996639624278955;0.16462628821239764;0.3516858796759144;0.4951604779165944;9.997640706997222;0.8295312526903937;0.015447211791614063;0.01522199861401429;0.8764120220224102;-0.39260343078686727;0.9640682500922402
30.017048;0.49057360410506334;0.42800464563060614;0.8964175719683173;0.18085844217083258;0.38425647733323803;0.4977663771683797;9.999711694980347;0.8297872580592864;0.015446137926635848;0.015222174054224873;0.8713547864204522;-0.42503842571974254;0.9731615072673551
30.018072;0.49251223208720457;0.42700647910891565;0.8915077967568741;0.19715481520399541;0.4167288028277181;0.5003618291527364;10.001741261713757;0.8300438184222806;0.015445078489395542;0.015222426153839999;0.8646731432448158;-0.4572024212634762;0.9816964186423591
30.018862;0.4940360380437969;0.42570065411796937;0.8867432472927377;0.2096593624299297;0.44162874039193317;0.5023594332468047;10.003731576346746;0.830300599996981;0.015444048603090765;0.0152227446582872;0.8585249492340848;-0.481717417437884;0.987937930181002
30.018862;0.49421421181840436;0.42565219285033906;0.8869507452533388;0.20943421646105703;0.44176448409267577;0.5024158630253788;10.005686463528617;0.8305573028349784;0.015443058441524188;0.015223118965986819;0.8584611308810318;-0.4817174142403345;0.9877873695773212
30.018863;0.4943877978102715;0.4255994660889256;0.8871494875815503;0.20922495724443455;0.44192768396544135;0.5024718545330138;10.007611106787762;0.8308137117939922;0.015442114549479198;0.015223538361271388;0.8583877192612551;-0.4817474116661231;0.9876370975488334
30.018864;0.4945578464257398;0.4255479428187973;0.8873484735222664;0.20901976738545633;0.442092067722612;0.5025261975286329;10.009510050610611;0.8310696793666206;0.015441220153423894;0.015223993430781286;0.8583118642829861;-0.4817784097195026;0.9874797520468701
30.018866;0.4947250901147108;0.4254961919283158;0.8875432488569267;0.208832418120364;0.4422839024234106;0.5025797313537786;10.011384865474863;0.8313251235808099;0.015440374484494722;0.015224476150511573;0.8582277965317323;-0.4818404083756153;0.9873252330802296
30.01887;0.4948894608782004;0.4254394486676689;0.8877238294136185;0.20867895209494772;0.4425351312958529;0.5026353258528345;10.013233093250676;0.8315800842321014;0.015439572233800828;0.015224978864269859;0.8581257944908207;-0.48196440754031483;0.9871804371620134
30.018878;0.4950568131445613;0.42537749411085807;0.8878785624054281;0.20859382012295272;0.44291006092932766;0.5026968632585693;10.015049437749367;0.8318347389526423;0.01543880423863501;0.015225493993439039;0.8579892295719262;-0.4822114070448742;0.9870611547426742
30.018894;0.4952327943365562;0.4253008905144862;0.8879771544251411;0.2086399359844925;0.4435311960892534;0.5027752673807094;10.016827554904339;0.8320893158453689;0.015438060237517755;0.015226014817451063;0.8577875870845292;-0.48270540664932515;0.9870022024581971
30.018926;0.49543085150516797;0.42519668221319357;0.8879680947145367;0.2089454835088289;0.4446467303446776;0.5028905522746692;10.018560919175098;0.8323440021187469;0.015437332655182625;0.015226536764396106;0.8574533484460162;-0.4836924060181876;0.9870664041640319
30.01899;0.49567720456679487;0.42503330229889613;0.8877391992111942;0.20976656231422855;0.4467531816242762;0.5030798321797793;10.020243742973538;0.8325989319911788;0.015436618369901144;0.01522705907449798;0.8568568496562364;-0.48566140470316865;0.9873836570234102
30.019118;0.4960252568949733;0.4247510138853414;0.8870727217362984;0.21161197117299588;0.45083485816285623;0.5034212921409056;10.021872688680798;0.8328542465072291;0.015435917210554763;0.015227585473059222;0.8557382854581194;-0.48958040219661036;0.9882145335473217
30.019374;0.4965799606342931;0.42423001472340177;0.8855382712932948;0.2154819209132653;0.45882118551492335;0.5040661266987471;10.023447848381872;0.8331102199626305;0.015435229558160363;0.015228123813282974;0.8535898090551692;-0.49734439801209557;0.9900952110127547
30.019886;0.4975424197920652;0.42323363162942346;0.8823028797324214;0.22331292954742013;0.47442710666897087;0.5053044824281246;10.02497161331692;0.8333673358003694;0.015434556225598346;0.015228685961857884;0.8494385637877342;-0.5125783917055733;0.9941478404954386
30.02091;0.4992820774575099;0.42129932944689524;0.8757999793133826;0.2387118050965032;0.5044934587001909;0.5076724694327743;10.026446779062313;0.8336261925599907;0.015433900369007665;0.015229286436201804;0.8415076488528207;-0.5419143828656957;1.0027830842119299
30.021934;0.5009395290119691;0.41940146869784267;0.8695371211173859;0.2534816430149291;0.5331720152175182;0.5099292133560158;10.027875867806406;0.8338873553854287;0.015433267949545137;0.015229940257048201;0.8339681397120641;-0.569791371136107;1.011752018215384
30.022958;0.5025168465925012;0.4175479109602577;0.8635202166545415;0.26762362877839485;0.5604893745477887;0.5120768583814087;10.02926199748335;0.8341512663371791;0.015432665677629446;0.015230662454217695;0.8268041723646589;-0.5962773562305065;1.0209444580839542
30.023982;0.5040160852486155;0.4157445651574128;0.8577516559207812;0.28114672089051;0.5864858846639023;0.5141195418143744;10.030609958608379;0.8344182334410236;0.015432099209791415;0.015231467380179995;0.819995999120881;-0.6214403379117196;1.0302643986056454
30.024551;0.504857681662154;0.4147580448811266;0.8547346704874047;0.2883165421160316;0.6004229037039115;0.5152184039909894;10.031925903647693;0.8346885143936257;0.015431573803990727;0.015232366854680619;0.8163329954825422;-0.6348863159830324;1.0353857086248386
30.024551;0.5049437031370354;0.41474297840259283;0.854918274341421;0.2881198490171807;0.6005013742415201;0.5152315627431091;10.033216267125846;0.834962395274533;0.015431096498864412;0.015233370171217854;0.8162786478859584;-0.6348862902957718;1.0351879476760288
30.025006;0.5056071128922498;0.41396788679035335;0.8525871345919598;0.29367054993266956;0.6113616320691374;0.5160860231700111;10.03448723282008;0.8352401854018844;0.01543067694734108;0.015234486362607961;0.8134224801065449;-0.6453472607478911;1.039238826888998
30.02603;0.5069493985785783;0.4122823139547884;0.8472900976201536;0.30599796280770364;0.6348533675870394;0.5179256694106436;10.035744269219832;0.835522157107518;0.01543032629166937;0.015235726002782838;0.8072839166522291;-0.6680592272830773;1.0485902409968948
30.028078;0.5093709519978523;0.409084781729038;0.8372222213436684;0.3292030173856443;0.6783895182448927;0.5213293884646053;10.036991315259122;0.8358084784847297;0.015430056245631357;0.0152371011774798;0.7959361862770739;-0.7102081898918408;1.06726003867276
30.030126;0.5115580305518377;0.4061101749363346;0.8280471270884006;0.3503092575091763;0.717704972761133;0.5244011675458157;10.03823010300391;0.8360991888339814;0.015429878761448685;0.015238623880390403;0.7856883066844852;-0.7482701486206738;1.085325702474015
30.032174;0.5135333842800178;0.4033585395317936;0.8197059113712092;0.36947394939291006;0.7531829381676131;0.5271700699626373;10.039460023337499;0.8363941995998088;0.015429805608418739;0.015240304169676502;0.7764391139065373;-0.7826231036125103;1.1025611053197508
30.034222;0.5153167456106783;0.4008231729768141;0.8121359457342064;0.3868540737955839;0.7851886839574835;0.5296651741804419;10.040678967568581;0.8366933055289854;0.015429847766822866;0.015242150072913928;0.7680923402206584;-0.8136240551351628;1.1188329335511267
30.03627;0.5169279057335397;0.39849385797188236;0.8052717908173154;0.40260274915227834;0.8140618913976414;0.5319135435878203;10.041884430759996;0.8369962432148315;0.015430014415789412;0.015244169302405216;0.7605597147013867;-0.8415980035323738;1.1340710031032615
30.038318;0.5183837306968744;0.3963588222622594;0.7990529425617836;0.41686097121977944;0.8401081223874711;0.5339392123532946;10.043073548932908;0.8373027793896954;0.015430313218320998;0.015246370671216826;0.7537639575914187;-0.8668389491532875;1.148251680523012
30.040366;0.5196988504894238;0.3944049441910261;0.7934222393810262;0.42976070086024504;0.8636067571204351;0.5357641830097487;10.044243103407313;0.8376127593172765;0.015430752041922305;0.015248763942148578;0.7476306685294225;-0.889614892338122;1.1613814194476721
30.042414;0.5208870284796051;0.3926198598807482;0.7883273045353205;0.4414235544864406;0.8848085636881757;0.5374084492908956;10.04539038415149;0.8379260729963935;0.01543133881210842;0.015251359127889589;0.7420973036590589;-0.9101668334136858;1.1734905535637352
30.044462;0.5219609378678663;0.3909923468047203;0.7837213345411059;0.45196129159005183;0.903938941130958;0.5388890433201938;10.046513406453833;0.8382425164824605;0.015432079405249733;0.015254166330862434;0.7371022987567399;-0.9287097726579666;1.1846180577838028
30.04651;0.5229316029919688;0.38950907404048646;0.7795574259690294;0.46147788673680507;0.9212043851731465;0.5402220784316045;10.04761046136362;0.838561598893797;0.015432976109176318;0.015257195121312976;0.7325952029137754;-0.9454427102951852;1.1948190818663553
30.048558;0.5238100153732403;0.388159305089688;0.7757950034104231;0.47006824025420235;0.9367881349572248;0.5414217305831136;10.048679991291525;0.838882475490216;0.015434027100698834;0.015260452965505924;0.7285267161682917;-0.9605396465367357;1.2041465549466355
30.050606;0.5246049929005175;0.3869333562795578;0.7723996632517014;0.4778173488838636;0.9508531914652454;0.5425021131513674;10.049720324591862;0.839204073892628;0.015435226117578239;0.01526394493416902;0.7248536299165227;-0.9741625815802621;1.2126606123508923
30.052654;0.5253245871342238;0.38581955507008003;0.7693350207941682;0.48480539912438725;0.9635506963696487;0.5434741164355346;10.05072958524057;0.8395252517435001;0.015436562688473043;0.015267675009980625;0.7215387448884513;-0.9864555155457877;1.2204208065817377
30.054702;0.5259757875162048;0.38480921338491053;0.7665726417465326;0.49110257031855237;0.9750116172014948;0.5443473954308786;10.051706933385885;0.8398448599859859;0.015438023940266329;0.015271645948846295;0.7185448035821971;-0.9975464484484722;1.2274817713396415
30.058798;0.5270723356212913;0.3830378905888431;0.761712337034779;0.5021736137792934;0.9947596485458586;0.5458645358133187;10.052654534095055;0.8401617614602652;0.015439596974757868;0.015275857975486851;0.7133854428423895;-1.0167123802599491;1.2399573698160131
30.062485;0.5278919691680167;0.3817191194607829;0.7581315190015858;0.5103364360566085;1.0093874277954213;0.5469801820885127;10.053577616668683;0.8404749008857216;0.015441270441675503;0.015280309053688594;0.7095622424531853;-1.030892310992903;1.2492770907537343
30.066171;0.5285800355236328;0.3806176560061016;0.7551624520786052;0.5171089169585337;1.0215618713411123;0.547902032714101;10.054481730127865;0.8407834007323328;0.015443035045323886;0.015284995320290587;0.7063778671956383;-1.0426842407239947;1.2570879660718326
30.069857;0.5291571304417284;0.37969998927791154;0.752707613772569;0.5227096891961193;1.0316780408715742;0.5486598136453001;10.055370703207897;0.8410865668570572;0.015444882970594084;0.015289909735573674;0.703730131284327;-1.0524721695467125;1.2636095662288371
30.073544;0.5296427768617132;0.3789376532902254;0.7506819671553916;0.5273335360487666;1.0400817420874664;0.549280255768808;10.056247260453029;0.8413837937674778;0.015446806995876614;0.015295040966282791;0.7015289118975314;-1.0605910975398585;1.269042272209879
30.07723;0.5300514553648089;0.378305986767458;0.7490157879356288;0.5311445425928586;1.047065962993905;0.549787074962233;10.057113572214329;0.8416744774233347;0.015448800093863615;0.015300373888044822;0.6996970778250183;-1.0673240248113975;1.2735603814004999
30.080917;0.5303966412931486;0.3777820528835961;0.7476447071486635;0.53428140275564;1.0528742279109133;0.550198008260949;10.05797105343553;0.8419580104222915;0.015450855432079028;0.015305890155126494;0.6981725596315378;-1.072907951560082;1.277314794273705
30.084603;0.530687567241831;0.3773496949262357;0.7465236964066573;0.5368573741548914;1.057707770507031;0.550527852572652;10.058821068537153;0.8422338316385757;0.015452966048696466;0.015311567933090504;0.6969014426417808;-1.0775378780842744;1.280430263270178
30.088289;0.5309346780891123;0.37699286790774234;0.745606430989267;0.5389711931594633;1.0617359363592898;0.5507914334111298;10.05966562221715;0.8425014236613764;0.01545512457214674;0.015317381833201343;0.6958419324538897;-1.0813758047422941;1.2830136113770356
30.091976;0.5311442224498263;0.37669960597252566;0.7448601723012231;0.5407018410861304;1.065097376600469;0.5509975699346064;10.060506770536849;0.8427602655597188;0.015457323585521052;0.015323303728549294;0.6949562465853729;-1.084558731904144;1.2851550053551213
30.099349;0.5314471474987446;0.3762388566709952;0.7436615046698154;0.5434794541484501;1.070249475855069;0.5513370789881096;10.061345955488594;0.8430099153977595;0.015459555101740989;0.015329303498198917;0.6936025677461928;-1.0894826599348995;1.2885238633883578
30.106721;0.5316637842260801;0.37592767544218875;0.7428632111204363;0.5453528422345358;1.0738385001788222;0.5515507556229459;10.062184702026721;0.8432501876665737;0.015461809530179452;0.015335349001748693;0.6926600279966462;-1.0928745892080522;1.2908383340113203
30.114094;0.5318170465342054;0.3757233699292458;0.7423505088191338;0.5465889535536934;1.0763274598822445;0.5516723665334531;10.063026102112351;0.8434811786871885;0.0154640767759214;0.015341405909454209;0.6920046495734288;-1.095187520096014;1.2924071583963785
30.121467;0.5319272186531261;0.3755932819944543;0.7420319329824836;0.5473898198971074;1.0780593348695884;0.5517297477207669;10.063875349617613;0.8437031029428913;0.01546634773692586;0.015347438194657732;0.6915493371508394;-1.0967554529338097;1.2934624292101629
30.12884;0.5320045817985759;0.375513908425549;0.7418474516577745;0.5478951578764554;1.0792778353236323;0.5517409235837061;10.06473852147566;0.8439161138247002;0.015468613120259446;0.015353409879046992;0.6912289688760325;-1.097814388000544;1.2941672399345294
30.136213;0.5320595459322217;0.37547048792885207;0.7417533968539085;0.5482041862426879;1.080148912751991;0.551720131058736;10.065620974880561;0.844120254687298;0.015470862114661428;0.015359287081301356;0.6909994552640207;-1.098528325516528;1.2946361245133842
30.143585;0.5320973456409299;0.37545400621618513;0.7417241139492186;0.5483829985688851;1.0807862005230282;0.5516757766467817;10.066527095464238;0.8443154909187177;0.0154730840844351;0.015365038654658254;0.6908316909117913;-1.0990092656450103;1.2949482321320036
30.150958;0.5321215978442517;0.37545317442088555;0.7417318389633462;0.548478786779242;1.0812709928033863;0.5516153542324868;10.067460379906255;0.8445016761474294;0.015475271140046288;0.015370636396289343;0.6907055004408353;-1.0993322085233648;1.2951565064666883
30.158331;0.5321356438561657;0.3754677637245827;0.7417701834921899;0.5485201381711178;1.0816498888986215;0.5515423492107034;10.068422726432706;0.8446784983699965;0.015477418254647025;0.015376056166133282;0.6906046930426373;-1.099550154314213;1.295297555594678
30.165704;0.5321390976277586;0.37549014396397423;0.7418237419673053;0.5485283048369282;1.0819630835862382;0.5514602212157861;10.06941436700847;0.84484550140995;0.015479521512129273;0.015381278853537546;0.6905221843995726;-1.0996971032134595;1.295396791312146
30.175704;0.5321353243933168;0.3755184160461045;0.7418827235007545;0.5485344649802778;1.0822618136302293;0.5513744298138452;10.070434676379843;0.8450021436775197;0.015481576945313142;0.015386290537750405;0.6904420922754549;-1.0998250553999298;1.2954901402270316
30.185704;0.5321218983612311;0.3755557213239342;0.741954902758762;0.5485167480964241;1.0825081540876502;0.5512823946910589;10.07148249771495;0.8451478223366925;0.015483579724899691;0.015391082262755505;0.6903767720339675;-1.0998980109892964;1.2955540708746165
30.195704;0.5320992263539341;0.3755995608788908;0.7420335142546093;0.548488644691461;1.0827255921856358;0.551185465701146;10.072556198093805;0.8452818394630622;0.01548552289349748;0.01539565013147056;0.6903187537467326;-1.0999379700228593;1.2956034445011626
30.205704;0.5320678692481156;0.3756474129230322;0.7421118179627482;0.548460683350185;1.0829317441296311;0.551084961858895;10.073654099857523;0.8454034888324978;0.015487397718056344;0.015399996298791293;0.6902656089413448;-1.0999619324655858;1.2956514384324362
30.215704;0.5320272887797942;0.37569887046807027;0.7421889900754082;0.5484360823432456;1.0831326455763048;0.5509831527811301;10.074775006809782;0.8455123297092637;0.015489196201053119;0.01540412921855002;0.6902148784161782;-1.099975898212225;1.2957017016687995
30.225704;0.5319790613395035;0.37575594701993514;0.7422661704254523;0.5484192588127265;1.083332310100656;0.5508801753249156;10.07591858549388;0.8456082850871601;0.015490912926161688;0.015408061870216365;0.6901670745116799;-1.099983867122509;1.2957574952000037
30.235704;0.5319208941856604;0.3758147628307199;0.7423387907180465;0.5484094581255611;1.0835329799193607;0.5507750495480035;10.077085485605018;0.8456914424788677;0.015492545529871418;0.01541180956912583;0.6901206822276421;-1.0999888390784525;1.2958199455507597
30.245704;0.5318533550014829;0.3758778866845926;0.7424107496566361;0.5484083534884022;1.0837359521915624;0.5506688026063856;10.07827705680171;0.8457619272481561;0.015494094696602088;0.01541538841177649;0.6900781610711203;-1.0999918140194205;1.2958905360653432
30.255704;0.5317763459594954;0.37594418227918225;0.7424800400218339;0.5484153917003165;1.083939968883445;0.550561542436261;10.079494533646173;0.8458199526098841;0.015495562660175507;0.015418814384217517;0.6900369049720836;-1.0999937919238492;1.2959679764235876
30.265704;0.5316897975039422;0.37601335946719433;0.7425463775520127;0.54843085378819;1.084145469532382;0.5504534281059726;10.080737890699504;0.8458657887884631;0.015496950788342241;0.015422103125530077;0.6899991190985283;-1.0999947727656025;1.2960525280206796
30.275704;0.5315936996128869;0.3760851318075429;0.7426094473937966;0.548454918578722;1.0843526056839887;0.5503446303239049;10.082005415905941;0.8458996524937425;0.015498258762097867;0.015425270094321921;0.6899637311208879;-1.0999957564821294;1.2961433912983227
30.285704;0.531488092324768;0.3761592360492012;0.7426689639562177;0.5484877057226583;1.0845612393432957;0.5502343446238418;10.083294509157122;0.8459216881733035;0.015499485856358134;0.015428330618723658;0.6899294653777942;-1.099995742962203;1.296237913305516
30.295704;0.5313721445367107;0.376233141208581;0.7427216152281204;0.5485273764364901;1.0847690935598107;0.550124829812655;10.084602545907252;0.8459319805405966;0.015500633156265528;0.015431298469661158;0.6898980142670579;-1.0999967320560027;1.2963376628706367
30.305704;0.531247835646902;0.3763114266742618;0.742773731473189;0.5485747689765698;1.0849729596433557;0.5500154187030992;10.08592688799661;0.8459305037391293;0.01550170532322377;0.015434183544052252;0.6898681019107061;-1.0999967236006847;1.2964395085524272
30.315704;0.5311143877840495;0.37639090343249426;0.742820672468124;0.548629452762492;1.085172712060251;0.5499064553674092;10.087264655025832;0.8459170511283388;0.015502711358043887;0.015436990915039823;0.6898394398683682;-1.0999967174478193;1.2965436040135305
30.325704;0.5309719960671456;0.37647187841960655;0.7428632060223805;0.5486920266394895;1.085368251549276;0.5497981892957607;10.088612635618489;0.8458912266765224;0.0155036641502403;0.015439721350361816;0.6898117801547023;-1.0999967134837285;1.2966492243758676
30.335704;0.5308209157779331;0.37655413822680883;0.7429012139581771;0.5487613755066694;1.0855563017828116;0.549690707585614;10.089966817113192;0.8458525691615945;0.015504579092757572;0.01544237322057736;0.6897850275624994;-1.0999967116235019;1.2967556299244238
30.345704;0.5306614447419145;0.37663722066851335;0.7429342402468169;0.5488387516881627;1.0857382339143313;0.5495839251514962;10.091321669420868;0.8458007530759434;0.015505473110154705;0.01544494507338411;0.6897592246149739;-1.0999967117772476;1.296862354001392
30.355704;0.5304939149074519;0.3767207669029733;0.7429621308149783;0.5489230617248532;1.0859111423818568;0.5494776330568579;10.092669594546733;0.8457356956712403;0.015506364077167527;0.015447436131032997;0.6897344551362713;-1.0999967138275777;1.296969343922386
30.365704;0.5303187716112602;0.37680323319427156;0.7429823608856928;0.5490163185649725;1.0860780907599203;0.5493715891180024;10.09400058264725;0.8456575122493248;0.015507269877518883;0.015449845124755028;0.6897108108018617;-1.0999967176378695;1.2970768348068642
30.375704;0.5301362840690772;0.37688575936843816;0.742997655575612;0.5491163097569899;1.086234768839811;0.5492655868202191;10.095302671533204;0.8455664118557517;0.015508207696905581;0.015452169854824836;0.6896884250867329;-1.099996723049467;1.2971851338061207
30.385704;0.5299469475830749;0.3769682574683292;0.7430079140512832;0.5492233180966416;1.0863813975838137;0.5491584962322787;10.09656309851265;0.8454626261237985;0.01550919375852663;0.015454407122412986;0.6896674619203423;-1.0999967298425053;1.2972945090066943
30.395704;0.5297511526866127;0.3770492962357159;0.7430103815399707;0.5493383907573853;1.0865199222431143;0.5490523107698616;10.097768663523244;0.845346391029907;0.015510242608309669;0.015456552835606202;0.6896480242294396;-1.0999967377142579;1.2974052431637573
30.405704;0.5295492257355959;0.37712940509693527;0.743005795665306;0.5494609812468948;1.0866492219162254;0.5489461461754606;10.098905129852898;0.8452179679021332;0.015511367088251437;0.015458603273090768;0.6896301133054092;-1.0999967463050058;1.2975177230364634
30.415704;0.5293414376586443;0.37720853763058254;0.7429936075539317;0.5495911573840601;1.0867692461248328;0.5488401590181115;10.099957196336186;0.845077644055276;0.015512580518231336;0.0154605563823813;0.6896137123523156;-1.0999967552242673;1.2976324119574985
30.425704;0.5291280019953445;0.3772871901303908;0.7429743101159895;0.5497297060703022;1.0868812613713807;0.5487344831702533;10.10090952025886;0.8449256497107676;0.015513898054140787;0.01546241133958304;0.6895988691892065;-1.0999967640662425;1.2977496794849035
30.435704;0.5289090540598146;0.37736365211415657;0.7429444069551112;0.5498755477926425;1.0869829619055476;0.5486292291163531;10.101747539640565;0.84476209743301;0.015515335039009585;0.015464167741347522;0.6895856804383269;-1.0999967724481177;1.2978696786456214
30.445704;0.5286837077577979;0.3774393674729743;0.7429080093770468;0.5500286181129567;1.0870759168816384;0.5485244781793784;10.102457486641066;0.8445870883956172;0.015516905000397674;0.015465826411556395;0.6895742562602292;-1.0999967800426624;1.2979924336324438
30.455704;0.5284541527535708;0.3775135670481924;0.7428609234563849;0.5501909883421967;1.0871595233760016;0.5484202996443633;10.103026462905923;0.8444008825597467;0.015518618754694003;0.015467389982140145;0.6895647518396452;-1.0999967865557232;1.2981180027487265
30.465704;0.5282197022257262;0.3775871201409473;0.7428060495020377;0.5503624903080896;1.0872351562732807;0.5483168550486722;10.10344292407357;0.8442039490695181;0.015520483800021122;0.015468861387007513;0.6895574251112324;-1.0999967916876028;1.2982465001975312
30.475704;0.5279807195965556;0.37765951146044136;0.7427420539182398;0.5505419522523983;1.087300567548656;0.5482144850054498;10.10369694425504;0.8439969290227126;0.015522503694852585;0.015470242657746843;0.6895526152342091;-1.0999967951318834;1.298377955727934
30.485704;0.5277375461419926;0.37773066676822137;0.742668261136015;0.550730410742361;1.0873581105686365;0.5481136700699472;10.103780186767873;0.843780596439294;0.015524678067852321;0.015471535921190953;0.6895506387874303;-1.0999967965925028;1.2985122121313006
30.495704;0.5274904873199092;0.3778001239737181;0.7425832106689018;0.5509263832303649;1.0874056623847308;0.548014935831227;10.10368574871537;0.843555775616981;0.015527003514520275;0.01547274419100199;0.689551718316014;-1.0999967957877153;1.2986489819989457
30.505704;0.5272399280158669;0.37786802439917383;0.7424866329641244;0.5511309880921693;1.0874460717691383;0.5479188172659984;10.103407641387616;0.8433232548658873;0.0155294738826434;0.015473869939073327;0.6895559555305991;-1.099996792431796;1.2987879668110034
30.515704;0.5269861086555869;0.3779358016871853;0.7423812459817948;0.5513427704297226;1.0874778786012622;0.5478258731453235;10.1029405991011;0.8430837841886414;0.015532079635746675;0.015474913469167835;0.6895632720152607;-1.0999967862141151;1.2989289563227127
30.525704;0.5267296097472326;0.3780018886391134;0.7422639455908534;0.5515614725347165;1.0875016868850995;0.5477366700048252;10.102280878118036;0.8428380838353573;0.015534808173804373;0.015475873162175335;0.689573401700275;-1.0999967768040027;1.299071895843859
30.535704;0.5264710821578211;0.37806749615138513;0.7421370978116827;0.5517861332168807;1.087517025672993;0.5476517613813925;10.101426901504356;0.8425868406387705;0.015537645549414145;0.015476746546050807;0.689586036598634;-1.0999967638744812;1.2992169125592865
30.545704;0.5262112888430651;0.3781313676125821;0.7419983985076424;0.5520173993282331;1.087526196543242;0.5475717170457769;10.100378748416363;0.8423307542785772;0.015540578490216455;0.01547753055310845;0.6896009416078089;-1.0999967471411232;1.299364229806937
30.555704;0.5259510592441826;0.3781947367907482;0.7418502150900272;0.5522538441529777;1.0875269450813116;0.5474971455006234;10.0991372411069;0.8420706001615531;0.01554359559096688;0.015478221498349806;0.6896179014886428;-1.0999967264125823;1.2995139521094718
30.565704;0.5256912562458427;0.3782563803916129;0.7416900768696586;0.5524963449540918;1.0875208467386261;0.5474286685174374;10.09770397960961;0.8418072901100019;0.015546686550785026;0.015478815777022498;0.6896366895518751;-1.0999967016161312;1.2996659867457645
30.575704;0.5254327620042689;0.37831698705195654;0.741519040965389;0.5527442951419469;1.08750643837381;0.5473668511972881;10.096082094899149;0.841541912832046;0.015549840580107766;0.015479310702665505;0.6896571092453285;-1.0999966727805968;1.2998202474610328
30.585704;0.5251764557749056;0.378377244866063;0.7413382220852515;0.5529971612706639;1.0874824857765129;0.547312102416487;10.094276303783724;0.841275699063923;0.015553046480821554;0.01547970540377064;0.6896789571163;-1.0999966399918883;1.2999768330542656
30.595704;0.524923162446525;0.3784359779587657;0.741145310823074;0.5532560537204;1.0874510111086246;0.5472646642484517;10.0922924717641;0.8410099211074514;0.015556293977217707;0.015480001512589119;0.6897019686544329;-1.0999966033457818;1.3001359600779963
30.605704;0.5246736276731101;0.3784945132546129;0.740942841485551;0.5535205143790652;1.087410985202171;0.5472247178447419;10.090137748768154;0.840745766632037;0.015559574081035284;0.01548020224979973;0.689725831366977;-1.0999965629356263;1.3002977974155154
30.615704;0.5244285412383015;0.3785518734356792;0.740728988188653;0.553790474217967;1.0873619698766313;0.5471924105949006;10.087820680022155;0.8404842878329448;0.01556287786667917;0.01548031060825826;0.6897501622679093;-1.099996518879648;1.3004623702654161
30.625704;0.5241885087314886;0.3786089511345949;0.7405054222306076;0.554065327561565;1.0873025495468227;0.5471677849699333;10.085350262782763;0.8402264857575543;0.015566194988997946;0.015480328216661732;0.6897744545004099;-1.099996471336256;1.3006295746078078
30.635704;0.5239539846401731;0.3786659773532907;0.7402725229919346;0.5543461225574615;1.087234596204757;0.5471507903315753;10.082734672384978;0.8399733830709953;0.015569513777469816;0.01548025515936028;0.6897980932434458;-1.0999964204746129;1.3007992433358169
30.645704;0.5237253013817992;0.3787238230574543;0.7400320656552252;0.5546322250891345;1.0871567355347014;0.5471413672632135;10.079981340220467;0.8397259992065894;0.015572823192733834;0.015480090653685446;0.6898203996753848;-1.099996366433857;1.300971160580376
30.655704;0.5235027684440434;0.37878141303801816;0.7397824550162152;0.5549235059755576;1.087068348634828;0.5471395133501971;10.077098640585993;0.839485287435109;0.015576114495841118;0.01547983363580478;0.6898406735461482;-1.0999963093133112;1.3011450509638993
30.665704;0.5232867010474925;0.3788393142157813;0.7395254262009282;0.5552199626864087;1.08696894778446;0.5471453070113662;10.07409708067903;0.839252039821989;0.015579380959999816;0.015479482524333768;0.6898582700485172;-1.0999962491838373;1.3013206081577688
30.675704;0.5230773426767239;0.3788975207883341;0.7392615826321511;0.5555214818292289;1.0868579383655081;0.547158866956798;10.070988457911241;0.8390268002367339;0.015582617023429005;0.015479034849827971;0.6898726628511189;-1.0999961860997522;1.3014975151875143
30.685704;0.5228747710991758;0.37895673251452355;0.7389927210824936;0.5558273090668128;1.0867337220277085;0.5471803008788645;10.06778442696845;0.8388098476553433;0.015585817996295518;0.015478487488937738;0.6898834831738819;-1.0999961201165414;1.3016754555546217
30.695704;0.5226788854412825;0.3790158555426337;0.7387171770101593;0.5561382553429127;1.0865978148865967;0.5472086787242538;10.06449631223864;0.8386012664424046;0.01558898025248862;0.01547783799011657;0.6898905513903271;-1.0999960513065945;1.3018542005790152
30.705704;0.5224894935267022;0.3790757049947591;0.7384369747860107;0.556453506675716;1.086448631551094;0.5472459995096779;10.061135765508507;0.8384011254861488;0.015592102293848083;0.015477086048169022;0.6898938722820009;-1.0999959797619643;1.3020337265201307
30.715704;0.5223064225762014;0.3791364695663146;0.7381529741228781;0.5567728050485553;1.0862855479882483;0.5472911744960957;10.057714749158706;0.8382096093838041;0.01559518548256349;0.015476233015311668;0.6898936427143769;-1.099995905604522;1.3022141440467025
30.725704;0.5221295472236376;0.37919830214815864;0.7378659607055702;0.557095910357832;1.0861078957036285;0.5473440129843931;10.05424500464123;0.8380269145650742;0.015598232640994424;0.015475280170030938;0.6898902667834983;-1.099995829011907;1.3023954525942623
30.735704;0.5219587511921653;0.37926129281302834;0.737576659824114;0.5574226021179762;1.0859150913503648;0.5474041644906026;10.050737897670807;0.8378530875213395;0.01560124558700835;0.015474227982393321;0.6898843085719115;-1.099995750219629;1.3025774895127142
