time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.745704;0.5217939207671003;0.37932609237081716;0.7372869384460015;0.5577527028389284;1.085706823058488;0.5474710666889826;10.047204055794706;0.8376880148437179;0.015604224184144318;0.015473076551665743;0.6898764277679583;-1.0999956694808668;1.3027601764754209
30.755704;0.5216349642411641;0.37939106678297596;0.7369943563496607;0.558085828956161;1.0854826330727125;0.5475439643884679;10.043652845537038;0.8375314905627037;0.015607166785004001;0.015471826068524822;0.6898673141243705;-1.0999955870243567;1.3029437355565006
30.765704;0.5214817956239881;0.379458716156495;0.736704376960419;0.5584218334892249;1.0852427577261967;0.5476219881009505;10.040092539788645;0.8373832494192678;0.015610070382789215;0.015470476942029623;0.6898575877513994;-1.0999955030384905;1.303128647798964
30.775704;0.5213342746486895;0.37952753764623215;0.7364148467582449;0.5587596638364036;1.0849859515254838;0.5477042358042612;10.036530943590195;0.8372429393123982;0.01561293036182893;0.015469030673221567;0.6898477277390062;-1.099995417682079;1.303315368487805
30.785704;0.5211921433033303;0.3795982317299192;0.7361277334333336;0.5591001821749726;1.0847148552232584;0.5477898088122375;10.032976003863027;0.8371101167805087;0.015615740870025333;0.015467490728206948;0.689838065083397;-1.0999953311266946;1.303504042386585
30.795704;0.5210550455334748;0.37967096206815154;0.7358439580099259;0.559442469751825;1.084428957830678;0.5478778103202241;10.02943632576982;0.8369843370100041;0.015618496288474852;0.015465861632945008;0.6898287836400189;-1.0999952436172462;1.3036944883574908
30.805704;0.52092265701638;0.3797457055779846;0.7355641808893646;0.5597861732907456;1.0841290722010761;0.5479673546171514;10.025921631850057;0.8368652243409636;0.015621192027515449;0.015464148227789716;0.6898198990411638;-1.099995155499617;1.303886345404158
30.815704;0.5207947964829573;0.379822297594165;0.7352889831843591;0.5601308821723238;1.0838162386474997;0.5480575829427351;10.022442765684845;0.8367524296024025;0.015623823697601704;0.015462357251807848;0.6898112598833974;-1.0999950671695269;1.3040792025146148
30.825704;0.5206714070528646;0.37990048114921615;0.7350189510592409;0.5604761351487022;1.0834918017649156;0.5481476564602765;10.019011037396814;0.8366455383130329;0.015626386489512513;0.015460498697524777;0.6898026247852102;-1.099994978979569;1.304272719231267
30.835704;0.5205524419956147;0.37997996144995533;0.7347546607028195;0.5608214321979206;1.0831573823639713;0.5482367530260392;10.015638043488353;0.8365440061998539;0.01562887580196644;0.015458584014621394;0.6897937828634099;-1.0999948911932083;1.3044666476890414
30.845704;0.5204377362897368;0.38006104105341915;0.7344977142478223;0.5611662478663074;1.0828147803695847;0.5483240848486254;10.012336098922287;0.8364471484242478;0.015631288320392265;0.015456623391673505;0.6897846110625933;-1.0999948040005463;1.3046607198184421
30.855704;0.5203269585978091;0.38014174651598975;0.7342450845173167;0.5615098477707527;1.0824654268995522;0.5484089211905797;10.009117675568278;0.8363542228403373;0.015633621920923622;0.01545462586815193;0.6897750212589464;-1.099994717533723;1.3048545785771064
30.865704;0.5202197047920101;0.3802242349891776;0.7340011993107223;0.5618518429233486;1.082111230926592;0.5484906400364722;10.0059940443144;0.8362645923339627;0.015635874355133274;0.015452601719837925;0.6897649018912797;-1.0999946318542362;1.305047788785883
30.875704;0.5201156435533199;0.3803060215726422;0.7337613217772562;0.5621916077111383;1.0817534551176127;0.548568794290367;10.002974725620541;0.8361778035237145;0.015638043106738737;0.015450563412458065;0.6897541385192922;-1.0999945469591588;1.3052397809318488
30.885704;0.5200145756929843;0.3803893128576715;0.7335293654368102;0.5625289129191594;1.0813940740945065;0.5486431153637964;10.000067318751645;0.8360935384074555;0.015640126907178864;0.015448523423438483;0.6897426415686747;-1.0999944628387657;1.3054297600144893
30.895704;0.519916419681486;0.3804717286171422;0.7333002449535535;0.5628632080342293;1.0810345056873272;0.5487134367236436;9.997276912882736;0.836011562900373;0.015642126574902073;0.015446491661677315;0.6897303560424585;-1.0999943795385771;1.305616743729038
30.905704;0.5198212131125828;0.3805556310626789;0.7330777390270004;0.5631942949237523;1.0806768208950999;0.5487795879762941;9.994606268243158;0.8359316541253755;0.01564404403953932;0.015444475313624636;0.6897172726698425;-1.0999942971796626;1.3057997536074946
30.915704;0.5197291092773278;0.38063877100281845;0.7328569046657096;0.5635217411489764;1.080322434023687;0.5488413506527404;9.992056882187976;0.8358534986304681;0.015645880737215092;0.01544248007159711;0.6897034133935903;-1.0999942159517457;1.30597797724723
30.925704;0.5196403392945658;0.38072358421190994;0.732641811996305;0.5638456187194667;1.079973348843264;0.5488985132850837;9.98962937000056;0.8357766851937919;0.015647637307676054;0.015440511240651945;0.689688847700661;-1.0999941361035093;1.3061506709183195
30.935704;0.5195551871948592;0.3808084410648405;0.7324287976290651;0.5641658200927618;1.0796308825475853;0.5489509328590022;9.98732308981763;0.8357007987261977;0.015649314982382454;0.015438575078680128;0.6896737484594112;-1.0999940579341032;1.3063168828220013
30.945704;0.5194739688239689;0.3808940734812376;0.7322185929438626;0.5644823876971038;1.0792964060780477;0.548998542305346;9.985135789497706;0.835625507276865;0.015650916821433106;0.015436679383421897;0.6896583940653596;-1.0999939817768378;1.3064753547436507
30.955704;0.5193970096677752;0.3809806898493519;0.7320108192043511;0.56479526816212;1.0789708814711467;0.5490413369457954;9.983063539093529;0.8355505603340608;0.0156524474092837;0.015434831316890786;0.6896431566517932;-1.0999939079631222;1.3066246951652756
30.965704;0.5193246512913798;0.3810685511677665;0.7318051326236681;0.5651044286993032;1.0786549945303217;0.5490793513621287;9.981101313638447;0.8354757090029351;0.015653911420844477;0.015433034819154853;0.68962853674422;-1.0999938367739002;1.3067636066319412
30.975704;0.5192572448085656;0.3811579707708587;0.7316013168909778;0.5654093088460537;1.078348116477741;0.5491126250525896;9.979243943162185;0.8354006626893001;0.01565531259175144;0.015431291149040979;0.6896151860551619;-1.0999937684032408;1.306891058011228
30.985704;0.5191951166120752;0.38124909560510767;0.7313988574793233;0.5657116679365765;1.0780538839054332;0.5491411813370602;9.977486571054282;0.8353251379325638;0.015656653724431563;0.015429600887756285;0.6896038933200819;-1.0999937029539633;1.3070063766436015
30.995704;0.5191385477205439;0.38134237835037404;0.7311977320024332;0.5660091154514559;1.0777681033096296;0.5491650371411265;9.975824721962244;0.8352489110509338;0.015657936882481918;0.01542796530396651;0.6895955155000918;-1.0999936404693365;1.3071091863396729
31.005704;0.5190877633294344;0.38143790493684626;0.7309972062813447;0.5663038732474162;1.0774955113180185;0.5491842410457678;9.974254425239996;0.8351718632399747;0.01565916430017575;0.0154263871370108;0.6895908571395374;-1.099993580981581;1.3071992745400556
31.015704;0.5190429168095033;0.38153599878268113;0.7307972065219578;0.5665934871128446;1.0772320909192736;0.549198935155957;9.972772386300502;0.835094077590749;0.01566034028545556;0.015424870852295066;0.6895906302145496;-1.0999935245491708;1.3072765654437553
31.025704;0.519004087763686;0.3816365675800535;0.7305970924199319;0.5668801122239282;1.0769828099906777;0.5492094139662356;9.971376120187141;0.8350158809716245;0.01566147282429246;0.01542342328758813;0.6895955657532652;-1.0999934712594306;1.3073411606998278
31.035704;0.5189713164628075;0.38173984969812563;0.730396855997945;0.5671611280990381;1.0767439321935193;0.5492161168470213;9.970063664263312;0.8349377388692287;0.01566257419369602;0.015422054207487178;0.689606546814699;-1.0999934211926694;1.3073933295427784
31.045704;0.518944667059601;0.38184584007056915;0.7301958356093731;0.5674378680341516;1.0765196068867628;0.5492195511119756;9.968832869672449;0.8348601394827198;0.015663659114489175;0.015420774618188651;0.6896245663287739;-1.0999933744005927;1.3074334507561083
31.055704;0.5189242697206211;0.3819547419373629;0.7299935411083999;0.5677092385569972;1.0763095742699638;0.5492202208288663;9.967680754666791;0.8347836149003457;0.0156647408647939;0.015419593930933803;0.6896505253624086;-1.0999933309273613;1.3074619232732
31.065704;0.5189103083302893;0.382066728726048;0.7297893296302903;0.5679746990239786;1.076114616798544;0.5492185943217391;9.966602466407352;0.8347088113378321;0.015665829865074952;0.015418518834369474;0.6896850893883283;-1.0999932908203478;1.3074791151585594
31.075704;0.5189029972665725;0.38218198220040756;0.7295826769153041;0.5682337378483957;1.0759352746962887;0.5492150897426465;9.965590278003146;0.8346364205354859;0.015666936202352256;0.015417553638272434;0.6897286528846945;-1.0999932541160746;1.3074854013285626
31.085704;0.5189025978967781;0.3823007039117419;0.7293732691024363;0.5684858661382061;1.0757716849160384;0.549210048868253;9.96463463741255;0.8345670257260942;0.01566807212783044;0.015416701109405006;0.6897813877063614;-1.0999932208242498;1.3074810941655797
31.095704;0.5189094361317519;0.38242311908497667;0.7291608763612162;0.5687305979312245;1.07562364851088;0.5492036968607176;9.963726905653475;0.8345010435429431;0.01566925168694693;0.015415963782873767;0.6898434036645726;-1.0999931909096412;1.3074662104338972
31.105704;0.5189238344137139;0.3825500461228071;0.7289462741959398;0.5689675064947488;1.0754908943560295;0.5491961314176581;9.96286128677933;0.8344387957105966;0.01567048866305605;0.015415344959771048;0.689914855039084;-1.0999931642977652;1.3074404158766897
31.115704;0.518945995488621;0.3826799466751446;0.7287256716986897;0.5691960605513691;1.0753728145871695;0.5491873619285714;9.962034687160996;0.8343806067279336;0.015671795243514575;0.015414848719917048;0.689995855119712;-1.0999931409139763;1.3074032989803548
31.125704;0.5189759493088216;0.3828153113325727;0.7285030573230935;0.569416138635275;1.0752693659929606;0.5491773766718965;9.9612450149769;0.8343267533436769;0.015673182638458457;0.01541447899265128;0.6900863565328266;-1.0999931207085987;1.3073546897400865
31.135704;0.519013562841033;0.38295391997768613;0.728273732017184;0.5696273837703683;1.0751797782507015;0.5491661905335075;9.960489829483823;0.8342773186269028;0.01567466262454496;0.015414238726432864;0.6901861466317667;-1.0999931036461472;1.307294703732677
31.145704;0.5190585769313374;0.38309815592947555;0.7280420653715804;0.5698297740930807;1.07510375957434;0.5491538427014354;9.959766777877592;0.8342321865627884;0.01567624753379665;0.015414130274282482;0.6902949002283253;-1.099993089682611;1.3072235418301923
31.155704;0.5191106680726879;0.383245666542788;0.7278036464572241;0.570022906382583;1.07504036059593;0.5491403773897262;9.959074573113615;0.8341911225212171;0.01567794784146204;0.01541415649102275;0.6904121978650496;-1.0999930787487833;1.3071413194455783
31.165704;0.51916951004482;0.38339867136580147;0.7275628754306804;0.570206700281394;1.074989385725902;0.5491258235118464;9.958412932494975;0.8341537885558987;0.01567977003751082;0.01541432155164855;0.6905375349843609;-1.0999930707368422;1.3070479806689925
31.175704;0.5192347910315352;0.38355462322873773;0.7273152488704893;0.5703807479391869;1.074950050916385;0.5491101632539495;9.957782320809374;0.8341197723983076;0.01568171721950072;0.015414631522638427;0.6906704112842307;-1.0999930654898837;1.3069432626150848
31.185704;0.519306173597585;0.3837155552272294;0.7270652008691431;0.5705449674575889;1.0749221418304402;0.5490933265188758;9.95718425463817;0.8340886447934275;0.015683790686267993;0.01541509506200577;0.6908104644836456;-1.099993062804837;1.3068267964091729
31.195704;0.5193832479515189;0.38387881856741835;0.7268084109681927;0.5706989442401464;1.074904740662241;0.5490752417217397;9.956621128123443;0.8340599211128444;0.01568599051970223;0.01541572272756888;0.6909574771675132;-1.0999930624502454;1.306698264807831
31.205704;0.5194655448081256;0.3840464421248111;0.7265495666417338;0.5708426124653898;1.0748975593525876;0.5490558964279647;9.956095038010972;0.8340330109947613;0.015688315381453044;0.01541652343754266;0.6911112223660236;-1.099993064186643;1.3065574558136974
31.215704;0.5195526163635925;0.3842157940653725;0.7262846379117723;0.5709755672942768;1.0748997754195388;0.5490353512310467;9.955606631529315;0.8340072965949896;0.015690761961210546;0.015417501415153028;0.6912713456720809;-1.0999930677651077;1.3064042893832177
31.225704;0.5196441239249366;0.3843888827466242;0.7260184827782517;0.5710977008165032;1.074911398484234;0.5490137185923747;9.955155064956942;0.8339822236234724;0.015693325041948054;0.01541865733636384;0.6914374065396298;-1.0999930729056757;1.3062388674038585
31.235704;0.5197398708509096;0.38456305871558133;0.7257469706579878;0.571208506101957;1.0749319646585784;0.5489911350484659;9.954738909014248;0.8339573046987272;0.015695998700865837;0.015419991368254483;0.691608937434455;-1.0999930793021129;1.3060613718299403
31.245704;0.5198397796234517;0.3847403870939431;0.7254747222561386;0.571307774032482;1.0749616803875655;0.5489677532884532;9.954356904402106;0.8339321156063031;0.015698777357836213;0.01542150402559555;0.6917854114548747;-1.0999930866557188;1.305871844916789
31.255704;0.5199438377020074;0.3849183295952118;0.725197488380037;0.5713950080065056;1.0750000666302946;0.5489437437622108;9.954008078039406;0.8339063413220651;0.015701656138475073;0.015423194566931971;0.6919662198830008;-1.0999930946980452;1.3056700777932497
31.265704;0.5200520083819096;0.38509904620147994;0.7249199297824348;0.5714701218443863;1.075047238495009;0.5489192552635712;9.95369192298785;0.8338798500499619;0.015704630690686443;0.015425059774837824;0.6921507304561573;-1.0999931032036658;1.3054556533591628
31.275704;0.5201641301770952;0.3852794884457808;0.7246366922393219;0.5715326835665724;1.0751025797953389;0.5488943837924891;9.95340926859266;0.8338527467668904;0.015707696011968385;0.015427093970569097;0.6923383702718976;-1.0999931119985615;1.3052281095130107
31.285704;0.5202798821860211;0.3854636256393744;0.7243555728519921;0.5715827638447833;1.0751663870537431;0.54886918731816;9.95316286465285;0.8338253539828834;0.015710845794373783;0.015429288200277686;0.6925286681021882;-1.0999931209538785;1.3049871396067287
31.295704;0.5203988144367908;0.3856466729556155;0.7240676234827887;0.5716198489682057;1.0752376716909333;0.5488436800533738;9.95295668593125;0.8337981231628996;0.015714072607446925;0.015431629625512686;0.6927212372993461;-1.099993129977704;1.3047326837781725
31.305704;0.5205203944928197;0.38583314952199405;0.723781637644747;0.5716442142403545;1.0753165766176966;0.5488178254599106;9.952795332686138;0.8337715346244263;0.01571736708621665;0.015434103117498434;0.6929157279858332;-1.0999931390195983;1.3044648421112701
31.315704;0.5206440779826673;0.38601825783529536;0.7234887532636167;0.5716556144963013;1.0754017813420107;0.5487915644637928;9.952684306034314;0.8337460062927884;0.015720718859991663;0.015436693654868295;0.6931118196195791;-1.0999931480929954;1.3041836583009832
31.325704;0.5207693748029089;0.3862065417402541;0.7231979389442817;0.5716545741804446;1.0754930642660807;0.5487648395315915;9.9526294858635;0.8337218110691778;0.015724120527792457;0.015439387693297186;0.6933092946517719;-1.0999931572962602;1.303888926433866
31.335704;0.5208958511848926;0.38639323773224293;0.7229006131945623;0.5716409914046007;1.0755889342613965;0.5487376221864958;9.952635695920518;0.8336990700628609;0.015727568297078352;0.015442172430993353;0.6935080879314373;-1.0999931667955059;1.3035801353841672
31.345704;0.5210230836338722;0.38658289512025956;0.7226061640006217;0.5716154467106062;1.0756893591207919;0.5487099374302045;9.952706444229934;0.8336778268618563;0.01573105681558733;0.01544503365415029;0.6937082160756967;-1.0999931767744617;1.3032565271498155
31.355704;0.5211506383589597;0.3867706775122863;0.7223064081748582;0.5715778425118934;1.0757932398808367;0.5486818348692049;9.952844732983914;0.8336580862051092;0.01573457454600255;0.015447955116658666;0.6939096949175269;-1.0999931873902487;1.302917229151615
31.365704;0.5212780916218679;0.3869609743176317;0.7220109170609927;0.5715287242181839;1.0759008851192247;0.5486533533943435;9.9530530879585;0.8336398185099586;0.015738104035986893;0.015450920272886222;0.6941125432998663;-1.0999931987712894;1.3025614601739992
31.375704;0.521405043383074;0.38714876239032936;0.7217114672185944;0.5714679706710522;1.076011470171875;0.548624560765941;9.953333500519438;0.8336229980808701;0.015741625025994185;0.015453913434199367;0.6943168257099127;-1.0999932110604806;1.3021887118448507
31.385704;0.5215311191415084;0.38733830353809434;0.7214175151848413;0.5713961724211839;1.0761256341811005;0.5485956135067774;9.953687872258897;0.8336076418476307;0.01574511763490662;0.015456919038474463;0.694522676465615;-1.0999932244605504;1.3017987431100773
31.395704;0.5216559574478654;0.38752453205288806;0.7211207802078887;0.5713132984307524;1.0762428780989737;0.5485667301634901;9.954117061012843;0.8335938217292153;0.01574856521353391;0.01545992169934244;0.6947302592476816;-1.0999932392447824;1.3013914856520425
31.405704;0.5217791700458325;0.3877116929681559;0.7208307278946303;0.5712200090047272;1.0763638571689158;0.5485381259615781;9.954619510361217;0.8335816188919408;0.015751956598807765;0.01546290861974885;0.6949396833033951;-1.0999932557296204;1.3009671069244986
31.415704;0.5219003314764044;0.3878947221817205;0.7205390957438694;0.5711162986079165;1.076487590679789;0.5485100226427383;9.955192134832545;0.8335710331419964;0.015755286575300342;0.015465871558654276;0.6951509936031144;-1.0999932742232483;1.3005260774475964
31.425704;0.522019050514741;0.3880779777803986;0.7202553409277491;0.5710028236150071;1.0766140741211083;0.5484826924339846;9.955831635777178;0.8335619839119086;0.015758554378041016;0.015468805256682252;0.6953642358082552;-1.0999932949748945;1.3000689861427122
31.435704;0.5221350431863877;0.3882572146631485;0.7199722765465633;0.5708796054615339;1.076742115330028;0.5484564616310191;9.956533927277558;0.8335544070545078;0.015761761406310665;0.015471703842936954;0.6955794595632099;-1.0999933181572177;1.2995963904904866
31.445704;0.52224806881639;0.38843466835370394;0.7196948842622336;0.5707471717696476;1.0768715541187772;0.5484317007770187;9.957293879748496;0.8335482893797038;0.01576490904746441;0.015474559117249554;0.6957966420238021;-1.0999933438825038;1.299108990100428
31.455704;0.5223577829191731;0.3886096483400111;0.7194225656112351;0.5706059932550371;1.077001963516156;0.5484087864803812;9.958107246498592;0.833543624954596;0.015767996735008314;0.015477362245282235;0.6960156399023868;-1.0999933722074877;1.2986078498958276
31.465704;0.522463711056192;0.38878202592209543;0.719155769299355;0.5704567617183219;1.0771331229402472;0.5483880046950054;9.95897239017743;0.8335403767480271;0.015771021053414245;0.01548010666972979;0.6962361796892869;-1.099993403117483;1.2980943589282812
31.475704;0.5225653690504273;0.38895169298500537;0.7188948834157183;0.5703002881944629;1.07726494791318;0.5483694909734823;9.959889686684425;0.8335384491678078;0.015773976898592626;0.015482788792150776;0.6964578342257507;-1.099993436533848;1.297569990442641
31.485704;0.5226623644740881;0.3891186020020377;0.7186402568731319;0.5701374743421888;1.0773974237333528;0.5483532878605247;9.960859939845138;0.8335377116971341;0.015776859779297766;0.015485406494513482;0.6966800077933665;-1.0999934723546787;1.2970361002332158
31.495704;0.5227544015083503;0.3892827605429769;0.7183922031405703;0.5699692598148669;1.0775305353536277;0.5483394292725218;9.961883446620854;0.8335380848884933;0.015779667103101396;0.01548795803880681;0.6969019566378213;-1.0999935104875624;1.2964938376747277
31.505704;0.5228412644105654;0.38944417819443844;0.7181509802826971;0.5697964869451176;1.0776642812045902;0.5483279642469918;9.962959155269443;0.8335395390196086;0.015782397274723525;0.015490441759992465;0.6971228677495742;-1.099993550852801;1.295944093827147
31.515704;0.5229228222510489;0.3896028325869631;0.7179168344979149;0.5696198304643382;1.0777987285351396;0.5483189588563999;9.96408334357895;0.8335419783338626;0.01578504806876257;0.015492856473469619;0.6973419757592856;-1.099993593373919;1.2953875517137952
31.525704;0.5229990379769092;0.38975866383211427;0.717690090074829;0.5694398522220704;1.077934036537508;0.5483124823917013;9.965249184453592;0.8335451799644354;0.01578761604994373;0.015495202417725763;0.6975585853136743;-1.0999936379743946;1.2948249425244145
31.535704;0.5230699874104663;0.38991157820157085;0.7174711150548659;0.5692570694688218;1.0780704283086906;0.5483085735708173;9.966447757941618;0.8335488508206336;0.015790096751262927;0.015497480387971862;0.6977719772708779;-1.0999936845940188;1.29425732347785
31.545704;0.5231358650060511;0.39006150532534;0.7172602134126341;0.5690719921169194;1.0782081651579434;0.548307253461605;9.967669224070814;0.833552721598462;0.01579248445838467;0.015499689606423832;0.6979813515341432;-1.0999937332185459;1.293686086028575
31.555704;0.5231969544541509;0.3902084937771403;0.7170576528632311;0.568885140768268;1.0783475647688943;0.5483085767291408;9.968903545580439;0.833556599946697;0.015794770862500827;0.015501828292397983;0.6981858680793098;-1.0999937839020195;1.2931127156833793
31.565704;0.5232535963973786;0.39035273248044133;0.7168637929484958;0.56869700910662;1.0784889769404125;0.5483126527514094;9.97014082926729;0.8335603890299703;0.015796944177227448;0.015503896245779606;0.6983846978448134;-1.0999938367666993;1.2925385839968826
31.575704;0.5233061658447894;0.39049447369540313;0.7166791200428109;0.5685080119141642;1.078632685389666;0.5483196353017781;9.971371468116654;0.8335641137603769;0.015798990872460568;0.015505895596572169;0.6985770240966515;-1.0999938919658365;1.2919649231744403
31.585704;0.5233550320334763;0.39063395894147324;0.7165041260670635;0.5683184994405394;1.0787788328600607;0.5483297035057985;9.972586722477924;0.8335679412496709;0.015800898270263885;0.015507830204964768;0.698762064237945;-1.0999939496382078;1.291392933585514
31.595704;0.523400488398388;0.3907714024937538;0.7163391659768423;0.5681288039713049;1.0789273823070753;0.5483430268289613;9.973779840804488;0.8335721634536388;0.015802655402112502;0.015509706348824304;0.6989391539416405;-1.0999940099117098;1.290823908654665
31.605704;0.5234426888132775;0.3909070003666896;0.7161844522976792;0.5679392837951596;1.0790780972963354;0.5483597289532003;9.974946652753648;0.8335771229735766;0.015804253925490615;0.015511533671530141;0.6991078075586281;-1.0999940729477293;1.2902592449579207
31.615704;0.5234816549181985;0.3910409193387858;0.7160401534031953;0.5677503575094254;1.0792305863968883;0.5483798809011937;9.976084891259097;0.8335831153544657;0.015805690796403704;0.015513324401935674;0.6992676841171787;-1.0999941389683954;1.2897003721310942
31.625704;0.5235173656955358;0.39117326774759154;0.715906446879827;0.5675625061572974;1.079384459967976;0.5484034971944408;9.97719293392304;0.8335903494376778;0.015806969548833913;0.015515092570145885;0.6994185011830006;-1.0999942082406005;1.2891487448247765
31.635704;0.52354985117897;0.3913040836046748;0.7157834877739068;0.5673762551194153;1.0795395644445214;0.5484305041994174;9.978269098925956;0.8335989716380439;0.015808098039333012;0.015516854120142958;0.6995600289348313;-1.0999942810370125;1.2886058851874882
31.645704;0.5235792282767069;0.3914333360036358;0.7156713804795545;0.5671921363685302;1.0796960894945526;0.5484607017307737;9.979311669388736;0.8336091121166709;0.01580908563295318;0.015518625358307907;0.6996921854325444;-1.0999943576000486;1.2880733117267587
31.655704;0.5236056932431492;0.39156093164254735;0.7155701996711236;0.5670106375862358;1.0798544821636364;0.5484937693439172;9.980318643540295;0.8336209509708735;0.015809942652719983;0.01552041969644052;0.6998150727336976;-1.0999944381257882;1.287552281952822
31.665704;0.5236294785868899;0.3916867160981564;0.7154800331006146;0.5668321806200657;1.0800153445428484;0.5485293490544504;9.981287298332191;0.8336348063052902;0.015810680380263654;0.015522245490572142;0.6999288949432896;-1.0999945227641303;1.2870435830356073
31.675704;0.5236507700092664;0.39181045284809113;0.7154010341827505;0.5666571188589286;1.08017936019809;0.5485671531248608;9.982214787186726;0.8336511698723156;0.01581130957131532;0.015524106445724606;0.7000338710903036;-1.0999946116150068;1.2865475766104828
31.685704;0.5236696511158584;0.39193181346703215;0.7153334492420091;0.566485732510846;1.0803472141701962;0.5486070110826315;9.983098632368337;0.8336706014839497;0.015811839443713796;0.015526004205489132;0.700130199996645;-1.099994704723421;1.286064414349284
31.695704;0.5236861323079206;0.3920503944573932;0.7152775874911548;0.5663182555010429;1.0805195163015033;0.5486488180156107;9.983935514205337;0.8336935776887217;0.01581227881370786;0.015527940643638358;0.7002180450435488;-1.0999948020611405;1.2855942685352482
31.705704;0.5237001985362449;0.3921657426677395;0.715233762172638;0.5661549228337465;1.0806967005906627;0.5486924372168915;9.984720296933553;0.8337204101976232;0.01581263766265171;0.015529917561631185;0.7002975235423098;-1.0999949035003576;1.2851374233548665
31.715704;0.5237118364948194;0.3922773923607418;0.715202251390253;0.5659959901527689;1.0808789373048695;0.5487376626614724;9.985447955599025;0.8337511863734852;0.01581292693507612;0.015531934752480051;0.7003686917195546;-1.0999950088371662;1.2846941838452788
31.725704;0.5237210744912997;0.3923849057797562;0.7151832827136075;0.5658417639694959;1.081066099062976;0.548784244693203;9.9861169503738;0.8337857753165785;0.015813156499624555;0.015533989167179796;0.7004315359853841;-1.0999951178499385;1.2842647522635495
31.735704;0.5237279869157473;0.39248789082527746;0.7151769615855458;0.5656926587758303;1.0812577309362132;0.5488319129719887;9.986730097431584;0.8338239466429719;0.01581333363392453;0.015536076343832285;0.7004860028715021;-1.0999952303442948;1.2838491763803765
31.745704;0.5237326279885108;0.3925859905735195;0.7151831598435957;0.5655491652748745;1.0814530343511846;0.5488804034836944;9.9872925500744;0.8338654565259482;0.0158134633765936;0.01553819135450286;0.7005320298893788;-1.0999953461740122;1.2834473545385645
31.755704;0.5237349963687656;0.39267887368273735;0.715201522345154;0.5654117224457711;1.08165093056317;0.548929495246263;9.987809543425406;0.8339100519785434;0.01581354947606663;0.015540327059987313;0.700569526328005;-1.0999954651989807;1.2830591093913877
31.765704;0.5237350875777493;0.3927662475340243;0.7152315923662124;0.5652806468225222;1.0818501717652393;0.5489790149678263;9.988284929496073;0.8339575053602174;0.01581359496368095;0.015542472975834849;0.7005983789526922;-1.0999955872111438;1.2826843134472805
31.775704;0.5237329407716997;0.39284786807134764;0.7152729157052464;0.5651561808492672;1.0820494266085108;0.5490288151736519;9.988720770294966;0.8340076837735015;0.015813602309090073;0.015544617228694546;0.7006185461344582;-1.0999957119365955;1.2823229404146264
31.785704;0.5237286217114541;0.3929235251839138;0.7153250711234752;0.5650385777481797;1.0822473905536654;0.5490787698348221;9.98911848168077;0.8340605426264615;0.01581357343240212;0.015546748673642058;0.7006301156387996;-1.0999958390984819;1.2819750131497316
31.795704;0.5237221981126159;0.39299304325498496;0.7153876465587556;0.5649281001095808;1.0824429314625184;0.5491287751613911;9.989480821371659;0.8341160371625511;0.015813509568807695;0.015548857318682403;0.7006332409899981;-1.0999959684417966;1.2816405545463085
31.805704;0.5237137384780999;0.39305631925844065;0.7154601879860231;0.5648249457417832;1.0826350567175822;0.5491787285513222;9.989813509557791;0.8341740505934111;0.015813410688850223;0.015550934768400889;0.7006280498627326;-1.0999960997198084;1.281319542575299
31.815704;0.5237033095231384;0.3931133505508038;0.7155421494651214;0.5647292307657075;1.0828226535675534;0.5492285301233912;9.990125076614696;0.834234368694281;0.015813274814341853;0.015552974695217464;0.7006145976418375;-1.0999962326948705;1.2810118033660967
31.825704;0.523690965726841;0.393164215243739;0.7156328992475983;0.5646410358699727;1.0830043389890909;0.5492781136779649;9.99042443872315;0.8342966600673705;0.015813097968615276;0.015554971933815016;0.7005928721037935;-1.0999963671410429;1.2807168039868082
31.835704;0.523676762480002;0.3932090244444278;0.7157317790788669;0.5645604515670732;1.083178584834277;0.5493274701041668;9.990718401188476;0.8343604744880959;0.015812875300933248;0.015556921135565668;0.7005628321982463;-1.0999965028347558;1.2804334384226461
31.845704;0.5236607932469819;0.3932478793346757;0.7158380992719527;0.5644876081650368;1.0833438771776105;0.5493766791906445;9.991010906143732;0.8344253195559949;0.01581260227557845;0.015558816248892745;0.7005244683123317;-1.0999966395631444;1.28016006837196
31.855704;0.5236431912606131;0.3932808469212683;0.7159510685106492;0.5644226741747737;1.0834987759596129;0.5494259222311032;9.991303612786533;0.8344907641484477;0.015812274749997482;0.015560650890669329;0.7004778652476704;-1.0999967771460506;1.2798948113505408
31.865704;0.5236241157726358;0.3933079678245246;0.7160697708988184;0.564365811194523;1.0836419569999713;0.5494754310707536;9.991597579502747;0.8345564533819345;0.01581188934310767;0.015562419534216648;0.7004232102376299;-1.0999969154490175;1.2796358005413853
31.875704;0.5236038061035924;0.39332928367612113;0.7161931850969954;0.5643170899117121;1.083772241791985;0.5495254280747635;9.991895308346663;0.8346220743714872;0.015811444815015306;0.015564118278451925;0.7003607413746378;-1.0999970543868258;1.279381325196495
31.885704;0.5235826570326136;0.3933448423247585;0.7163202258947051;0.5642764090843877;1.0838885882391311;0.5495761244927205;9.99220086900582;0.8346873820428352;0.015810943310502694;0.015565743891311016;0.7002906801904871;-1.0999971939096311;1.2791298685521906
31.895704;0.5235612015771606;0.39335469374164306;0.7164498367531397;0.5642434802376871;1.0839900283841726;0.5496277507560163;9.992518082983986;0.8347522491294148;0.015810390823736975;0.01556729240224151;0.7002132038957566;-1.099997333965328;1.2788799874876078
31.905704;0.5235400450412181;0.3933589102363609;0.7165810965445348;0.5642178788405012;1.0840755826443609;0.5496805502759065;9.992849857920671;0.8348166529298454;0.015809795710419964;0.015568759121115678;0.7001284932223538;-1.0999974744771455;1.2786301078098627
31.915704;0.5235198711057831;0.3933576100700006;0.7167132727270227;0.5641991368203932;1.0841443185860873;0.5497347489328729;9.993199119489338;0.8348805935429393;0.015809164943104765;0.015570139832460705;0.700036800938566;-1.0999976153803843;1.2783785377405923
31.925704;0.5235014619598619;0.3933509439132302;0.7168457904279851;0.5641868387910449;1.0841955750248542;0.5497905537974671;9.993569214049021;0.8349439678779224;0.015808501631743598;0.015571431721002924;0.6999384909078169;-1.0999977566699581;1.2781237443206575
31.935704;0.5234856420772144;0.39333904969055916;0.7169781500838727;0.5641806566620352;1.084229074277499;0.5498481895021265;9.993963697869509;0.8350064876948237;0.015807806623922775;0.01557263334736861;0.699834024762296;-1.0999978983808072;1.277864547420923
31.945704;0.5234732140018018;0.3933220358281003;0.7171098672161174;0.5641803152719197;1.0842448344146038;0.5499079396243528;9.994385954601142;0.8350677517912265;0.015807080709975625;0.015573744487237801;0.6997238971943797;-1.0999980405471455;1.2776001264664
31.955704;0.5234649511249094;0.39330000337454574;0.7172404721303607;0.5641855129117971;1.084243112163561;0.5499701411730745;9.99483859853728;0.8351273692405612;0.015806323626918285;0.01557476659337598;0.6996085893172369;-1.0999981832200403;1.277329918970583
31.965704;0.5234616418801258;0.39327304762469695;0.7173695181513572;0.5641958446712843;1.0842244035605124;0.550035130205532;9.99532363481766;0.8351849618522216;0.015805532643916764;0.015575703750654852;0.6994885795690151;-1.0999983264874567;1.2770533515887559
31.975704;0.5234641401565394;0.3932412330239634;0.7174965449252865;0.5642108292788014;1.0841893248251053;0.55010314316384;9.995843741860567;0.8352401438519849;0.01580470257420926;0.01557656395616384;0.6993644045433326;-1.0999984704411307;1.2767695856966232
31.985704;0.5234733454251997;0.3932045894435595;0.7176210431218473;0.5642300255392221;1.0841384604100572;0.5501741974754939;9.996403042349824;0.8352925995667538;0.015803825515447553;0.015577359717843808;0.6992367230199528;-1.0999986151602446;1.2764775763753784
31.995704;0.5234901068612384;0.3931631365943892;0.7177424817394518;0.5642531133484103;1.0840723898241558;0.550248094929239;9.99700627619099;0.8353421100103324;0.01580289139881004;0.015578106484222623;0.6991063112914203;-1.099998760733114;1.276176331553718
32.005704;0.5235151345114916;0.39311689971756203;0.7178603594736789;0.5642799088372576;1.0839918104356683;0.5503245659513848;9.997657320166667;0.8353884454307385;0.015801889469300907;0.0155788195679584;0.6989739898028771;-1.0999989072524359;1.2758651106500742
32.015704;0.5235489493099442;0.3930659147116459;0.7179741784710426;0.5643103411412995;1.083897540877124;0.5504033720238362;9.998357878731344;0.8354312878461528;0.015800809247595776;0.015579512593973607;0.6988405396437256;-1.0999990547883958;1.2755435283139502
32.025704;0.5235918562432731;0.3930102502546456;0.7180833856544997;0.5643443861870656;1.083790415086117;0.5504843209788303;9.999107187109173;0.8354702237710396;0.015799641591664044;0.015580198987537678;0.6987066653090376;-1.0999992033705763;1.2752115876519694
32.035704;0.5236439968773003;0.3929500233097595;0.7181874296944851;0.5643819977533295;1.0836712309126721;0.5505672664361025;9.99990363077971;0.8355047200840601;0.015798378844952405;0.015580893603462357;0.6985730031863768;-1.09999935296572;1.2748696482263124
32.045704;0.5237054616614514;0.39288538380812815;0.7182858776253268;0.5644230704196027;1.0835407890281052;0.5506520963338736;10.000746887005329;0.8355342011563476;0.015797013081511203;0.015581611579464902;0.6984401212083918;-1.099999503462519;1.274518339316441
32.055704;0.5237763194122735;0.3928165029232297;0.7183784539519975;0.5644674214350499;1.0833999261409781;0.5507387307097568;10.001638466341726;0.8355582502342035;0.015795535303183086;0.015582366383536628;0.6983085021443012;-1.099999654687817;1.2741584082436332
32.065704;0.523856578095625;0.3927435907935161;0.7184650130249705;0.5645148224422358;1.0832495182519315;0.5508271363830903;10.002580745179705;0.8355766607264435;0.015793937159641294;0.01558316912692458;0.6981785272612446;-1.099999806434782;1.2737905736638162
32.075704;0.5239461975771362;0.39266691324033176;0.7185454647366394;0.5645650369911129;1.0830904751957051;0.5509172860976269;10.003576072841339;0.8355893432479876;0.015792212370755926;0.015584027899865752;0.6980504487568214;-1.0999999584663769;1.2734154590752058
32.085704;0.5240451127407537;0.3925867805486093;0.7186196677007824;0.5646177823054556;1.082923689200043;0.5510090476918661;10.004627103126298;0.8355963326240946;0.01579035584498115;0.015584947783280782;0.697924391990422;-1.100000110500529;1.2730336422227715
32.095704;0.5241531919793058;0.3925035384803003;0.7186874012074397;0.564672710347009;1.0827499675003067;0.5511021298072237;10.005737566361761;0.8355977914758577;0.015788362127370534;0.015585932650247087;0.69780042625983;-1.1000002622237537;1.2726458882672975
32.105704;0.5242701951575446;0.3924175655321122;0.7187484508204277;0.5647294764091424;1.082570055854041;0.5511961653359218;10.00691170871933;0.8355938492866012;0.01578622460407678;0.015586986094312933;0.6976786301854497;-1.1000004133373424;1.2722534322549968
32.115704;0.5243957869803696;0.39232924320114415;0.7188026878078883;0.5647877950064811;1.0823847439085508;0.5512908159237204;10.008152726726628;0.8355844570837121;0.015783935340495082;0.01558811037161259;0.6975590766139312;-1.1000005635770498;1.271857948217769
32.125704;0.5245295867301072;0.3922389161398613;0.7188500740129911;0.5648474507952694;1.0821949123325454;0.5513857861676609;10.009461998824127;0.8355694462961641;0.0157814860558541;0.015589305670196547;0.6974417756563893;-1.1000007126845308;1.271461189574091
32.135704;0.5246712287737539;0.392146867573502;0.7188906429992632;0.5649083280850907;1.0820014254671142;0.551480807216093;10.01083947841636;0.8355487037251571;0.015778869679390524;0.015590570288827644;0.697326667671581;-1.1000008603849922;1.2710647344174832
32.145704;0.5248203714829056;0.3920533093008224;0.7189245131885166;0.5649704288671079;1.0818049521513469;0.5515756541872081;10.012284579417736;0.835522278160037;0.01577608042458846;0.015591900718181131;0.6972136657342969;-1.1000010063823937;1.2706699957859917
32.155704;0.5249766172168598;0.3919584082352524;0.7189519277854366;0.565033816745872;1.0816059204405533;0.5516701502388541;10.013796986075745;0.835490368481584;0.01577311316909076;0.015593292329029593;0.69710265220523;-1.100001150326782;1.2702782925431988
32.165704;0.5251394549302199;0.39186235693199206;0.7189732931293353;0.5650985407787642;1.081404710495914;0.5517641370616293;10.015376925909832;0.8354532626004239;0.015769964422682418;0.01559474157183498;0.6969934096016236;-1.1000012917915;1.2698908766992483
32.175704;0.5253083223123733;0.3917654221788287;0.7189891719353643;0.5651646137352428;1.081201885276641;0.551857491371654;10.017025282098654;0.8354113249625422;0.015766633365331257;0.015596247557929776;0.6968855875660507;-1.1000014303274366;1.2695088986674907
32.185704;0.5254826790066065;0.3916679243486826;0.7190002103730847;0.5652320166738458;1.0809981598068905;0.5519502052987311;10.018743840623856;0.8353650532801745;0.015763120589076626;0.015597810685101663;0.6967787901377827;-1.1000015655527509;1.2691332644592999
32.195704;0.5256619899794076;0.3915702024139797;0.7190071093075027;0.5653006745196052;1.0807941778982242;0.5520424535021892;10.020534935598294;0.8353151000227207;0.015759425870136578;0.015599430605624387;0.6966727078837519;-1.1000016972060982;1.268764462803163
32.205704;0.5258457104789559;0.3914726086553421;0.7190106968478949;0.5653704335404706;1.080590382791989;0.5521346040881738;10.022400331266915;0.83526220267005;0.015755547540397152;0.015601106557410854;0.6965671616964232;-1.1000018251439765;1.2684025798820169
32.215704;0.5260333442078649;0.3913754888050118;0.7190119293965068;0.5654410783450986;1.0803870279577752;0.5522271567129214;10.02434009329341;0.8352070980318804;0.015751483791427046;0.015602838303103274;0.6964620754109144;-1.1000019492882926;1.2680474726452697
32.225704;0.5262244993204211;0.391279135377996;0.7190117120869663;0.5655123649112129;1.0801842442995722;0.5523206236546565;10.02635204786276;0.8351504786472328;0.01574723390773785;0.01560462541752185;0.6963574542182057;-1.1000020695687738;1.2676988665392015
32.235704;0.5264188710238631;0.39118375847922887;0.7190107183508968;0.5655840536129051;1.0799821258500926;0.5524154403664535;10.028431697154996;0.8350929908204198;0.015742798619960422;0.01560646610490492;0.6962533546313503;-1.1000021859107039;1.2673563403389816
32.245704;0.526616169406339;0.3910894688710983;0.7190094073989068;0.5656559073211882;1.079780799352856;0.5525119647550367;10.030572347041586;0.8350352588202239;0.015738180200549068;0.015608357509195233;0.696149791663297;-1.1000022982519497;1.2670192623083099
32.255704;0.5268160541979157;0.3909962743391899;0.719008157902873;0.565727626790123;1.0795804892841405;0.552610519775944;10.032765948604787;0.8349778761006506;0.01573338148938768;0.015610297485881634;0.6960466053693614;-1.1000024065389657;1.2666867694630835
32.265704;0.5270181331316435;0.3909041152221975;0.7190073590223507;0.5657987963058051;1.0793815711663242;0.5527113963231695;10.035004686538514;0.8349213560625101;0.01572840418278502;0.015612285427861616;0.6959434333082096;-1.100002510698268;1.2663578815507384
32.275704;0.5272220194499111;0.39081289372469497;0.7190074586068449;0.5658689283328429;1.079184566301531;0.5528148287692116;10.037281980555088;0.8348661257029392;0.015723248720494725;0.015614321314009392;0.6958398697273773;-1.100002610631511;1.2660316687597581
32.285704;0.5274273735903519;0.39072244927592603;0.7190089665297086;0.5659375737799476;1.0789900393687244;0.5529210212161869;10.03959187080164;0.8348125506611891;0.015717916234971804;0.015616404684794251;0.6957356593402594;-1.1000027062487454;1.265707331635176
32.295704;0.5276338728861422;0.3906325151817555;0.7190123776867271;0.5660043975462121;1.0787983623350987;0.5530301861432888;10.041927774327315;0.8347608957839114;0.01571241046325301;0.0156185343380438;0.6956307404242962;-1.100002797497622;1.2653841466867553
32.305704;0.5278411227182045;0.39054273289675967;0.7190180782643738;0.5660692016387877;1.0786094930045347;0.5531425139962686;10.044282354098778;0.8347112642928398;0.01570673772281628;0.015620709264973286;0.6955251668802341;-1.100002884365986;1.2650613580721746
32.315704;0.5280485856964294;0.39045273748526066;0.7190263123095274;0.5661319061105227;1.0784229913742511;0.5532581494678311;10.046648336829676;0.8346636468254733;0.01570090559062856;0.015622930243823314;0.6954190656840809;-1.100002966875685;1.2647381718742028
32.325704;0.5282556119111538;0.39036224467757263;0.7190371831580943;0.5661924492776679;1.0782382302941418;0.5533772503843857;10.04901842742881;0.8346180090161187;0.015694922159184208;0.015625200013205436;0.6953126507572424;-1.1000030450759417;1.2644138390038977
32.335704;0.5284615613581273;0.39027108653210557;0.7190506294349583;0.5662506524416918;1.0780546108910654;0.5535000291716855;10.051384041227482;0.8345742812852648;0.01568879602292094;0.015627521592667146;0.695206219467599;-1.1000031190303237;1.264087707774884
32.345704;0.5286659180506863;0.3901791794353192;0.7190663817013725;0.5663062061689813;1.0778716701173257;0.5536266908927883;10.053735013107703;0.8345323237322587;0.01568253639883483;0.015629895669252717;0.6951001459886332;-1.1000031888076272;1.2637593143208314
32.355704;0.5288683129258539;0.39008647014943354;0.7190839473104469;0.5663587897517749;1.0776891063113143;0.5537573528696393;10.056061019666803;0.8344919489598719;0.015676153725579633;0.015632318733128574;0.6949948782395737;-1.100003254487989;1.2634284823698894
32.365704;0.5290684623301415;0.3899929443475235;0.7191026306168137;0.566408136779785;1.0775067765581003;0.5538920257174225;10.058352776658683;0.834452996163462;0.015669659406502924;0.01563478364980152;0.6948908920133539;-1.1000033161737302;1.263095263317835
32.375704;0.5292660877638328;0.38989867426910596;0.7191215761772554;0.5664540165667008;1.0773246175984832;0.5540306061073627;10.060601929060308;0.8344154330911875;0.015663063686019482;0.01563728228360807;0.6947886112436747;-1.1000033739866344;1.2627598441140093
32.385704;0.5294608994364244;0.3898038258028389;0.7191398142629025;0.5664962536630531;1.0771425529006764;0.5541728872827378;10.062800427309327;0.8343793871147714;0.01565637485625196;0.01563980740414353;0.6946883442332762;-1.1000034280540547;1.2624225737876784
32.395704;0.5296526607413548;0.38970861119147293;0.7191562666814908;0.5665347639040597;1.0769605349315439;0.5543186136012069;10.064940044106923;0.8343450370962039;0.015649600585450143;0.015642351886456372;0.6945902739756548;-1.1000034784960886;1.2620840032851801
32.405704;0.52984123318108;0.3896132254227284;0.7191697479394874;0.56656956389909;1.0767786454446193;0.5544674963068107;10.067012267877814;0.8343124702654134;0.015642748253360265;0.015644907514485617;0.6944945057206772;-1.1000035254060914;1.2617448920569925
32.415704;0.5300265485425689;0.3895178219117949;0.7191790270421232;0.5666007710769155;1.0765971021682224;0.5546192019182437;10.0690089930452;0.8342816190610634;0.015635824832744966;0.015647464746717625;0.6944011229254454;-1.1000035688339778;1.2614061818810762
32.425704;0.5302085667411227;0.38942254734082205;0.7191829521545479;0.5666285684245286;1.0764161736412214;0.5547733912971765;10.070923336728455;0.8342522820216202;0.015628837952974196;0.015650011877471122;0.6943102100640252;-1.1000036087939997;1.2610688775224612
32.435704;0.5303872333788284;0.389327614207349;0.7191806119053076;0.5666531630074513;1.076236073431147;0.554929761335143;10.072749215363833;0.8342242266159199;0.015621796737671218;0.015652534862926226;0.6942218455968913;-1.1000036452750364;1.2607339140670517
32.445704;0.5305624228073288;0.38923335922390545;0.7191714207069023;0.5666748006248742;1.076056893947188;0.5550880359362116;10.074480181287878;0.8341973068448281;0.015614711794584126;0.015655019284203604;0.6941360808031413;-1.100003678235539;1.2604020906235245
32.455704;0.5307339023114908;0.38914022846944457;0.7191550359239126;0.5666938106170404;1.0758785835682545;0.55524794299384;10.076109100558334;0.8341714892765338;0.015607595235329175;0.01565745336096412;0.6940529400584633;-1.1000037076080724;1.2600739745798104
32.465704;0.5309013307798689;0.38904871101042027;0.7191312237688183;0.5667106358497723;1.0757009489214444;0.5554092076475219;10.077628861055718;0.8341468403058181;0.015600461061097253;0.015659830399292616;0.6939724672135347;-1.1000037333219785;1.259749813625535
32.475704;0.5310642798853615;0.3889592862290726;0.7190998030632676;0.5667258219065947;1.0755237501994726;0.5555715627500858;10.079033025442742;0.8341235698373126;0.015593325243218553;0.01566214850596653;0.6938948008719747;-1.1000037553317403;1.2594296386165806
32.485704;0.5312222901913378;0.388872398141128;0.719060610542201;0.5667399482195237;1.0753469481527638;0.5557347829256375;10.08031624891892;0.834102052054861;0.015586204339737536;0.015664407459872874;0.6938202159225163;-1.1000037736511141;1.259113523978343
32.495704;0.5313749433597145;0.38878843909640254;0.7190134425232116;0.5667535386094205;1.0751709138761005;0.5558987461952668;10.08147531248709;0.8340827106297194;0.015579113234668377;0.015666606172721576;0.6937490684585559;-1.1000037883698726;1.258801742592928
32.505704;0.5315218967030447;0.3887077254395502;0.7189580764459073;0.5667670175843856;1.0749963270946201;0.556063489043468;10.082509925216488;0.8340658776923661;0.015572064322659828;0.01566874253697455;0.6936816903205536;-1.1000037996372778;1.2584947131371025
32.515704;0.5316628570627625;0.3886304651040104;0.718894366183338;0.5667807426653996;1.0748238566146855;0.5562291813874409;10.08342184468438;0.8340517358130758;0.01556506886920283;0.015670813709698986;0.6936183083219277;-1.1000038076504433;1.258192966913808
32.525704;0.5317975229786113;0.3885567735745482;0.7188222381312304;0.5667950587635364;1.0746539795345442;0.5563960233571903;10.08421353223925;0.8340402613276271;0.015558138659427755;0.015672815974615187;0.693559023580731;-1.1000038126433995;1.2578972516648121
32.535704;0.5319255674408451;0.38848674559088153;0.718741622128501;0.5668102978543574;1.074487024846963;0.5565641682210295;10.08488807591399;0.8340312053366761;0.015551286428251909;0.01567474544888362;0.6935038471249725;-1.1000038148368432;1.2576086217288152
32.545704;0.5320466834501816;0.388420471603714;0.7186524986316914;0.5668267431816014;1.074323245704238;0.5567337356721658;10.085449875215922;0.8340242140429044;0.015544525338869696;0.015676599806549528;0.6934527088135414;-1.1000038143898272;1.2573284760465635
32.555704;0.5321606539399316;0.3883579899031152;0.71855499094834;0.566844599193927;1.0741628826618097;0.5569048637105086;10.085904888025373;0.834018981471944;0.015537868659752268;0.01567838037707085;0.6934054287132336;-1.100003811411252;1.2570585482115504
32.565704;0.5322673984743634;0.38829927983206086;0.7184493660665608;0.5668639660834848;1.074006266400252;0.5570777372183997;10.086260069882282;0.8340153392415621;0.01553133105142358;0.015680093581137627;0.6933616946318815;-1.1000038059998272;1.2568007315464953
32.575704;0.5323669257026615;0.38824427756557467;0.7183360211296141;0.5668848366969615;1.0738538334979693;0.5572525943233763;10.086522546428228;0.8340133101632907;0.015524931012650987;0.015681750424742732;0.6933210513073267;-1.100003798255458;1.256556828113852
