time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.585704;0.5324592289593478;0.3881928424600204;0.7182154971797188;0.5669071270588967;1.073706045465281;0.5574297041844956;10.086699027979737;0.8340130646022317;0.015518692032810479;0.015683364074838134;0.6932829595357042;-1.100003788270262;1.2563284637752523
32.595704;0.5325442475011889;0.3881447195637612;0.7180884234614632;0.5669307195461893;1.0735633661318438;0.5576093250759676;10.08679508635003;0.8340147898085171;0.015512641311647176;0.01568494664386176;0.6932468882887955;-1.1000037761287815;1.256117151464161
32.605704;0.5326218874629761;0.38809956638697085;0.7179554069694983;0.5669555266930663;1.0734262993494625;0.5577916766377266;10.086814569501945;0.834018656624129;0.015506807826994071;0.015686507485689758;0.6932123123896284;-1.1000037619094072;1.2559243296715519
32.615704;0.532692041033334;0.3880570230082053;0.7178170089059149;0.5669815633306305;1.0732954009313587;0.5579769471141515;10.086760373686797;0.834024867042496;0.015501221090287998;0.015688054422167738;0.6931786523119534;-1.1000037456819107;1.255751297379019
32.625704;0.5327545986073331;0.3880167677131284;0.7176738166265902;0.567008945848475;1.073171271678025;0.5581653312266053;10.086636131131861;0.8340336601368376;0.015495909227625018;0.015689595899371037;0.6931452640556137;-1.1000037275061871;1.2555990867389597
32.635704;0.5328094563979087;0.3879785320623068;0.7175264728860963;0.5670378297987536;1.073054519349611;0.5583570308898859;10.086446818466413;0.8340453458785573;0.015490896730374959;0.01569114174129436;0.6931114885367927;-1.1000037074354927;1.255468431864556
32.645704;0.5328565195257738;0.38794209363854204;0.7173756236944112;0.5670683698464541;1.0729456317004504;0.5585522119710137;10.08619764494831;0.8340603602054425;0.015486203832597117;0.015692701897047943;0.6930767070018025;-1.1000036855355189;1.2553599017979327
32.655704;0.5328957065595628;0.38790726738838477;0.7172218616394562;0.5671006971060735;1.0728449214020992;0.5587509753181262;10.085892671356602;0.8340792163128284;0.015481846692821174;0.015694283836630345;0.6930403737768762;-1.100003661898994;1.2552740565178604
32.665704;0.5329269544626952;0.38787389538378414;0.7170657092098742;0.5671348964615459;1.0727526883487994;0.5589533119905659;10.085534558707467;0.8341023697039783;0.015477837353935434;0.01569589055549641;0.6930020544839347;-1.1000036366323358;1.2552115087034026
32.675704;0.5329502313602341;0.3878418402121298;0.7169076219829683;0.567170994457305;1.072669354232305;0.5591590334476942;10.085125307653396;0.8341301121833292;0.01547418395146739;0.015697520464603026;0.6929614604807961;-1.10000360984187;1.2551728736997891
32.685704;0.5329655619018263;0.38781098116258167;0.7167479944267613;0.5672089411314938;1.072595347940173;0.5593677512284628;10.08466703287928;0.8341625756190765;0.015470890863533189;0.01569916910875667;0.692918437759642;-1.1000035816436877;1.2551586452885526
32.695704;0.5329730293651973;0.3877812044689472;0.7165871675781579;0.5672485867590102;1.0725308878136985;0.5595789396355656;10.08416191371988;0.8341998107436456;0.01546795824391394;0.01570083172301484;0.6928729434338;-1.1000035521836151;1.2551691217002627
32.705704;0.5329727332090786;0.3877524024540951;0.7164253970928824;0.5672896883685218;1.0724759099680858;0.5597920280147212;10.083611506054984;0.8342418433258216;0.015465381213144103;0.01570250404658157;0.6928250493388934;-1.100003521631182;1.255204456217897
32.715704;0.5329647318392121;0.3877245013515761;0.7162628124712821;0.5673319598614618;1.0724302138107236;0.5600064375479363;10.083016504457872;0.8342887118434769;0.015463149904700572;0.015704180400013108;0.6927749358114763;-1.1000034901173747;1.2552647521884208
32.725704;0.532949027525162;0.38769749440492374;0.7160994809552818;0.5673751511271744;1.0723936278430832;0.5602215781454288;10.082377827000325;0.8343404834309581;0.015461250960839407;0.015705852015838163;0.6927228319228875;-1.100003457662604;1.2553500587233402
32.735704;0.5329256333375751;0.38767143146205774;0.715935530304955;0.5674191030422558;1.072365955564116;0.5604368609736916;10.081698657520995;0.8343971959041351;0.015459668937870139;0.015707507906070117;0.6926689353157505;-1.100003424182974;1.255460273936379
32.745704;0.532894650883374;0.38764635825250465;0.715771190827592;0.5674637175454026;1.0723468121298578;0.5606516866996323;10.08098557857529;0.8344588309837307;0.015458386889571204;0.015709136942999653;0.692613369201273;-1.1000033895646542;1.2555951120066084
32.755704;0.532856254676263;0.38762224947573504;0.7156067757351537;0.5675088792836608;1.072335583574572;0.5608654235363679;10.080248033659633;0.8345254223567603;0.015457387287755645;0.015710729428669863;0.6925561981216146;-1.1000033537211227;1.2557541251151285
32.765704;0.5328106074821327;0.3875989859047821;0.7154426819728676;0.5675543980197967;1.0723315190160756;0.5610774165076187;10.07949712107497;0.8345971471368911;0.015456652531676078;0.015712277431153276;0.6924975420826719;-1.1000033165944951;1.2559367117706788
32.775704;0.5327578034792376;0.38757638144445344;0.7152793963510827;0.5675999859716641;1.072333948045924;0.5612869818817057;10.078744297381547;0.8346742321009117;0.0154561634824772;0.015713774069940855;0.6924377237963331;-1.1000032781196312;1.2561421900594203
32.785704;0.5326978833687429;0.38755421922596833;0.7151174891374833;0.567645282231192;1.0723425321371298;0.5614934151791224;10.078000081766483;0.834756765430496;0.015455898119387355;0.01571521299124521;0.6923772641153285;-1.1000032381965352;1.2563699019648755
32.795704;0.5326309003783605;0.38753228218523134;0.7149575963473634;0.5676899055935448;1.0723572842460947;0.5616960669046858;10.077272968560015;0.8348446103124721;0.015455833242699822;0.015716588665382007;0.6923167291514741;-1.1000031967092285;1.2566191538009108
32.805704;0.5325569753524764;0.3875104048566786;0.7148003547963032;0.5677334698730231;1.0723783262544533;0.561894410149319;10.076569267482643;0.8349374756047031;0.015455947032048138;0.015717897367060522;0.6922565977487759;-1.1000031535729833;1.2568890246942144
32.815704;0.532476276517129;0.38748853568002445;0.7146463277274323;0.5677755670681452;1.0724056736758782;0.5620880277315852;10.075894543614039;0.8350350751818906;0.015456218901954106;0.015719139159435885;0.6921972310673981;-1.1000031087584636;1.257178320761021
32.825704;0.5323889642163278;0.38746675988509915;0.7144959909952578;0.5678157980905437;1.0724391969920954;0.5622765640547843;10.075255158322983;0.835137262948377;0.015456629121374719;0.015720320141173354;0.6921388876424959;-1.1000030622743981;1.2574857170675895
32.835704;0.5322951741443717;0.3874452619238286;0.7143497145195642;0.5678538482000953;1.0724786394021582;0.5624596892781771;10.0746576073668;0.83524400728085;0.015457160756590484;0.015721451808613122;0.6920816983665312;-1.1000030141325083;1.2578098447551076
32.845704;0.532195002034832;0.38742424338735143;0.7142077151552773;0.5678895007475085;1.0725236046294657;0.5626370708956547;10.074106717688384;0.8353552376236056;0.01545780016858825;0.01572254678099156;0.6920256452115766;-1.1000029643320397;1.2581492557458218
32.855704;0.5320884884337148;0.3874038464554908;0.7140701249804061;0.5679225416858664;1.0725735447218347;0.5628083861866654;10.073605382600986;0.8354707517981017;0.015458534399363011;0.01572361481543705;0.691970637711727;-1.100002912874859;1.2585025357880149
32.865704;0.5319756425786664;0.38738415220989414;0.7139371369935101;0.5679526750220235;1.0726277918840146;0.5629733950794985;10.073155399440955;0.8355902445733119;0.015459348784544183;0.01572466172080816;0.6919166278435518;-1.100002859786872;1.258868595666746
32.875704;0.5318564651685794;0.3873652430110612;0.7138090053711275;0.5679795767331732;1.072685642598109;0.5631319749618409;10.072757745555649;0.8357134251484288;0.01546022646635426;0.015725690398145975;0.6918636413515006;-1.1000028051248865;1.2592466796785642
32.885704;0.5317309645353296;0.3873472361054677;0.7136859713616486;0.5680030014996347;1.0727464520056758;0.5632840685485708;10.072412530177091;0.8358401470795606;0.015461149095942277;0.01572670249375652;0.6918117581742808;-1.100002748973274;1.2596359948479459
32.895704;0.5315991659556547;0.38733026829875716;0.71356828737522;0.5680228375132771;1.0728096526333861;0.5634296642748503;10.072119034794879;0.8359704289631025;0.015462097877354452;0.015727699576391706;0.691761127824627;-1.100002691444234;1.2600354581052795
32.905704;0.5314610783633145;0.38731447600772684;0.713456246098431;0.5680391633238274;1.0728746426282487;0.5635688397193938;10.071875617005492;0.8361043709794329;0.015463054886746878;0.015728683611972154;0.6917119602775214;-1.1000026326623489;1.2604438326587182
32.915704;0.5313166771389364;0.38729997467969984;0.7133501602055219;0.5680522769535696;1.0729406729773237;0.563701740224314;10.07167974200372;0.8362420466857338;0.015464003983954108;0.01572965738089122;0.6916644535789436;-1.1000025727122624;1.2608599912065483
32.925704;0.53116595232775;0.3872868500662104;0.7132503456578122;0.5680626031586499;1.0730068919352056;0.5638285108184491;10.071528387133645;0.8363834340356637;0.01546493023911732;0.01573062520677887;0.6916187745977038;-1.1000025115843701;1.2612829763181375
32.935704;0.5310089496517993;0.3872751755947887;0.7131570710124709;0.5680705533739538;1.0730724774715015;0.5639493201178978;10.071418728100106;0.8365284331079612;0.01546581902036704;0.015731592604616467;0.6915751021157447;-1.1000024491583251;1.2617118716082396
32.945704;0.5308457456818795;0.38726500760107435;0.713070496662951;0.5680764528826295;1.0731367243678132;0.564064436938776;10.071348729394256;0.8366769045544105;0.015466655563549729;0.015732564838773347;0.6915336015723358;-1.1000023852298362;1.2621456520574326
32.955704;0.5306763861395934;0.3872563273916872;0.7129906995264726;0.5680805311500121;1.0731990852369784;0.5641742495404177;10.0713171182651;0.8368286723240803;0.015467424437332448;0.01573354697648448;0.6914943775577579;-1.1000023195661657;1.2625830656694135
32.965704;0.5305008773211515;0.3872490048552908;0.7129177314592638;0.5680829460197232;1.0732592034356006;0.5642792511910614;10.071323376666061;0.8369835411185004;0.015468110100770283;0.015734544815485443;0.6914575329924929;-1.100002251957641;1.2630226267116822
32.975704;0.5303192614568483;0.3872428490481919;0.7128516201854298;0.568083858354362;1.0733169346542215;0.5643800150707866;10.071367816253757;0.8371413197985476;0.015468699312226759;0.01573556330747065;0.6914232308421241;-1.1000021822311121;1.2634627870766508
32.985704;0.5301316629949814;0.38723766099149004;0.7127923549206066;0.5680835353829101;1.0733723326438913;0.5644771328367939;10.07145067190458;0.837301791887588;0.015469182724074118;0.01573660379322363;0.6913916250821647;-1.1000021102391642;1.2639020951299824
32.995704;0.5299382614743434;0.38723321350194906;0.7127398994543647;0.5680824036896425;1.073425507275039;0.5645711359040498;10.071571379546306;0.8374646314687465;0.01546955375063911;0.015737664182926322;0.6913627483588679;-1.1000020358636022;1.264339209604314
33.005704;0.5297392862872664;0.3872292379584955;0.7126942087826721;0.5680810278947777;1.0734764140782553;0.5646624585048762;10.071729186594776;0.8376293467991494;0.015469806782819048;0.015738740792711835;0.6913364654522514;-1.100001959016051;1.2647729467201454
33.015704;0.5295350253629392;0.3872254701750333;0.712655224573472;0.5680800639952481;1.0735248559754171;0.5647514943222492;10.071923985252148;0.8377953557672991;0.015469937629837182;0.015739828914290092;0.6913124921172038;-1.1000018796210107;1.265202374056594
33.025704;0.5293257690538905;0.38722167996241996;0.7126228372955636;0.5680802082907003;1.0735706590094423;0.5648386846530137;10.072157021949524;0.8379621454726659;0.01546994561419035;0.01574092355926955;0.6912904351160082;-1.1000017976202425;1.2656267577565117
33.035704;0.5291117601309246;0.38721765166177957;0.7125968409579644;0.568082114772867;1.073613764884328;0.5649245108370913;10.072431094056128;0.8381293453903612;0.015469834144167584;0.015742021030178775;0.6912698228630727;-1.1000017130024358;1.2660454129222738
33.045704;0.5288932672476714;0.38721317062894045;0.7125769122302724;0.5680863247584516;1.0736542389573889;0.5650094103803209;10.072748941389365;0.8382966751706893;0.015469609535798045;0.015743118949529775;0.6912501276302477;-1.1000016258078422;1.2664575974725127
33.055704;0.528670736512863;0.38720802871103915;0.7125626001008971;0.5680933042447412;1.073692230266699;0.5650937081051218;10.073111333504002;0.8384638938959045;0.01546928066600924;0.01574421438348681;0.6912307731556319;-1.1000015360944941;1.2668624880437311
33.065704;0.5284448377276713;0.38720203145453713;0.7125533312551053;0.5681035448956652;1.0737279332659524;0.5651775664018974;10.073517758501975;0.8386308112917434;0.0154688595391264;0.015745302545906923;0.6912111458305119;-1.1000014439111687;1.267259252131286
33.075704;0.5282163369644892;0.3871950018294699;0.7125484710804562;0.5681175851470714;1.0737616233812435;0.5652609767162609;10.073968188417563;0.8387973024121913;0.015468360475069253;0.015746377182603244;0.6911906365588744;-1.1000013493026728;1.2676471500338615
33.085704;0.5279859760357302;0.38718676832905324;0.7125474120293257;0.5681359145304566;1.0737936277117017;0.5653438256782833;10.07446292009146;0.8389633237784453;0.01546779807475544;0.015747431602089947;0.6911686591469262;-1.100001252321738;1.2680256274933916
33.095704;0.527754494053541;0.38717714476826137;0.7125496326215021;0.5681588754207135;1.0738241903305217;0.5654259621242097;10.07500201645756;0.8391289632168693;0.015467186224730808;0.01574845955788551;0.6911446196786702;-1.1000011530135843;1.268394410459093
33.105704;0.5275226742559745;0.3871659211008338;0.712554716344517;0.5681866739622465;1.0738533858691541;0.5655072151354583;10.075585843371586;0.8392944256110796;0.015466537929753792;0.01574945573244889;0.6911178979714007;-1.1000010513924188;1.2687535573401043
33.115704;0.5272913011236265;0.3871528753269661;0.7125622729859449;0.5682194420950383;1.073881101351721;0.5655874149854822;10.07621541339886;0.8394598823885369;0.015465865590659753;0.015750415723469652;0.6910878673708193;-1.1000009474615655;1.2691034406608543
33.125704;0.527061102568066;0.38713779743783355;0.712571811860323;0.5682572324681411;1.0739070451547184;0.5656664287158327;10.076892530084216;0.8396253491572839;0.015465182433801801;0.015751335462444352;0.691053956083133;-1.1000008412576996;1.2694446129759178
33.135704;0.5268327439364884;0.38712051098763495;0.7125827904014068;0.5682999875062739;1.0739307779161824;0.5657441864890015;10.077619743709338;0.839790751983712;0.015464503008107876;0.015752210059901562;0.6910157190647503;-1.1000007328595898;1.2697776027926837
33.145704;0.5266068275025556;0.38710088388520675;0.7125947718485881;0.5683475712864126;1.0739517670504033;0.5658207075097138;10.078399549827992;0.8399560402712097;0.015463841286451282;0.015753033032213617;0.6909728571489425;-1.1000006223635859;1.2701027885965508
33.155704;0.5263839031319163;0.3870788170825636;0.7126074237284026;0.568399806155357;1.0739694924054848;0.5658961055001668;10.079233720481064;0.8401211472304775;0.015463208956616806;0.01575379729668723;0.6909252177242428;-1.1000005098646684;1.2704203429638588
33.165704;0.5261645466905346;0.38705423982516307;0.7126204183539029;0.5684564714355874;1.0739835488409968;0.5659705156196326;10.080123352784153;0.8402859018605208;0.015462615248919703;0.01575449693381294;0.690872816821475;-1.1000003954663038;1.2707302311764535
33.175704;0.5259494229865425;0.3870271346548408;0.7126334108170411;0.568517315696423;1.0739936334708653;0.566043950849076;10.081069022539943;0.8404500552078095;0.015462066239718726;0.015755127518910294;0.69081582290859;-1.100000279316387;1.2710322318789238
33.185704;0.5257391911532352;0.3869975461604427;0.7126460636298252;0.5685820775349245;1.0739994549940077;0.5661162270668788;10.082070640105934;0.8406133283794855;0.015461564257972512;0.015755685678007746;0.6907544998930576;-1.1000001616562614;1.2713258772051081
33.195704;0.5255343723404204;0.3869655492191813;0.712658061809825;0.5686504979247494;1.0740007419091702;0.5661870403714314;10.08312735310536;0.8407753741550387;0.015461109298861051;0.015756169538117055;0.6906891983056297;-1.1000000428498926;1.2716104702631477
33.205704;0.5253353900148499;0.38693121014386206;0.7126691656588631;0.568722330324652;1.0739973739578257;0.5662560970639484;10.084237533616234;0.8409357789492342;0.01546069997393909;0.015756579298800585;0.6906204219535728;-1.0999999233381303;1.271885298821837
33.215704;0.5251426791346044;0.3868945643574193;0.7126793268016713;0.5687973576200978;1.0739894375396875;0.5663232023143471;10.085398345243924;0.8410941968693577;0.015460333631567902;0.015756915800718658;0.6905488746832761;-1.0999998035523595;1.2721498224206373
33.225704;0.5249566707984064;0.3868556223072375;0.7126887678917778;0.5688754362673731;1.073977126493079;0.5663882752709717;10.08660590668334;0.8412504330616488;0.015460008196757663;0.01575717759750653;0.690475413203493;-1.099999683882137;1.2724037370842274
33.235704;0.5247777056659493;0.38681439887565566;0.7126979542643068;0.5689565277554525;1.0739606541284727;0.5664512846133873;10.087857237422929;0.8414043536439496;0.015459723905400903;0.015757360158281716;0.6904009983122652;-1.0999995646881875;1.2726470133605317
33.245704;0.5246060120353905;0.38677092140702246;0.7127074972548162;0.5690406853575153;1.0739402915457958;0.5665121927419501;10.089151798146887;0.8415557631923577;0.01545948286559569;0.015757457985804506;0.6903266930775396;-1.0999994463035634;1.2728798925355913
33.255704;0.5244417464417644;0.3867252253932372;0.7127179879650599;0.5691280313158209;1.0739164458344272;0.5665709667291455;10.090490636714849;0.8417044058537194;0.015459287810748894;0.015757466523665973;0.6902535890483454;-1.0999993290199699;1.2731028145572103
33.265704;0.5242850213012128;0.38667739053617767;0.7127298274389042;0.5692187327027963;1.0738896719370266;0.5666275663035716;10.09187518127476;0.8418500985978549;0.01545914098884684;0.015757382219361776;0.6901826607563761;-1.0999992130827456;1.273316284445944
33.275704;0.5241358986414506;0.386627563699863;0.7127432313121567;0.5693129512361698;1.073860640601652;0.5666818631659889;10.093307272939487;0.8419928318439566;0.015459043382087772;0.015757201651819392;0.6901146981089268;-1.0999990987099346;1.2735206631747669
33.285704;0.5239943668893696;0.38657591623435705;0.7127583487492248;0.5694107708324277;1.0738301163331148;0.5667336014030837;10.094788702746959;0.8421326567672737;0.015458994588826564;0.01575692070279884;0.6900503321715334;-1.099998986117792;1.2737159858364047
33.295704;0.5238603101948673;0.386522587995121;0.7127753100625808;0.5695121537359008;1.0737989242582526;0.5667824817383834;10.096319195166233;0.8422694576928262;0.015458992967329457;0.015756533977298027;0.6899900544113002;-1.0999988755152514;1.2739019403301501
33.305704;0.5237335172520863;0.38646763822507607;0.7127942486268418;0.5696169560225904;1.0737678468647314;0.5668282769316201;10.097894558721013;0.8424028716950552;0.015459035886428754;0.015756034507219362;0.6899342132813577;-1.0999987670692695;1.2740779812667424
33.315704;0.5236137465926674;0.38641100631997033;0.7128153752979524;0.5697249702256068;1.073737476316789;0.5668708517893011;10.099506104063035;0.8425323950695053;0.015459120270094948;0.015755414561339196;0.6898830265312165;-1.0999986608873267;1.2742435023641066
33.325704;0.5235007534025049;0.386352531891925;0.7128390281207077;0.5698359734521088;1.0737082015404642;0.5669101192142715;10.101140732676393;0.8426575507973135;0.015459242947023331;0.015754668035818247;0.6898366290545088;-1.0999985570408826;1.2743979608458493
33.335704;0.5233942746501535;0.38629201780776545;0.7128656218808629;0.5699497559057859;1.0736803601862692;0.5669459956901839;10.102782219507663;0.8427780200974673;0.015459400863028019;0.01575379263928713;0.6897951249971337;-1.0999984556152915;1.2745408125026414
33.345704;0.523294069838058;0.38622926046854517;0.7128955131285587;0.5700660485391879;1.0736542878354045;0.5669783522720623;10.104413703660242;0.8428936412490798;0.015459591100322603;0.015752790039423686;0.6897585856871296;-1.099998356756661;1.2746713526911804
33.355704;0.5231999791196205;0.38616407487134363;0.712928874508225;0.5701843929890634;1.0736302117860816;0.5670070093722995;10.106018800601287;0.8430043378077289;0.015459809737190492;0.015751664275369982;0.6897270307199641;-1.0999982606787895;1.2747887414169448
33.365704;0.5231119292015851;0.3860963658378034;0.7129656987197568;0.5703041432976633;1.0736082229524295;0.5670317711416735;10.107581016868656;0.843110150209118;0.015460050630169938;0.015750420599271724;0.6897004683767206;-1.0999981676365695;1.274892249527268
33.375704;0.5230299008951469;0.38602616657651684;0.7130059099442643;0.5704246070190875;1.0735883256834418;0.567052398537071;10.109083844929813;0.8432113233975953;0.015460305703512799;0.01574906663490754;0.6896789786612337;-1.099998077898613;1.2749815006738783
33.385704;0.5229538624303961;0.38595360620381314;0.7130494648188547;0.5705451444881052;1.0735704042226777;0.5670685401646803;10.110511629162875;0.8433082951564428;0.01546056611278082;0.01574761368796718;0.6896627623626849;-1.0999979917226683;1.2750565515632502
33.395704;0.5228836799411894;0.38587887694416;0.7130964099317839;0.5706651730713869;1.0735541424729875;0.5670797141959987;10.11185042139136;0.8434016011043156;0.0154608244300628;0.015746075239605438;0.6896521075944735;-1.0999979093257146;1.275117837258257
33.405704;0.522819060906561;0.3858022155837532;0.713146904737448;0.5707841593635531;1.0735390326177914;0.5670853678027479;10.113088649193882;0.8434918054380853;0.015461077280973939;0.015744464450813515;0.6896472955587197;-1.0999978308543557;1.2751660040198942
33.415704;0.5227595955666144;0.38572387675008407;0.7132012300993676;0.5709016175851406;1.07352450248407;0.5670849931187065;10.114216921216018;0.8435794367752827;0.015461325601633541;0.015742793812905723;0.6896485115052353;-1.0999977563904642;1.2752016277709748
33.425704;0.522704863835723;0.38564410416624634;0.7132597847921799;0.5710171081023999;1.073510050323763;0.5670782294736514;10.115227082454311;0.843664868468921;0.015461572833198364;0.015741076490801698;0.689655816406311;-1.099997685987327;1.2752249993233955
33.435704;0.5226544668821174;0.385563095023589;0.7133230560248557;0.57113025598145;1.0734952857626474;0.5670648852038233;10.116111669145301;0.8437481993792572;0.015461824076480708;0.015739326789818573;0.6896691929348421;-1.099997619675075;1.2752361356117758
33.445704;0.5226079788458569;0.38548096177841806;0.7133915600234293;0.5712407528113685;1.0734799257109795;0.5670448971640899;10.116864706139978;0.8438292363433566;0.015462086420814114;0.015737559233280376;0.6896886052507062;-1.0999975574405936;1.2752349176398714
33.455704;0.522564945436729;0.3853977298924103;0.7134657377435838;0.571348341398338;1.0734637580763995;0.5670182733584963;10.11748338166494;0.8439076607913343;0.015462368601273957;0.015735787839362022;0.689713997279204;-1.0999974992325086;1.2752212759805812
33.465704;0.5225249212928769;0.3853133817357058;0.7135458674050186;0.5714528393972538;1.0734465646672429;0.5669850615557137;10.117968854822765;0.843983245538777;0.015462679851900784;0.01573402536463578;0.6897452582414503;-1.0999974449866072;1.2751953693063411
33.475704;0.5224874827924574;0.385227906430832;0.7136320662947769;0.5715541921559363;1.0734281162447605;0.566945378865593;10.118325715917075;0.8440558893953071;0.0154630285860563;0.01573228223954003;0.6897822488817437;-1.0999973946384576;1.2751575567295304
33.485704;0.5224522391403179;0.3851413191304887;0.7137243796546485;0.57165250827277;1.0734082509589775;0.5668994431570862;10.11856166505571;0.8441255545059911;0.015463420675092125;0.01573056741901665;0.6898248971316555;-1.0999973481140846;1.2751082228000477
33.495704;0.5224188367937097;0.38505364027811617;0.713822898294986;0.5717480456160308;1.0733869181237505;0.5668475689953437;10.118687729062875;0.8441922391091531;0.015463858159135702;0.015728890573201437;0.6898732274994309;-1.0999973053128898;1.2750477851024469
33.505704;0.5223869195450549;0.384964847401581;0.7139277509662469;0.5718411509097777;1.0733641318696525;0.5667901774517621;10.118717324008239;0.8442559736925205;0.015464339530179632;0.015727262103438402;0.6899272597801427;-1.0999972661022535;1.2749768409871218
33.515704;0.522356085737967;0.3848748509926034;0.7140389740216372;0.5719321714686119;1.073339880417104;0.5667277909694918;10.118664155467942;0.8443169087646498;0.015464860664525723;0.01572569012439727;0.6899869314583718;-1.0999972303416117;1.2748961743942389
33.525704;0.5223259182166448;0.3847835410819596;0.7141564676607384;0.5720213614578114;1.0733140763231526;0.5666609663227634;10.118540864554578;0.8443753954661739;0.015465415004343628;0.0157241766384377;0.6900521308545947;-1.0999971979209835;1.274806665115328
33.535704;0.5222960714093503;0.384690863153005;0.7142800572544528;0.5721088494397482;1.073286573274846;0.5665901979203445;10.118358888648979;0.8444318667325281;0.01546599312657534;0.015722715957463558;0.6901227204875772;-1.0999971687664853;1.2747092646251217
33.545704;0.5222663236887078;0.38459686050962166;0.7144095522810423;0.572194659312393;1.0732572126823654;0.566515857831097;10.118128681775355;0.8444866598395505;0.015466583116222739;0.015721296558104343;0.6901984860737332;-1.0999971428155966;1.274605027623914
33.555704;0.5222365760719908;0.38450167958582093;0.7145447920208109;0.5722787071720241;1.073225852669786;0.5664382392082686;10.117860424788566;0.844539973584716;0.015467172393561199;0.015719904604617613;0.69027910336646;-1.0999971200061014;1.27449514883284
33.565704;0.5222068545968308;0.38440553908529423;0.714685650541723;0.5723608173664623;1.0731923663661473;0.5663576542113026;10.117565247515778;0.8445918765939596;0.015467749085799698;0.01571852631757583;0.6903641826964158;-1.0999971002748372;1.2743810232600532
33.575704;0.5221773040735993;0.38430866334798813;0.7148319791089958;0.5724407970805447;1.0731566342223477;0.5662744576833055;10.117255512129764;0.8446422668151361;0.015468301642939539;0.015717148247724532;0.6904533397223594;-1.0999970835460877;1.274264307450254
33.585704;0.5221481466435515;0.38421121941351766;0.7149835580012677;0.5725184879966632;1.0731185295362873;0.5661889849670564;10.116943611197964;0.8446908659253556;0.015468818749606922;0.01571575683660805;0.6905462081837249;-1.0999970697275143;1.2741467999389495
33.595704;0.5221196313085182;0.3841132896785522;0.7151401046354082;0.572593768694314;1.0730779005952427;0.5661014874018321;10.11664064136234;0.8447372914485634;0.01546929047297964;0.01571433852822127;0.6906423893900445;-1.0999970587261352;1.2740300879389648
33.605704;0.5220919693003325;0.38401487682643726;0.7153012869576265;0.5726665425174988;1.0730345599567737;0.5660121344961054;10.116355694163826;0.8447811272805018;0.015469708783890677;0.01571288029400502;0.6907414444490951;-1.0999970504700491;1.2739152788010892
33.615704;0.5220652735672432;0.38391594090237774;0.7154667044018233;0.5727366837680359;1.0729882302444125;0.565921081548703;10.116095576217843;0.8448219492976278;0.015470067067404591;0.015711369944061197;0.6908429472581192;-1.0999970449156267;1.273802983792403
33.625704;0.5220395487140801;0.38381646491120286;0.7156358720573609;0.5728039566063288;1.072938489936096;0.565828522525154;10.115865341635065;0.8448593192876162;0.01547036061820247;0.01570979670182574;0.6909465136311693;-1.0999970420404015;1.2736933822833385
33.635704;0.5220147036213861;0.3837165010731061;0.7158082662436017;0.5728680071346546;1.072884870208446;0.5657346780790042;10.115669561052087;0.8448928129690269;0.015470588739638557;0.01570815207955072;0.6910518386250716;-1.0999970418544887;1.2735863736684403
33.645704;0.5219905613139599;0.38361614778143477;0.715983406428733;0.5729284218128837;1.072827025276935;0.5656397620977625;10.115513168149478;0.8449221229662566;0.015470755161456436;0.0157064298949961;0.6911587894889203;-1.0999970444275724;1.2734818690001326
33.655704;0.5219668729444856;0.3835154904890784;0.7161608786162693;0.5729847737407169;1.0727647749476927;0.5655439845901793;10.115401057885167;0.8449471426052594;0.015470864892876171;0.01570462616497288;0.6912674583591704;-1.0999970498888565;1.2733799862202535
33.665704;0.521943304827161;0.38341457829095005;0.71634031561789;0.5730366550148195;1.0726980507369832;0.5654475626325499;10.115337062742665;0.8449679403679567;0.015470921527229531;0.015702740400902804;0.6913780674994764;-1.0999970583968306;1.2732810400137429
33.675704;0.5219194373311199;0.3833134524464023;0.7165213966348749;0.573083703960409;1.0726268500309155;0.5653506983628104;10.115323510699682;0.8449846528671701;0.015470928045013328;0.01570077729982347;0.6914907854362459;-1.099997070107832;1.2731854540497447
33.685704;0.5218948499589784;0.3832122025038238;0.7167038409152319;0.573125628575131;1.0725512557114465;0.5652535916887009;10.11536165422548;0.8449973714029961;0.015470888480546816;0.015698746689198316;0.6916056503425421;-1.0999970851630543;1.273093620936306
33.695704;0.5218691987410621;0.38311100729296116;0.7168873663425853;0.5731622295941313;1.0724715476553093;0.5651564999940382;10.1154526227365;0.8450060996514903;0.015470807689329147;0.015696661356508997;0.6917226425929247;-1.099997103680471;1.2730057640888628
33.705704;0.5218421965589664;0.38301011544277985;0.7170716388342125;0.5731934174975023;1.0723882390794748;0.5650597412381899;10.115597865114141;0.8450107719145784;0.015470689946207691;0.01569453468226612;0.6918417425493391;-1.099997125742717;1.2729219296657566
33.715704;0.5218135741609489;0.38290978265051867;0.7172562794689665;0.5732192237801833;1.0723019499659276;0.5649636396871354;10.115798675095206;0.8450113165035014;0.015470537890260622;0.015692379646315716;0.6919629391722844;-1.0999971513954574;1.272842087542441
33.725704;0.5217830751257152;0.38281022185793623;0.7174409519317003;0.5732397666078666;1.0722132766023624;0.5648684931439775;10.116056372408387;0.8450077887122973;0.01547035212419614;0.015690208723092135;0.6920862597883091;-1.0999971806405904;1.2727662180659782
33.735704;0.5217504689119146;0.38271158009090067;0.7176254466535591;0.573255160373534;1.0721227111669602;0.564774562398189;10.1163733115855;0.8450004181510488;0.015470131167452888;0.015688033786590557;0.6922117956771764;-1.0999972134266751;1.2726943432340236
33.745704;0.5217155680676042;0.3826139513157487;0.7178096860065819;0.5732654637127742;1.0720306082094642;0.5646820450857281;10.11675287406686;0.8449895186490987;0.015469871807832785;0.015685865306668448;0.6923396858686528;-1.0999972496675336;1.272626615588697
33.755704;0.5216782459461312;0.3825174426447923;0.7179936564677062;0.5732707332580859;1.0719372196005843;0.5645910725821216;10.11719816143748;0.8449754529773872;0.015469569975956162;0.01568371141240992;0.6924700304456334;-1.0999972892658805;1.2725634622373707
33.765704;0.5216384831134027;0.3824222383708897;0.7181773159733112;0.5732711126410018;1.0718426983495921;0.5645017822077433;10.117710160836598;0.8449586507663883;0.015469221155964323;0.01568157801963968;0.6926027597936815;-1.0999973321063365;1.2725055841522008
33.775704;0.5215964112926866;0.3823286027337089;0.71836055510005;0.5732668489041712;1.0717470527750987;0.5644143901482702;10.118286057012536;0.844939592490347;0.015468820098299068;0.015679468775973385;0.6927375755817148;-1.0999973780362662;1.2724538568324744
33.785704;0.5215522681345797;0.38223684645386996;0.7185432076492818;0.5732582405409792;1.0716501890113836;0.5643291965649385;10.118918822492544;0.8449187923062952;0.015468361429175905;0.015677384661845758;0.6928739976939258;-1.099997426862431;1.272409321109288
33.795704;0.5215063204514413;0.38214727163047313;0.7187250178477792;0.573245565482385;1.0715520367342186;0.5642465769747069;10.119597849814928;0.8448967456074256;0.015467841181936882;0.015675324765660158;0.6930114328841361;-1.0999974783589535;1.2723731517045986
33.805704;0.5214588741703898;0.38206009454093365;0.7189056201609063;0.5732290226348025;1.0714526000284725;0.5641669727342468;10.120309599747355;0.8448738420373075;0.015467257634498091;0.01567328676706581;0.693149223287151;-1.0999975322820024;1.2723464958341881
33.815704;0.5214102907449805;0.38197540381791584;0.7190846323264739;0.5732087565208932;1.0713519141014152;0.5640908276688993;10.121038593932377;0.8448503464826533;0.015466610994898001;0.015671266504548403;0.6932867219065685;-1.0999975883916973;1.2723303291180716
33.825704;0.5213608854539353;0.3818931777987328;0.7192617397200625;0.5731849468839372;1.071250013468659;0.5640185018698367;10.121768813415944;0.8448264426163811;0.015465902568064818;0.015669258942468137;0.6934233815756397;-1.0999976464692864;1.2723253913881207
33.835704;0.5213108213648439;0.38181330696805615;0.719436671947815;0.5731578538531589;1.071146957706665;0.5639502621603824;10.122484857548166;0.8448023058227802;0.015465133952602024;0.01566726031864397;0.6935587904447533;-1.099997706332019;1.2723321268362184
33.845704;0.521260163788713;0.3817355903858728;0.719609215505024;0.5731278114584909;1.0710429192343571;0.5638863515217121;10.123172812010278;0.8447782325085553;0.015464306370011019;0.015665269395051497;0.6936926638926376;-1.09999776785014;1.2723506595634764
33.855704;0.5212090005013712;0.3816597259428199;0.7197793159331035;0.5730952013553576;1.0709382895877466;0.5638270118061933;10.123820881915288;0.8447547386741174;0.015463419930705682;0.01566328723150067;0.6938248219619187;-1.099997830947509;1.2723809033553035
33.865704;0.5211574368327361;0.38158533590118715;0.7199470931040088;0.5730603771343723;1.0708336686089095;0.5637724231164073;10.12441942350786;0.8447325319077855;0.015462473147044043;0.01566131548232683;0.6939551781586575;-1.0999978955722576;1.2724227346621348
33.875704;0.5211054814725057;0.3815120406929772;0.7201127137921439;0.5730235847244024;1.0707296765124172;0.5637226641233261;10.12496048082929;0.8447124120239952;0.01546146389337206;0.015659354438284534;0.6940837600287061;-1.099997961653351;1.272476050324555
33.885704;0.5210530026107797;0.38143950268365556;0.7202762824362775;0.5729849768924746;1.0706267754787182;0.5636777062858352;10.125437522374305;0.844695152458239;0.015460391860963157;0.01565740272013735;0.6942106987173325;-1.0999980290698061;1.2725407058106464
33.895704;0.5209998460885346;0.3813673925288255;0.7204378606539353;0.5729446743122296;1.0705253170117184;0.563637381358934;10.125844861095919;0.8446814127140875;0.015459260490254067;0.01565545795613467;0.6943361393321704;-1.09999809764001;1.2726164237796682
33.905704;0.5209459956549481;0.38129537296866595;0.7205975501267243;0.5729028023325279;1.0704257285009349;0.5636013620821363;10.12617610262645;0.8446717331864861;0.015458076983932227;0.015653517084176127;0.6944601360476264;-1.0999981671326782;1.2727027566746998
33.915704;0.5208916238595036;0.3812231415546321;0.7207555292800757;0.5728595605691502;1.0703285538444607;0.5635691817534267;10.126423412276134;0.8446665411834935;0.015456850960517141;0.015651576676479404;0.6945826347262084;-1.0999982372899784;1.2727991745064142
33.925704;0.5208370006838703;0.3811504407966421;0.7209120415549753;0.5728152852049664;1.0702343016527622;0.5635402419634674;10.126578464692052;0.8446661754794096;0.015455592531796021;0.01564963327053287;0.6947035704371552;-1.099998307841894;1.2729051390575894
33.935704;0.5207823443495845;0.3810770072723603;0.7210673675942141;0.5727703875308686;1.070143393042633;0.563513824248027;10.126633179757237;0.8446709904062212;0.015454310284370524;0.01564768333776257;0.6948229417146918;-1.0999983785267318;1.2730201001717196
33.945704;0.5207277551248333;0.381002528747953;0.7212217806524139;0.5727252282054767;1.0700563323618162;0.5634891489196975;10.126579665204853;0.8446814036554818;0.015453010325545503;0.01564572369468539;0.6949407338966569;-1.0999984491161328;1.273143553110589
33.955704;0.5206732531783731;0.3809266553634009;0.7213755441916054;0.5726800527602851;1.0699738145853814;0.5634654634058146;10.126410410156609;0.8446977940163765;0.015451696959273833;0.01564375218539601;0.6950568057987343;-1.099998519406312;1.273275065103007
33.965704;0.5206188506706461;0.3808490319945852;0.721528980827412;0.5726350174009037;1.0698965788341361;0.5634421167792331;10.12611885303341;0.844720366862321;0.015450373592188218;0.015641767414037923;0.6951708924370109;-1.099998589199572;1.2734142747707213
33.975704;0.5205646210836578;0.38076930405770865;0.7216825160630898;0.5725902783757976;1.069825218049029;0.5634185913528192;10.125699284685709;0.8447491402666435;0.015449042662062356;0.01563976864908466;0.6952826594914175;-1.0999986583097643;1.2735611047674062
33.985704;0.5205107291082679;0.38068713542372323;0.7218366488513583;0.572546102391609;1.0697601476225822;0.5633944917266543;10.12514582942989;0.8447840729426548;0.01544770546656429;0.015637757038669285;0.695391707140665;-1.0999987265660174;1.2737159855384936
33.995704;0.5204574077298425;0.3806022775075172;0.7219918884435044;0.5725029284307928;1.069701646480866;0.5633694887934853;10.124451956460323;0.8448251853913941;0.015446362066876999;0.015635736142102768;0.6954976121284574;-1.0999987938127862;1.2738796933570002
34.005704;0.5204049168586558;0.3805146160719021;0.7221486664621513;0.5724613153381224;1.069649880683943;0.5633432570364532;10.123611482479152;0.8448725410455937;0.01544501054088068;0.01563371125723878;0.6956000768616083;-1.0999988599306922;1.2740529303894594
34.015704;0.5203535170539871;0.3804241399959163;0.722307283484511;0.5724218134693504;1.0696049106366474;0.5633154973245889;10.122619944968955;0.8449261397821345;0.015443647320325016;0.015631689178372193;0.69569901052072;-1.099998924872484;1.2742360730243876
34.025704;0.5203034608810214;0.38033089356824074;0.7224679481350859;0.5723848772168733;1.0695666326709123;0.5632860256996305;10.121474632454769;0.8449859081646889;0.015442268386822167;0.015629677575903844;0.6957944244777;-1.0999989886858257;1.2744292472429195
34.035704;0.5202549703269989;0.38023494793812596;0.7226307994601551;0.5723508478698734;1.0695347219863673;0.5632548220990937;10.120173747683083;0.8450518223377264;0.015440868176150688;0.015627683395183407;0.6958863097079937;-1.099999051499592;1.2746325653215822
34.045704;0.5202082039659546;0.3801363700107385;0.7227958810241346;0.5723199616042602;1.069508690692772;0.5632220501803671;10.118716436341838;0.8451239641224051;0.015439437457478685;0.015625711866973202;0.6959746398111302;-1.0999991134812288;1.2748462526892603
34.055704;0.5201632742620176;0.3800352127737002;0.7229631978084805;0.5722923644139423;1.0694879617295725;0.563188093290992;10.117102950100938;0.8452024170627032;0.015437964050179593;0.01562376663361705;0.6960594586019754;-1.099999174795076;1.2750705724058777
34.065704;0.5201203018013092;0.3799315190010905;0.7231328016348633;0.5722681216649507;1.069471894953033;0.5631535329378382;10.115333406040742;0.8452871408330791;0.015436436604492372;0.01562184993945753;0.6961409813005249;-1.099999235585521;1.275305787393539
34.075704;0.5200794308129191;0.379825303565563;0.7233047614214746;0.5722472254944988;1.0694598434650686;0.5631190271502793;10.113406689657838;0.8453779501818084;0.015434847985996031;0.015619962148217148;0.6962196194279752;-1.0999992959774336;1.2755522970290898
34.085704;0.5200408077502778;0.3797165676518182;0.7234790917449865;0.5722296100259116;1.069451237935939;0.5630851636986309;10.111321186391146;0.8454745432485989;0.015433195880007406;0.015618102217954438;0.6962958856517294;-1.0999993560605785;1.2758107996871988
34.095704;0.5200045704789931;0.3796053690772595;0.7236557707650856;0.5722151541939342;1.0694456687752292;0.56305238041242;10.109075886088075;0.8455765123243795;0.015431481922790827;0.015616270067899734;0.6963702722910723;-1.0999994158673958;1.276082345433012
34.105704;0.5199708497858727;0.37949185168178323;0.7238348353612313;0.5722036941716806;1.0694429649634667;0.5630209765804244;10.106670468006858;0.8456833843832441;0.015429710682834143;0.015614468001796852;0.6964431850630654;-1.0999994753854043;1.2763681973165768
34.115704;0.5199397782744252;0.37937618761133757;0.7240164382801719;0.5721950960500057;1.069443206502157;0.5629911264812395;10.104105211923782;0.8457946747287083;0.015427888658165474;0.01561269955329962;0.6965149412949524;-1.099999534578743;1.2766696083106888
34.125704;0.5199115316302607;0.37925852566920737;0.7242008119579887;0.5721893267215494;1.069446606374722;0.5629628615198001;10.101381548064488;0.8459099526091967;0.015426023910099418;0.015610967610287822;0.6965858175526091;-1.09999959338031;1.2769877161544947
34.135704;0.519886362391337;0.3791390036587976;0.7243882158476312;0.5721864253968197;1.0694533867812097;0.5629360969051699;10.098502302646288;0.8460289437265986;0.015424126511776704;0.015609274188062157;0.6966560874349133;-1.0999996516855066;1.2773235289113456
34.145704;0.5198645508681157;0.3790177766625161;0.7245789061213732;0.5721864310672498;1.0694638098944438;0.5629106741167569;10.095470756870194;0.8461515543075705;0.015422209148066714;0.015607622064194734;0.696726006521485;-1.0999997093569287;1.2776779021099003
34.155704;0.5198463242605423;0.37889501917416185;0.7247731105552576;0.5721893720093175;1.0694782964138032;0.5628863775149698;10.092289670649652;0.8462777930548402;0.015420287040835243;0.01560601643163941;0.696795786366517;-1.0999997662253407;1.2780515204874625
34.165704;0.5198318399704496;0.37877091126050877;0.7249710292686138;0.5721953097578801;1.06949748730158;0.5628629828823462;10.088961352118929;0.8464076683308117;0.015418376672769282;0.015604465359305444;0.6968656484649659;-1.0999998221100862;1.2784449018976272
34.175704;0.5198212189387654;0.3786456353528466;0.7251728448700159;0.5722043603848556;1.0695221780212958;0.5628403129090745;10.085487932357742;0.8465410794096878;0.015416493529868699;0.015602978802288591;0.6969359560058257;-1.0999998768504622;1.2788584204666655
34.185704;0.5198145561135793;0.3785193661410286;0.7253786944328275;0.5722166549611735;1.0695531608628033;0.5628182349454292;10.081871388703712;0.846677797721708;0.015414649529471653;0.015601567012307678;0.6970072460247894;-1.0999999303197348;1.2792923679058115
34.195704;0.5198118842355385;0.3783922454923636;0.7255885918769261;0.5722322857999406;1.0695910721690232;0.562796632112787;10.078114113028056;0.8468175627479237;0.015412850925837359;0.015600239658440077;0.6970800694972342;-1.0999999824295268;1.2797469949043256
34.205704;0.519813153892823;0.3782644029806026;0.7258023808295798;0.5722512796039753;1.069636331013541;0.5627753881022659;10.074220058807413;0.8469601149311665;0.015411098563824973;0.015599005551162415;0.6971548247615862;-1.1000000331249546;1.2802224483837514
34.215704;0.5198182758371328;0.3781360336655704;0.7260198076633598;0.5722735558887324;1.0696891868845868;0.5627544088651821;10.07019554670963;0.8471050959206169;0.01540939087896886;0.015597872257963056;0.697231734794794;-1.1000000823638032;1.2807186570482971
34.225704;0.5198271829520017;0.3780074481439489;0.7262406388652015;0.5722988604291644;1.0697497732877466;0.5627336830336198;10.066048927167131;0.8472519477938076;0.015407726485446027;0.015596844808240393;0.697310920555971;-1.100000130093883;1.2812352945757548
34.235704;0.519839863368548;0.3778790292511897;0.7264647066189304;0.5723267618945926;1.0698181524915666;0.5627132818443172;10.061789575736604;0.847399902133425;0.015406105042856187;0.01559592505291248;0.6973925066256391;-1.1000001762483207;1.281771901737599
34.245704;0.5198563523848536;0.3777511521063782;0.7266918717391555;0.572356725528589;1.0698943536633592;0.5626932519398335;10.057427459110151;0.847548048021412;0.015404527605243629;0.015595114745338923;0.6974766672711867;-1.1000002207731794;1.282328074117156
34.255704;0.5198767042192183;0.37762415202250005;0.7269219653642064;0.5723881717775021;1.0699783067958195;0.5626735534400639;10.052973168666844;0.8476954455218683;0.015402995933526531;0.01559441964235571;0.6975635643565133;-1.1000002636625077;1.282903527247105
34.265704;0.5199009505781209;0.3774983255742513;0.7271547679567009;0.5724205358101645;1.0700697703755062;0.5626541235394164;10.048437840009429;0.8478412244564152;0.015401510860019145;0.015593849835078706;0.6976532529588769;-1.1000003049521467;1.2834980318928502
34.275704;0.5199290255603488;0.3773739451287312;0.7273899777331224;0.5724533717052396;1.0701683737235916;0.56263490821242;10.043832769309994;0.8479846431871327;0.015400071625404584;0.015593417490826902;0.6977455676766844;-1.1000003446899775;1.2841113526141077
34.285704;0.5199607075971928;0.377251292233068;0.7276271523706843;0.5724864160464107;1.0702736746091424;0.5626157947888079;10.039168002312417;0.848125130023852;0.015398676215562944;0.015593134676978416;0.6978400293734087;-1.1000003829236322;1.2847432322143588
34.295704;0.5199956324170436;0.3771306819721949;0.727865717353805;0.5725195962353296;1.0703852179085669;0.5625966035417062;10.034450373692744;0.8482622576988057;0.015397321772121364;0.015593011747167521;0.6979358779505777;-1.1000004196958957;1.2853933560054356
34.305704;0.520033340800887;0.37701245426577185;0.7281050137312831;0.5725530313791712;1.0705026833264695;0.5625771690953633;10.029683296919428;0.8483956041117405;0.01539600531265123;0.015593056941930339;0.6980321960234533;-1.1000004550398532;1.2860613172363011
34.315704;0.5200733482989005;0.3768969340839646;0.7283443459725849;0.5725869663909584;1.0706260201893345;0.5625573599463739;10.024868627779524;0.8485246381138818;0.015394724259908132;0.01559327723243373;0.6981280579374999;-1.1000004889721207;1.2867466254853923
34.325704;0.5201152276087297;0.3767844081913478;0.7285830820156942;0.5726216470390549;1.070755442925132;0.5625370096061757;10.020008317186397;0.8486487756096217;0.015393477196714848;0.015593679284536803;0.6982226195159867;-1.100000521483201;1.2874486087600245
34.335704;0.5201586464656809;0.3766751445320959;0.7288207299858701;0.5726572423536542;1.070891324027751;0.5625158626583426;10.015104693551654;0.8487674632824215;0.01539226539006994;0.015594268821152987;0.6983150703032549;-1.1000005525477563;1.2881662210769387
34.345704;0.5202033506920825;0.37656938759425285;0.7290569137264117;0.5726938361270648;1.0710340360939192;0.562493595575419;10.01016028933605;0.8488801521218312;0.015391092256638516;0.015595048198762892;0.6984046147110482;-1.1000005821549896;1.2888980504173961
34.355704;0.5202491235633004;0.3764673271550642;0.7292912825482414;0.5727314561613637;1.0711838385572254;0.5624698791727374;10.005178060684276;0.8489863010359257;0.015389960314187792;0.015596015385896304;0.69849059667839;-1.1000006103300508;1.289642584223546
34.365704;0.5202957500445472;0.37636912079524937;0.7295234227626793;0.5727701030590767;1.0713408859447544;0.5624443988346998;10.00016162857728;0.8490854800338652;0.01538887015344901;0.015597165347260682;0.6985725845702235;-1.1000006371211621;1.2903984426554325
34.375704;0.5203429934080974;0.37627493722029137;0.7297528547818438;0.5728097579293748;1.0715052591511747;0.5624168350225248;9.995115108890282;0.8491774528642546;0.015387822295322004;0.015598491142407847;0.6986503232778455;-1.1000006625591618;1.2911643053675035
34.385704;0.5203906051678526;0.37618491887272815;0.7299790573783214;0.5728504141546903;1.0716769768741206;0.5623868727219699;9.990042875097862;0.8492621482950795;0.01538681729922255;0.015599984080072939;0.6987236547620118;-1.1000006866378342;1.2919386526854344
34.395704;0.5204384013005819;0.376099089301125;0.7302014194487358;0.5728921358842981;1.07185605616829;0.5623542142863074;9.984949747482437;0.849339571675085;0.01538585359888492;0.01560163409392532;0.6987924341201055;-1.1000007093314506;1.2927197105581298
34.405704;0.5204863219118627;0.376017339916032;0.730419201120999;0.5729350690899863;1.0720425333977386;0.562318568209143;9.979841283611584;0.8494098039558546;0.015384927560570175;0.015603430974764259;0.6988564550070895;-1.1000007306147839;1.293505615276464
34.415704;0.5205343885263538;0.37593952775658085;0.7306315421652454;0.572979390475836;1.0722363768841592;0.5622796683252146;9.97472340162261;0.849473096172554;0.015384036415289709;0.015605366057502403;0.6989154601745529;-1.10000075046933;1.2942944656141069
