time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.425704;0.5205826517957448;0.3758655604069598;0.7308374697824618;0.5730252531399781;1.072437441690109;0.562237339541438;9.969602049745095;0.8495299382001188;0.015383180481769163;0.015607431971618629;0.6989691864852692;-1.1000007688725202;1.2950842189266316
34.435704;0.5206312012989558;0.3757953857300354;0.7310359356826679;0.5730727689131704;1.07264551167159;0.562191571158694;9.964483871243415;0.8495810275929007;0.01538236284782983;0.01560962007850899;0.6990173521553551;-1.100000785760657;1.295872680441481
34.445704;0.5206801557097225;0.37572893463026025;0.7312258624241914;0.573122008240912;1.072860298081531;0.5621425284555225;9.959376923882513;0.849627115651065;0.01538158788921898;0.015611919248146653;0.6990596348648341;-1.1000008010028683;1.2966576279303492
34.455704;0.5207295853296896;0.3756660861348835;0.73140617133736;0.5731729924989631;1.0730813857525479;0.5620904584349958;9.954290606641527;0.8496688110788175;0.015380860243199793;0.015614316928363679;0.6990957075112116;-1.1000008144349127;1.2974368997523469
34.465704;0.5207794389869981;0.3756066523810003;0.7315758364371722;0.5732257043348875;1.073308248862548;0.5620355897116367;9.949235265704129;0.849706496780955;0.015380184105371524;0.015616800437730225;0.6991253331376452;-1.1000008259130634;1.2982083967476468
34.475704;0.5208295675870873;0.37555035083223937;0.7317339470494828;0.5732801028724307;1.0735403392058462;0.5619781255244958;9.944221856493401;0.8497404097549736;0.015379561996609583;0.015619357503263556;0.699148451429683;-1.1000008353286055;1.29897010482989
34.485704;0.5208798163003734;0.3754968022487183;0.7318797526173928;0.573336103532966;1.07377712325666;0.5619182521591155;9.939261290859141;0.8497707840119214;0.015378993412894636;0.015621974400386412;0.6991651355397437;-1.1000008425921768;1.2997202030570358
34.495704;0.5209300632036526;0.37544559419320306;0.7320126841381702;0.5733935721284474;1.0740180243909843;0.561856087153534;9.934363173049402;0.8497979107569572;0.015378474757526043;0.015624632734129118;0.6991754606157308;-1.1000008476117153;1.3004571557614
34.505704;0.5209801886315237;0.3753963467094305;0.7321323198982357;0.5734523341549729;1.074262356972242;0.5617916423806598;9.92953491605363;0.8498220696056724;0.0153779999977829;0.01562731022088729;0.699179466272737;-1.1000008502792373;1.30117968233866
34.515704;0.5210300362193857;0.37534871869201336;0.7322383375786339;0.5735121460373923;1.074509353025546;0.5617248627136786;9.924782248522414;0.8498434179986348;0.015377560159421454;0.01562998524603504;0.699177207707837;-1.1000008504829033;1.3018866857586262
34.525704;0.5210793782529201;0.3753023829508951;0.7323304845573375;0.5735727109875004;1.0747582972461769;0.5616556689404296;9.920110215066948;0.8498619322834858;0.015377142669777506;0.01563263906998532;0.6991687843035757;-1.1000008481423065;1.3025772543532472
34.535704;0.5211279195082426;0.37525702659951116;0.7324085121346873;0.5736337545802728;1.075008707448211;0.5615839554819546;9.915523635092027;0.8498774456801096;0.015376733966077069;0.01563525504217947;0.6991543781196868;-1.100000843238096;1.3032507146390273
34.545704;0.5211753681344002;0.37521236543256953;0.7324721579218487;0.5736950147057723;1.0752604221039173;0.5615095714588276;9.911027320630215;0.8498897587838196;0.015376324114225678;0.01563781808060629;0.699134312318502;-1.100000835812737;1.3039066734553644
34.555704;0.5212215117432235;0.37516813056477455;0.7325212987678753;0.5737561648441627;1.075513502247518;0.5614323290120842;9.906626101336146;0.8498987206926158;0.015375907729937585;0.01564031393926868;0.6991090169680183;-1.100000825958894;1.3045450430484247
34.565704;0.5212662474782226;0.375124075250321;0.7325561227419057;0.5738168088164726;1.075768067708312;0.5613520717122996;9.902324176034035;0.8499042223500153;0.015375481608302117;0.015642727824846055;0.6990789060449593;-1.1000008138181792;1.305166000334222
34.575704;0.5213095804889809;0.3750800256700926;0.7325771234933957;0.5738765503737087;1.0760242393268127;0.5612687475343863;9.898124203433735;0.849906145953246;0.015375043933988882;0.015645043975377377;0.6990443027340146;-1.1000007995858483;1.3057698325867382
34.585704;0.5213515811029625;0.37503589365774076;0.7325849767551436;0.5739350388625603;1.0762821789523949;0.5611824420465417;9.894027624677243;0.8499043436854421;0.015374595249702819;0.01564724673543227;0.6990054320767374;-1.1000007835109724;1.306356809484088
34.595704;0.5213923176645469;0.3749916422599227;0.7325804259612144;0.5739919232148455;1.076542089325167;0.5610933858477885;9.890036522370659;0.8498986640676296;0.015374139060692288;0.015649322682908057;0.6989624000911832;-1.1000007659009199;1.3069271646359666
34.605704;0.5214318597049266;0.37494725933839096;0.7325642190190147;0.5740467732265228;1.0768041385410092;0.5610018792964524;9.886154302162037;0.8498890189112009;0.015373681121740092;0.01565126212283314;0.6989151842830615;-1.1000007471338749;1.3074810662715572
34.615704;0.5214703172539805;0.3749027327625879;0.7325370733375601;0.5740990665520226;1.0770684047703052;0.5609081370898966;9.882384134807623;0.8498754762882185;0.015373228049427045;0.015653058773055447;0.6988636841756571;-1.1000007276527703;1.3080185981106975
34.625704;0.5215078044084756;0.3748580321230292;0.7324996003447964;0.5741482544613379;1.0773348230643156;0.5608121990607399;9.87872838212516;0.8498582237975181;0.015372786993813087;0.015654708750275928;0.698807758812949;-1.100000707927199;1.3085398468454652
34.635704;0.521544407161511;0.37481312005771333;0.7324522469968255;0.5741938299556334;1.0776030965516643;0.5607139713857224;9.875189722652388;0.8498373167352029;0.015372365989966393;0.015656209735127394;0.6987472136995241;-1.100000688400895;1.3090450247002625
34.645704;0.5215802321980794;0.37476796299206755;0.7323953652482588;0.5742353157385353;1.0778726791836089;0.560613324308112;9.871771415016116;0.84981254960309;0.015371973356375829;0.015657560141758512;0.6986818071107338;-1.1000006694396538;1.3095345058029297
34.655704;0.5216154179538276;0.3747225323504148;0.7323293524437452;0.5742722343488126;1.0781428453878248;0.5605101829506209;9.868476304997985;0.8497837139417677;0.015371615916810364;0.015658758082855006;0.6986112869012099;-1.1000006513091232;1.3100087126613889
34.665704;0.521650046152146;0.3746768230042674;0.7322547469826911;0.5743041450540903;1.0784127911526897;0.560404577082564;9.865305699475531;0.849750884779144;0.015371297521846067;0.015659800870168997;0.6985354236123381;-1.1000006342059288;1.3104679662306173
34.675704;0.521684069221605;0.37463088155251195;0.7321722200201636;0.574330683222781;1.0786817419887855;0.5602966489910105;9.862258926229032;0.8497143651631803;0.015371019064361568;0.015660686471686513;0.6984540457932005;-1.1000006183035422;1.3109125204182996
34.685704;0.5217173569012276;0.37458482481028005;0.732082515365532;0.5743515559192328;1.078948989303788;0.5601866629607656;9.859333622495015;0.8496744640987263;0.01537077962041329;0.01566141640195465;0.698367075919694;-1.1000006037783847;1.3113427223235883
34.695704;0.5217498051595899;0.3745388321078944;0.7319864449905351;0.5743665258352068;1.0792138812925032;0.5600750045432799;9.856526249881147;0.8496314010808647;0.015370578873172096;0.015661997845556046;0.6982745725584568;-1.1000005908106238;1.3117590233349852
34.705704;0.5217813844082255;0.37449310736000524;0.7318849009629818;0.5743753932623835;1.0794758982887689;0.5599621229887309;9.853832851302135;0.8495853794199284;0.015370420236279558;0.01566244344518271;0.6981767745745838;-1.1000005795591814;1.3121618890734357
34.715704;0.5218121262307281;0.3744478518407517;0.7317787964308726;0.5743779953243314;1.0797347506431487;0.5598484551645839;9.851249667045218;0.8495366982122331;0.015370312044730433;0.015662768750043337;0.6980740870634736;-1.1000005701554894;1.312551832449013
34.725704;0.5218421216914161;0.37440327232021925;0.7316689611186262;0.5743742282664962;1.079990337141848;0.5597343770547855;9.848773127198271;0.8494857653286303;0.015370265470820705;0.015662989076268122;0.6979669932170224;-1.1000005627197558;1.312929422250588
34.735704;0.5218715041832912;0.3743595725562685;0.7315560535340877;0.5743640362905823;1.0802426662358438;0.5596201513757991;9.84639947656547;0.8494330606720193;0.015370290853699994;0.015663117556214478;0.6978559643324681;-1.1000005573308185;1.3132950883847878
34.745704;0.5219003586273443;0.37431692991415144;0.7314405313706595;0.5743473622037477;1.080491892674884;0.5595058833558915;9.844124417299804;0.8493791583180967;0.015370395381458532;0.01566316489287902;0.6977414112367907;-1.10000055396977;1.3136489414949724
34.755704;0.5219286316652121;0.37427552137609366;0.731322676446895;0.5743241434132534;1.0807383431499047;0.5593915452599949;9.841943423731385;0.849324758168114;0.015370583583000445;0.01566313990674295;0.6976236403187744;-1.1000005525231595;1.3139908159162903
34.765704;0.5219561611698031;0.37423554696603706;0.7312026490797543;0.5742943872033894;1.0809824301406938;0.5592770449131858;9.839852320728264;0.8492706613472071;0.015370859907481266;0.01566304968298383;0.6975028064655566;-1.10000055283299;1.3143203860240524
34.775704;0.5219827949927185;0.37419720697017694;0.7310805687431108;0.5742582465564838;1.0812245331380321;0.5591622921540741;9.83784691282267;0.8492176908248698;0.015371230984844974;0.01566289940204806;0.6973789264218692;-1.1000005547289553;1.3146371787169813
34.785704;0.5220084590236292;0.3741606933583476;0.7309565867881229;0.5742159908178661;1.0814648749945879;0.5590472580687379;9.835922391669117;0.84916659820927;0.015371705617559803;0.015662691812203686;0.6972519782317573;-1.1000005580457246;1.314940559276552
34.795704;0.5220331124780578;0.37412619353529214;0.7308309213722132;0.5741678894305586;1.0817034006424038;0.5589319958750865;9.834073502116157;0.849118049724089;0.015372293984045698;0.015662426404585744;0.6971220195132507;-1.1000005626334926;1.3152297573973908
34.805704;0.5220566747055085;0.374093870100192;0.7307038852660576;0.5741141386354551;1.081939776053558;0.5588166163428137;9.832294498829086;0.8490726825735769;0.015373008084718308;0.01566209957827113;0.696989231224235;-1.100000568338821;1.315503923648047
34.815704;0.5220790393659046;0.37406383002352744;0.7305758999691698;0.5740548645417458;1.0821735916958306;0.5587012647698802;9.830578779282636;0.8490311246086687;0.015373862007058791;0.01566170620991162;0.6968538692225725;-1.100000574978249;1.3157622256475827
34.825704;0.5221001486516275;0.3740361288468189;0.7304474715380228;0.5739901400562979;1.0824046054317749;0.5585860998093589;9.828919875705926;0.8489939599610331;0.015374870372305421;0.015661241296832346;0.6967162118998279;-1.1000005823308052;1.3160038678207222
34.835704;0.5221200010330856;0.37401083054253986;0.7303191558389253;0.5739200183678325;1.0826327854640692;0.5584712461993218;9.82731343848297;0.8489616683779454;0.015376046538432409;0.01566070072704572;0.6965765819482063;-1.1000005901563426;1.3162279891150133
34.845704;0.5221385805914028;0.37398806680986846;0.730191508225746;0.5738446012707554;1.0828581892015858;0.5583567890446269;9.825757958134819;0.8489345793239595;0.015377402205606442;0.015660082032238214;0.6964353856628044;-1.1000005982436798;1.3164336417955744
34.855704;0.52215580021055;0.37396804606994444;0.7300650064449609;0.5737640750720957;1.0830808273603554;0.5582428648679753;9.824253833550092;0.8489128842305594;0.015378947107925147;0.015659385828187645;0.6962930820801941;-1.1000006064314336;1.316619889650174
34.865704;0.5221715203150625;0.3739510055807803;0.7299399911404463;0.5736786750610071;1.0833005543863388;0.5581297497136251;9.82280183666886;0.8488966656701696;0.015380687209387895;0.015658616375998496;0.6961501149963473;-1.1000006145672745;1.3167858626282194
34.875704;0.5221856377642989;0.3739371330801745;0.729816643865131;0.5735886736823085;1.08351702781302;0.558017865501145;9.82140221772823;0.8488859015097183;0.015382622922656177;0.01565777949969903;0.6960068836729576;-1.100000622453728;1.3169308074075756
34.885704;0.5221981561210218;0.37392653377276214;0.7296949708987627;0.5734944469755787;1.0837297385603495;0.5579077524627695;9.820055541911467;0.848880467368483;0.015384749794885908;0.015656879273839804;0.6958637721672716;-1.1000006298215228;1.3170542038620827
34.895704;0.5222091752491081;0.3739192409263143;0.7295747786255514;0.5733965263737165;1.0839380578022175;0.5578000201246557;9.818764224866285;0.8488801214486305;0.01538706075807888;0.015655917664095614;0.6957212255701201;-1.100000636335539;1.3171558680201696
34.905704;0.5222188670449548;0.3739152043736346;0.7294556876988277;0.5732955842438827;1.084141320027993;0.5576952455528523;9.817532699663616;0.8488844636382066;0.015389546784834713;0.015654898506011816;0.6955798236423251;-1.1000006416165893;1.3172360153173561
34.915704;0.5222274725884047;0.37391428306859403;0.7293372158306802;0.5731923824798152;1.0843389591624613;0.5575938836432265;9.816366441072022;0.8488929781325322;0.015392195694115878;0.015653831329666752;0.6954402531360184;-1.1000006452785127;1.3172952693055022
34.925704;0.5222352841917549;0.37391626390889626;0.7292188590439612;0.5730876902500003;1.0845305885922798;0.5574962509368889;9.815271192062891;0.8489051504505599;0.015394991996222936;0.01565273139016855;0.6953031653400665;-1.1000006469771413;1.3173345633259275
34.935704;0.5222426236831803;0.373920872434921;0.729100087631053;0.5729822012435056;1.0847159609162809;0.5574025294770136;9.814252430742219;0.8489204880912171;0.015397918837582217;0.01565161737359639;0.6951690793665668;-1.1000006464245122;1.3173549804853628
34.945704;0.5222498129278028;0.3739277822002455;0.7289803131167317;0.5728765117507949;1.0848949201053908;0.5573127534597391;9.813315034003102;0.8489384445559672;0.01540096000368628;0.015650508725781366;0.6950384315237864;-1.1000006433571656;1.3173576010507062
34.955704;0.5222571159167253;0.37393663650708775;0.7288589488075502;0.5727711472402671;1.0850673942999698;0.5572267997456581;9.812463329392319;0.8489583652365572;0.015404099904468971;0.015649423698013396;0.694911651844194;-1.1000006375152538;1.317343334486191
34.965704;0.5222646805814458;0.373947078589089;0.7287355062735871;0.5726665579996334;1.0852333637429334;0.5571444053037421;9.811700561089943;0.8489794760936293;0.01540732236064604;0.015648379015718514;0.6947891758966989;-1.100000628670051;1.317312814331586
34.975704;0.5222725284208156;0.373958788887679;0.7286096093818402;0.5725630924457978;1.0853928498014556;0.5570652263577824;9.81102810756205;0.8490009215718163;0.015410610888873697;0.015647389857653543;0.6946714632179388;-1.1000006166619942;1.3172664695522642
34.985704;0.5222806165702998;0.3739714988202864;0.7284810168113657;0.5724610246542632;1.0855459797419205;0.5569889042233429;9.810446047695887;0.8490218399480963;0.015413950653613053;0.015646468804957774;0.6945590210217377;-1.1000006013967678;1.3172046321852784
34.995704;0.5222889138281617;0.3739849636174561;0.7283497379399761;0.5723605958568309;1.0856930210801492;0.5569151094623435;9.809954062211414;0.849041391388712;0.01541733000289515;0.015645625319819268;0.6944523341548824;-1.1000005828128236;1.3171276107860945
35.005704;0.5222974339245815;0.3739989292948964;0.7282161116911663;0.5722619992567506;1.0858343018813295;0.5568435956824319;9.809551672723062;0.8490587659695673;0.015420740401013716;0.01564486637870665;0.6943517649799862;-1.100000560867714;1.3170358364053052
35.015704;0.5223062293187506;0.3740131004155671;0.728080752328197;0.5721653659447085;1.0859701179008898;0.5567742497023837;9.809238704346669;0.8490732585737788;0.015424175059595082;0.015644196768799204;0.6942575461506798;-1.1000005355558526;1.31692992079613
35.025704;0.5223153444794052;0.37402709648219784;0.7279444228606277;0.5720708199107346;1.0861007479428182;0.5567070940768499;9.809015394613825;0.8490843154062515;0.015427627521985378;0.015643619557338107;0.6941698428103777;-1.100000506926394;1.3168104792116293
35.035704;0.5223247728472116;0.37404043898792066;0.7278079148634877;0.5719785589607072;1.0862265162547649;0.5566422599518701;9.808880858228003;0.8490914607126316;0.01543109031792285;0.015643137188027994;0.6940888025661943;-1.1000004750638885;1.3166779663974926
35.045704;0.5223344483386121;0.37405259187762224;0.7276720051310375;0.5718888794777016;1.0863477281576097;0.5565799684640723;9.80883111379075;0.8490942430722008;0.015434553801633392;0.015642752309897243;0.6940145290581726;-1.1000004400392214;1.31653269174621
35.055704;0.5223442540034426;0.3740630220710132;0.7275375014433978;0.5718021405851822;1.0864645331701581;0.5565205282505108;9.808859449581327;0.8490923071850034;0.015438006542393374;0.01564246841379143;0.6939470218328002;-1.1000004018753702;1.3163748914849098
35.065704;0.5223540749183213;0.3740712668391721;0.7274052651682447;0.5717187263233239;1.086576994878935;0.5564643018445556;9.808958962242983;0.8490854755411751;0.015441436398587846;0.01564228918719904;0.6938861759027796;-1.100000360553936;1.3162048017599226
35.075704;0.5223638726001294;0.3740770026945575;0.7272761422139371;0.5716390290352837;1.0866852982542292;0.5564115898317618;9.80912368580942;0.8490737906264006;0.015444831385550405;0.01564221654668035;0.6938317995212082;-1.1000003160482752;1.316022772446554
35.085704;0.5223737279916262;0.3740800698484811;0.7271508692321126;0.571563431132945;1.0867897777465443;0.5563625157303856;9.809347149331169;0.8490575924366979;0.015448181214494544;0.015642250272309883;0.693783610335088;-1.1000002683527876;1.3158294195557703
35.095704;0.5223838309444916;0.3740804298594618;0.7270299996163194;0.5714922693354463;1.0868908260054555;0.5563170405015371;9.809621371298691;0.8490375302430369;0.015451478335960646;0.015642389228110815;0.6937412657638468;-1.1000002174897896;1.3156257178389803
35.105704;0.5223943838914251;0.37407811937793445;0.7269138940174685;0.571425821331246;1.0869888730501338;0.5562750522599997;9.809937984705144;0.849014383564706;0.015454717633664775;0.015642631553624855;0.6937044107878618;-1.1000001634957584;1.315412907450504
35.115704;0.5224054994494098;0.37407326332181434;0.7268028360391263;0.571364352371953;1.0870844422926391;0.5562363961760232;9.810289619709433;0.8489888688327398;0.015457895982709033;0.015642973570996525;0.6936726577953538;-1.1000001064154021;1.315192247037642
35.125704;0.5224171840888823;0.3740661086258495;0.7266971553687274;0.5713081541980979;1.087178269714604;0.5562008590571978;9.810670289947819;0.8489616247638088;0.015461011579371678;0.015643409143078286;0.6936455323497274;-1.1000000463072164;1.314964775447763
35.135704;0.5224293621857564;0.3740569824203326;0.7265972071163831;0.5712575096852966;1.0872713418703401;0.5561681796649338;9.81107556125286;0.8489332837330681;0.01546406297309659;0.01564393074926823;0.693622520795553;-1.0999999832187866;1.3147312450212538
35.145704;0.5224419078272664;0.37404617339218577;0.7265032943587588;0.5712126387655994;1.0873646853669476;0.5561380393312472;9.811502491052192;0.848904471040517;0.01546704933491047;0.015644531362802583;0.6936031942171704;-1.0999999171603254;1.3144922408937756
35.155704;0.5224546806119964;0.3740338534356695;0.7264156614563861;0.5711737058127547;1.0874590515298765;0.5561099974199295;9.811949181251048;0.8488757489334805;0.015469971527245932;0.015645205591795757;0.6935872395105431;-1.099999848136948;1.3142483034629047
35.165704;0.5224675396388724;0.37402010528223567;0.726334469828428;0.571140882116442;1.087554754680253;0.5560834896051748;9.812414861970854;0.8488475991660519;0.015472832824354117;0.015645950033863692;0.6935743995946453;-1.0999997761868756;1.3139999366815787
35.175704;0.5224803431818514;0.37400500645682705;0.7262597066288761;0.5711143804876156;1.0876517226090552;0.5560579439921634;9.812900201736106;0.8488203999837468;0.015475639995879678;0.015646763166368673;0.6935644551001771;-1.0999997013668776;1.313747578663195
35.185704;0.5224929784379008;0.37398869422351855;0.7261912104032638;0.5710944029995391;1.0877496901429013;0.5560329105416362;9.813406723690532;0.8487943362186788;0.015478403149135643;0.01564764525794919;0.6935572449403172;-1.0999996237333554;1.3134916550170652
35.195704;0.5225054236018214;0.3739713607754031;0.7261288572819666;0.5710810556488211;1.0878484402325814;0.5560081363067639;9.813936023839727;0.8487693711396278;0.015481133143958142;0.015648598486407112;0.6935526610246915;-1.0999995433538041;1.3132327266627097
35.205704;0.5225177422347068;0.37395317468918365;0.7260727100764613;0.5710743446229769;1.08794796439628;0.5559835560086754;9.814490146818814;0.8487453681388475;0.015483839816225706;0.015649626358454252;0.6935506266391623;-1.0999994603015315;1.3129716183414524
35.215704;0.5225299771840612;0.3739342047245588;0.7260230431052501;0.5710742657759871;1.0880485048972839;0.5559591899923392;9.815072712842555;0.8487222179411764;0.015486531579933302;0.015650732332314;0.6935510723929055;-1.0999993746216001;1.3127094178323995
35.225704;0.5225420817714858;0.37391441890190735;0.7259802915225031;0.5710808394197956;1.0881504922381948;0.555935028549804;9.815688960508275;0.8486998482780359;0.015489214312965112;0.015651918831301657;0.6935539145650362;-1.0999992863163757;1.3124473359124056
35.235704;0.5225539547575561;0.3738937051935606;0.7259449654779999;0.5710940361432663;1.088254402016382;0.555910988273439;9.81634431018233;0.8486781703442402;0.015491891095512805;0.015653187038337724;0.6935590536542359;-1.099999195348044;1.3121865559338795
35.245704;0.5225654891511305;0.37387186653683796;0.725917561874017;0.5711137344352545;1.0883606488743052;0.5558869618503695;9.817043415346998;0.8486570498938452;0.01549456371339258;0.01565453655341611;0.6935663888645183;-1.0999991016400563;1.3119281966118528
35.255704;0.5225765924234616;0.3738486415659698;0.7258984938757475;0.5711397630685294;1.0884695491675873;0.5558628758535168;9.817790448578434;0.8486363302150817;0.015497233374646644;0.015655964754100228;0.6935758336986946;-1.099999005092367;1.3116733045610585
35.265704;0.522587200386223;0.37382375197917384;0.7258880551130602;0.5711719515714105;1.0885813183513955;0.5558386556408818;9.818589626302382;0.8486159134877007;0.015499900620721197;0.015657466902497766;0.6935873391420907;-1.0999989055912174;1.3114228366551628
35.275704;0.5225972665995541;0.3737969422103586;0.725886426691113;0.5712101472732843;1.0886961155225385;0.555814188316015;9.819445756195762;0.8485958557694704;0.015502566130500908;0.01565903745132712;0.6936009368411274;-1.0999988030157706;1.3111777205440471
35.285704;0.5226067265880495;0.37376802446838603;0.7258936844025585;0.5712542042058749;1.0888140381009792;0.5557893870024986;9.820364632039528;0.8485763458168069;0.015505231475252077;0.015660671945967958;0.6936167466681472;-1.099998697276678;1.31093887870133
35.295704;0.5226154838286841;0.37373692346300413;0.7259097673535466;0.5713039497607213;1.0889350410495227;0.5557642453755448;9.821352621708446;0.8485575640846328;0.015507898982438382;0.01566236820630975;0.6936348894040933;-1.0999985883440007;1.310707128813321
35.305704;0.5226234404287816;0.373703673655772;0.7259344460770835;0.571359158790957;1.089058969539603;0.5557387988841225;9.822415464643734;0.8485395825752783;0.015510570876003523;0.015664125952538074;0.6936553941315802;-1.099998476230406;1.3104830883895757
35.315704;0.5226305161691451;0.3736683606958443;0.7259673260516023;0.5714196080617137;1.0891857335737538;0.5557130805165836;9.823557537958536;0.8485223620294764;0.015513247582646095;0.015665945284596503;0.6936781920683212;-1.0999983609796686;1.3102671199946725
35.325704;0.5226366159125182;0.37363107435838316;0.7260078543394063;0.5714851645787284;1.089315452893317;0.5556871526609067;9.82478208030887;0.8485057957212647;0.015515926586442868;0.015667824954361895;0.6937031481967705;-1.0999982426683568;1.3100593571660555
35.335704;0.5226416365643474;0.3735919221412309;0.7260553467827089;0.5715557604748853;1.089448493870564;0.5556611707115316;9.826090663372156;0.8484897813795823;0.015518602961471003;0.015669762174636066;0.6937300699884129;-1.0999981213834469;1.3098599442571217
35.345704;0.5226455353336095;0.3735510548431139;0.7261090901003603;0.5716312814105027;1.0895853971487215;0.5556353693051398;9.827482139418652;0.8484742815482538;0.015521270487903275;0.01567175473656938;0.6937587058652758;-1.0999979972098246;1.3096694007038006
35.355704;0.5226483461344166;0.37350864359898245;0.7261684295622435;0.5717115080098414;1.0897267532603563;0.555609966754333;9.828953193087731;0.8484593238646274;0.015523923298361381;0.015673802289584236;0.6937887721661561;-1.0999978702731694;1.309488744460808
35.365704;0.5226501426542438;0.37346483079497106;0.7262327425355655;0.5717961483662983;1.0898731530188752;0.5555851053795743;9.830499565991236;0.8484449891473006;0.01552655815061284;0.015675903845636864;0.6938200035266168;-1.099997740782211;1.3093192241918834
35.375704;0.5226510237485997;0.373419701158276;0.7263013794781892;0.5718849186365225;1.090025222143293;0.5555608870578141;9.832116103068962;0.8484314494585509;0.015529175028774971;0.015678054610890255;0.6938521785317783;-1.0999976090168013;1.3091619735569298
35.385704;0.5226511240881808;0.37337328270669;0.7263736601028434;0.5719775963959314;1.0901836282377662;0.5555374693676624;9.833796477569976;0.8484190140206469;0.01553177575175873;0.015680246682526117;0.6938850740455479;-1.0999974753021007;1.3090178846813094
35.395704;0.5226506263024566;0.3733255578360723;0.7264489136417381;0.5720740097937306;1.0903490034464052;0.5555151643716356;9.835533952765706;0.8484081127081522;0.015534362978684225;0.015682471978800856;0.6939183811995947;-1.0999973400118577;1.3088876739160133
35.405704;0.5226497659694741;0.3732764544821765;0.7265265159579631;0.5721740080860417;1.0905218172151734;0.555494456776406;9.837322894838621;0.8483992146036855;0.015536940107245573;0.015684723032971037;0.6939516880921898;-1.0999972035745698;1.3087719579250783
35.415704;0.5226488274806039;0.37322583253683916;0.7266058634284887;0.5722774330890226;1.0907022974363865;0.5554759129276694;9.83915995855159;0.848392736420975;0.015539510774245919;0.01568699176747829;0.6939845522812075;-1.099997066439232;1.3086712115728532
35.425704;0.5226481094297258;0.3731735108560202;0.7266863088090514;0.5723840947183721;1.090890468664813;0.5554600599543081;9.841044209397836;0.8483889979815379;0.015542078204242086;0.015689269087928576;0.6940165846255286;-1.099996929034038;1.3085856413241388
35.435704;0.5226478377554926;0.3731193169709408;0.7267671351994445;0.5724937882110177;1.0910862349785324;0.55544732899246;9.842976231572132;0.8483882095362295;0.015544645325263425;0.015691545855075106;0.6940474839948324;-1.0999967917634064;1.3085150757326396
35.445704;0.5226480901857038;0.3730631011043969;0.7268475828575763;0.572606306210481;1.0912894040689658;0.5554380763078669;9.844956859267084;0.8483904549966821;0.015547213986531814;0.015693813366482387;0.6940770081896706;-1.0999966550175546;1.3084589544012957
35.455704;0.5226488237357958;0.37300472604164603;0.7269269185364499;0.5727213876501256;1.091499684508443;0.5554326077866955;9.846986327723712;0.8483956870291651;0.015549782953861321;0.015696062506216833;0.6941048927441507;-1.0999965191552386;1.308416499527936
35.465704;0.5226499442492222;0.3729440815440595;0.7270044878607882;0.5728386819524323;1.091716707614339;0.5554311648060108;9.849063987628085;0.8484036927099838;0.015552347232682397;0.015698283375223283;0.6941307955950282;-1.0999963844543714;1.3083870012330616
35.475704;0.5226513010106562;0.37288110693077775;0.7270797043848841;0.5729577847055597;1.0919400063552238;0.5554339037704492;9.85118808861212;0.8484140247860391;0.015554898549330882;0.015700466244180068;0.6941543474353418;-1.0999962510821875;1.3083700017312163
35.485704;0.522652648038673;0.3728157961034939;0.7271520405194264;0.5730782829016811;1.092168958560591;0.5554408882480121;9.853355874861693;0.8484260722499468;0.015557426254168552;0.015702603042944498;0.6941752667516045;-1.0999961191237417;1.3083653050808657
35.495704;0.5226536191566679;0.37274820202050196;0.727221045551871;0.5731997589099663;1.092402837439709;0.5554520965125017;9.85556449995349;0.8484392949875136;0.015559919454466371;0.015704689454307433;0.694193442595491;-1.0999959886375166;1.3083728325833868
35.505704;0.5226536963771217;0.3726784442244628;0.7272863308668513;0.5733217784951087;1.0926409463454059;0.555467445783776;9.857812079114332;0.8484533271253952;0.015562368733073805;0.01570672582316045;0.6942089388684898;-1.0999958597104482;1.3083923878868098
35.515704;0.5226522498160596;0.37260671164978376;0.7273475402166074;0.5734438982256526;1.0928826600693384;0.5554868262434391;9.860097967719694;0.848467830346702;0.015564765373718224;0.01570871441841357;0.6942219711272173;-1.0999957324864131;1.3084235263936423
35.525704;0.5226486758568267;0.37253326314902613;0.7274043538642454;0.5735656717464852;1.0931273269779982;0.5555101353385102;9.862422853248942;0.8484823943867378;0.015567099224300556;0.015710655289186696;0.6942329135705448;-1.0999956071578125;1.3084656459670188
35.535704;0.5226425120186569;0.37245841453292816;0.7274564513723765;0.5736866516857037;1.0933741218591642;0.5555372889782335;9.864789302764338;0.8484966646635916;0.01556935751293539;0.015712544604505337;0.6942422626693554;-1.0999954839670782;1.308518153153722
35.545704;0.5226334827354734;0.3723825060524348;0.727503430175466;0.5738064319784146;1.0936220069897784;0.5555682052454669;9.867202196236864;0.8485104797361188;0.015571525829139296;0.015714376162322345;0.6942505297242394;-1.0999953632256931;1.308580483443429
35.555704;0.5226215188893056;0.37230588144550353;0.727544826920994;0.5739247179374058;1.0938699008268857;0.5556028024103746;9.869668625339454;0.8485237810056014;0.015573590634751689;0.0157161440122709;0.6942581788854073;-1.099995245311343;1.3086520234067338
35.565704;0.5226067508782996;0.37222891253737167;0.727580203891154;0.5740413756612119;1.0941168778789947;0.5556410114066782;9.87219684550269;0.8485363904135355;0.015575541029661433;0.01571784380769365;0.6942656084410859;-1.0999951306345643;1.3087321138715984
35.575704;0.5225894405537466;0.37215204590369794;0.727609157082632;0.574156437090931;1.0943621567762631;0.555682765966666;9.874794379253519;0.848547925895357;0.01557736878206299;0.01571947224920657;0.6942730733357437;-1.0999950195786672;1.3088200870252347
35.585704;0.5225698593630583;0.3720758053705012;0.7276313195167675;0.5742700293849762;1.094604906687963;0.555728010070745;9.877466567859473;0.8485578656005675;0.015579067709291421;0.01572102554723797;0.6942806106096675;-1.0999949124458328;1.308915248399374
35.595704;0.5225482090874104;0.3720007376301064;0.7276464635890219;0.5743822395614675;1.0948440749548711;0.5557767535208918;9.880216382061093;0.8485655795963962;0.015580632836573462;0.015722498508823998;0.694288061864068;-1.099994809456904;1.309016799174708
35.605704;0.5225246500709457;0.37192735220872614;0.7276546149139398;0.5744930299665049;1.0950784181187516;0.5558291300030878;9.883045674733062;0.8485702875700748;0.015582059734468275;0.015723885235505254;0.6942951395844768;-1.0999947107875718;1.3091236477484645
35.615704;0.5224993487721039;0.37185609954415355;0.7276560671690563;0.5746022826554078;1.095306753078876;0.555885419851789;9.88595715129858;0.8485710451884235;0.015583344826173823;0.015725180435904523;0.694301500651234;-1.0999946165920609;1.309234236454495
35.625704;0.5224724516055875;0.3717873945631015;0.7276512913718881;0.5747098697269775;1.0955282119296421;0.5559460134479852;9.888955183410653;0.8485668531857228;0.015584485494153448;0.015726379411998857;0.6943068426431889;-1.0999945269989295;1.3093466023665885
35.635704;0.5224440445521144;0.3717216428270598;0.7276408163456703;0.574815642776414;1.0957422494097735;0.5560113060470439;9.892044964360005;0.8485568354225291;0.015585479324949242;0.0157274763157201;0.6943109713353329;-1.0999944420968868;1.3094585990014913
35.645704;0.5224141732332431;0.3716592314743322;0.7276251962959209;0.5749193972882546;1.0959483722643184;0.5560815789952088;9.895231396698351;0.8485403554750203;0.015586324065928877;0.015728462824042007;0.6943137934681107;-1.0999943619340564;1.3095681165935098
35.655704;0.5223828848069205;0.3716005026065127;0.7276050718868506;0.5750208940184399;1.0961459434593512;0.5561569632087806;9.898518677796798;0.848517009116484;0.015587019498412772;0.01572932938050827;0.6943152731659326;-1.0999942865352614;1.3096732907677675
35.665704;0.5223502757420855;0.3715457218549416;0.7275811691451146;0.5751199245540969;1.0963343623996107;0.5562374781656998;9.901910083809318;0.8484864929098974;0.015587570038507543;0.015730067734074985;0.6943154069698475;-1.0999942159271316;1.3097726326498695
35.675704;0.5223165574929461;0.3714950473944838;0.7275541545743539;0.5752163577288888;1.0965132948070657;0.5563230447842931;9.905407356123062;0.848448486216521;0.015587984392422479;0.015730671758128062;0.6943142206148043;-1.0999941501621064;1.309864952976641
35.685704;0.522282062998755;0.37144852760801494;0.7275244962172838;0.5753101378094376;1.096682603865539;0.5564134879600878;9.909010689330483;0.8484027164304546;0.01558827270926403;0.015731136115711357;0.6943117588366211;-1.099994089330306;1.3099492314926455
35.695704;0.522247177360311;0.3714061411800676;0.7274924952045729;0.5754012514530681;1.0968422160525153;0.5565085942644633;9.91272015316222;0.8483491052591825;0.015588445947830924;0.015731454092444377;0.6943080857717526;-1.099994033542745;1.3100246276064715
35.705704;0.5222122878613107;0.37136785397729644;0.7274584551282799;0.5754896719386138;1.0969921753697993;0.556608160166457;9.91653628812025;0.8482877895734986;0.01558851723419287;0.015731615802597385;0.6943033379511369;-1.0999939828942644;1.3100905190474397
35.715704;0.5221777461845162;0.3713336532919615;0.727422847416234;0.5755753019283464;1.0971327409151417;0.556711988731717;9.92045852396419;0.8482190529070495;0.015588501920789963;0.015731608892913113;0.6942977966938196;-1.0999939374452523;1.3101465080186294
35.725704;0.5221438069673704;0.3713035612059207;0.7273863782619533;0.5756579883276184;1.0972643704035843;0.5568198786964347;9.924484265568834;0.8481432705079035;0.015588415419531558;0.01573142169515543;0.6942918946647293;-1.0999938972321266;1.310192452769998
35.735704;0.5221106572864572;0.3712776532662388;0.7273499397700395;0.5757376022744247;1.097387647620706;0.5569316003461319;9.928609284282775;0.8480608249452218;0.015588270382415044;0.015731044892944315;0.6942861569670622;-1.0999938622852314;1.3102284709599825
35.745704;0.5220785329415347;0.37125606237540915;0.7273144908212016;0.575814059128797;1.0975031787790595;0.557046858981939;9.932826961458828;0.8479720052205676;0.015588076253216204;0.01573047036335375;0.694281132469557;-1.0999938326532084;1.3102549075142795
35.755704;0.5220477268127263;0.3712389523202414;0.7272809547310967;0.5758872647187592;1.097611483266237;0.5571652846522778;9.93712728119212;0.8478769816471372;0.015587840390114648;0.015729689779559637;0.694277328058317;-1.0999938084217007;1.3102722929901571
35.765704;0.5220185082222971;0.3712264959759226;0.7272501818804014;0.5759570700791384;1.0977129822953449;0.5572864527288565;9.941498026395053;0.8477758233839633;0.015587568074697763;0.015728694427146257;0.6942752203610385;-1.099993789691824;1.3102812497716048
35.775704;0.5219911283199791;0.3712188588291878;0.7272229359527722;0.576023244837031;1.0978080474027148;0.55740993390082;9.945927082535276;0.8476685144136484;0.015587263095585857;0.015727475779942646;0.694275331835211;-1.0999937765235597;1.310282414014885
35.785704;0.5219658959610214;0.37121616597853185;0.7271998587356834;0.5760854941420821;1.0978969934422413;0.5575353475284487;9.950403488743408;0.847555012597633;0.015586929140926173;0.015726025649478132;0.6942782079834582;-1.0999937688841384;1.3102764690599784
35.795704;0.5219432087355645;0.3712184855598967;0.7271814251752483;0.5761435234802952;1.0979800340908386;0.5576623641116313;9.954917399090801;0.8474353263744069;0.01558656975750793;0.015724336411633597;0.694284356357055;-1.0999937666286475;1.3102641727722872
35.805704;0.5219235183037471;0.3712258585657529;0.7271679124361571;0.576197069749445;1.0980572804329656;0.5577906709249526;9.959459527819774;0.8473095510448279;0.015586187735456846;0.015722402952849223;0.6942942580835434;-1.0999937695198518;1.3102462960448866
35.815704;0.5219072848556107;0.37123834279273327;0.7271594276779179;0.5762458976070927;1.098128791771104;0.557919938525819;9.964019915510468;0.8471778632622229;0.01558578459428801;0.01572022489203943;0.6943083580768585;-1.0999937772811783;1.310223630859075
35.825704;0.5218949659791127;0.3712560171096695;0.7271560063422291;0.5762897877758301;1.0981945816579484;0.5580497798501197;9.968587060079582;0.8470404695742375;0.015585359827706083;0.015717806846427967;0.6943270341983124;-1.0999937896550056;1.3101970685357682
35.835704;0.5218870213581567;0.3712789304181222;0.7271577013342223;0.5763285045803321;1.0982545168291098;0.5581797125113803;9.973147988357516;0.8468975582614112;0.015584910706048926;0.01571515669479463;0.6943506134563892;-1.0999938064265236;1.3101675671221593
35.845704;0.5218838896162206;0.37130705524288765;0.7271646256506935;0.576361800496771;1.0983082375268867;0.5583091752460302;9.977689045407171;0.8467493374532896;0.015584432727929738;0.015712283118575223;0.6943793857376288;-1.0999938274154684;1.3101360872171022
35.855704;0.5218859493740288;0.37134029871192814;0.7271769796037539;0.5763894437805145;1.0983552100496237;0.5584376290122015;9.982197638916348;0.8465961189393684;0.015583921131660593;0.015709195070640877;0.6944135939606753;-1.0999938524639417;1.3101036115794364
35.865704;0.5218935040956072;0.37137853229572737;0.7271950433135176;0.5764112024730015;1.0983948797681218;0.5585646787918975;9.986663651098032;0.8464383361775283;0.015583373519919492;0.0157059038155995;0.6944534402248862;-1.099993881403037;1.3100711476600024
35.875704;0.5219067754097322;0.3714216169756077;0.7272190901477452;0.5764268368024651;1.0984268811174611;0.5586900875623427;9.99107950937602;0.8462764753781031;0.015582790649926258;0.01570242376515124;0.6944990801702892;-1.099993914011907;1.3100396499166238
35.885704;0.5219258952845811;0.37146942182051423;0.7272492741436672;0.576436109891565;1.098451222901425;0.5588136746948806;9.995440157937523;0.8461110023536924;0.015582174677137012;0.01569877061003557;0.6945505580271046;-1.0999939500316454;1.3100099320493561
35.895704;0.5219509563093739;0.37152177143820475;0.7272856168419473;0.5764387860807315;1.0984683011416543;0.5589352442740271;9.999743104056666;0.8459423465764156;0.015581528419371406;0.015694959670851827;0.6946077414708611;-1.0999939891985255;1.3099826616271684
35.905704;0.5219821065304381;0.3715783486704395;0.7273280766230823;0.5764346425354214;1.098478708157986;0.5590546088018838;10.003987817188001;0.8457708935126423;0.01558085685239579;0.015691005379603166;0.6946703566144593;-1.0999940312376004;1.3099583984223384
35.915704;0.522019572846761;0.37163868333616246;0.7273765599046385;0.5764234683166848;1.098483055719062;0.5591716184885988;10.008174742229176;0.8455969499620326;0.015580168325361111;0.015686920692204846;0.6947380908005063;-1.099994075869828;1.3099375583449002
35.925704;0.5220635788119256;0.3717022230243374;0.7274308963685977;0.5764050296660015;1.0984819734344526;0.5592861430095466;10.012304526183872;0.8454207433080129;0.015579474161213682;0.015682715996034928;0.6948106049230993;-1.0999941228753831;1.3099203635194023
35.935704;0.522114243993712;0.37176839650099924;0.7274908862039816;0.5763790449278382;1.098476143219949;0.5593980443097024;10.016378222243059;0.8452424489243741;0.015578787701267655;0.01567839820612734;0.6948873994030108;-1.0999941721350412;1.3099069293497425
35.945704;0.5221715582986365;0.371836662273525;0.7275563665164639;0.5763451934286672;1.0984662365614501;0.5595071397969789;10.020398175961471;0.8450621663547985;0.015578122638824984;0.015673971195044906;0.6949677192912632;-1.0999942235774745;1.3098973589692486
35.955704;0.522235439948995;0.3719065515302927;0.7276272596034621;0.5763031616202696;1.0984528386316983;0.5596131713880933;10.024368087564463;0.8448798553526813;0.015577489850289224;0.015669437720395515;0.695050673895697;-1.0999942770994533;1.3098916692667462
35.965704;0.5223058014022491;0.3719776808059443;0.7277036512155248;0.5762527055050516;1.0984364461023413;0.5597158656626261;10.028292329714384;0.8446953142655803;0.015576894853065865;0.01566480193550771;0.6951354298704199;-1.0999943325486292;1.3098897150137363
35.975704;0.5223825425816276;0.37204973137664316;0.7277858278227505;0.5761936788869912;1.0984175054413206;0.5598150391786336;10.032175716255582;0.8445082633612241;0.015576337816215563;0.015660070504772132;0.6952212758544049;-1.099994389765683;1.3098912165907584
35.985704;0.5224654670078543;0.3721224094803441;0.7278742339706341;0.5761260307159333;1.0983964688230088;0.5599106105257564;10.036023352321447;0.8443184657389553;0.015575814921259604;0.015655251595058033;0.6953076298633472;-1.0999944486376583;1.3098957762341386
35.995704;0.5225542395842676;0.372195403499892;0.727969403774843;0.576049813454046;1.0983738425759213;0.5600025332886679;10.039839862760498;0.8441256910312714;0.015575320327193937;0.01565035381197949;0.6953940643475572;-1.0999945090974648;1.3099029093017103
36.005704;0.5226484605626236;0.37226837825169184;0.7280718268184665;0.5759651733068037;1.0983501983573338;0.5600907613721101;10.043628593365561;0.8439295308178322;0.015574848289308057;0.015645385911027692;0.6954802701484989;-1.0999945710585408;1.3099121534546183
36.015704;0.5227477387931019;0.3723410330270634;0.7281817849008636;0.5758722950910923;1.0983262129214644;0.5601752619618913;10.047391554560527;0.8437293380400612;0.015574393576553233;0.01564035582590223;0.6955659724268674;-1.099994634369316;1.3099231843334511
36.025704;0.5228516978566761;0.3724132055288466;0.7282993285843331;0.5757713577955297;1.0983027023236567;0.5602560006699275;10.051129770641857;0.8435243810740339;0.015573950378226136;0.015635269631046937;0.6956508885308718;-1.0999946988308718;1.3099358886887784
36.035704;0.5229599717562917;0.3724849227623795;0.7284243898725179;0.5756625469931445;1.0982805129156024;0.5603328951797825;10.054842935428878;0.8433139779192578;0.015573511780691947;0.015630132632010633;0.6957347292072279;-1.099994764234442;1.309950362092078
36.045704;0.523072182819545;0.3725563040394245;0.7285568835829503;0.5755461204879905;1.0982603954389865;0.5604058098974637;10.058528649521788;0.8430974643518151;0.015573069964907002;0.015624951783181627;0.695817178190801;-1.099994830388535;1.3099667658994623
36.055704;0.5231879084352592;0.3726274426199632;0.7286967456802408;0.5754224610368195;1.098243110604116;0.5604745783860139;10.062182768230667;0.8428741896417191;0.015572615901131182;0.015619736466679723;0.6958978211967393;-1.0999948971309217;1.309985129443272
36.065704;0.5233066984554356;0.3726984166555268;0.7288439228990016;0.5752920568476941;1.0982296469775987;0.5605390017665157;10.065800988934775;0.8426436642589902;0.015572138841974972;0.01561449741603607;0.6959760698870486;-1.0999949643345142;1.3100053243030874
36.075704;0.523428124847776;0.3727693338516748;0.7289983894842758;0.5751554654326154;1.0982212454575233;0.5605988572365022;10.06938026357975;0.8424056584502692;0.015571626999777093;0.015609245833823048;0.6960511577978857;-1.0999950319140785;1.3100271733408744
36.085704;0.5235517980369049;0.3728403075727504;0.7291602262545086;0.5750132898429678;1.0982192503677146;0.5606539365284345;10.072918421300914;0.8421601541763033;0.015571070119915213;0.015603992523556456;0.6961222462740241;-1.0999950998150108;1.3100504232139278
36.095704;0.5236773210826284;0.3729114016947463;0.7293296038932516;0.5748661146900624;1.098224920021046;0.5607040755109609;10.07641244643145;0.8419073123765114;0.015570462674268155;0.015598747219470738;0.6961885851950694;-1.0999951680002786;1.3100746301940338
36.105704;0.5238042189905135;0.3729825908567184;0.72950665242532;0.574714451173679;1.0982391900234199;0.5607491716615737;10.079857735721207;0.8416475267132668;0.015569804295660222;0.015593520532536804;0.6962496134371562;-1.099995236456644;1.3100991883338309
36.115704;0.5239319350535213;0.37305376503154947;0.729691416290424;0.5745587743891708;1.0982625619715538;0.5607891953342063;10.083248819196228;0.8413814418527641;0.01556909667517505;0.015588326338596527;0.6963049287007156;-1.0999953051959768;1.310123462044391
36.125704;0.5240598983107909;0.37312477605283667;0.7298838989992087;0.5743995839061483;1.098295268164923;0.5608241805433681;10.086580741572119;0.841109864470394;0.015568340344513472;0.015583180117206549;0.696354185654937;-1.0999953742463577;1.3101468854979645
36.135704;0.5241875730817819;0.3731954860733259;0.7300840638911039;0.5742374157772696;1.098337416195091;0.5608541984176296;10.089850154112488;0.8408336537368195;0.015567533760051122;0.015578095641732306;0.6963970468771317;-1.0999954436385908;1.310168979923441
36.145704;0.5243144751686504;0.37326579511299635;0.7302918035133568;0.5740728636912135;1.09838886872006;0.5608793171881041;10.093055264980052;0.8405536666774636;0.015566674139329844;0.015573084224048595;0.6964331897184073;-1.0999955133819614;1.3101893128853417
36.155704;0.5244401657511045;0.37333566274251095;0.7305069416756811;0.5739066176061489;1.0984491095619484;0.5608995720596505;10.096195156903068;0.8402707362419539;0.015565758996461908;0.015568156001380548;0.6964622773056366;-1.0999955834481263;1.3102075031079203
36.165704;0.5245641968223546;0.373405152048254;0.7307292464129466;0.573739432353258;1.098517340276092;0.5609149846602229;10.09926868784264;0.839985634444622;0.01556478727137888;0.015563322036990186;0.6964838974891969;-1.0999956537883622;1.3102232866546777
36.175704;0.5246860634500863;0.3734744767039043;0.7309583759102394;0.5735720352721846;1.0985926738364888;0.5609256168596612;10.102273217960594;0.8396990231833922;0.015563759066757377;0.015558595223549247;0.6964975276279899;-1.0999957243570173;1.3102364707295338
36.185704;0.524805209434003;0.37354397211758855;0.7311937558752747;0.5734050594763599;1.0986742058208987;0.5609316093451072;10.105204281624506;0.8394114658599029;0.015562675246409086;0.015553987695924401;0.6965025677606493;-1.0999957951012314;1.3102467672767995
36.195704;0.5249210540929631;0.3736139843546188;0.7314345578918011;0.5732390068635655;1.0987609982314204;0.5609331541996095;10.108056103618551;0.8391234799088864;0.01556153802980341;0.01554950776863854;0.6964984777110038;-1.0999958659427045;1.3102537533136909
36.205704;0.5250330697009734;0.37368479427361406;0.7316798741371504;0.5730742280823921;1.0988522150282463;0.560930392663246;10.110822431594643;0.8388355112665606;0.015560350897786115;0.015545160320412268;0.6964849048462332;-1.0999959367885686;1.3102569994503945
36.215704;0.5251408924498674;0.37375663624505095;0.7319289024060919;0.5729109680306358;1.098947342763239;0.560923349747765;10.113497800334546;0.83854787446901;0.015559116825795439;0.01554094899853941;0.6964616605679117;-1.099996007556378;1.310256136066837
36.225704;0.5252443617541559;0.37382974310044365;0.7321810116281422;0.5727494819340736;1.0990461410938297;0.5609119819161088;10.116078112145754;0.8382607594496345;0.015557836259081484;0.015536876863555022;0.6964286273344995;-1.0999960781812983;1.310250745799753
36.235704;0.5253434825985311;0.3739043591004924;0.7324357890050858;0.5725901359699632;1.0991483786166045;0.5608962273586905;10.118559535298632;0.8379742690460423;0.015556506745515983;0.015532945124925897;0.6963857341294815;-1.0999961485977;1.310240236928328
36.245704;0.5254383664276208;0.37398074235060424;0.732693065907973;0.5724334522863983;1.0992537180660173;0.5608759928771798;10.120937858499968;0.8376884757787322;0.01555512486821827;0.015529151933005308;0.6963330086443358;-1.0999962187228536;1.3102239160682172
36.255704;0.5255291720041395;0.37405917283106593;0.732952857743979;0.5722801287245778;1.0993618147625008;0.5608511516201432;10.123209948311777;0.8374034990535573;0.015553688390056592;0.015525491841329262;0.6962706201908356;-1.0999962884725436;1.310201220624239
