time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.265704;0.5256160762833924;0.3741399287707214;0.7332153218536059;0.572130997084308;1.0994724500499033;0.5608215830469211;10.125374854796517;0.8371195132227318;0.015552196545014475;0.015521955713577878;0.6961988209919565;-1.0999963577769707;1.3101717913592064
36.275704;0.525699304583206;0.3742232392607753;0.7334807624629098;0.5719869224297818;1.0995855650285469;0.5607872452692717;10.12743263319064;0.8368366693059298;0.015550649999191946;0.015518531811096236;0.696117809724475;-1.09999642654871;1.3101353265094327
36.285704;0.525779172249369;0.3743092510584332;0.7337495694734774;0.5718487465121561;1.0997011579224134;0.5607482422897003;10.129382300264714;0.8365550513912429;0.015549051758699585;0.015515207708403297;0.6960276519643873;-1.099996494651713;1.3100915362963002
36.295704;0.5258560629213073;0.3743980045228089;0.7340221122723475;0.5717172758556874;1.0998191503290171;0.5607048103506206;10.131220676162336;0.8362747443151439;0.01554740641345486;0.015511971515422366;0.6959283166932431;-1.0999965619375096;1.3100402721522932
36.305704;0.5259303739032275;0.37448943208533625;0.7342986645989058;0.5715932575687896;1.0999394084870868;0.560657225139899;10.13294295506473;0.8359959402555805;0.015545716785261373;0.0155088118579008;0.695819741552326;-1.0999966282971816;1.3099816482322408
36.315704;0.5260024928249322;0.37458339316652345;0.734579357944552;0.5714773553009123;1.1000619274196348;0.5606057123921622;10.134544678349599;0.8357189763895699;0.015543981833915548;0.015505718154438082;0.695701883051876;-1.0999966936533927;1.3099161284059264
36.325704;0.5260727566348904;0.3746797053723611;0.734864181328835;0.5713701168201684;1.1001869601580858;0.560550419101822;10.136023488488282;0.8354442700293704;0.01554219787562992;0.015502681425746852;0.6955748137223307;-1.099996757915318;1.3098445387757751
36.335704;0.5261413477835016;0.374778145695729;0.7351530011876388;0.57127190684209;1.1003149465716007;0.5604914369195395;10.137379578353992;0.8351722329438954;0.015540361486176027;0.015499692913511703;0.6954388026523752;-1.0999968209581215;1.3097678956690848
36.345704;0.5262082359711766;0.3748784650796362;0.735445550206953;0.5711828563918405;1.1004463040084107;0.5604288450720276;10.138615105672693;0.8349032869533233;0.01553847214521526;0.015496741610182451;0.6952942422669736;-1.099996882637381;1.3096872201274317
36.355704;0.5262732395645167;0.37498045404893116;0.7357414168317717;0.571102892415646;1.1005812271483997;0.5603627494301899;10.13973387804219;0.8346378925698459;0.01553653178771193;0.015493814942942212;0.6951415053095028;-1.0999969428119754;1.3096035622185551
36.365704;0.5263361159842903;0.3750840146604986;0.7360400668688282;0.5710318014778399;1.1007195953854705;0.5602932941389649;10.140741764979905;0.8343764552237402;0.01553454114679896;0.015490901517554112;0.6949808902890307;-1.0999970013521088;1.3095180689880968
36.375704;0.526396611502571;0.3751891715208742;0.7363408628174022;0.5709692473580229;1.1008609925672144;0.5602206443778059;10.141646067777835;0.8341192812472308;0.01553249755753258;0.01548799209535253;0.6948126751021212;-1.099997058143576;1.309431923788719
36.385704;0.5264544628451353;0.3752960114557826;0.7366430427928258;0.5709147688093673;1.1010048272593769;0.5601449628857311;10.142453571423793;0.833866690499918;0.015530395874283611;0.015485079273098841;0.6946372324180136;-1.099997113103715;1.3093462863261933
36.395704;0.5265093797798395;0.37540460806493064;0.7369457215317228;0.5708678212748708;1.1011504880869696;0.5600663822732962;10.143169159294407;0.8336190829433683;0.015528230042140408;0.015482157932132189;0.6944550950300256;-1.0999971661759587;1.3092622867704184
36.405704;0.5265610829011056;0.3755149949160277;0.7372479612602851;0.5708278399747733;1.1012974339367787;0.559984978495869;10.143795669275987;0.8333768860625357;0.015525994053605115;0.015479225936459156;0.6942669048371822;-1.0999972173080692;1.3091809773122571
36.415704;0.5266093628002275;0.37562718804438944;0.7375488245972581;0.5707942744386507;1.1014451645167371;0.5599007570173415;10.144334999833845;0.833140492571777;0.01552368246942865;0.015476283924715086;0.6940733511396917;-1.0999972664594664;1.3091032266525775
36.425704;0.5266540584144934;0.3757412135767397;0.7378473732974898;0.5707665925700182;1.1015930887140926;0.5598136424286922;10.144789897457228;0.8329102245289807;0.015521290992754948;0.015473333511629906;0.693875165667686;-1.0999973135977519;1.309029632447725
36.435704;0.5266949966050793;0.37585710890885465;0.7381426633885538;0.5707442425528749;1.1017404853326498;0.5597234971285723;10.1451649386636;0.8326862998328814;0.015518816691627205;0.015470373806262759;0.6936730990488036;-1.0999973586524872;1.308960560011418
36.445704;0.5267320078278908;0.37597491059428506;0.7384337578066335;0.5707265955071809;1.1018866569475778;0.5596301968471573;10.145466024812057;0.8324687814781785;0.015516257918966702;0.015467399576288576;0.6934678613320957;-1.0999974014908411;1.308896340161822
36.455704;0.5267649822229562;0.376094648466441;0.7387197899064478;0.5707129675559194;1.102031055827524;0.5595336930346253;10.145699263096112;0.8322575519063659;0.015513615325874712;0.015464404202424299;0.6932600867179923;-1.0999974419431005;1.3088374590423406
36.465704;0.526793857331481;0.376216321238341;0.7390000675391644;0.5707026958395551;1.1021732149610046;0.5594339762828037;10.145870600790134;0.8320523702317444;0.015510892236362274;0.015461383050387212;0.6930503127780598;-1.0999974798439291;1.3087845706138899
36.475704;0.5268185855161155;0.3763398542847856;0.7392741052261955;0.5706951523405234;1.1023125808335028;0.5593309957651396;10.145986189276005;0.8318529573220829;0.01550809265226791;0.01545833239635293;0.692838976159647;-1.099997515064388;1.308738423372086
36.485704;0.5268391536318594;0.3764651085794193;0.7395415628477254;0.5706897364292333;1.1024484141012427;0.5592246545158115;10.146052747199933;0.8316590278610576;0.015505220721367867;0.01545524724082747;0.6926264880063766;-1.0999975475173183;1.3086998060789197
36.495704;0.5268555835678914;0.37659195819520846;0.7398022047054921;0.5706858992199487;1.1025798365730204;0.5591148734324072;10.146077267184541;0.8314702910973584;0.01550228278615056;0.015452122049622838;0.6924133401322823;-1.099997577151149;1.3086695067555674
36.505704;0.5268679185232189;0.3767203287955794;0.7400558949621747;0.5706831344371394;1.1027060038501293;0.559001628918516;10.146065517304393;0.8312864334612631;0.015499287657185864;0.015448952984058302;0.6922001185445708;-1.0999976039593105;1.3086483549855368
36.515704;0.5268762834166075;0.3768501386442549;0.7403025567375005;0.5706809398836782;1.1028262779645395;0.5588849193043833;10.146020928050868;0.8311070682883163;0.015496245166787322;0.015445739363357396;0.6919874513309713;-1.0999976279780896;1.3086372454851705
36.525704;0.5268809566689283;0.37698122725041494;0.740542120513463;0.5706787995527169;1.1029402267189667;0.5587646867301563;10.145945405723674;0.8309317565979507;0.015493165785018262;0.015442484243980462;0.6917760194999307;-1.0999976492625192;1.30863700613759
36.535704;0.5268823695916939;0.3771133229032332;0.7407745069723548;0.5706762039679585;1.1030474769007257;0.5586407745011974;10.14584051061952;0.8307601435590981;0.015490060060630698;0.015439193852523434;0.6915665922014094;-1.099997667881137;1.3086482763052087
36.545704;0.52688107959402;0.37724605159026303;0.7409996079261458;0.5706726963186218;1.1031476241361302;0.558512963777756;10.145707700960486;0.8305920708177804;0.015486936569006779;0.015435876031883724;0.6913599526602056;-1.0999976839139523;1.3086714260903771
36.555704;0.5268777561411339;0.3773789884187691;0.7412172848986449;0.5706678574337137;1.1032402529486867;0.5583810367120315;10.14554833059347;0.8304275957456428;0.01548379985379414;0.015432539185473786;0.6911568002499839;-1.0999976974133618;1.308706415444893
36.565704;0.5268731533775646;0.3775116966026093;0.7414274199993873;0.5706612476839875;1.1033249329419066;0.5582448056345287;10.145363925056252;0.8302669740469875;0.015480650469203142;0.01542919131872312;0.6909577763531467;-1.099997708386489;1.3087527274163744
36.575704;0.5268680674453781;0.37764372450693817;0.7416299205604829;0.5706524284206804;1.1034010721273642;0.5581041037645945;10.145156474202208;0.8301106387662694;0.015477487966589258;0.015425838673869931;0.6907635247814998;-1.099997716850991;1.3088094642082262
36.585704;0.5268633043610657;0.3777745866063568;0.7418246572845745;0.5706410299598633;1.1034677521854293;0.5579587942738303;10.14492804402144;0.8299591301020655;0.015474314935017712;0.015422486219198256;0.6905746755353737;-1.0999977228743014;1.3088754852670417
36.595704;0.5268596604736157;0.37790375533922416;0.7420114366801923;0.570626762266894;1.1035238105360905;0.5578088417514265;10.144679694756363;0.8298129406004573;0.015471139157865875;0.015419140031263098;0.6903918192659951;-1.099997726537468;1.3089495041075632
36.605704;0.5268579042348815;0.37803066385689726;0.7421899903355272;0.5706093907496692;1.103568110504698;0.5576543697062418;10.144411008809826;0.829672390612511;0.015467972921444568;0.015415808597731704;0.6902154955892924;-1.0999977279006083;1.3090302018722928
36.615704;0.5268587605684255;0.3781547050014043;0.7423599632707591;0.5705887608988672;1.10359968708857;0.5574956304005302;10.144121198861177;0.8295376540672791;0.01546483065035087;0.015412503159706915;0.6900461064783583;-1.099997727005095;1.3091163992047876
36.625704;0.5268628871510156;0.3782752573292049;0.7425209611991344;0.5705648650718655;1.1036177137423324;0.5573329626664872;10.143810693879997;0.829408858323989;0.015461726749305967;0.01540923824387608;0.6898838150553533;-1.099997723877186;1.3092072119924156
36.635704;0.5268708265826856;0.37839173905164564;0.742672609620702;0.5705378778336725;1.1036214757031129;0.5571667894554964;10.143481091797668;0.829286132778515;0.015458674974776739;0.015406030862615777;0.6897286020315597;-1.0999977185318799;1.3093020700163505
36.645704;0.5268829707093641;0.3785036440137714;0.7428145293489393;0.5705081317973825;1.103610429874291;0.5569976054257104;10.143134033298889;0.8291696061573128;0.015455689588115322;0.015402898670800004;0.6895804378321734;-1.0999977109972086;1.3094005500204509
36.655704;0.5268995773462615;0.3786105719706593;0.7429462292711503;0.5704760461940658;1.1035842774813067;0.5568259709688455;10.142770886111206;0.82905941569354;0.015452787281421182;0.015399859288503664;0.6894394014380171;-1.0999977013466933;1.3095022187290781
36.665704;0.5269208248396676;0.3787122461406646;0.7430670106877052;0.5704420310498225;1.1035429648337418;0.5566525161120757;10.142392552413822;0.828955728580451;0.015449987637504487;0.01539693086939914;0.6893057149770199;-1.099997689700856;1.30960671945285
36.675704;0.5269468676769711;0.3788084643119476;0.7431759765101963;0.5704064093812311;1.1034866458990091;0.5564778834460948;10.141998983946827;0.8288587105748585;0.01544731119403858;0.015394132786438967;0.6891797394353919;-1.0999976761860717;1.3097139861908162
36.685704;0.5269778780771751;0.37889901295628114;0.7432721441694519;0.5703693991125679;1.1034156270241524;0.5563026536091205;10.14158936065782;0.8287684415381019;0.015444777125593591;0.015391485688184277;0.6890619392931301;-1.0999976608961917;1.3098243567048193
36.695704;0.5270140803519875;0.3789836329970088;0.7433546005315071;0.5703311408320966;1.1033302261615576;0.5561273315156945;10.14116289624839;0.828684864614446;0.015442401529997042;0.015389011305663764;0.6889527873644435;-1.0999976439155261;1.3099384963150622
36.705704;0.5270557547386919;0.3790620528672755;0.7434225887826434;0.5702917140072101;1.103230674283365;0.5559523225295011;10.140719727643427;0.8286077989227676;0.015440196040155792;0.01538673283201808;0.6888526319438093;-1.099997625368093;1.3100571337421
36.715704;0.5271031750594838;0.3791340242269223;0.7434754261908386;0.5702511639074094;1.1031171781790883;0.5557778625365615;10.140261028827513;0.8285369848752636;0.015438167694669349;0.015384674542622628;0.6887616268371042;-1.0999976053983707;1.3101807949094835
36.725704;0.527156503848678;0.3791993270327185;0.7435123547450041;0.5702096040460894;1.1029900007745779;0.5556040269493006;10.139788354177536;0.828472155191974;0.015436319688708688;0.015382859575166361;0.6886797662891943;-1.0999975840983527;1.3103096877871707
36.735704;0.5272157517068902;0.37925777837082825;0.7435325104564066;0.5701673040563487;1.1028494778706968;0.5554308424070803;10.139302905842168;0.8284130843788982;0.01543465211928332;0.015381308326026277;0.6886069309083618;-1.0999975614711288;1.3104436757578004
36.745704;0.5272808596583292;0.37930924865559534;0.7435350087919359;0.5701246597156693;1.102695963444453;0.5552583537408103;10.138804248244835;0.8283595552640565;0.015433162184109795;0.015380039364232573;0.6885428831535965;-1.0999975374594373;1.3105823003063206
36.755704;0.5273518036681148;0.379353645892051;0.7435190612549453;0.5700821400970308;1.1025297597326544;0.5550866117296379;10.138289359851507;0.8283112684664645;0.015431843803977495;0.015379070519537585;0.6884872840540308;-1.0999975120044818;1.3107248658756976
36.765704;0.5274286409963167;0.3793909091244209;0.7434840805257535;0.570040283232761;1.1023512344226039;0.5549156776939139;10.137753751228411;0.828267755480486;0.015430689035678877;0.01537841785747692;0.6884397273830208;-1.099997485086733;1.3108705339585092
36.775704;0.5275115363307007;0.3794210604464356;0.7434297195417858;0.5699996852742827;1.1021610416189513;0.5547456591332796;10.137192920998235;0.8282283810515128;0.015429690400992648;0.015378094000110105;0.6883997520657245;-1.0999974567279052;1.3110184103851106
36.785704;0.5276007913083273;0.37944422234991804;0.7433557983930845;0.5699609706842564;1.1019601145163436;0.5545767353028858;10.136602221039773;0.8281924827208359;0.015428840132272767;0.015378107441036508;0.6883668732739202;-1.0999974269684742;1.3111676757855375
36.795704;0.5276968201611337;0.3794605492561035;0.7432622078511959;0.569924776783156;1.1017494566328745;0.5544091550305758;10.135976579490913;0.8281595128103308;0.015428128042936057;0.01537846302258055;0.6883405704914993;-1.0999973958505482;1.3113176518999827
36.805704;0.5278000356264165;0.37947019313883273;0.7431489407327602;0.5698917649893234;1.1015299801589642;0.5542431469847379;10.135310716735479;0.8281290548195228;0.015427542543837958;0.015379163527755082;0.6883202034841501;-1.0999973634195088;1.3114677419767566
36.815704;0.5279107492494034;0.37947334900000823;0.7430161948496709;0.5698626387199374;1.101302385140377;0.5540787564948295;10.134598296908377;0.8281007748860877;0.015427073689865784;0.015380211474060431;0.68830499167646;-1.0999973297097256;1.3116173797186919
36.825704;0.5280291423441335;0.3794702904377698;0.7428644175595385;0.5698381370905148;1.101067073938747;0.553915804409721;10.133830224124495;0.8280743693233475;0.015426714000383234;0.015381609781163796;0.6882940812262069;-1.0999972946925183;1.3117659662133248
36.835704;0.5281552252178646;0.37946137102105826;0.7426942647929475;0.5698189741014754;1.1008242233932162;0.5537540405816284;10.13299451789601;0.8280495271461379;0.015426456776157242;0.015383360416258592;0.688286594173551;-1.099997258244963;1.3119127632070167
36.845704;0.5282888291439818;0.37944702241472245;0.7425064887868934;0.5698057157366692;1.1005739199819307;0.5535932993489352;10.132078796651898;0.8280259598498018;0.01542629367188229;0.01538546220694112;0.6882816516323217;-1.099997220186334;1.3120568733433908
36.855704;0.5284297021231593;0.3794277341766578;0.7423018941948765;0.5697986857202926;1.1003162486279257;0.5534335359669612;10.13107307511303;0.8280034537652656;0.015426212114826112;0.015387910746446614;0.6882784306920792;-1.099997180339915;1.3121973469176302
36.865704;0.528577587503015;0.37940400285096626;0.7420814234535487;0.5697980186970139;1.1000513714008575;0.5532748294477817;10.129970371457878;0.8279818815438111;0.015426195320291951;0.01539070002626374;0.6882762399636708;-1.0999971385759133;1.3123332861476396
36.875704;0.5287322141970592;0.37937628725287653;0.7418461826320282;0.5698037950784985;1.0997795172197418;0.5531173852957655;10.128765549838835;0.8279612271417403;0.015426226195118287;0.015393823188775494;0.688274557676637;-1.0999970948351143;1.3124638698592002
36.885704;0.5288932927211146;0.37934500560018514;0.7415973517375012;0.5698160925625115;1.099500810488997;0.5529614671881924;10.127454283098787;0.8279415679377949;0.015426290897174826;0.015397272741223843;0.6882730322704275;-1.0999970491314912;1.3125883701130658
36.895704;0.5290605607509955;0.3793105655484885;0.7413361188481764;0.5698349921788709;1.0992151015462184;0.5528073205708889;10.126033221030319;0.8279229606280727;0.0154263791865244;0.015401040654160427;0.6882714627535615;-1.0999970015352656;1.312706109507503
36.905704;0.5292337983716897;0.37927340119561953;0.7410636537771148;0.5698606273770492;1.098922006808124;0.5526552125842084;10.12450061816447;0.8279054188668639;0.015426482779246258;0.01540511714840673;0.6882697518133986;-1.0999969521606336;1.3128163239599036
36.915704;0.5294127834493512;0.37923398903792016;0.7407810731040942;0.5698931736903283;1.0986210889907995;0.5525055027470122;10.12285632366228;0.8278890230598744;0.015426593337055539;0.015409489302220082;0.6882678539362936;-1.099996901159728;1.3129181056081982
36.925704;0.5295972686290357;0.37919282095430074;0.7404894418644699;0.5699327353019208;1.0983119465565498;0.5523586060351533;10.121101506749547;0.8278739805677631;0.015426701298082069;0.015414141155750443;0.688265729244678;-1.099996848691206;1.313010450218123
36.935704;0.5297869987133342;0.3791503705847177;0.7401898268739905;0.5699792529016147;1.0979942194130927;0.5522149138627154;10.11923846412928;0.8278605991938093;0.01542679656527319;0.015419054903782741;0.6882632964784846;-1.099996794883721;1.3130923408938435
36.945704;0.5299817124495554;0.3791070989535081;0.7398833355705322;0.570032521416127;1.0976676146652895;0.552074791073745;10.117270570038364;0.827849227268222;0.01542687049001784;0.01542421206237651;0.688260406263027;-1.099996739852232;1.313162894211512
36.955704;0.5301811250793701;0.3790634727025644;0.7395710957508703;0.5700922860428821;1.0973318719270502;0.5519386112871193;10.115202528611793;0.8278401753265581;0.015426917189151164;0.015429593679045155;0.6882568215130556;-1.0999966837399358;1.313221471698861
36.965704;0.5303849196096482;0.3790199631464681;0.7392541730824784;0.5701583026717155;1.09698668503336;0.5518067556436106;10.113040194037511;0.8278336751628176;0.015426933644665417;0.015435180401856523;0.6882522123697141;-1.0999966267118853;1.3132676519173245
36.975704;0.5305927525433948;0.3789770389909287;0.7389335086472196;0.5702303194013081;1.0966317300929198;0.5516796104870382;10.110789756747996;0.82782993478315;0.015426919734641333;0.01544095354179689;0.6882462282215611;-1.099996568918814;1.3133010738511124
36.985704;0.5308042573981565;0.3789351609679515;0.7386099613667255;0.5703080453355422;1.0962667794939518;0.5515575719969321;10.108457200065205;0.8278292318360777;0.015426879380276764;0.015446896156473251;0.6882385986595608;-1.0999965104993426;1.313321176055122
36.995704;0.5310190475518286;0.37889475829137936;0.7382843616321004;0.5703911279993438;1.0958917926718215;0.5514409874253632;10.106048364582103;0.8278318996093426;0.015426822032092705;0.015452993185356164;0.68822913152748;-1.099996451616446;1.3133270064607627
37.005704;0.5312367307257957;0.37885618954245787;0.7379575058117085;0.570479150116108;1.0955069268207414;0.5513300283475362;10.103569690760422;0.8278381935822339;0.01542676240929909;0.01545923078845806;0.6882176301962457;-1.0999963924861753;1.313317266869208
37.015704;0.5314569116957706;0.3788197319315885;0.7376301398020875;0.5705716891395538;1.0951124990174905;0.5512245936305107;10.101029469488733;0.8278482242895225;0.015426718563876254;0.015465595683888774;0.6882038601185593;-1.0999963333826088;1.3132905139781326
37.025704;0.5316791888997514;0.3787855912487073;0.7373029238257355;0.5706683880424461;1.0947089765124496;0.5511243527211489;10.098438193322131;0.8278620368622531;0.015426710118902714;0.015472074520942769;0.6881875793518474;-1.099996274606363;1.3132454107221574
37.035704;0.5319031712810148;0.3787539046524074;0.7369764099875036;0.5707689485531057;1.094296945099863;0.5510288998983801;10.095806771723586;0.8278797258385411;0.01542675756136677;0.015478652551303167;0.6881685672815083;-1.099996216435529;1.3131809652952238
37.045704;0.5321284819115714;0.37872478040274565;0.7366510926620972;0.5708730567676567;1.0938770069675157;0.5509378892929073;10.093144071993216;0.8279014936441589;0.015426881540592631;0.015485312886675791;0.6881466366001386;-1.0999961591162806;1.3130966854389698
37.055704;0.5323547494868242;0.37869836290123854;0.7363274733186802;0.5709803149999013;1.093449677731995;0.550851082311605;10.090456189814262;0.8279276270505785;0.015427101247999309;0.015492037872303898;0.6881216354037448;-1.0999961028827547;1.3129925881554192
37.065704;0.5325816520234204;0.3786748366850034;0.7360060840331699;0.5710902515563875;1.093015334041423;0.5507682976673786;10.087747208629017;0.827958411983691;0.015427432483241446;0.015498811540101718;0.6880934440376058;-1.0999960479563906;1.312869051437743
37.075704;0.5328089613397566;0.37865436966170396;0.7356875012386522;0.5712024235043631;1.0925742764542135;0.5506893314735041;10.085020268783605;0.8279940573957288;0.015427886143510245;0.01550562066839354;0.6880619920134539;-1.0999959945531603;1.3127266300678715
37.085704;0.5330364999870112;0.3786370619408016;0.7353723368538364;0.5713165225775957;1.0921268761179141;0.5506139603842439;10.082278633284458;0.8280347089907572;0.015428467820511145;0.015512453045979792;0.6880272655133571;-1.0999959429255834;1.312565949297115
37.095704;0.5332640989406542;0.3786229548031395;0.7350611916005083;0.571432363956306;1.091673656305408;0.550542013395097;10.079526126118942;0.8280805379972223;0.015429179061676164;0.015519295177782912;0.6879892875391735;-1.0999958933782452;1.312387597215848
37.105704;0.5334916141860363;0.3786121003407029;0.7347546453712804;0.5715497596270634;1.09121535554289;0.5504734212763017;10.07676658717594;0.8281317693355018;0.015430019651181199;0.015526132496158121;0.6879481409519375;-1.0999958462144814;1.312191985276589
37.115704;0.533718906163073;0.3786046011580208;0.7344532777773227;0.5716684233380139;1.0907529568685093;0.5504082230496012;10.074003007247137;0.8281886162903899;0.01543098941457579;0.015532950441966453;0.6879039983872747;-1.0999958016656;1.311979306454182
37.125704;0.5339457788455858;0.3786005507824686;0.7341576415297144;0.5717880157882774;1.0902875063692619;0.5503465200706378;10.071237250734468;0.8282512432982639;0.015432088094290435;0.015539733650004946;0.687857058694481;-1.0999957598586485;1.3117496282764463
37.135704;0.534171965172429;0.3785999592091573;0.7338682356552574;0.5719082383783275;1.0898199561483926;0.5502883785256336;10.068470532422317;0.8283197724059472;0.015433313606066132;0.015546465104433116;0.6878074328427886;-1.0999957208136169;1.311503034777147
37.145704;0.5343971649034244;0.3786027833710304;0.7335855737115922;0.5720288353022164;1.0893512408898676;0.5502337448870939;10.065704040615966;0.8283942632743665;0.015434661951687485;0.015553126877798978;0.6877550703705811;-1.099995684454649;1.311239671329815
37.155704;0.5346210997561256;0.378609006750708;0.7333102365604333;0.5721495273402435;1.0888822381987517;0.5501824423235256;10.062939441508057;0.8284747115991682;0.01543612944897763;0.015559700672147916;0.6876997611744724;-1.099995650633552;1.3109596359353182
37.165704;0.5348435418029115;0.3786186468580669;0.7330427396312312;0.5722699799184544;1.0884135507306039;0.5501342567604162;10.060179489975912;0.8285611342158365;0.015437712911073872;0.015566168076938796;0.6876412248869116;-1.0999956191517224;1.3106629216061367
37.175704;0.5350642628116392;0.37863170222576004;0.7327833830965603;0.5723898310046063;1.0879455178990194;0.5500890240957755;10.057428148674957;0.8286536568128683;0.01543940771049231;0.015572511949540093;0.6875792532859777;-1.099995589792855;1.3103494924097072
37.185704;0.5352829457441681;0.3786481200947783;0.7325323232860513;0.5725087287536779;1.0874784245380937;0.5500466345764107;10.054689667818899;0.8287524757718294;0.015441208464378887;0.015578718190910296;0.6875137935746182;-1.099995562367512;1.3100192591916857
37.195704;0.5354991501338596;0.37866782903697843;0.732289748675407;0.5726263403168016;1.0870125392137036;0.5500070000606584;10.051967938948033;0.8288577727637635;0.015443112019095023;0.01558477588979335;0.6874449167397155;-1.0999955367362757;1.3096719519377757
37.205704;0.5357123445165862;0.37869078587098737;0.7320559320224634;0.5727423507536663;1.0865480320520793;0.5499700433191643;10.049266668413212;0.8289697108386759;0.015445118923972706;0.015590675031989153;0.6873727706253198;-1.099995512822144;1.3093071714993494
37.215704;0.5359219948878009;0.37871695823324336;0.7318311683051161;0.5728564789165022;1.0860849963129586;0.549935667372434;10.046589110549029;0.8290884474604875;0.01544723160808587;0.01559640374503176;0.6872975881533437;-1.0999954906157516;1.308924602337168
37.225704;0.5361276771532378;0.3787462742554097;0.7316157331454587;0.572968501177477;1.085623512988999;0.549903692589248;10.043937915060283;0.8292141006151407;0.015449450241643231;0.015601948680478588;0.6872197014246446;-1.0999954701479329;1.3085241541698498
37.235704;0.5363291074978774;0.37877860472064984;0.7314098772269317;0.5730782601608617;1.0851636986376925;0.5498738554956251;10.041316337018282;0.82934670914747;0.015451770363705385;0.015607298352546033;0.6871395348364875;-1.0999954514658827;1.3081060003983893
37.245704;0.5365260657722638;0.37881376739230527;0.7312138326613152;0.5731856675360046;1.0847057737787889;0.5498458960134075;10.038729387910038;0.8294862232165997;0.015454184542146405;0.015612444194105145;0.6870575771893144;-1.099995434642491;1.3076705274034175
37.255704;0.5367183210537934;0.3788515359528513;0.7310278124435332;0.5732907048998305;1.084250072453851;0.5498196359620497;10.036182867960537;0.8296325112758925;0.015456685040747677;0.015617377922614029;0.6869742982190373;-1.0999954197699082;1.3072182264175982
37.265704;0.5369056179481485;0.3788916728196561;0.7308519422214116;0.5733933701334278;1.083796999680824;0.5497949872745767;10.033680980108393;0.8297853391843526;0.015459263808993868;0.01562208895832186;0.6868900612535234;-1.0999954069158189;1.3067496882723757
37.275704;0.5370876930946775;0.37893397377573257;0.7306861913708445;0.5734935843880836;1.083347103114339;0.5497719137131223;10.03122549703106;0.8299443940880771;0.015461910815615537;0.01562656354141417;0.6868051883733954;-1.0999953960896354;1.3062656759774778
37.285704;0.5372643081145994;0.3789782913008238;0.7305304323783174;0.5735911630298527;1.0829011847139125;0.5497503831882659;10.028817463544504;0.8301094221931086;0.015464614545394134;0.015630785992579412;0.6867201649118706;-1.0999953872478967;1.3057671429206095
37.295704;0.5374352900827319;0.37902454186782625;0.7303845303144636;0.5736858848073201;1.0824602267226728;0.5497303237982126;10.026458894356837;0.8302802696200748;0.015467363868794926;0.01563474193425955;0.686635763156047;-1.0999953803305638;1.3052552872226468
37.305704;0.5376005308687678;0.37907270947703614;0.7302482832503673;0.5737776150669665;1.0820252184653816;0.5497115951094236;10.024152762824949;0.830456690911084;0.015470147954977415;0.015638420880015897;0.6865529626665774;-1.0999953753060807;1.304731598427122
37.315704;0.5377599531964196;0.3791228353456991;0.7301212850638846;0.5738663971592556;1.0815970659821974;0.5496939836221119;10.021902399517309;0.8306382280300416;0.015472955390145194;0.01564181658129989;0.6864727717385163;-1.0999953721977342;1.3041977028752503
37.325704;0.5379135240760089;0.37917497949998163;0.7300028808838436;0.5739524396852708;1.0811765517478154;0.5496771940689236;10.019711272902825;0.8308243876790751;0.015475774940092375;0.01564492610809017;0.6863961311218965;-1.0999953710727048;1.3036551526014437
37.335704;0.5380613004171922;0.3792291780235138;0.7298922144615062;0.574036032588216;1.0807643038170236;0.5496608429330255;10.017582567644611;0.831014843909995;0.015478597432708189;0.01564774923738653;0.6863239277114991;-1.0999953719867566;1.3031054093545094
37.345704;0.5382033996231428;0.37928542879337124;0.7297883268160916;0.5741174764537691;1.0803608064950898;0.549644491331506;10.015518204506492;0.8312094154824974;0.015481416486695751;0.0156502885410604;0.6862570103090244;-1.0999953749221654;1.3025499438522352
37.355704;0.5383398960779882;0.37934368522497647;0.7296902977280331;0.574197087474492;1.079966432608018;0.5496276830380444;10.013518395444507;0.8314079385769776;0.015484226965193979;0.015652548828136055;0.686196175240251;-1.0999953797831654;1.3019902183736007
37.365704;0.5384707733777369;0.3794038396158604;0.7295973116343136;0.5742752613430168;1.0795814290515655;0.5496099662931113;10.011582660100574;0.8316102008818613;0.015487023836804675;0.015654535097584577;0.6861421288609474;-1.0999953864402197;1.3014275414846053
37.375704;0.5385959614798826;0.3794657156601587;0.7295085717373743;0.5743525090229497;1.0792058562931552;0.5495909372669585;10.009711288047601;0.8318159576490706;0.015489803568158485;0.015656250370379467;0.6860954275058566;-1.0999953947551473;1.3008629573544057
37.385704;0.5387153466070876;0.37952908478442615;0.7294232311749451;0.5744294546873894;1.0788395757358755;0.5495703097158787;10.007905733474095;0.8320249443195855;0.015492565372686498;0.015657695045363337;0.6860564690031055;-1.0999954045749794;1.3002971880351784
37.395704;0.5388287523812822;0.3795936926311944;0.7293404675316697;0.5745068008196306;1.0784823015506764;0.5495479712520787;10.006168047756978;0.8322368335734884;0.015495309950394866;0.015658868405847237;0.6860255577546668;-1.0999954157349685;1.2997305444078107
37.405704;0.538935966211265;0.3796592771734952;0.7292595676771154;0.5745852103206187;1.0781336193516784;0.5495239831775219;10.004499931785249;0.832451179397871;0.01549803747351359;0.0156597716894318;0.6860029825687032;-1.0999954280837965;1.2991628983025305
37.415704;0.5390367701278357;0.3797255675051298;0.7291799595344336;0.5746651790111238;1.07779295667393;0.5494985287765293;10.002902203973528;0.8326674010361689;0.015500746911074172;0.015660410966754537;0.6859890810446513;-1.0999954415132804;1.298593787382884
37.425704;0.5391309380329643;0.3797922492177429;0.7291012438295886;0.5747470418409745;1.0774595922996768;0.549471870475832;10.00137576881437;0.8328848271473938;0.01550343595006739;0.015660798276235777;0.6859842389361629;-1.0999954559562848;1.2980225165457278
37.435704;0.5392182165123355;0.3798589216126442;0.7290231555355609;0.5748310778462308;1.077132765690957;0.5494443298923956;9.999922434309234;0.8331027467426458;0.015506101685846376;0.015660949850020138;0.6859888274491035;-1.0999954713380888;1.2974482780866428
37.445704;0.5392982848460582;0.37992509375045364;0.7289454469401928;0.5749175510278448;1.076811848033036;0.5494162509912797;9.998543882453273;0.8333203992632429;0.015508743038081124;0.015660882510633908;0.6860031725482645;-1.0999954875453835;1.2968704352398612
37.455704;0.5393707198501944;0.37999020817799123;0.7288677965700094;0.5750066605198054;1.076496407154564;0.5493879666010113;9.997240790972356;0.8335369362001857;0.015511362018048813;0.015660611825426784;0.686027530544687;-1.0999955044609668;1.2962888030277848
37.465704;0.5394349902917458;0.3800536737083483;0.7287898007628782;0.5750985251771471;1.0761860849353588;0.5493598037364342;9.996012855410473;0.8337514539435023;0.015513962099836194;0.01566015252927312;0.6860620424991297;-1.099995522014846;1.2957036259449972
37.475704;0.539490469082464;0.38011492214523357;0.7287110537484743;0.5751932314455827;1.075880473027107;0.549332093386841;9.99485818118208;0.8339631036840353;0.015516546938205849;0.015659519095299602;0.6861067408613856;-1.0999955402143011;1.2951152843778218
37.485704;0.5395364759884504;0.3801734598595337;0.7286312321498074;0.5752908173225605;1.0755791517323028;0.549305174311934;9.993772299929397;0.8341711444924952;0.015519121446622186;0.015658726097427;0.6861615956274459;-1.0999955591604538;1.2945240419701647
37.495704;0.5395723551510381;0.3802288912508689;0.7285501342982164;0.5753911530894759;1.07528179923457;0.5492794300324388;9.992748188468235;0.8343749123361321;0.015521692959325923;0.015657788638962337;0.6862265157489267;-1.0999955790398381;1.2939300275410195
37.505704;0.5395975777760956;0.3802809331719526;0.7284677165093288;0.5754938670949135;1.0749882681266434;0.5492553253226727;9.991778104144151;0.8345738154834274;0.015524270360068763;0.015656722688294808;0.6863012743213265;-1.0999956000864621;1.2933333915829706
37.515704;0.5396118495929028;0.38032939306218244;0.7283840980139031;0.575598411559543;1.0746986379891634;0.5492333975706167;9.990856027574855;0.8347673278404484;0.015526862452362029;0.01565554468188068;0.6863854349992006;-1.099995622530814;1.2927344742864935
37.525704;0.5396151375781767;0.3803741196785783;0.7282995059358923;0.575704168653096;1.0744131635692729;0.5492142522935974;9.989978239795256;0.8349549133284693;0.015529477423670697;0.01565427029506844;0.6864783923916746;-1.0999956465501928;1.292133862189468
37.535704;0.5396075807492032;0.3804149953061334;0.7282141988618539;0.5758104934012502;1.0741320764736513;0.549198579598961;9.989141915903794;0.8351359679310174;0.015532122227381245;0.01565291428912467;0.6865795081026317;-1.0999956722338664;1.2915323183998941
37.545704;0.5395894022466116;0.3804519621142296;0.728128400370051;0.5759167249288814;1.0738554353056253;0.5491871404085769;9.988343626905582;0.835309834627264;0.015534800535936436;0.015651492113950425;0.6866882204146839;-1.0999956995740632;1.290930681355032
37.555704;0.5395609032385578;0.3804850440992154;0.7280423000692091;0.5760222175981936;1.0735831499912627;0.5491807036263368;9.987579143936786;0.835475839436356;0.015537511801284808;0.015650020854242233;0.6868040615773021;-1.0999957284819326;1.2903298383461053
37.565704;0.5395224690763335;0.38051435372298087;0.7279561134703929;0.5761263779021384;1.0733150653527836;0.5491799701616098;9.986844458181961;0.8356333270747515;0.015540253187611318;0.015648517775920225;0.6869265922877119;-1.099995758828973;1.28973077408143
37.575704;0.5394745572083272;0.3805400614779712;0.727870099923303;0.5762286712281564;1.0730510007850027;0.5491855449800618;9.98613662244306;0.8357817106074417;0.015543021464062407;0.015646998280608247;0.6870552932254439;-1.0999957905104119;1.289134591143585
37.585704;0.5394177038981887;0.3805623505529235;0.7277845545485446;0.5763285827938102;1.0727907321523447;0.5491979498350552;9.985453420433528;0.8359205171644605;0.015545813504476199;0.01564547586830887;0.6871894973480448;-1.099995823483222;1.2885423729155516
37.595704;0.5393524916410911;0.3805814184290531;0.7276998225953298;0.5764255688923305;1.0725339440725077;0.5492176078022158;9.984792846039465;0.8360493968488372;0.015548627237757509;0.01564396367505518;0.687328437176532;-1.0999958577454767;1.2879549656458575
37.605704;0.5392794520770269;0.38059750821069166;0.7276162895811142;0.5765190599232723;1.0722802360940693;0.5492448231731845;9.984153659303345;0.8361680907697215;0.015551462342621511;0.015642475455580784;0.6874713779113426;-1.099995893295693;1.2873729123334976
37.615704;0.5391990313110945;0.38061090927204827;0.7275343370375416;0.5766084970890177;1.0720291897851744;0.5492798123158247;9.983536015935417;0.8362763936131323;0.015554319353531973;0.01564102437550602;0.6876177154570111;-1.099995930126502;1.2867964965017589
37.625704;0.5391116573134311;0.38062193657502974;0.7274542975407393;0.5766933592643323;1.0717803644858315;0.549322728267009;9.982940696598055;0.8363741798431792;0.015557198599934083;0.015639619858962988;0.6877669839843358;-1.0999959682553668;1.2862257649775737
37.635704;0.539017788847211;0.3806309161907787;0.7273764160577759;0.5767732090215116;1.0715331988128909;0.5493736435629852;9.982367414530376;0.8364614675632528;0.015560100116732992;0.015638265802905126;0.6879188756281797;-1.09999600773663;1.285660623415021
37.645704;0.5389179183143137;0.3806381691796043;0.727300814856615;0.5768477424741633;1.071286991426917;0.5494325461616077;9.981813735167812;0.8365383661141215;0.015563024058664603;0.015636961827880817;0.688073274048737;-1.0999960486394924;1.285100980573057
37.655704;0.5388126121236041;0.3806440046981242;0.7272274766667512;0.5769167873982001;1.0710410230590446;0.5494993371492334;9.981275339927784;0.8366049170757692;0.015565970879082349;0.015635704378258626;0.6882301392072887;-1.0999960910275706;1.2845467697334598
37.665704;0.5387025440300731;0.3806487472807647;0.7271562928512251;0.5769802819149444;1.0707946902372527;0.5495737982426819;9.98074673085834;0.8366610291398567;0.015568941243300497;0.015634486680640144;0.6883892904350852;-1.0999961349332503;1.2839978812662405
37.675704;0.5385884275583515;0.38065276182417274;0.7270871921827149;0.5770382841010939;1.0705475585161714;0.549655610996726;9.98022168272764;0.8367065548442294;0.015571935798462663;0.01563330048188309;0.6885502830483516;-1.099996180324604;1.2834541206901267
37.685704;0.5384709255052518;0.38065642488881657;0.7270202151081052;0.5770909753622534;1.0702993148380202;0.5497444641003517;9.979694086336961;0.8367414051404886;0.015574954717083759;0.015632138517981294;0.6887124272020451;-1.099996227100804;1.2829152568646878
37.695704;0.538350640471046;0.38066007216806214;0.7269553856845868;0.577138594167773;1.070049662844122;0.5498401162088704;9.979158601188049;0.8367656580562093;0.015577997916382607;0.015630994779778817;0.688874913202552;-1.0999962751226882;1.2823811358693304
37.705704;0.5382281430346777;0.3806639658253689;0.7268925244529895;0.5771813607929933;1.0697983047916553;0.5499423321415959;9.97860981589041;0.8367796035385844;0.015581065594495073;0.01562986409252721;0.6890369310997903;-1.099996324251352;1.2818516796709665
37.715704;0.538103955385711;0.3806682971752362;0.7268312643513901;0.5772195007090276;1.069545066405787;0.5500508154949881;9.978041086076137;0.8367836713749477;0.015584157090693506;0.01562874279775521;0.6891976701547242;-1.0999963743646786;1.2813268438714625
37.725704;0.5379785029424062;0.3806732228804163;0.7267712326068173;0.5772533116585742;1.069289980656231;0.5501652362061287;9.977444709197774;0.8367783733927149;0.015587269082493029;0.01562762954346902;0.6893562642618153;-1.09999642535331;1.2808067315023814
37.735704;0.537852101225191;0.38067889875297645;0.726712161437639;0.5772831535348584;1.0690331538505888;0.5502852486866966;9.976812924995606;0.8367643261878981;0.01559039531886955;0.015626525311092435;0.6895117968708098;-1.0999964771295019;1.2802916510992464
37.745704;0.5377249906168112;0.38068549836232;0.726653850654647;0.5773093760690705;1.0687745833634148;0.5504104645578985;9.976138786462132;0.8367422009205161;0.015593527452349423;0.01562543292036172;0.6896633620137381;-1.0999965296368115;1.279781950929137
37.755704;0.5375973719861441;0.38069321149554336;0.7265961070141577;0.5773322730302477;1.0685141698998792;0.5505404974141483;9.97541653239842;0.8367126016990576;0.015596656439767783;0.015624356361548028;0.6898101115205287;-1.0999965828332836;1.2792778807017173
37.765704;0.5374694041799831;0.3807022063418347;0.7265387409837106;0.5773520718264782;1.0682518186045884;0.5506750557016133;9.974641399884275;0.8366760136639304;0.01559977382209356;0.015623299780015296;0.6899512512097283;-1.0999966366890808;1.2787796462862755
37.775704;0.5373411739191112;0.3807126057940921;0.7264815644370193;0.5773689386978266;1.0679874415671804;0.5508139835980173;9.973809442094442;0.8366328293505831;0.015602871572662807;0.015622266590382175;0.6900860193287341;-1.0999966912091652;1.278287481045264
37.785704;0.5372126682761313;0.38072451013753134;0.726424370876777;0.5773830123073518;1.0677209048379614;0.5509572387615106;9.972917813705271;0.8365834120538169;0.015605941961106592;0.015621260279773567;0.6902136962257148;-1.0999967464317635;1.2778016592197967
37.795704;0.5370837612519276;0.38073800259772805;0.7263669386479982;0.5773944317998752;1.0674520111864494;0.551104802667854;9.97196553871962;0.8365281301650056;0.015608978625640665;0.015620286392373886;0.6903336368932301;-1.0999968024008713;1.2773225541805657
37.805704;0.5369542331117915;0.3807531300639025;0.7263090518558861;0.5774033247337295;1.0671804576515729;0.5512565977672276;9.970954421603393;0.8364673396571682;0.015611977055486047;0.01561935267218632;0.6904452984277907;-1.0999968591304694;1.276850660385505
37.815704;0.5368238358141242;0.38076990595855253;0.7262505165978423;0.5774097776333176;1.0669057449463495;0.5514125100304125;9.969889213169047;0.8364013843851655;0.015614934609012764;0.015618466637753802;0.6905482711826991;-1.0999969165730903;1.276386517106581
37.825704;0.536692362875999;0.38078830565642213;0.7261911801705688;0.5774138235141697;1.0666272071394407;0.5515724316199319;9.968776639264341;0.83633056512219;0.015617850876015615;0.015617633278085415;0.6906423088564071;-1.0999969746175748;1.2759306790378577
37.835704;0.5365596716154453;0.3808082409462438;0.7261309609630964;0.5774154773944817;1.066344212540756;0.5517362457036703;9.967624177903625;0.836255046260116;0.015620727013539289;0.01561685485946866;0.6907273307291792;-1.0999970331055522;1.2754837424414616
37.845704;0.53642566134975;0.3808295658925833;0.7260698713335825;0.5774147992911636;1.0660563241297576;0.5519038205198941;9.966439524187964;0.836174852142093;0.015623564569551544;0.015616132284682595;0.6908033756761052;-1.0999970918406305;1.2750462496417239
37.855704;0.5362902286816688;0.3808521135386801;0.7260080398515889;0.5774119403971651;1.0657632746800445;0.5520750270657665;9.96523045625635;0.8360899720577938;0.015626364800555487;0.0156154667138979;0.6908705079674771;-1.099997150592759;1.274618539945374
37.865704;0.5361532219583839;0.38087572624296984;0.7259457280123712;0.5774071644929105;1.0654648545709189;0.5522497399999147;9.964004989041044;0.8360004464291805;0.01562912749356956;0.015614860120372963;0.6909287259910151;-1.099997209109984;1.274200832981911
37.875704;0.5360144606324263;0.38090026938075383;0.7258832931336984;0.5774008230410342;1.065160852294271;0.5524278107998006;9.962772247435604;0.8359064251813498;0.01563184964304843;0.015614314609674457;0.6909779234720554;-1.0999972671391731;1.2737934739292627
37.885704;0.535873840237081;0.38092561714029544;0.7258211330411595;0.5773932823841756;1.0648510735703631;0.5526090375248726;9.961543510581823;0.8358081782712425;0.015634525428875515;0.015613833036854855;0.6910179035110396;-1.0999973244519816;1.27339703661628
37.895704;0.5357314157524211;0.38095162778638;0.7257596870424452;0.5773848552956221;1.064535365802044;0.5527931903337839;9.960332638391744;0.835706019846607;0.015637147871068013;0.01561342074755134;0.6910484136300682;-1.0999973808634413;1.2730122187811606
37.905704;0.5355873822115262;0.3809781418777872;0.725699481022394;0.5773757580739028;1.064213595694758;0.5529800378260079;9.95915547126887;0.8356002305767257;0.0156397114828713;0.015613084797159837;0.691069166604322;-1.0999974362283862;1.2726395851339045
37.915704;0.5354420232055527;0.3810049832308913;0.7256411670175468;0.5773660664421454;1.0638855907406386;0.5531692964167033;9.958028499984174;0.8354910090917864;0.015642214104925424;0.015612831548974845;0.6910798816278598;-1.0999974904377874;1.2722793534732943
37.925704;0.535295702402492;0.3810319555224256;0.7255855009778324;0.5773556941375236;1.063551093605329;0.5533606121765723;9.95696775661987;0.8353784569101607;0.015644656752296843;0.015612665741128708;0.6910803715430122;-1.0999975434221003;1.271931425881363
37.935704;0.5351488614310438;0.3810588653274071;0.7255332679190852;0.5773444765518725;1.0632098972073045;0.5535536296766829;9.955987979765846;0.8352626170083993;0.015647042613609358;0.015612590821693582;0.6910705852926348;-1.0999975951279546;1.2715954780222545
37.945704;0.535001989780668;0.3810855527363583;0.7254852107221257;0.5773323112923205;1.062862076354422;0.5537480400585804;9.955101879184628;0.8351434867075007;0.015649376200763492;0.01561260991082442;0.6910505535362483;-1.0999976454966778;1.2712709849839658
37.955704;0.5348555847671694;0.38111187634461763;0.7254419545890334;0.5773192050557541;1.0625079110479507;0.5539435561649797;9.954320017745122;0.835021022815849;0.01565166218349217;0.015612726321197137;0.6910203333059424;-1.0999976944849725;1.2709573392771105
37.965704;0.5347101084161715;0.3811376674871318;0.7254039666340298;0.5773052468782495;1.0621476002491925;0.554139858463352;9.953651205907452;0.8348952200018726;0.015653904191924833;0.015612942394831563;0.6909800438185196;-1.099997742078613;1.270654002781867
37.975704;0.5345659542975361;0.38116273371507986;0.7253715968731655;0.5772906089492593;1.06178119577835;0.5543365536723609;9.953103000984932;0.8347661896828523;0.015656104862790607;0.015613258293946603;0.6909299272582716;-1.0999977882558845;1.2703605728709166
37.985704;0.5344234251768966;0.38118692520576514;0.7253451105694034;0.577275540676307;1.0614087150340965;0.5545331460821047;9.952682267275092;0.8346341825698306;0.015658267277029455;0.015613672966293957;0.690870333801663;-1.0999978329347302;1.2700768577553343
37.995704;0.5342826931885066;0.3812101934866247;0.7253246555794679;0.577260307284919;1.061030202348036;0.5547290301331097;9.952395170035652;0.8344995851234108;0.01566039658178201;0.015614185876055562;0.6908016428376644;-1.0999978759523001;1.2698029626501655
38.005704;0.5341437864291962;0.38123260213667565;0.725310253470606;0.577245134000162;1.060645749369712;0.5549235159453275;9.952246252778696;0.8343628980648524;0.01566250045973028;0.01561479627596233;0.690724191651764;-1.0999979170943972;1.2695391398799598
38.015704;0.5340066384686154;0.3812542796321682;0.725301874810964;0.5772301964068025;1.0602555299077174;0.5551158759755987;9.952237390844612;0.8342246982171647;0.015664587967648174;0.015615502159025844;0.690638269855819;-1.0999979561612434;1.2692854607528918
38.025704;0.5338711297738741;0.38127531747122473;0.725299518922949;0.5772156141227925;1.059859775679536;0.555305385083952;9.952367412303333;0.8340855686128716;0.01566666699710101;0.015616302077653044;0.6905441491409678;-1.09999799302435;1.2690417614422165
38.035704;0.5337371115441006;0.3812956922937499;0.7253032259386798;0.5772014879839663;1.059458711044778;0.555491314702378;9.952632206569117;0.8339459930699729;0.015668741529292752;0.015617195748083847;0.6904420944927088;-1.0999980276393515;1.2688078413846755
38.045704;0.5336044666591057;0.38131526859758985;0.7253130631657952;0.5771880110321042;1.0590525841721854;0.5556729001087459;9.953024878035492;0.833806257101089;0.01567081127946201;0.01561818174987491;0.690332367634235;-1.0999980600279053;1.2685835280997733
38.055704;0.5334731665140042;0.381333845928986;0.7253291143213222;0.5771755111870436;1.0586417467180573;0.5558493425439216;9.953536371865436;0.8336664033108808;0.015672873537615435;0.015619256938589279;0.6902152382498918;-1.0999980902594197;1.2683686216980266
38.065704;0.533343255405469;0.3813512191190449;0.7253514074962366;0.5771643610011413;1.0582266816851666;0.5560198405455766;9.954156623591642;0.8335262981039604;0.015674924187995088;0.015620418218770228;0.6900909813395609;-1.099998118455619;1.2681628612386842
38.075704;0.5332147828368927;0.3813672057353804;0.7253797851120232;0.5771548578515704;1.057808001010799;0.5561836114716971;9.954875248393016;0.833385780000035;0.015676958271449132;0.015621664059780297;0.6899598190119768;-1.0999981448027532;1.2679659351618713
38.085704;0.5330877603704017;0.38138161145829186;0.725413885499422;0.577147132399252;1.0573864387039842;0.556339898414788;9.955681596167501;0.8332447444331469;0.015678971192232223;0.015622995301925617;0.6898218768077188;-1.0999981695265173;1.2677776375890193
38.095704;0.5329621954192097;0.3813942079951965;0.7254533007045727;0.5771411004608454;1.056962883150771;0.5564879659768617;9.956565104158338;0.833103124006584;0.015680958871101193;0.015624415149024145;0.6896772463415053;-1.099998192834305;1.267598086590254
