time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.105704;0.5328381473429182;0.3814047756505539;0.7254976964292328;0.5771365056117498;1.056538360113595;0.5566271070249215;9.957515500561106;0.8329608676968983;0.015682916329586613;0.015625927872676228;0.6895260681047323;-1.099998214875262;1.2674277462626364
38.115704;0.5327157081067058;0.3814131607757066;0.7255467610621413;0.5771330167611659;1.0561138592953347;0.5567566740292808;9.958521731246776;0.8328179558999449;0.015684836242204254;0.01562753707345362;0.6893685657844633;-1.099998235740556;1.2672672251542167
38.125704;0.5325949547303525;0.38141931147130853;0.7256001404115905;0.5771302708086921;1.0556902137042556;0.5568761026423119;9.959571189631173;0.8326744024392082;0.015686709085205152;0.01562924404756508;0.6892050758328807;-1.0999982554779912;1.2671169988931774
38.135704;0.5324759713582564;0.3814232940472003;0.7256574724568645;0.5771278709700272;1.055268140711681;0.5569849069128688;9.960650598586438;0.8325302332451715;0.015688524912424333;0.01563104601342847;0.6890360877732997;-1.09999827408465;1.2669772369662156
38.145704;0.5323588770831919;0.3814252670441721;0.7257184521096401;0.57712544710174;1.0548483169051206;0.5570826443657413;9.96174725025938;0.8323854559855194;0.015690274856339316;0.015632935168342743;0.6888622429747931;-1.0999982914986923;1.2668478004029078
38.155704;0.5322437816457662;0.38142538916729124;0.7257828686897176;0.5771227467689821;1.0544315215586797;0.5571688682309384;9.962849927166713;0.8322400686135975;0.0156919510323656;0.015634899403372975;0.6886842275227417;-1.099998307640818;1.2667283598905736
38.165704;0.5321307425526881;0.3814237198264905;0.7258506153591058;0.5771196550240658;1.0540187791435385;0.5572431117228007;9.963949405047666;0.8320941326441046;0.015693545216764818;0.015636923707086144;0.6885026400696258;-1.0999983224716308;1.2666186524222443
38.175704;0.5320197843774578;0.38142023500385847;0.7259216699554852;0.577116173949934;1.0536112527953094;0.5573049280586779;9.965038263038311;0.8319478012234044;0.015695048115087453;0.01563899091770507;0.688317965588493;-1.0999983359938146;1.2665187253330212
38.185704;0.5319109288607773;0.38141494305510415;0.7259960515530313;0.5771123844655782;1.0532099572133182;0.5573539496253055;9.966110380177001;0.8318012613210967;0.015696450040360008;0.015641082239116328;0.6881306230396547;-1.0999983482050635;1.2664289380048908
38.195704;0.5318041840640307;0.38140794643879833;0.7260737635995357;0.5771083578072618;1.0528155968209612;0.5573898841152506;9.967160349216533;0.8316547183921639;0.01569774178163807;0.015643178917381186;0.6879410085261681;-1.0999983590596272;1.266349871904432
38.205704;0.531699513138437;0.38139943112244157;0.726154757915273;0.5771040615145813;1.0524286206777993;0.5574124529311733;9.968182967242047;0.831508455189886;0.015698915638447414;0.015645264351313557;0.6877494994334991;-1.0999983684706869;1.2662823232305636
38.215704;0.5315968288101774;0.3813896590424349;0.7262389541494718;0.5770993677338093;1.0520493124681112;0.5574213963996121;9.969173348017655;0.8313628428437705;0.015699966770526687;0.01564732459521742;0.6875564218850783;-1.0999983763335017;1.2662272241230452
38.225704;0.5314960090057967;0.3813789318710884;0.7263262481277518;0.5770941961945238;1.0516777858277977;0.5574165790698716;9.97012754836034;0.8312182470088314;0.015700894008030944;0.0156493477726266;0.6873620439965541;-1.099998382550616;1.266185449398443
38.235704;0.5313969133900964;0.3813675000207835;0.7264164515920122;0.5770886057421089;1.051313960017728;0.5573980825475225;9.971042859170645;0.831074907646838;0.01570169990310776;0.01565132440205215;0.6871666243960624;-1.0999983870642234;1.266157713347781
38.245704;0.5312994182210959;0.38135548604893105;0.7265092767792053;0.5770827056895484;1.0509576185290839;0.5573662085160119;9.971917667892024;0.8309329104541818;0.01570238970403054;0.015653247752596897;0.6869704518211569;-1.099998389874194;1.2661445719229913
38.255704;0.531203462704055;0.38134286843333826;0.7266044114387086;0.5770765717764119;1.050608615807053;0.5573214286240455;9.972750963578894;0.8307923132302871;0.015702970000154918;0.01565511298357488;0.6867738043410657;-1.0999983910068631;1.266146341491999
38.265704;0.5311090528670946;0.38132951504921503;0.726701561315631;0.577070294985018;1.0502671533132364;0.5572643494319941;9.973541018851027;0.8306533119544279;0.015703448562615505;0.015656916756418428;0.6865768730407145;-1.0999983904466095;1.2661630176921945
38.275704;0.5310162305036963;0.3813152309646354;0.7268004414819074;0.5770640251401697;1.0499338964648934;0.5571957085133544;9.974283782430648;0.8305162522655287;0.015703834599760297;0.015658657551843376;0.6863797585550587;-1.0999983880901736;1.2661944724551928
38.285704;0.5309250722838399;0.3812998000791105;0.7269007670947369;0.5770579263341576;1.049609851951955;0.5571163759087817;9.97497212733445;0.8303815390418304;0.015704137642749753;0.01566033469971461;0.6861825431364161;-1.0999983837636182;1.2662408331314217
38.295704;0.5308357010014304;0.38128304183353884;0.7270022127070358;0.577052136665906;1.049296124829389;0.5570273228700877;9.97559646286261;0.8302496470570471;0.01570436525036208;0.015661946163692007;0.6859853526419188;-1.0999983772750908;1.2663026412618261
38.305704;0.5307482676371301;0.38126485132547944;0.7271043840572516;0.5770467713020507;1.0489937278465853;0.5569295467138944;9.976146666299575;0.8301212141936777;0.01570452197785445;0.015663487070386964;0.6857883658083777;-1.0999983684532013;1.2663806472290926
38.315704;0.5306629304292328;0.38124518139660357;0.7272068807589096;0.5770419068176196;1.0487034593793831;0.5568239904186464;9.976614285166896;0.8299970515495828;0.01570461050008824;0.01566495006138073;0.6855917814693832;-1.0999983571539957;1.2664754621934702
38.325704;0.5305798462181688;0.38122403104017066;0.7273093422330512;0.5770375691921884;1.0484257631842153;0.5567114718173746;9.97699304599624;0.8298780624242779;0.015704632689817245;0.01566632639865548;0.6853957502178037;-1.0999983432483527;1.266587306932406
38.335704;0.5304991717154004;0.38120146710881275;0.7274113879216193;0.5770337923483728;1.0481607107424253;0.5565926381041946;9.977277755538115;0.8297651393409569;0.01570459030605971;0.015667606402227117;0.6852003234697698;-1.0999983266056697;1.2667159115478632
38.345704;0.5304210710132896;0.3811776170622164;0.7275125476267673;0.5770306693014831;1.0479082269424012;0.5564679927617912;9.977464116920368;0.8296590192303258;0.015704486440090697;0.015668779187693493;0.6850055030098626;-1.0999983070865755;1.2668605522552672
38.355704;0.5303457214069579;0.3811526228820645;0.72761225868438;0.5770283327462016;1.0476683573685641;0.5563379628264937;9.97754935803144;0.829560155033936;0.015704326084967427;0.01566983223301686;0.6848113579251602;-1.0999982845526228;1.2670202568493822
38.365704;0.5302733083515873;0.3811266111431571;0.7277099429880343;0.5770269501214816;1.0474413702769794;0.5562029325080098;9.977531746845724;0.8294687204998763;0.01570411503592768;0.01567075162504193;0.6846180788880805;-1.0999982588931922;1.2671940516756293
38.375704;0.5302039843128489;0.38109971336272486;0.727805109105793;0.5770267424936677;1.0472277185702568;0.556063246989415;9.977410101711433;0.8293846797710628;0.015703859353584804;0.015671523665158758;0.6844259151084023;-1.0999982300490185;1.2673810139072714
38.385704;0.5301378094015096;0.3810720918461782;0.727897376774869;0.5770279322594117;1.0470279307819776;0.555919255751885;9.977184666838648;0.8293078273068807;0.015703565909848574;0.015672136423980736;0.6842351086538068;-1.0999981980111246;1.2675802490874406
38.395704;0.5300747198774534;0.38104393267089254;0.7279864283384925;0.5770306441067992;1.046842420840477;0.5557714103817227;9.976858084108258;0.8292378634132975;0.01570324263592162;0.01567257958124764;0.6840459223628615;-1.0999981628115745;1.2677910034893234
38.405704;0.5300145396355902;0.3810154406988011;0.7280719455344413;0.5770349054105016;1.0466712996817888;0.5556203191251954;9.9764349973571;0.829174476887215;0.015702898504571558;0.01567284358278314;0.6838586736776449;-1.0999981245180868;1.2680127004335806
38.415704;0.5299570370359252;0.3809868387834599;0.7281535888174072;0.5770407482891996;1.0465143608255365;0.5554667110427922;9.975920157565366;0.829117310135927;0.015702543364627335;0.015672919712839066;0.6836737259424411;-1.0999980832263616;1.2682447635284027
38.425704;0.529901998213064;0.3809583432487279;0.7282310484084853;0.5770482555759834;1.0463712626821462;0.5553113494311782;9.975316583338607;0.8290658945436699;0.015702186715966956;0.01567280107763003;0.6834914969646732;-1.099998039063477;1.268486422339352
38.435704;0.5298492829066465;0.3809301261319833;0.7283040785991272;0.5770575248006894;1.0462416973205322;0.5551549236551664;9.974625645616486;0.8290196921090982;0.015701836509177024;0.01567248382247098;0.6833124543431682;-1.0999979922053542;1.2687365999066749
38.445704;0.529798853102387;0.38090228896411515;0.7283724558032223;0.5770686346547435;1.0461253485833255;0.5549979776312062;9.973848251063691;0.828978170696912;0.015701499051513655;0.015671967227731086;0.6831370399007926;-1.09999794287571;1.268993996570518
38.455704;0.529750744003062;0.3808748667988976;0.7284359416231706;0.5770816275933528;1.0460217760571804;0.5548409067368993;9.9729859118056;0.8289408463121464;0.015701178483888866;0.015671251431297172;0.6829655672628008;-1.0999978913118726;1.2692574055334827
38.465704;0.5297049687644791;0.3808478514302849;0.7284943314621025;0.5770965032379158;1.0459304122734088;0.5546840006026117;9.972042165406666;0.828907364855072;0.015700876494588557;0.015670334812798843;0.6827981701001109;-1.0999978377386095;1.2695258814407455
38.475704;0.5296614503442724;0.3808212012971401;0.7285475215432983;0.577113222424176;1.0458506244265167;0.5545275143823583;9.971022919909563;0.8288776146203991;0.01570059360953936;0.015669214372524606;0.6826348330391458;-1.0999977823712122;1.2697985929655842
38.485704;0.5296200557604732;0.38079483221599764;0.7285955002032324;0.5771316963999789;1.045781871588226;0.5543717412489998;9.969934410666918;0.8288517096348712;0.015700329974669972;0.01566788805389229;0.6824754567096661;-1.0999977254235855;1.2700746793845337
38.495704;0.5295806408108273;0.38076862378129805;0.7286383140912607;0.5771517516997254;1.0457238849917538;0.5542170545792053;9.968781157871167;0.8288298120885484;0.015700085011492403;0.015666355671744698;0.6823199145099221;-1.0999976671110208;1.2703532447129156
38.505704;0.5295430343813335;0.3807424718309173;0.7286760583655177;0.577173111531159;1.0456765973892035;0.5540638897941851;9.967565983759123;0.8288119935024724;0.015699856993227665;0.015664618380018192;0.6821681290873347;-1.0999976076506088;1.2706333411933177
38.515704;0.5295070423691496;0.38071634714989877;0.728708874966374;0.577195430822199;1.0456399553292568;0.5539127042890287;9.96629140001121;0.8287982163226445;0.015699641486628432;0.015662678550058515;0.6820201446486471;-1.0999975472644663;1.2709139465590162
38.525704;0.5294724983820844;0.38069029618384875;0.7287369282478225;0.5772183313103151;1.0456138863851303;0.5537639830122706;9.964960872511032;0.8287883149002027;0.015699428910537147;0.01566054016370231;0.681876142873982;-1.0999974861719517;1.2711940302612892
38.535704;0.5294392901142235;0.3806643979858829;0.7287603371882705;0.5772413890908508;1.0455983285581614;0.5536182366725638;9.9635789378429;0.8287819812705295;0.015699204181400233;0.015658208571297145;0.6817363954768558;-1.0999974245562971;1.2714726152376057
38.545704;0.5294073294128889;0.38063873878474797;0.7287791756512234;0.5772641432369077;1.0455932388031235;0.5534759371652324;9.962150838714917;0.8287788338626925;0.015698949320538884;0.015655688513048265;0.6816011807985554;-1.0999973625439177;1.2717487581783427
38.555704;0.5293765237857108;0.38061341830369766;0.728793590576701;0.577286147215901;1.0455986273579851;0.5533374444688073;9.960683114218092;0.8287784920692438;0.01569864573929209;0.015652981539249308;0.6814707381852131;-1.0999973002289074;1.2720215932096017
38.565704;0.5293468116063912;0.38058854520511115;0.7288038479888693;0.5773069750630996;1.0456146173403256;0.5532029902492659;9.959184903576062;0.8287806011944693;0.015698273712993642;0.015650086535595603;0.6813452666265993;-1.0999972377176734;1.2722905109218166
38.575704;0.5293182027075038;0.3805641976276093;0.7288102429236812;0.5773261824788827;1.0456415113893327;0.5530727253356368;9.957668470091274;0.8287848981661459;0.015697811669266058;0.015647002864075426;0.6812249064741154;-1.0999971751559638;1.2725553238581861
38.585704;0.5292907341753175;0.38054039456609706;0.728813058803262;0.5773432943227378;1.0456797694366766;0.5529467802120884;9.956147953401663;0.8287913279505227;0.015697237692475684;0.015643732283065648;0.6811097074605109;-1.0999971127214854;1.272816322225208
38.595704;0.5292643904313522;0.3805171214668824;0.7288126350242415;0.5773578039356219;1.0457298563726924;0.5528253030796152;9.954637107404508;0.8288000891738357;0.015696530711488067;0.01564027936420905;0.6809996282001866;-1.0999970505968317;1.2730742830290824
38.605704;0.529239094027424;0.38049438327147256;0.7288094130767484;0.5773691730669663;1.0457921397825527;0.5527084758993311;9.953147756403332;0.8288115951449654;0.015695670021920145;0.015636651032395716;0.6808945943967892;-1.0999969889530727;1.2733304099346967
38.615704;0.529214753804601;0.3804722416055462;0.7288038760011462;0.5773768748112239;1.0458669224790544;0.5525965100513345;9.951689393887348;0.8288264286739582;0.0156946358437412;0.01563285553995395;0.6807945677786797;-1.0999969279504018;1.2735860796087939
38.625704;0.5291912985104296;0.38045083603137275;0.7287964233230639;0.5773804509991781;1.0459544750201955;0.5524896437379387;9.95026918105097;0.8288452583745219;0.015693410874112475;0.015628902115312034;0.6806995473565007;-1.0999968677418608;1.2738424791379124
38.635704;0.5291686948638592;0.38043039235768694;0.7287873158027041;0.5773795559920853;1.0460549829239114;0.5523881444439518;9.948892156152011;0.8288686742740415;0.015691980342519892;0.015624800683657394;0.6806095183001584;-1.0999968084701317;1.2741004308154942
38.645704;0.5291469509327277;0.3804111870757278;0.7287767480261682;0.5773740193011824;1.0461684533934497;0.552292299560178;9.947562030402194;0.8288970725536399;0.015690331786191537;0.015620561070130037;0.6805243932277886;-1.099996750244832;1.2743604957977706
38.655704;0.5291260791094567;0.3803934902210688;0.7287649282738756;0.5773638721368658;1.0462946766114964;0.5522024226899845;9.946282200014364;0.8289306919468683;0.015688455877815807;0.015616192823133717;0.6804439811087909;-1.0999966931060658;1.274623125380774
38.665704;0.5291060561858434;0.38037756646494225;0.7287520509453932;0.5773492754593993;1.0464332427293426;0.5521188745946799;9.945055980212322;0.8289696489505883;0.015686346032580862;0.015611705738924038;0.6803680258324577;-1.0999966370195322;1.2748887605545036
38.675704;0.5290868111147294;0.3803637147880224;0.7287382319229465;0.5773304156773825;1.0465835345372143;0.5520420227494166;9.94388545070565;0.8290138654410848;0.015683996193201842;0.01560711054486735;0.6802962506067264;-1.0999965819144717;1.2751579674467939
38.685704;0.5290682059360957;0.3803522539132856;0.7287235148496086;0.5773074189514668;1.0467447310888134;0.5519721403511655;9.942769308332545;0.829063069080523;0.015681400135160947;0.015602419867789945;0.6802283115723955;-1.099996527721346;1.2754314986142956
38.695704;0.5290500429881971;0.38034345913921347;0.7287078785146719;0.5772802921418229;1.0469158611847484;0.5519093454787978;9.941701797492888;0.8291169617847332;0.01567855423326785;0.015597649030750577;0.6801637115310777;-1.0999964743862343;1.2757101630772685
38.705704;0.5290321432168514;0.3803375307249185;0.7286911996417813;0.5772489419620832;1.0470958257050311;0.5518536166857838;9.940674260218163;0.8291753784410303;0.015675460908338032;0.015592815680701904;0.6801018135157884;-1.0999964218699612;1.2759946458227482
38.715704;0.5290144183583525;0.38033461152229403;0.728673272492737;0.5772132506858119;1.0472834133764262;0.5518048236300745;9.939678029131253;0.8292382940148025;0.015672129349927757;0.015587938266735506;0.6800419772449128;-1.0999963701531699;1.2762854381969082
38.725704;0.5289968806184339;0.3803348024701321;0.7286538583330391;0.5771731114553375;1.0474773731248115;0.551762727767586;9.938706892340374;0.8293057262041204;0.015668573394369983;0.015583034412919717;0.6799836680559419;-1.0999963192508977;1.2765828706452322
38.735704;0.52897961627093;0.38033814199072835;0.7286326944748471;0.5771284219264928;1.0476764041180944;0.5517270103964927;9.9377577655282;0.8293776374070212;0.015664808938126128;0.015578120135906955;0.6799264465963015;-1.0999962692120282;1.2768871491762608
38.745704;0.5289627613777648;0.38034456320454313;0.7286095223782346;0.5770790804159929;1.0478790724465552;0.5516973472437339;9.93682885460135;0.8294538996443108;0.015660852688419966;0.01557321065577332;0.67986989825326;-1.0999962201080642;1.2771984103307161
38.755704;0.5289465127635241;0.3803538950989419;0.7285841421402918;0.5770249854868443;1.0480839215824593;0.5516734445157415;9.935917347469035;0.8295343644946205;0.015656721341719942;0.015568322025263027;0.679813553819363;-1.0999961720275306;1.2775168604228935
38.765704;0.5289311438918743;0.38036595168223314;0.7285564434969243;0.5769660629690357;1.0482896957387342;0.551655050062548;9.935018536529217;0.8296189798131216;0.015652429841536728;0.015563470500778222;0.679756851463027;-1.0999961250623476;1.277842872536147
38.775704;0.5289169899919205;0.38038061327444206;0.7285263827140757;0.5769023404396784;1.0484953483379496;0.5516419664282775;9.934125683403423;0.8297077805284858;0.015647989666608634;0.015558669619243933;0.6796992312537906;-1.0999960792922603;1.2781768958333544
38.785704;0.5289044257618793;0.38039781370352954;0.7284939146825702;0.5768340166123842;1.0486999204790273;0.5516339735502904;9.933230009532597;0.8298007667127969;0.015643409252531198;0.015553929166753449;0.6796403279536343;-1.0999960348016762;1.278519248263421
38.795704;0.5288938196699873;0.38041750483077724;0.7284589599549175;0.5767614562157347;1.048902548716577;0.5516306987360051;9.932321188817141;0.8298978783125068;0.01563869637079676;0.015549256451615043;0.679580045176891;-1.099995991723271;1.278869975928092
38.805704;0.5288854401454919;0.3804396630007087;0.728421452719557;0.5766851115377857;1.0491025692203795;0.5516316292183705;9.93138826040747;0.8299990762682256;0.01563386027662675;0.01554465640185362;0.6795184301443781;-1.0999959502498835;1.2792288916070225
38.815704;0.528879377706947;0.3804643169345117;0.728381434151983;0.576605447214496;1.0492995880729283;0.5516363077892948;9.930419897726779;0.8301043914722661;0.01562891275050205;0.015540130534659472;0.6794555246845543;-1.099995910590195;1.2795957108819778
38.825704;0.5288755563341838;0.38049155085129477;0.7283391157224013;0.5765229174806384;1.0494934596050065;0.5516445252284146;9.92940423833416;0.8302138970626228;0.015623868557939978;0.015535677809505414;0.6793913055278229;-1.0999958729238093;1.2799701646297565
38.835704;0.5288738234404011;0.38052143596151017;0.7282948434829253;0.5764379745624346;1.0496841924743476;0.5516563382511127;9.928329612894826;0.8303276080965893;0.015618745833800499;0.015531297827700496;0.6793257086928808;-1.0999958374007306;1.2803520469535528
38.845704;0.5288740402057053;0.3805539382658393;0.7282490035738703;0.576351087680354;1.0498718884586589;0.5516719215223378;9.927185457716813;0.8304454208324032;0.015613565981394831;0.015526993510976922;0.6792587102226673;-1.0999958041664228;1.2807411062258316
38.855704;0.5288761033407333;0.38058890303204485;0.728201985504214;0.5762627525935814;1.0500567597427477;0.5516913938792806;9.925962540701459;0.8305671323264838;0.015608352436732953;0.015522770669021352;0.6791903697400694;-1.0999957733798291;1.2811368488331045
38.865704;0.5288799126645695;0.38062610425554283;0.7281541895786379;0.5761734520707972;1.0502391604770998;0.5517147657042227;9.924653532118956;0.8306923877459417;0.015603128504838476;0.015518635213875934;0.6791208285013699;-1.0999957452013762;1.281538555552389
38.875704;0.5288853456472623;0.3806652948982299;0.7281059811165939;0.5760835910493878;1.0504195411660018;0.55174200401835;9.92325418160516;0.8308206186265107;0.015597915681524825;0.015514591179018614;0.6790503189985542;-1.0999957197697097;1.2819454729986675
38.885704;0.5288922223051962;0.38070622654376074;0.7280576201950995;0.5759935041551935;1.0505983313151888;0.5517730734741727;9.921763732790065;0.8309511175561247;0.015592734050214014;0.015510641282363421;0.6789791309992477;-1.0999956972101652;1.282356803332146
38.895704;0.5289002192587706;0.38074863933173864;0.7280092597292274;0.5759035339823382;1.0507758709675667;0.551807900850481;9.92018371283424;0.831083131809576;0.015587603461906543;0.015506788382540713;0.6789075437660448;-1.099995677651758;1.2827715886324955
38.905704;0.528908817580652;0.38079228173436463;0.727960995237009;0.5758140532184856;1.0509524681920244;0.5518463368490998;9.918516011113077;0.8312158534638824;0.015582543171558305;0.015503035608546557;0.678835804199445;-1.0999956612170203;1.2831888808853262
38.915704;0.528917349423034;0.38083697402440997;0.7279128683985397;0.5757253993169511;1.0511284937406793;0.5518881567356717;9.916762156736558;0.8313483638217002;0.015577570755164114;0.015499385751370026;0.6787641214175483;-1.0999956480035509;1.2836080419169873
38.925704;0.5289250979208717;0.3808826321607443;0.7278648348734169;0.5756378243100363;1.0513043250375522;0.5519330683304636;9.914924724280242;0.8314796495558054;0.015572702624210018;0.015495840633019812;0.6786926906000216;-1.0999956380709022;1.2840288472162675
38.935704;0.5289314170331877;0.3809292285071537;0.7278167784290833;0.5755515088190205;1.051480194959691;0.5519807119695683;9.913008901198374;0.8316087036948406;0.015567955854946665;0.015492400052679309;0.6786217690102249;-1.0999956314422656;1.2844513903924348
38.945704;0.5289358042742888;0.3809767651627585;0.727768565279358;0.5754665971451738;1.0516562028306895;0.5520306960214244;9.911021983359301;0.8317346298798897;0.015563348723095612;0.015489062733877934;0.6785517103611143;-1.099995628134168;1.284875864288833
38.955704;0.5289378810259441;0.3810252828018264;0.7277200877751977;0.5753832336121859;1.0518324823644485;0.5520826584589271;9.908972270468423;0.8318566745476443;0.015558899407678543;0.015485830165340974;0.6784829482008484;-1.0999956281941847;1.285302363349527
38.965704;0.5289373575630466;0.3810748360784872;0.7276712699478278;0.5753016018702384;1.0520093203966023;0.5521362671274642;9.906868586810646;0.8319741348855075;0.015554624145546949;0.015482708108666591;0.6784159767021357;-1.0999956317134267;1.2857309234053482
38.975704;0.5289340335410105;0.3811254361006514;0.7276220601881652;0.5752219580672132;1.0521871022592924;0.5521911576272146;9.904719037831795;0.8320862172667165;0.015550535209723748;0.01547970380508715;0.6783513047206633;-1.0999956387916765;1.2861617601695532
38.985704;0.528927794042376;0.381177051015658;0.7275724418334769;0.5751446286506742;1.0523661683559087;0.5522468989446807;9.902529909870344;0.8321920451736639;0.015546640565725049;0.015476823506170157;0.6782894080775725;-1.0999956494735885;1.2865953343502687
38.995704;0.5289185765508974;0.3812296619280881;0.7275224623056773;0.5750699297095859;1.0525467922868013;0.5523030344674223;9.900306623684127;0.8322908478028695;0.01554294662584736;0.015474072190860342;0.6782306912082757;-1.0999956637209785;1.2870320831954227
39.005704;0.5289063462867358;0.38128327948180507;0.7274722742163028;0.5749980700731877;1.052729226925001;0.5523591559300705;9.898055100521635;0.8323821177672704;0.01553946052475229;0.015471453544359545;0.678175386300098;-1.09999568145017;1.2874721882169706
39.015704;0.5288910978241936;0.3813379059689135;0.7274221242811657;0.5749291422227586;1.0529136594879425;0.5524149241219365;9.895781976274053;0.8324656021227936;0.015536189336764178;0.015468969354937204;0.6781234958638409;-1.0999957026004117;1.2879156479844363
39.025704;0.5288728520217243;0.38139352725738696;0.7273722885117704;0.574863184810446;1.05310021711252;0.5524700483016074;9.89349476949482;0.8325412037288351;0.015533138656617412;0.0154666185546351;0.6780749484299115;-1.099995727183648;1.2883624592286333
39.035704;0.5288516493773239;0.38145017181832097;0.7273230764131097;0.574800222489082;1.053289088197808;0.5525242925183768;9.891201879613398;0.832608923216363;0.015530311873979465;0.01546439603144345;0.6780297967157803;-1.0999957552879949;1.2888127085548178
39.045704;0.5288275574486512;0.3815079555868824;0.7272748914943036;0.5747402508528886;1.053480568150082;0.5525774714913008;9.888911903321047;0.8326688506003009;0.01552770936580305;0.01546229146361611;0.677988242510575;-1.0999957870531367;1.289266556808207
39.055704;0.5288006789952631;0.38156705569925486;0.7272282067783105;0.5746832439116734;1.0536749986467544;0.5526294082039336;9.88663347534329;0.8327211092566447;0.015525327771030705;0.015460289354327868;0.6779505551148471;-1.0999958226427864;1.2897241393549679
39.065704;0.528771142314728;0.3816276482582815;0.7271834715768628;0.5746292004064487;1.0538726921174564;0.5526798939566407;9.884375036993015;0.8327658114151955;0.015523159951051364;0.015458371440646865;0.677916984090331;-1.0999958622233608;1.2901854904833585
39.075704;0.528739076480361;0.38168985529614075;0.727141092868372;0.5745781627084421;1.0540738702785433;0.5527286635341404;9.882143474864595;0.8328031502654089;0.015521196065897542;0.015456520443112045;0.6778877209696931;-1.0999959059391744;1.2906505627535965
39.085704;0.5287045791484993;0.381753751440846;0.7271015015393295;0.5745302110639336;1.0542786586648827;0.5527754081307146;9.879943535324982;0.8328334907878068;0.015519425027324816;0.015454722375655403;0.6778629298162949;-1.0999959538640924;1.2911192382655026
39.095704;0.5286676818569412;0.38181942245404454;0.7270651977766412;0.5744854538653932;1.0544871021960474;0.5528198289941362;9.877778854273036;0.8328573205217777;0.015517835127434655;0.015452966536607425;0.6778427896152358;-1.099996005976045;1.2915912966038712
39.105704;0.5286283381436427;0.3818869856642281;0.7270327453813533;0.5744440152367387;1.0546990929029043;0.5528616737491434;9.875653021856504;0.8328751698124622;0.015516414248399753;0.015451245287637756;0.6778275301288921;-1.099996062199296;1.292066430115756
39.115704;0.5285864277301366;0.38195655666282;0.7270047444129931;0.574406042993275;1.0549142817292945;0.5529007254956118;9.873570201062435;0.8328875762700813;0.015515150336149145;0.015449554168386821;0.6778174560036002;-1.0999961224593855;1.2925443190208046
39.125704;0.5285417589142457;0.3820282065422476;0.726981804367668;0.5743717359052659;1.0551321405187066;0.5529367669676007;9.871535430706045;0.8328950622046707;0.015514032160445198;0.01544789049164903;0.6778129270925175;-1.0999961867047159;1.2930247210958064
39.135704;0.5284941128393357;0.38210192978768737;0.7269644857238974;0.5743413308232381;1.0553520858091554;0.5529695687741213;9.869554619091403;0.8328981628010824;0.015513050293751095;0.015446250941244797;0.6778143180328435;-1.0999962549101647;1.2935074676186056
39.145704;0.5284433171322126;0.3821776584261757;0.7269531728088524;0.5743150165588794;1.055573510862686;0.5529989228446371;9.867634484659638;0.832897508572859;0.01551219740750675;0.015444630591370755;0.6778220108491015;-1.0999963270601145;1.293992302282945
39.155704;0.5283892482956936;0.38225531204521357;0.7269480157413495;0.5742928486658735;1.0557958246805705;0.5530246624074865;9.865781977000902;0.8328938208312449;0.01551146734514807;0.015443024141792222;0.6778364249161977;-1.0999964031077445;1.2944787943711151
39.165704;0.5283317599043278;0.38233481749108633;0.7269490541201402;0.5742747350489724;1.0560185367609392;0.553046627922801;9.864003038495262;0.8328877768564493;0.015510854239644142;0.015441428143448085;0.6778580107554047;-1.0999964829699622;1.2949664263426839
39.175704;0.5282706577747409;0.3824160890132778;0.7269563388623109;0.5742604724384276;1.0562412618548032;0.5530646331067468;9.86230206530944;0.832879906187386;0.01551035200566206;0.015439842213061139;0.677887202127855;-1.099996566578344;1.295454583425623
39.185704;0.5282057632060272;0.38249900143474597;0.7269699167877913;0.574249789580387;1.056463661065373;0.5530784814555901;9.860683253138587;0.8328706054543634;0.015509953514123896;0.01543826848763954;0.6779244271386475;-1.0999966539057962;1.2959424772697115
39.195704;0.528136982044969;0.382583361153021;0.7269898331663093;0.5742423631323611;1.056685395619219;0.5530880145301389;9.859152848660976;0.8328601614457433;0.015509650339598693;0.015436710012938613;0.6779701440660156;-1.09999674493768;1.2964292284060972
39.205704;0.528064324536256;0.38266888863439485;0.727016186322907;0.5742378188829711;1.0569061393198746;0.5530931478528677;9.857720225582892;0.8328487139962754;0.015509433993664515;0.015435168647505902;0.6780247956321559;-1.099996839648422;1.2969138856582427
39.215704;0.5279878837713278;0.38275526465472137;0.7270490845422295;0.5742357687233204;1.0571256507429254;0.5530938628718929;9.856396949262814;0.8328362441846358;0.015509298049537547;0.015433643049402276;0.6780887147243723;-1.0999969380103871;1.2973952337414412
39.225704;0.5279078220879444;0.382842226138303;0.7270885159563045;0.5742358695100017;1.0573437583214669;0.5530901650843165;9.85519487732068;0.83282261089515;0.015509239113273829;0.015432128216693423;0.6781620382498503;-1.0999970399914492;1.2978717165364937
39.235704;0.5278243892799782;0.3829296098772364;0.7271342069059503;0.5742378409025728;1.0575602380821465;0.5530820559050628;9.85412519819664;0.8328075879435924;0.015509255697389921;0.015430617534717814;0.6782446569424088;-1.0999971455285698;1.298341583962651
39.245704;0.5277379185341289;0.3830173213832446;0.727185558077879;0.5742414409907106;1.0577747675533717;0.5530695364539174;9.853198287740499;0.8327909195224404;0.015509347234390675;0.015429105880939311;0.6783362280805292;-1.099997254511337;1.2988030308743788
39.255704;0.5276487936862563;0.3831053016304669;0.7272417656270899;0.5742464277478965;1.0579870044758246;0.5530526183337067;9.852422983000292;0.8327723951048208;0.015509513858356295;0.01542759119300139;0.6784362266168305;-1.0999973667716714;1.2992543034204198
39.265704;0.5275574163709578;0.38319351536212054;0.7273020006339385;0.5742525117595053;1.0581967034278361;0.553031336570706;9.851806026312941;0.8327518928335051;0.015509755939152207;0.01542607399223412;0.6785440248470748;-1.099997482075718;1.2996938088257985
39.275704;0.5274641592413546;0.3832819413218429;0.727365466092028;0.574259328803495;1.058403781021919;0.5530057616058062;9.851352575230035;0.8327293660533601;0.015510074270270326;0.015424556774127724;0.6786589732987935;-1.0999976001461915;1.3001201566810014
39.285704;0.5273693179487593;0.38337055057053326;0.7274313761786331;0.5742664237173792;1.0586082424835825;0.5529759684507192;9.851066489165248;0.8327048389359556;0.015510470618933408;0.01542304370489163;0.6787804184697205;-1.0999977206884846;1.300532134049147
39.295704;0.5272730906463123;0.38345926822518217;0.7274989473421014;0.5742732207789844;1.0588099912654765;0.5529419811542249;9.850949472434023;0.832678444970855;0.015510947341474948;0.01542153974467391;0.6789077231520109;-1.099997843374167;1.3009286538615172
39.305704;0.5271756283071815;0.3835479640043185;0.72756740184452;0.5742790333127239;1.0590087146194298;0.5529037759659697;9.851000521207103;0.8326503884050825;0.015511506553161473;0.015420050138629567;0.6790403443986545;-1.0999979678390246;1.3013087932628506
39.315704;0.5270771417667232;0.3836364900390301;0.7276359714964586;0.5742831063695664;1.0592039844196195;0.5528613322502223;9.851216867414216;0.8326208407492828;0.01551214938692567;0.015418580826815928;0.6791778393879399;-1.0999980937440328;1.3016719701521782
39.325704;0.5269779373851197;0.383724705362827;0.7277039112369846;0.5742846343192992;1.059395429068374;0.5528146726282346;9.851595094916243;0.8325899616745704;0.015512875322998852;0.015417138457743137;0.6793197813003998;-1.0999982208185206;1.3020180352693467
39.335704;0.52687836889651;0.38381245926883306;0.7277705048717547;0.5742827867658369;1.0595828188429666;0.5527639241024971;9.852131197975364;0.8325580106774324;0.01551368245023125;0.015415729025708291;0.6794657533133799;-1.0999983488405554;1.3023471271159877
39.345704;0.5267788254420424;0.38389955602280146;0.7278350493444605;0.5742767676056926;1.0597661372349405;0.552709375823221;9.852819980551107;0.8325253499911694;0.015514568712429429;0.0154143556707255;0.6796154186432517;-1.0999984776079084;1.3026593827678543
39.355704;0.5266797620940162;0.3839857422607332;0.7278968641575575;0.5742658803887168;1.0599456388444484;0.552651412326457;9.853654277402;0.8324923274855766;0.015515532835439055;0.015413017505287323;0.6797685024955792;-1.0999986069226881;1.302954714327466
39.365704;0.5265816765274871;0.38407075673038915;0.7279553215256236;0.5742495835447697;1.0601217706793078;0.5525903843881137;9.854623940840701;0.8324591811317104;0.015516574675721689;0.015411710147465759;0.6799246776761426;-1.0999987365745783;1.3032328753857156
39.375704;0.5264850086782719;0.38415439037619453;0.7280098430228605;0.5742275075269787;1.0602949776863742;0.5525265851796901;9.855715055276134;0.8324260261081617;0.015517694708713087;0.01541042598898906;0.6800834911954351;-1.0999988663193805;1.3034937153406938
39.385704;0.5263900430988464;0.38423648621363554;0.7280598920021253;0.5741994359673404;1.0604655517655486;0.5524602857454695;9.856911022859835;0.8323928734461516;0.015518892459355931;0.015409153424987698;0.6802443915101366;-1.0999989958675425;1.303737270226913
39.395704;0.5262969014708002;0.3843169352405531;0.7281049987509013;0.5741652805914548;1.060633669478719;0.5523917076795632;9.858195439790379;0.8323597030440204;0.015520165464801844;0.01540787755473336;0.6804067979242007;-1.0999991248990397;1.3039636088922848
39.405704;0.5262056137452779;0.3843957073890356;0.7281447932113557;0.5741250387515291;1.0607995237277696;0.5523209748781216;9.859554010360819;0.8323266287922813;0.0155215096449482;0.015406583637750468;0.6805701362289381;-1.0999992530825662;1.3041726464821015
39.415704;0.5261161582595777;0.3844728486134121;0.7281790341209305;0.5740787504921289;1.0609633400894811;0.5522481395134412;9.860974173248932;0.8322939922914073;0.01552292041415731;0.015405260833660376;0.6807338395544575;-1.0999993800682755;1.304364152775238
39.425704;0.5260284591016064;0.3845484547938387;0.7282076138010998;0.574026531313355;1.0611253300466494;0.5521732622063069;9.862443367089398;0.832262272249171;0.015524393305169864;0.01540390331826712;0.6808973641351085;-1.0999995054750793;1.304537924547642
39.435704;0.5259424265111301;0.38462268150938544;0.7282305086854868;0.5739686663115187;1.0612856634148462;0.5520964588116514;9.863947555651091;0.8322319361522351;0.015525923134071223;0.015402508865648633;0.6810602056985752;-1.0999996288962122;1.3046938859453896
39.445704;0.5258580069042015;0.38469574623004654;0.7282477211505812;0.573905633355269;1.0614444173723059;0.5520178898438255;9.865471649428828;0.8322033387353799;0.015527503286215688;0.015401077093618619;0.6812218855048148;-1.0999997499038512;1.3048320868383336
39.455704;0.5257751707809907;0.38476790247352377;0.7282592684101726;0.5738380087084579;1.0616015736929652;0.5519377367224582;9.86700137050232;0.8321766621591069;0.01552912712014511;0.015399608344769274;0.6813819565149057;-1.0999998680473089;1.3049527307949047
39.465704;0.5256938828235672;0.38483944339749815;0.728265190328591;0.5737663608524987;1.0617571228115184;0.551856189506161;9.868524205390946;0.8321518853408238;0.015530789960905475;0.015398103426242628;0.6815400514063954;-1.0999999828701439;1.3050562200170626
39.475704;0.5256141146113763;0.38491073158702827;0.7282655524305862;0.5736912170236185;1.0619111616604546;0.5517734386213914;9.87002845921801;0.832128806018176;0.015532489362291771;0.015396564839957674;0.6816958983134553;-1.1000000939547294;1.3051431398972089
39.485704;0.5255358568794594;0.3849821965219723;0.7282604649210415;0.5736130616295191;1.06206389315726;0.5516896717988851;9.871502023196168;0.832107136857136;0.015534224238728942;0.015394998178949596;0.681849266242592;-1.1000002009606435;1.3052142041629262
39.495704;0.525459073466633;0.38505427839016265;0.728250086195511;0.5735323264571327;1.062215587464656;0.5516050850917602;9.872932380452957;0.8320866086037715;0.015535993835056114;0.015393411554949561;0.6819999216033242;-1.1000003036036186;1.3052702073106952
39.505704;0.5253836410363839;0.385127356508757;0.7282345852544271;0.5734494181300239;1.0623665319229116;0.5515198983859052;9.874307285618897;0.832066981697943;0.015537796258790641;0.015391813917167752;0.6821476917367031;-1.100000401603283;1.3053119917048712
39.515704;0.5253093295832554;0.3852017250987106;0.7282141043785679;0.5733647757028623;1.0625169740237281;0.551434340383125;9.875615570674348;0.8320479374875244;0.015539627439773067;0.015390214178051418;0.68229259642957;-1.1000004946861555;1.3053404423055193
39.525704;0.5252358264367072;0.3852776218082056;0.7281887509198516;0.573278873161753;1.0626671407625312;0.5513486157458016;9.876848242075454;0.8320289710512717;0.01554148144314002;0.015388620884419444;0.6824349003679071;-1.1000005826172807;1.3053565147095003
39.535704;0.5251627922272611;0.38535525236999324;0.7281586345538111;0.5731921625356161;1.0628172938581253;0.5512629142932697;9.877999281542813;0.8320094681217115;0.01554335125741338;0.0153870413839436;0.6825750118814523;-1.10000066519576;1.3053612291657284
39.545704;0.5250899009384227;0.385434787036781;0.728123962530082;0.5731050417938536;1.0629676959618133;0.5511774480284981;9.8790655993012;0.8319888674104542;0.015545229162211476;0.015385481342010657;0.6827133278852952;-1.1000007422566156;1.3053555864679305
39.555704;0.5250168388761813;0.38551635080447283;0.7280851400453482;0.5730178805474732;1.0631184971188468;0.5510924867782253;9.880046452508234;0.8319666916338799;0.01554710697118838;0.015383946381972111;0.6828501438555392;-1.1000008136984571;1.3053405024665403
39.565704;0.5249432963417994;0.3856000090169984;0.7280427578402927;0.5729310602929721;1.063269698148665;0.5510083983123938;9.880942796411022;0.8319425186914541;0.015548976633814403;0.015382443842200328;0.6829856110968755;-1.1000008794575025;1.305316818218639
39.575704;0.5248689513436735;0.3856857472668969;0.7279974359294575;0.5728449966488245;1.063421242368567;0.5509256416690874;9.881756807048466;0.8319159977165018;0.015550830436143942;0.015380981524323097;0.683119715985922;-1.1000009394240098;1.3052853366686543
39.585704;0.5247934515510235;0.38577348251629756;0.7279496840058806;0.5727601433671168;1.063573051895134;0.5508447025177035;9.882492033239949;0.8318868670062884;0.01555266004358842;0.015379565661140869;0.6832523131471283;-1.1000009934166974;1.3052467664020888
39.595704;0.5247164314656945;0.38586310987498706;0.7278999074468262;0.5726769527447132;1.063724954001532;0.5507660331573988;9.883154433874537;0.8318549731900852;0.015554455843342327;0.015378201172859035;0.6833831927141649;-1.1000010412305452;1.3052015267670378
39.605704;0.5246375617013231;0.3859545235230735;0.7278484625433589;0.5725957901320304;1.0638766749462465;0.5506900191943963;9.883753172848365;0.8318202755851242;0.01555620723951837;0.015376892774169083;0.6835121293901071;-1.1000010826702016;1.3051497057604156
39.615704;0.5245566206184693;0.38604757038204635;0.7277956715381769;0.5725169235596989;1.0640279766791947;0.5506169828962126;9.88430033248643;0.8317828032238147;0.015557902524431344;0.015375644468885338;0.6836388999814895;-1.1000011175708333;1.3050913154273154
39.625704;0.5244735678369302;0.38614198421028934;0.7277418450325487;0.572440640855213;1.0641787776612948;0.5505472200040656;9.884810320754436;0.8317426124058453;0.015559529202922485;0.015374458062142955;0.6837632769341998;-1.1000011458303756;1.3050265375256416
39.635704;0.5243885721357613;0.38623737051271717;0.7276872993345089;0.5723673246006928;1.0643290860606707;0.5504810284537367;9.88529860294773;0.8316997659943669;0.015561075662273374;0.015373332513318273;0.6838850227088051;-1.1000011674218912;1.304955754238619
39.645704;0.5243019608541756;0.38633323653659735;0.7276323323951096;0.5722973897374105;1.064478867404337;0.5504187147591129;9.885778718850583;0.8316543320813625;0.01556253134466946;0.015372263713385577;0.6840039232664418;-1.1000011823851812;1.3048795064820167
39.655704;0.524214110537838;0.3864290480465224;0.72757724165042;0.5722311960806227;1.0646280919596172;0.5503605782202168;9.886259459013889;0.8316064306283731;0.015563885238301196;0.01537124516907697;0.6841198444749024;-1.1000011908196443;1.3047985708772818
39.665704;0.5241253613152327;0.3865243004568543;0.7275224276898721;0.5721690200146486;1.0647768736957146;0.5503068779114658;9.886744831620033;0.8315563000450017;0.015565126615735062;0.015370270926339167;0.6842327604956121;-1.1000011928759288;1.3047140217698714
39.675704;0.524036012810733;0.38661853962965814;0.7274684489211799;0.5721110740419891;1.064925458103396;0.5502578281741902;9.887235880812995;0.8315043443458535;0.01556624731271724;0.015369338065948122;0.6843427504561698;-1.1000011887432004;1.3046270491683258
39.685704;0.523946373561129;0.3867113167425104;0.7274159212003011;0.5720575215549242;1.0650741173546825;0.5502136117952418;9.88773161772004;0.8314511611875889;0.015567241949078311;0.015368446209781512;0.6844499979154386;-1.1000011786446322;1.3045387217888427
39.695704;0.5238568074656145;0.38680215835993637;0.7273653967631499;0.5720084463344743;1.0652230891491437;0.5501743695218072;9.888228894905556;0.8313975093473133;0.01556810700367706;0.015367595385519638;0.6845548200865772;-1.1000011628361421;1.304449995129087
39.705704;0.5237677417360952;0.38689061890187904;0.727317381632392;0.571963824928369;1.0653724926773802;0.5501402064641838;9.88872277820818;0.8313441747797256;0.015568841236751533;0.01536678380895049;0.6846577056726553;-1.1000011415889286;1.3043618663015035
39.715704;0.5236796203627946;0.3869763581117533;0.7272724156028867;0.5719235575008077;1.0655222266203612;0.550111214919548;9.889207505927383;0.8312917895722866;0.015569447170189982;0.015366006560329907;0.6847592825857346;-1.1000011151465412;1.304275371996167
39.725704;0.5235928445714589;0.38705912539536375;0.7272311035457679;0.5718875280033828;1.0656719967245936;0.550087452201765;9.889677400147564;0.8312407454454525;0.015569931668297614;0.015365256839319696;0.6848601775861438;-1.100001083668013;1.304191335001275
39.735704;0.523507754528371;0.3871386854559425;0.7271941179814213;0.5718556493858071;1.0658214837102176;0.5500688866584409;9.890127828084003;0.8311912687220023;0.015570304479548156;0.015364529336342024;0.6849608899106435;-1.1000010472130972;1.3041101823929233
39.745704;0.5234246217402744;0.38721479290436683;0.7271621632490628;0.5718278907450832;1.065970462356179;0.5500553682853138;9.89055588935303;0.8311435147872616;0.015570575782024825;0.015363822675236906;0.6850618122973225;-1.1000010057940728;1.3040321620935214
39.755704;0.5233436356778837;0.3872871898361726;0.7271359003501628;0.5718042765853619;1.0661187053392207;0.5500466419405957;9.890960204809096;0.8310975942946455;0.015570755006776186;0.015363140019806393;0.6851633012087401;-1.1000009594399522;1.3039577029902045
39.765704;0.523264912317661;0.38735559268012915;0.7271159197741568;0.5717848517811793;1.066265778837866;0.5500423889270232;9.89134046821134;0.831053644165864;0.01557085211612599;0.015362488570251728;0.6852656530693394;-1.1000009082268882;1.3038875538066765
39.775704;0.5231884989949774;0.38741970573986634;0.7271027718057951;0.5717696464636138;1.066410953807611;0.5500422986566287;9.891697351848833;0.8310119164990001;0.015570879909803883;0.015361878035186915;0.6853690539929239;-1.1000008522633948;1.3038227316776752
39.785704;0.5231143522428724;0.3874792559029441;0.727096982294261;0.5717586664487602;1.0665532784192113;0.550046144522159;9.892032317226715;0.8309727344394628;0.015570854497938325;0.015361318645942174;0.6854736112396591;-1.1000007916629722;1.3037643803891537
39.795704;0.5230423292153364;0.3875340370694599;0.7270990155678037;0.57175192894986;1.0666917424068774;0.5500537551535565;9.892347265439563;0.83093638124199;0.015570793095288986;0.015360818978932766;0.6855794281577103;-1.10000072654198;1.303713578859623
39.805704;0.5229722331208514;0.3875839512626949;0.7271092006128176;0.5717495178226909;1.0668253874874938;0.5500648939538114;9.892643889097224;0.8309030509300386;0.01557071086293443;0.015360384207514028;0.6856865999983193;-1.1000006570168503;1.3036712168096092
39.815704;0.5229038945219534;0.3876289882680008;0.7271277144674925;0.5717515667323901;1.0669532532678518;0.550079219453465;9.892922660141133;0.8308728299494774;0.01557061873288635;0.015360015750571093;0.685795120390017;-1.1000005831940236;1.3036380453603393
39.825704;0.522837240275347;0.3876691641156026;0.7271546706641768;0.5717581807732169;1.0670743060098093;0.5500963379697501;9.893182474851509;0.8308456942840716;0.01557052280445336;0.015359712180034815;0.6859048438020271;-1.1000005051787058;1.3036148068878115
39.835704;0.5227723088974475;0.38770447783263895;0.7271901987269128;0.5717693946249027;1.0671874988026904;0.5501158152753778;9.893421483560417;0.8308215641253847;0.015570424649815083;0.015359471325315165;0.6860155216185077;-1.1000004230734488;1.3036022626007369
39.845704;0.5227092208309307;0.3877348766361792;0.7272344414007749;0.5717851850120294;1.0672918752019704;0.5501371518131444;9.893638310615689;0.8308003689861098;0.01557032237127049;0.015359292059570363;0.6861267913237807;-1.1000003369448181;1.3036011682608057
39.855704;0.5226481640754184;0.3877602637964404;0.7272875200952205;0.5718055076226167;1.0673866160105123;0.5501597964817351;9.893833052395042;0.8307820299264298;0.01557021241061807;0.015359174216145074;0.6862381606876018;-1.100000246809774;1.303612313951546
39.865704;0.5225894084187859;0.3877805795008114;0.7273495056888082;0.5718303302188185;1.067471026413649;0.5501831666827138;9.89400804258707;0.830766367454586;0.015570091029136942;0.01535911879448032;0.6863490941090166;-1.1000001526699568;1.3036364960505262
39.875704;0.5225332976679016;0.38779586350084305;0.7274203935320045;0.571859604526996;1.0675445059018582;0.5502066707257911;9.894167805323047;0.8307530630435592;0.01556995458754278;0.015359129538602793;0.6864591248573049;-1.1000000545575033;1.3036742860904917
39.885704;0.5224802034137284;0.3878062458501887;0.7275000768506429;0.5718931857801457;1.067606541715579;0.5502297919436056;9.894317946000026;0.8307417272007038;0.015569798844881902;0.01535921277984246;0.6865678721174386;-1.0999999525734803;1.3037257776804747
39.895704;0.5224304948358475;0.38781194234012517;0.7275883884992267;0.5719308113568624;1.0676566877799145;0.5502521647289947;9.894464320509092;0.8307319397311307;0.015569618465110272;0.015359374214031335;0.6866749932664865;-1.0999998469115528;1.3037905597432529
39.905704;0.5223845266248073;0.3878132847943315;0.7276852322528727;0.571972176903928;1.0676945258651642;0.5502735628265036;9.894613003115339;0.8307232185166573;0.015569407716550332;0.01535961622252366;0.6867801542296753;-1.0999997378469917;1.3038678865643034
39.915704;0.5223425785112384;0.38781069319204836;0.7277906365661271;0.5720170171916625;1.0677197200573287;0.5502938702751696;9.894769812207954;0.8307150655539703;0.01556916116450771;0.015359938560287407;0.6868830676258545;-1.0999996256993196;1.3039568289980006
39.925704;0.522304800456668;0.3878045974207379;0.727904689468325;0.5720650925956225;1.067732167524881;0.5503130880564193;9.89493926482582;0.8307070825089115;0.015568873239329177;0.01536034066085172;0.6869835828338525;-1.0999995107907152;1.3040563344306995
39.935704;0.5222712469675101;0.38779543362360275;0.7280274833447352;0.5721161249943916;1.067732063990338;0.5503313169851906;9.895124104731302;0.8306989949878957;0.015568538095303864;0.015360822796753501;0.687081678443928;-1.0999993934078534;1.3041653389597831
39.945704;0.522241930853538;0.3877836755375881;0.7281590693482958;0.5721698145925144;1.067719827843724;0.5503486959020872;9.895324986423665;0.8306905669258152;0.015568149901594367;0.015361385440503215;0.6871773136425375;-1.0999992737946838;1.3042828927596213
