time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.955704;0.5222168386877707;0.38776979228464403;0.728299391155455;0.5722259053062462;1.0676960522479435;0.5503653777141692;9.89553969521506;0.8306814888811614;0.015567702571316238;0.015362028340378319;0.6872703347055489;-1.0999991521976888;1.3044080867571337
39.965704;0.522195945282476;0.3877541799710145;0.7284482454864301;0.5722841737446684;1.067661489120136;0.5503815517221978;9.895763913065673;0.8306713376514114;0.015567190425996908;0.015362751045910865;0.6873605191771176;-1.0999990289051311;1.3045398910414543
39.975704;0.5221792285757535;0.3877371291260799;0.7286052863056242;0.5723443625708537;1.0676168770846857;0.5503974577915169;9.895994000741812;0.8306596390686283;0.015566609928721982;0.01536355510778233;0.6874476384562583;-1.0999989042274678;1.3046770983372504
39.985704;0.5221666560316245;0.3877188275974759;0.728770038843937;0.5724061297302853;1.067562713981976;0.5504134033725236;9.896228680425686;0.8306459503549006;0.015565960738618961;0.015364446163131935;0.6875314783028625;-1.0999987784646896;1.3048183052966076
39.995704;0.5221581461337821;0.3876993959253366;0.7289418907870341;0.5724690373833513;1.0674992636453722;0.5504297564265398;9.896468968740212;0.830629944849577;0.015565246669869472;0.015365433039351057;0.6876118419525453;-1.0999986519195792;1.3049619489109252
40.005704;0.5221535394240123;0.38767893363422623;0.7291200931958632;0.5725326472575879;1.0674267420985977;0.5504468993051291;9.896718324071275;0.8306114717492382;0.01556447636997924;0.015366524012043834;0.6876885706090329;-1.0999985249325364;1.3051064538551518
40.015704;0.5221526147922035;0.3876575626075029;0.7293038282359369;0.5725966823118336;1.0673453937764856;0.5504652234713872;9.896982590805612;0.8305904767753063;0.015563662127698373;0.01536772358320254;0.6877616088514432;-1.0999983978727457;1.3052503413861356
40.025704;0.5221551411675942;0.38763544829495883;0.7294923184947031;0.5726610306251135;1.0672554047016964;0.5504851633763806;9.897268903149373;0.8305668397952264;0.015562818112510307;0.015369032168025985;0.6878310786572474;-1.0999982711006466;1.3053921945458105
40.035704;0.522160931053032;0.38761276350506574;0.7296848724043223;0.5727255881751678;1.067156811343786;0.5505071980851546;9.897584658157466;0.8305402912273342;0.015561959761335143;0.015370448123983842;0.6878973006613196;-1.0999981449694411;1.3055305782414068
40.045704;0.5221698523167813;0.38758961954377114;0.729880829295196;0.5727901893065053;1.0670495152211967;0.5505318406387083;9.897936735869298;0.8305104493949204;0.015561103260539897;0.015371969769358016;0.6879607567801036;-1.09999801984757;1.3056640844059257
40.055704;0.522181772843948;0.38756604289227425;0.73007950491505;0.5728546538811715;1.066933420489381;0.5505596470128994;9.898330671972746;0.8304769183344488;0.01556026471683588;0.015373596602354822;0.6880220151012298;-1.0999978961089034;1.3057914365574796
40.065704;0.5221965357686668;0.38754201649600917;0.7302802265585541;0.5729187984098632;1.0668085982878635;0.5505912110330858;9.898770341461988;0.8304394109749603;0.01555946010040288;0.015375330262814292;0.68808165507417;-1.099997774122224;1.305911456027763
40.075704;0.5222140437862289;0.387517512838011;0.7304824155097898;0.5729823882995324;1.066675344584091;0.5506271285419302;9.899257610892299;0.830397876146349;0.01555870529472925;0.015377174954029824;0.6881402310074133;-1.0999976542611472;1.3060230174341267
40.085704;0.5222343370212285;0.3874924752348968;0.730685606451032;0.5730450923930627;1.0665341354381135;0.5506679643260053;9.899791998756312;0.8303524907642609;0.015558015243139453;0.015379136600556693;0.6881982487419432;-1.0999975368851078;1.3061251775762528
40.095704;0.52225757427557;0.3874667708074074;0.7308893928136309;0.5731064821733179;1.06638552790639;0.5507142304406002;9.900371396126635;0.8303034980813099;0.015557403211786051;0.015381220891996488;0.6882560994342015;-1.0999974222886664;1.3062173388863831
40.105704;0.5222839784202785;0.38744017212881554;0.7310933880568495;0.5731660730833452;1.0662300393625628;0.550766339413965;9.90099269315865;0.8302511092426683;0.015556881302209068;0.01538343264794509;0.6883139896136152;-1.0999973106901826;1.3062992416545034
40.115704;0.5223137893314546;0.387412419177848;0.7312972158333244;0.5732233984156618;1.0660681095542552;0.5508245607196816;9.901651275139795;0.8301955463276244;0.015556461158392106;0.015385777232443042;0.6883719762324485;-1.099997202289081;1.3063707570605765
40.125704;0.5223472189744238;0.3873832882632764;0.7315004685189019;0.5732781060690304;1.065900141029442;0.5508890465078018;9.90234096899721;0.8301371238940913;0.015556153182471139;0.015388260698793073;0.6884300628905746;-1.0999970973149604;1.3064316322983462
40.135704;0.5223844121689848;0.3873525790256977;0.7317026481028778;0.573329977764969;1.065726497220172;0.5509599014898359;9.903055129838238;0.8300762821830641;0.015555965089736178;0.015390888039423742;0.6884882313864508;-1.0999969960137308;1.3064813981687189
40.145704;0.5224254268152702;0.3873200788163912;0.7319031826883091;0.5733788471088769;1.0655474794093371;0.5510372157898747;9.903787445837333;0.8300135087810064;0.015555901670994755;0.01539366162569534;0.6885464407561068;-1.099996898610454;1.3065194758648175
40.155704;0.5224702459218044;0.3872855654335954;0.7321015366151402;0.5734245754242051;1.0653633712025454;0.5511210446544675;9.904531877306418;0.8299492163504054;0.015555965164416546;0.015396579313811819;0.6886046698091195;-1.0999968052890408;1.3065452990161255
40.165704;0.5225187832244947;0.3872488511027074;0.732297304594762;0.5734671337261006;1.0651745268167132;0.5512114056802282;9.90528289868707;0.8298837367086801;0.015556155019861857;0.015399633172325965;0.6886629599176121;-1.0999967161981694;1.3065583708475919
40.175704;0.5225708575051535;0.3872098611860523;0.7324902214637242;0.573506674208105;1.064981402713613;0.5513083108163506;9.906036510655671;0.8298173977380753;0.015556468327373119;0.015402811811908852;0.6887213826810762;-1.0999966314653278;1.3065583243952479
40.185704;0.5226262024969188;0.38716866531541727;0.7326801048116438;0.5735435275092331;1.064784546272429;0.5514117616536629;9.906790959038705;0.8297505273803586;0.015556901315780547;0.015406103984822641;0.6887799280309002;-1.099996551185394;1.3065449033384688
40.195704;0.5226845233039438;0.3871254138408473;0.7328667823121675;0.5735781178089653;1.0645846123619909;0.5515217233233598;9.907546899633285;0.829683393636692;0.015557449796003167;0.015409499468421212;0.6888384013401728;-1.0999964753881255;1.3065178195215
40.205704;0.5227455325636057;0.3870802829905191;0.7330500779972997;0.5736108294000041;1.0643823275847817;0.5516381419993216;9.908306898236402;0.8296161749375588;0.015558108541012427;0.015412988450893146;0.6888964698753524;-1.0999964040278059;1.3064766438142401
40.215704;0.5228089703219032;0.3870334675433248;0.7332298396318075;0.5736419094674245;1.0641784095410278;0.5517609418819998;9.909073853270066;0.8295489682056479;0.01555887137892422;0.015416561615600986;0.6889538350171833;-1.0999963370178238;1.3064207623232769
40.225704;0.5228746287756277;0.3869851430920746;0.7334059482746677;0.5736714414413772;1.0639735674196733;0.5518899714025285;9.909849295430552;0.8294818546363395;0.015559731484880277;0.015420210648715372;0.689010348296599;-1.0999962742770135;1.306349348431956
40.235704;0.5229423568748242;0.3869354170347544;0.7335782804747848;0.5736993804209349;1.063768535029287;0.5520250012599865;9.910632122066254;0.8294149900119515;0.015560681357890495;0.015423928476714999;0.689066038001284;-1.099996215736673;1.3062614016208725
40.245704;0.5230120239452767;0.3868843241498545;0.7337465870889898;0.5737256171137112;1.0635640260899117;0.5521657896835623;9.911418014186301;0.8293485721681216;0.015561714076486639;0.015427709331917821;0.6891210856355809;-1.099996161313175;1.3061558688868484
40.255704;0.5230834490266619;0.3868318442487313;0.7339103776907318;0.5737500290777846;1.0633606617278366;0.552312160875364;9.912200113756384;0.8292827430631554;0.015562825072911164;0.015431549322816415;0.6891756977241578;-1.099996110906259;1.3060318826933637
40.265704;0.5231563679932633;0.38677792028318425;0.7340689321513509;0.5737725398453971;1.063159009753367;0.5524640551849768;9.912969763672765;0.829217587563278;0.015564011872653714;0.015435447157357507;0.6892299213720979;-1.0999960644310787;1.305889067618081
40.275704;0.523230474667799;0.3867224617818264;0.7342214007668186;0.5737931621296904;1.0629597222029457;0.5526215002604579;9.913716515809433;0.8291532166209306;0.01556527289074016;0.01543940309615296;0.6892836089993764;-1.099996021813457;1.3057276370013997
40.285704;0.5233054336178748;0.38666533889941;0.73436693554917;0.5738119476010095;1.0627635755269917;0.5527845467524248;9.914428676048425;0.8290898621653734;0.015566607451852125;0.015443416244427709;0.6893365859245117;-1.099995982929704;1.3055482335695652
40.295704;0.5233808350441131;0.386606409536112;0.7345048095082759;0.5738289103356895;1.0625713096101457;0.5529532308514221;9.915094738347783;0.829027878356458;0.015568015806200416;0.015447483521661157;0.6893888062677729;-1.0999959475670051;1.3053518133489286
40.305704;0.5234562013550071;0.38654557156374747;0.7346344620748663;0.573844047564737;1.0623834157402765;0.5531275210099825;9.915704781524108;0.8289676609346139;0.015569497673691925;0.01545160156284033;0.6894403557570467;-1.0999959154539158;1.3051396304905438
40.315704;0.5235310933138554;0.3864827890066158;0.7347555126818363;0.5738573756907114;1.0622000889229481;0.5533072088504184;9.916251637327772;0.8289096231063768;0.01557105071369921;0.01545576829375821;0.6894913737723705;-1.0999958863097894;1.3049130737436618
40.325704;0.5236052344582285;0.38641807648202936;0.7348677828981519;0.573868864311718;1.0620213754420786;0.5534918221333349;9.916731591886702;0.8288541776816842;0.015572670362697424;0.015459981947641236;0.6895419821978593;-1.099995859841421;1.3046733844756335
40.335704;0.5236785382813841;0.3863514699402338;0.7349712603186772;0.5738783782446043;1.061847401733872;0.5536806859741517;9.917143297132046;0.8288016635978754;0.015574351019032784;0.01546423962220495;0.6895922729203533;-1.099995835713842;1.304421583946591
40.345704;0.5237510435515065;0.3862830113189866;0.7350660071295049;0.5738857396135304;1.0616785680144847;0.553873097272805;9.917485454108288;0.8287523479971873;0.015576087926930745;0.015468537341231709;0.689642320549634;-1.0999958135645158;1.30415861843354
40.355704;0.5238228628329812;0.3862127419194775;0.7351520918221331;0.5738908134658158;1.061515560483148;0.5540684554548744;9.917755339232933;0.8287065201518511;0.015577878307225616;0.015472871057587084;0.6896921435751585;-1.0999957930298243;1.303885438594721
40.365704;0.5238941960262942;0.3861406847551254;0.7352295489018481;0.5738935198032672;1.0613591252814318;0.5542662861340566;9.917948077306656;0.828664521554876;0.015579721263875738;0.015477237542677113;0.6897416947399786;-1.0999957737241695;1.3036030187311438
40.375704;0.5239653688786089;0.38606682939107106;0.7352983986109847;0.5738938241715597;1.0612098749755787;0.5544661960108376;9.918056645045073;0.8286267060392032;0.015581617498244087;0.015481633919669037;0.6897909278202448;-1.0999957552191182;1.3033124914568008
40.385704;0.5240368226671241;0.3859911622537804;0.7353587519373372;0.5738917474221152;1.06106833395545;0.5546678156754791;9.918073057572002;0.8285934526374655;0.015583568910130833;0.015486055867081154;0.6898398010621113;-1.0999957370895046;1.3030152366858692
40.395704;0.524109037333467;0.3859137155491225;0.7354108425079323;0.5738873480453023;1.0609349803260866;0.5548707483184545;9.91798966818009;0.8285652119261032;0.015585577438237077;0.015490497493679388;0.6898882113237114;-1.0999957189922949;1.3027127576253434
40.405704;0.5241824120988394;0.3858345702610676;0.7354549595223592;0.5738806476664845;1.0608101346025147;0.5550745363078357;9.917800233947695;0.8285425120923381;0.015587643531491904;0.015494953194722168;0.6899359974857231;-1.0999957006935077;1.3024065237039981
40.415704;0.5242571430269302;0.3857538374177363;0.7354914598634749;0.5738715609119496;1.060693927140511;0.5552786864479919;9.917500565935065;0.82852594587548;0.015589764779044751;0.01549941737773367;0.6899829960825188;-1.0999956820250272;1.3020979217976512
40.425704;0.5243331934848655;0.38567163468895965;0.7355207885305428;0.5738599041272922;1.0605864406602374;0.5554827046766077;9.917088334981893;0.8285161334734904;0.015591935555568452;0.015503882166051289;0.6900290532508265;-1.0999956628424212;1.3017882821369235
40.435704;0.5244103719560321;0.38558803820229176;0.7355433694445982;0.5738454230689102;1.0604878016833341;0.5556860625129926;9.916563146297976;0.8285136393365478;0.015594148816101909;0.015508336927200286;0.6900739968139611;-1.099995643032436;1.3014788799212145
40.445704;0.5244884077513635;0.3855030711487037;0.7355595169451283;0.5738277611507043;1.0603981029775498;0.5558881811027082;9.91592698509087;0.8285188848574802;0.015596398215535455;0.015512770370326863;0.6901176361982242;-1.099995622532593;1.301170876390101
40.455704;0.5245669908373004;0.38541674753573335;0.7355694716210551;0.5738064231908329;1.0603173231950145;0.5560885370364754;9.915183819975184;0.8285321298011153;0.015598678630384919;0.015517173355671163;0.6901598257336564;-1.0999956013167833;1.3008653055152466
40.465704;0.5246458033798922;0.3853290957076821;0.7355734373109895;0.5737808056520572;1.0602453406793249;0.5562867841928456;9.914339128716115;0.8285535630014744;0.015600986365042294;0.015521539786063313;0.6902005168205798;-1.0999955793461051;1.300563079975059
40.475704;0.5247245395114619;0.38524016414105666;0.7355715501337133;0.5737502759128223;1.0601819141922888;0.5564827158163871;9.913399733070902;0.8285833816694257;0.015603319349894623;0.015525864910861826;0.6902397469822121;-1.0999955565199737;1.3002649101522907
40.485704;0.5248029110123618;0.3851500230822601;0.7355638252336267;0.5737142361005617;1.0601265691168724;0.5566761185735711;9.912372417054552;0.8286217561048733;0.015605676620928117;0.015530143735883037;0.6902776043024071;-1.0999955326695148;1.2999712279960947
40.495704;0.524880625247466;0.38505872712405986;0.7355501438557057;0.5736721529837431;1.0600785694201087;0.5568666959936982;9.911262510975794;0.8286687862169365;0.01560805806281715;0.015534371417430531;0.6903141406938775;-1.0999955075818546;1.2996822375195611
40.505704;0.524957336561809;0.38496627916956144;0.7355303124953372;0.5736235938075274;1.0600370695651262;0.5570540795185617;9.910074306730118;0.8287245150877589;0.015610464616250654;0.015538544647917549;0.6903492478355772;-1.0999954810281374;1.2993980790072281
40.515704;0.5250326258647879;0.38487262250291376;0.7355041490461818;0.5735682556650805;1.0600012537157242;0.5572378690108629;9.908811411618025;0.8287889743469695;0.015612898024389492;0.015542662499426665;0.6903826100295809;-1.0999954528093132;1.2991189962647258
40.525704;0.52510604414888;0.38477762856715303;0.7354715297393809;0.5735059347795428;1.0599703197565287;0.5574176822133526;9.907476369031329;0.8288622129867986;0.01561536042832966;0.015546726393384147;0.6904137496733553;-1.0999954227858373;1.2988453548333507
40.535704;0.5251772003119558;0.3846811343088309;0.7354323750802024;0.5734364818670702;1.0599433775613967;0.5575931772261034;9.9060712069968;0.8289442659222562;0.015617854108243942;0.015550739253727163;0.6904421178552718;-1.099995390847044;1.2985774827189256
40.545704;0.5252458270300633;0.38458305608009874;0.735386609430852;0.573359833679422;1.0599194403378638;0.5577640438497334;9.904597930323444;0.8290351543572363;0.015620381179326718;0.015554704131940187;0.6904672141114394;-1.0999953568750103;1.2983155350322189
40.555704;0.5253117695265563;0.3844834449000753;0.7353341392843383;0.5732760964431748;1.0598975894169897;0.557930014445875;9.903057815404697;0.8291349475468845;0.015622942654172063;0.015558623665071153;0.690488690536745;-1.0999953207596325;1.2980595714908767
40.565704;0.5253749574114668;0.38438241188827427;0.7352748177923519;0.5731855815744357;1.0598771195232672;0.5580908810023874;9.901451217290465;0.8292437624612415;0.015625536627040543;0.01556250090390918;0.690506381913732;-1.099995282446891;1.2978097280807694
40.575704;0.5254354196757873;0.3842800518119606;0.7352083871552368;0.5730887580972593;1.0598575132224197;0.5582464462719794;9.899779151303994;0.8293616630818113;0.015628158402101158;0.015566340241410827;0.6905202653789865;-1.099995241962887;1.2975662717763727
40.585704;0.5254932965267892;0.38417644956715064;0.7351345163765208;0.5729861627077889;1.0598383798546265;0.5583964348705095;9.8980456067567;0.8294885532959647;0.015630803562542768;0.015570147068760965;0.6905304081462585;-1.0999951993899357;1.2973295643260137
40.595704;0.5255488099062489;0.38407169342519176;0.735052927740635;0.5728783187749321;1.0598194621419323;0.5585404682704163;9.896258806208794;0.8296241861981196;0.01563347007928398;0.015573926498951824;0.6905369417471547;-1.099995154841843;1.2971000468779295
40.605704;0.5256022104918225;0.38396585600214556;0.734963438971464;0.5727656963580096;1.05980060958374;0.5586781239624808;9.894430817932635;0.8297682306743992;0.015636157825519543;0.015577683327992017;0.690540021679409;-1.099995108459682;1.2968782363155604
40.615704;0.52565374350455;0.3838589891429688;0.7348659076710273;0.5726487209214942;1.059781677713241;0.5588090029245104;9.892576256515774;0.8299201953924797;0.01563886687230736;0.015581423144147689;0.6905397084993089;-1.0999950603917714;1.2966647240910247
40.625704;0.5257036448382859;0.3837511395899468;0.7347602254384807;0.5725278291993346;1.0597624386608555;0.5589327533992119;9.890710593090704;0.8300792817100385;0.015641595018456574;0.015585151747833816;0.6905358650387975;-1.0999950107501117;1.2964602120260016
40.635704;0.525752123908319;0.3836423626098903;0.7346464352089701;0.5724035327273506;1.0597425491301051;0.5590490637736583;9.888848275133665;0.8302444418313447;0.015644335462061832;0.015588872787809776;0.690528221249123;-1.0999949595733631;1.296265520876604
40.645704;0.525799319665176;0.38353271736586747;0.7345248456565782;0.5722764185624365;1.0597215833963785;0.5591576508029152;9.887001577959344;0.8304146359993276;0.015647076788238616;0.015592586089937655;0.690516545798917;-1.0999949068155899;1.2960815108502968
40.655704;0.5258452956816031;0.3834222504392988;0.7343959798245067;0.5721471078335219;1.0596991107814513;0.5592582488125014;9.885180987275138;0.830589024746169;0.015649805604276052;0.015596287596248131;0.6905007852023585;-1.0999948523756364;1.2959089851011527
40.665704;0.5258901043666558;0.3833109908565406;0.7342604317492246;0.5720162611759282;1.0596747813663043;0.5593506027752246;9.883396116498917;0.8307669950645695;0.015652508705344813;0.015599970377426463;0.6904810545371887;-1.099994796156371;1.2957486281358515
40.675704;0.5259338508134498;0.38319894402203963;0.7341187999851443;0.5718845992701105;1.0596484046074768;0.5594344762628273;9.881655534671456;0.8309481326789296;0.015655173008162496;0.015603626546177408;0.6904574486501799;-1.0999947380996322;1.2956009079638136
40.685704;0.5259767141387073;0.3830860983603593;0.7339717089698671;0.5717528516586143;1.0596199796416395;0.5595096619082127;9.879965663197297;0.8311322055769835;0.015657784967069818;0.015607249168266541;0.6904299050602195;-1.0999946781923988;1.295465946397132
40.695704;0.526018919697854;0.3829724529097502;0.7338198182063855;0.5716217022279638;1.0595896738766322;0.5595759755406005;9.878330679866341;0.8313191092104156;0.015660330517987226;0.015610832321666912;0.6903982565744001;-1.0999946164719892;1.2953435194530887
40.705704;0.5260606626032123;0.3828580025644339;0.733663794237917;0.5714918123980137;1.0595577952706112;0.5596332285189756;9.876754549526089;0.8315087579599458;0.015662795396068303;0.01561436997177997;0.6903623000201076;-1.0999945530193924;1.2952332226727863
40.715704;0.5261020546869295;0.3827427070535138;0.7335042958232971;0.5713638577842829;1.0595247254901317;0.5596811931549076;9.875242882247337;0.8317010207742884;0.01566516606032343;0.01561785641173038;0.6903217882452559;-1.0999944879448667;1.2951346607285212
40.725704;0.5261431397658229;0.382626522973484;0.7333419863279679;0.5712385361935776;1.059490810945936;0.559719611686053;9.873801974709082;0.831895742619616;0.015667431388517394;0.015621288301113657;0.6902764352729495;-1.099994421373124;1.2950475100398862
40.735704;0.526183915179184;0.3825094803993376;0.73317753427003;0.5711165559905156;1.0594563307421216;0.5597482636646737;9.872436919489884;0.8320927258587347;0.015669583912292992;0.015624664950404682;0.6902259819267018;-1.099994353417125;1.2949713964436105
40.745704;0.526224326477855;0.3823917346902083;0.7330115405634919;0.5709985647777658;1.0594215895336556;0.5597670303655541;9.871151286469942;0.8322916462759233;0.01567161908871134;0.015627985544672776;0.6901702526626992;-1.0999942841663892;1.2949057381542484
40.755704;0.5262642715522758;0.3822735292387284;0.7328444539029217;0.5708850626776002;1.0593869982498727;0.5597759055692398;9.869947286617306;0.8324920900322831;0.01567353389862901;0.015631246996178617;0.6901091304640393;-1.0999942137106002;1.2948497260191627
40.765704;0.5263036010858559;0.3821551096278138;0.7326765927609796;0.570776405275306;1.0593529973727138;0.5597749784195951;9.8688255955818;0.8326937393057207;0.015675326327491135;0.01563444512212033;0.6900424828348878;-1.0999941421593054;1.294802365315418
40.775704;0.5263420969401238;0.38203670269424905;0.7325082299920292;0.5706728623951252;1.0593199581164146;0.5597644111684857;9.86778540063581;0.8328964758091981;0.015676995190823398;0.015637576204887413;0.6899701447692573;-1.0999940696383959;1.2947624684783348
40.785704;0.5263794553199088;0.3819185547324169;0.7323396392476286;0.5705746516493885;1.0592882753818045;0.5597443952068306;9.866824475310647;0.8331002999396573;0.015678539802754635;0.015640636400331896;0.689891991000415;-1.099993996287058;1.2947286750871614
40.795704;0.5264152818665013;0.3818009615463425;0.732171102160018;0.5704819448817771;1.0592585377306718;0.5597151274985444;9.865939392221785;0.8333052236121798;0.01567995939559703;0.015643621146055848;0.6898079723143091;-1.0999939222620485;1.2946995501013494
40.805704;0.5264491233881109;0.3816842697010584;0.7320029373988787;0.5703948961237264;1.0592316060476;0.5596768421666255;9.865126373499804;0.8335112480151474;0.015681253179587424;0.01564652553014541;0.6897180586162031;-1.0999938477507643;1.2946736758903725
40.815704;0.526480541252332;0.3815688326446632;0.7318355817349148;0.5703136776898141;1.0592086061872263;0.5596298304571441;9.864381736341326;0.8337183328508518;0.015682421606564256;0.01564934422560104;0.6896222151078669;-1.0999937729793412;1.2946496530989262
40.825704;0.526509169758661;0.3814549451540385;0.7316696552614322;0.5702384297606289;1.0591908199859108;0.5595744147683928;9.863701007723972;0.8339263153199412;0.01568346750169953;0.01565207106795891;0.6895204602607599;-1.0999936982042293;1.2946260216450922
40.835704;0.5265347382956097;0.3813428191991996;0.7315059444275412;0.5701691774126222;1.0591795199863787;0.5595109483275463;9.863078571000791;0.8341348912167669;0.01568439629396271;0.015654698317334494;0.689412940212694;-1.0999936237117864;1.2946011855176658
40.845704;0.5265570738459426;0.38123259931749726;0.731345369180809;0.570105856791651;1.0591758568988592;0.5594398644827623;9.862508792631104;0.8343436869285022;0.01568521553755184;0.015657216607600298;0.6892999401752605;-1.0999935498122657;1.2945734199510486
40.855704;0.5265760782262386;0.3811243615065672;0.7311889282090708;0.5700483832806431;1.0591807553612274;0.5593616694495871;9.861987044658457;0.8345523187162166;0.015685933985971127;0.015659616824245246;0.6891817894024054;-1.0999934768180866;1.2945410538002908
40.865704;0.5265916712204137;0.3810181023255897;0.7310375205266425;0.5699966409936533;1.059194798086047;0.5592768647606072;9.861510306756179;0.834760367474777;0.015686560284663902;0.01566189140994067;0.689058752493404;-1.0999934050420053;1.2945027953930766
40.875704;0.5266037464769984;0.3809137717193238;0.7308917473585667;0.5699504610782813;1.0592182867419322;0.5591859244982161;9.861077109759258;0.8349673101409266;0.01568710124453921;0.015664034082361437;0.6889310033940399;-1.0999933347922475;1.2944579325287517
40.885704;0.5266121935646629;0.3808113314758459;0.7307518730560236;0.5699096677784831;1.0592514809561238;0.5590893115391263;9.860686073107564;0.8351724927882916;0.015687560858742577;0.01566604019830455;0.6887986967576865;-1.0999932663517265;1.2944062904539924
40.895704;0.5266169510552705;0.38071078585439205;0.7306179336188838;0.5698741103757168;1.0592946973991886;0.5589874241621947;9.860334354864879;0.8353751868497306;0.015687941584290575;0.015667907383876245;0.688662094433752;-1.099993199992717;1.2943481090977598
40.905704;0.5266180143123574;0.38061216856451263;0.7304898635805704;0.569843633686293;1.0593482086222887;0.5588805051820673;9.860017547564814;0.8355746868754585;0.015688246507335125;0.01566963502973646;0.6885215997673765;-1.0999931360212154;1.2942838839110578
40.915704;0.5266153870082821;0.38051550902916614;0.7303675563404364;0.5698180740583612;1.0594121922916788;0.5587686260618221;9.85973051291812;0.8357703554525461;0.015688478696947786;0.015671223565579914;0.6883776741478295;-1.0999930748027908;1.2942141377747762
40.925704;0.5266090515051384;0.3804208453442591;0.7302508493668002;0.5697972699188217;1.0594867466696927;0.5586517627664745;9.859467791128434;0.8359615956558653;0.015688638028163483;0.015672673647793813;0.6882308039046484;-1.0999930167384058;1.2941392959427573
40.935704;0.5265989967584321;0.3803282843661781;0.7301394802260313;0.5697810088879343;1.059571894314641;0.5585298682235996;9.85922364529378;0.8361478094619429;0.015688719892080268;0.015673984474323506;0.688081521860537;-1.099992962187782;1.2940597833022338
40.945704;0.5265852411388987;0.3802380218412253;0.7300331110572372;0.5697689531324394;1.059667653655759;0.5584029118334929;9.858993038087595;0.8363284022185499;0.015688716916127513;0.015675153200272816;0.6879303455115267;-1.09999291141058;1.293976136882307
40.955704;0.5265677983363574;0.3801503055954146;0.7299314170555619;0.5697606059519187;1.0597741328073407;0.5582709378797287;9.858773122350765;0.8365028417133807;0.015688620565079903;0.01567617672044698;0.687777687786453;-1.0999928645867258;1.293889003138838
40.965704;0.5265466213544991;0.3800653765877032;0.7298341084811628;0.5697553451268098;1.059891562359021;0.5581340747885577;9.858563214217925;0.8366707078774798;0.01568842108675709;0.015677053350627593;0.6876238869231804;-1.0999928218724446;1.2937991175669874
40.975704;0.5265216111173301;0.3799834279053389;0.7297408570088193;0.5697525042061916;1.0600203072026513;0.5579924489097062;9.858362944182092;0.8368317243943536;0.015688107529521038;0.015677782415361254;0.6874692924084115;-1.099992783418082;1.2937072284876006
40.985704;0.5264927074468264;0.37990462220619853;0.7296512266598385;0.5697514122626696;1.060160839533579;0.5578461360312331;9.858170803747768;0.8369857720001608;0.01568766924535503;0.01567836315069188;0.6873142804983218;-1.0999927493263415;1.2936139918799834
40.995704;0.5264599614926994;0.3798291273206815;0.7295646826877473;0.5697513915217264;1.060313659908374;0.5576951858949083;9.857984813268997;0.8371328113284129;0.015687098050679034;0.015678794563667282;0.6871592406962139;-1.0999927196093906;1.293520051282593
41.005704;0.5264234928949937;0.3797571239733911;0.7294806492010151;0.5697518070644785;1.0604792382702446;0.5575396539516578;9.857803801512874;0.8372727733855163;0.015686389181438585;0.01567907482179817;0.6870045782615845;-1.0999926942161382;1.2934262587185301
41.015704;0.5263833867909316;0.37968879743325806;0.7293985596085409;0.5697521418520769;1.0606579758604435;0.5573796518232429;9.857626964366858;0.837405544278528;0.01568554109710813;0.01567920033367035;0.6868507150930349;-1.0999926730901715;1.2933337428612195
41.025704;0.5263396788763466;0.37962432280608754;0.7293178985962663;0.5697519855159165;1.060850146033341;0.557215373146728;9.857452632500388;0.8375310166671011;0.01568455565977065;0.01567916685048103;0.6866980985043002;-1.0999926561837763;1.2932437281209372
41.035704;0.5262924139071227;0.3795638777039814;0.7292382289595287;0.5697509241172057;1.0610558482504893;0.5570470349622653;9.85727812070449;0.8376491204540096;0.015683438006318242;0.015678971668695873;0.6865471591754921;-1.0999926434517542;1.2931573371833973
41.045704;0.5262416532491818;0.37950770069798107;0.7291591830481507;0.5697484313977376;1.06127497448808;0.5568748279967519;9.857099898021243;0.8377598122956541;0.015682195316407434;0.01567861479728483;0.686398178860931;-1.0999926348719342;1.2930755484578837
41.055704;0.5261874433620899;0.3794561170712402;0.7290804470977501;0.5697438598532678;1.061507154884505;0.556698967180988;9.85691374728551;0.8378630758597639;0.015680835844978973;0.01567809893811233;0.6862512065553359;-1.0999926304702816;1.2929992491508935
41.065704;0.5261298108057;0.3794094733836934;0.7290017738821217;0.5697365361570824;1.0617518063521405;0.5565197604922322;9.856716313997904;0.8379589739435169;0.01567936878613894;0.015677428536205355;0.6861061416445039;-1.0999926303107699;1.292929349906164
41.075704;0.5260687926258861;0.37936805669968493;0.7289230083449936;0.5697259031972357;1.0620083655153938;0.5563376018815495;9.856507390361585;0.8380477040309848;0.015677803758701096;0.01567660805765026;0.6859628960382411;-1.099992634453258;1.2928668581324718
41.085704;0.5260044737568287;0.37933206965521554;0.7288440903091679;0.5697116305984241;1.062276499293392;0.5561529065071971;9.856290858015901;0.8381296146371929;0.01567614972320529;0.01567564158546545;0.6858214522716587;-1.0999926429168858;1.2928127820708093
41.095704;0.5259369876337572;0.37930162723970573;0.7287650484516693;0.5696936118236383;1.0625561178820369;0.5559660406299775;9.856073886715969;0.8382051904350845;0.015674414847182978;0.015674535230956434;0.6856818084573151;-1.099992655682344;1.2927680165520972
41.105704;0.5258664761469671;0.37927674475207956;0.7286860022703544;0.569671849753859;1.0628472559124564;0.5557772908825488;9.85586541366988;0.8382750255247617;0.01567260705526157;0.015673299334184224;0.6855439498369306;-1.0999926727090505;1.292733379328762
41.115704;0.5257930360928034;0.3792573348654433;0.7286071217703353;0.5696463324176112;1.0631499348939646;0.5555868835775623;9.855674895620675;0.8383398123269007;0.015670733864699686;0.015671947543159984;0.6854078447016173;-1.0999926939155944;1.292709707228006
41.125704;0.5257166951087979;0.37924322548435063;0.7285285676083654;0.5696169614796677;1.063464055497621;0.5553950224260442;9.855511402105138;0.8384003091584857;0.015668801956938056;0.01567049442494234;0.6852734472553416;-1.0999927191454464;1.292697847615019
41.135704;0.5256374424751382;0.37923418916565327;0.7284505151261088;0.5695835155044913;1.0637893042185234;0.5552018951428284;9.85538302521305;0.8384572486464904;0.01566681706485458;0.015668954197097653;0.6851407647232183;-1.0999927481781955;1.2926985380751366
41.145704;0.5255552857529531;0.379229989526317;0.7283732112552082;0.5695456639163257;1.0641250673697191;0.5550076265600212;9.855297325017974;0.8385112475481126;0.015664783805918566;0.01566734036843308;0.6850099081658768;-1.0999927807744008;1.2927123117059978
41.155704;0.525470303469786;0.37923042923781375;0.7282969302977236;0.5695030668650275;1.0644704089165464;0.5548122410774758;9.855262532334873;0.8385627487159829;0.015662704766631834;0.015665665608656634;0.6848810513194412;-1.099992816694079;1.2927395012216008
41.165704;0.5253826457511948;0.3792353229417283;0.7282218425171693;0.5694555054859963;1.0648242081260368;0.5546156939334378;9.85528753983343;0.8386119885080604;0.0156605788575601;0.015663942805288995;0.6847543296446793;-1.099992855695251;1.2927803058610519
41.175704;0.5252924470604388;0.37924441017697913;0.7281479174037723;0.5694029536099298;1.0651854478472507;0.55441791796897;9.85538034905687;0.8386590273806875;0.0156584009097115;0.01566218623969841;0.6846297363004675;-1.0999928975568112;1.2928348923263837
41.185704;0.5251997566224252;0.37925734001270855;0.7280749724715172;0.5693455713287969;1.0655533904149999;0.5542188490516589;9.855547043627832;0.8387038100286156;0.015656164532567872;0.01566041059823028;0.6845071323214276;-1.0999929421004944;1.292903447399761
41.195704;0.5251045859236083;0.3792737490568085;0.7280028447926052;0.5692836447832128;1.0659274405337533;0.554018475151296;9.85579157607033;0.8387461551581521;0.01565386620462782;0.015658629839128028;0.6843863600144893;-1.0999929891776556;1.292986136030182
41.205704;0.5250069799090366;0.37929333264547815;0.7279315080841114;0.569217512271424;1.0663068831244051;0.5538168657414314;9.856115530471472;0.8387857202858532;0.015651505921139845;0.015656858175736497;0.6842672987077931;-1.0999930386462262;1.2930831729140884
41.215704;0.5249070215186602;0.3793158520699436;0.7278609999624301;0.5691475182191749;1.0666907809080344;0.5536141167625216;9.856518877478079;0.838822041634743;0.015649084449184794;0.015655110088708575;0.6841498878352351;-1.099993090364332;1.2931950714218807
41.225704;0.5248048044792649;0.37934110058266257;0.7277912559513695;0.5690739878227837;1.0670780516142908;0.5534103009704792;9.857001502111684;0.8388545831094295;0.015646601596814573;0.0156533979549102;0.6840341941516014;-1.0999931441980009;1.2933227706830188
41.235704;0.5247004018559973;0.3793688819932664;0.7277220883960093;0.5689972144730818;1.0674675709115555;0.5532054932732121;9.857563529605944;0.8388827515255874;0.015644056897690436;0.01565173117715247;0.6839203859947783;-1.0999932000317945;1.2934674628867735
41.245704;0.5245938536815733;0.3793990129875329;0.7276533182996584;0.5689174888722861;1.0678582618903711;0.5529997880388634;9.858205097941187;0.8389059446492416;0.015641450245356913;0.01565011782438449;0.6838085776984166;-1.0999932577563878;1.2936302366619867
41.255704;0.5244852085636066;0.37943131392270923;0.7275848431517737;0.5688351498442796;1.0682491946040837;0.5527932639030261;9.858927107011832;0.8389236209426786;0.015638781370967584;0.015648565453807516;0.6836987479905322;-1.0999933172248284;1.2938117943009084
41.265704;0.5243745905645923;0.3794655936742169;0.7275165892454508;0.5687506119444324;1.0686395921819574;0.5525859590543206;9.859731636578687;0.8389353932842495;0.015636049998602103;0.01564707997546282;0.6835908221227762;-1.0999933782245632;1.2940123935854737
41.275704;0.5242622302478984;0.3795016530085678;0.7274484460561643;0.5686643687951042;1.069028723293612;0.5523778848624292;9.860621190178556;0.8389411308603623;0.01563325724189926;0.015645664987837708;0.6834847967581484;-1.0999934405016303;1.2942319359363852
41.285704;0.5241484464985235;0.37953928333715603;0.7273802222850231;0.5685769862506108;1.0694158196513939;0.5521690436655754;9.861597809444131;0.8389409216047151;0.015630406723843478;0.01564432311251692;0.6833807845246024;-1.099993503804479;1.29447010768843
41.295704;0.5240336029601024;0.37957824842213134;0.7273116313620537;0.5684890714594787;1.0698000688142038;0.5519594272528118;9.862662507745926;0.8389349275303446;0.01562750454780569;0.01564305797119971;0.683278981297541;-1.0999935678912387;1.2947265358247364
41.305704;0.5239180398576845;0.37961828274030135;0.7272423267026404;0.5684011816582809;1.070180656966953;0.5517490049269103;9.863815598603844;0.8389233402716009;0.015624557910581737;0.01564187441191932;0.683179643821296;-1.0999936325017705;1.2950009421221362
41.315704;0.5238020038604023;0.37965911891693127;0.72717199114183;0.5683137411578497;1.0705567940635823;0.5515377162690656;9.8650576407384;0.8389064337038732;0.015621573461320704;0.015640776094105496;0.683083093484163;-1.0999936973353936;1.295293254795181
41.325704;0.5236856576780815;0.3797005001741611;0.7271004257932803;0.5682270777492394;1.0709276547537538;0.5513254913373964;9.866389409341457;0.8388845810130225;0.015618556677953957;0.015639763165329768;0.6829896857600198;-1.0999937620530185;1.2956035643525041
41.335704;0.5235691554088698;0.37974216867867705;0.7270275971608882;0.5681415142336473;1.0712923350122319;0.5511123174780771;9.867811322067418;0.838858253700761;0.01561551143314119;0.015638832626178288;0.6828997493960336;-1.0999938263103313;1.2959318910882378
41.345704;0.523452658022576;0.37978387700464633;0.7269536697966953;0.5680574172130906;1.0716499066961134;0.5508982865201768;9.869323303398534;0.8388280289438862;0.01561243979216624;0.015637979916929483;0.6828135502420598;-1.0999938898054544;1.2962779384840195
41.355704;0.5233362832741235;0.3798254012503999;0.7268789902108038;0.5679752112610637;1.071999503255826;0.5506835314142439;9.87092485724443;0.8387945258248133;0.015609342661048669;0.01563719926265387;0.6827313205244671;-1.0999939523078281;1.296641011781373
41.365704;0.5232200785727272;0.3798665229898185;0.7268039654895889;0.5678953584271516;1.0723404050752978;0.5504681210377155;9.872615685752354;0.8387583304027069;0.015606220816149891;0.015636482611131763;0.6826533785696144;-1.0999940136651272;1.297020085422344
41.375704;0.5231040291859936;0.37990702861674197;0.7267288926387532;0.5678183078349037;1.0726720874273281;0.5502520444491291;9.8743959432936;0.8387200061111869;0.015603077197033067;0.01563581906895366;0.6825802612698993;-1.0999940737923621;1.2974139655092505
41.385704;0.5229880937818776;0.37994673608525303;0.7266538361478232;0.5677444492672079;1.0729941557137346;0.5500352623635555;9.876265032048131;0.83868012141027;0.015599919881789132;0.015635195884099617;0.6825126988588881;-1.0999941326465918;1.2978215304104135
41.395704;0.5228722671023903;0.3799855011452949;0.7265786344993943;0.5676740919698211;1.0733062216227518;0.5498177408649592;9.878220694583165;0.8386392599515269;0.015596762144492645;0.01563459937171401;0.6824514428272056;-1.099994190197754;1.2982419546093675
41.405704;0.5227566219496477;0.3800231852427168;0.7265030157641614;0.5676074791322625;1.0736078106846862;0.5495994633755437;9.880258962440722;0.8385980151756376;0.015593619301146316;0.01563401472487052;0.6823971297468197;-1.0999942463942645;1.2986747394342466
41.415704;0.5226412759558561;0.380059616102713;0.726426680652372;0.5675448071973483;1.0738983012473462;0.549380443148586;9.882374173753863;0.8385569697067278;0.015590506109057491;0.01563342668515261;0.6823502262139829;-1.0999943011591142;1.2991195298497977
41.425704;0.5225263123842878;0.38009459605782525;0.7263493443548202;0.5674862166265366;1.0741769332949134;0.5491607184827225;9.884559944346263;0.8385167263239867;0.015587436289705062;0.015632821734898956;0.6823110492101642;-1.0999943544402149;1.2995759643188098
41.435704;0.5224117285743678;0.38012794965308405;0.7262708203009429;0.5674317926157484;1.074442937853023;0.5489403260263646;9.886810577945411;0.8384779234788973;0.015584422923316655;0.015632189204463767;0.6822798838303743;-1.0999944062305653;1.30004364636542
41.445704;0.5222974159650043;0.3801595354856552;0.7261911015508601;0.5673816046033365;1.0746957195159814;0.548719298819681;9.88912119956802;0.8384411119563343;0.015581479146078188;0.015631519940552625;0.6822570957481365;-1.0999944565187736;1.3005221008466468
41.455704;0.5221831535974946;0.38018920680608304;0.7261103938185635;0.567335752064826;1.0749349680821547;0.5484977140312424;9.891486990061832;0.8384066302468101;0.01557861899071865;0.015630803900545;0.6822431410514187;-1.0999945052457019;1.3010107606059162
41.465704;0.5220686464909515;0.3802167956271419;0.7260290745708743;0.5672943827584462;1.075160654910604;0.5482757342348822;9.893902771421534;0.8383746377276947;0.015575857253910627;0.015630029278400907;0.6822385102855929;-1.0999945522993082;1.3015090478124514
41.475704;0.5219536137359736;0.3802421441329001;0.7259475601912122;0.5672576580499937;1.075372980839862;0.5480535841803756;9.896363189689636;0.8383452124352466;0.015573207723941412;0.015629184179697657;0.682243688752932;-1.0999945975231287;1.3020164021387453
41.485704;0.5218378645791285;0.38026510684164705;0.7258661687152126;0.5672256915161968;1.075572350459195;0.547831519035106;9.898863384079235;0.83831839235909;0.015570680818010964;0.015628258581028065;0.6822591319742863;-1.0999946407393066;1.302532220461072
41.495704;0.5217213202431096;0.38028551756225354;0.7257850873108458;0.5671985342227646;1.0757593905131833;0.5476098345570182;9.901399994587674;0.8382941464243807;0.015568282313636501;0.015627245319753715;0.6822851766643304;-1.0999946817872956;1.3030558630889042
41.505704;0.5216039944952805;0.3803032059472752;0.7257044444496137;0.5671762097502413;1.075934958979428;0.5473888803002257;9.903971745028253;0.8382723049072068;0.015566013683739962;0.01562614153505659;0.6823219166236909;-1.0999947205498322;1.3035867211851055
41.515704;0.5214859577646702;0.38031806425199594;0.7256243629923294;0.5671587463896495;1.0761000628277668;0.5471690777629319;9.906579124089273;0.8382525781416316;0.015563872999845182;0.015624950034328762;0.6823691672997212;-1.0999947569535462;1.3041242127251864
41.525704;0.5213673034482355;0.3803300814442215;0.7255449561203842;0.5671461739888575;1.0762556847797844;0.5469509217033928;9.909223358707742;0.8382347555158228;0.015561856305685337;0.015623678083500094;0.682426549031232;-1.0999947909568197;1.3046677045330328
41.535704;0.5212481325504345;0.38033931297035256;0.7254663588526244;0.5671384881945226;1.0764026275328036;0.5467349013062207;9.911904815337667;0.8382188868879601;0.015559959687962196;0.01562233448709752;0.6824936205992975;-1.0999948225298206;1.305216393381587
41.545704;0.5211285540458092;0.3803458382989152;0.7253887851083043;0.567135619260067;1.0765414640146378;0.5465213967499739;9.914621979748539;0.8382052592403988;0.015558180185302537;0.015620928412584582;0.6825699620619584;-1.0999948516322973;1.3057692120019124
41.555704;0.5210086848201838;0.38034976687415734;0.7253125304158791;0.5671374475683003;1.0766725690961327;0.5463106310819161;9.917372282932824;0.8381943096789787;0.015556515376993674;0.01561947004763432;0.6826551563344441;-1.0999948782014308;1.3063248790177848
41.565704;0.520888670311753;0.3803512615021936;0.7252379083581839;0.567143856695208;1.076796213617119;0.5461026712063735;9.920153607047936;0.8381865918366944;0.015554962996957808;0.015617970735904277;0.6827487364012034;-1.0999949021612074;1.3068820175212703
41.575704;0.5207687314320683;0.3803505204574473;0.7251651987941233;0.5671547511191013;1.0769126712845332;0.5458974578604219;9.922964955733834;0.8381826894307515;0.015553520164326009;0.015616442078229145;0.682850207075588;-1.0999949234554562;1.3074392469176153
41.585704;0.520649183058408;0.38034776488872146;0.7250946744994465;0.5671700252159273;1.0770222196520616;0.5456948650831521;9.925806489530336;0.8381830647262923;0.015552183345479068;0.015614894284654138;0.6829591407495972;-1.0999949420706354;1.3079953180471902
41.595704;0.5205304117803604;0.3803432457748275;0.7250266039468181;0.5671895478276112;1.0771250336672622;0.5454947753342942;9.928679471307554;0.8381879721565203;0.015550949219682399;0.015613333953359648;0.6830752154027588;-1.0999949580194082;1.3085492586801692
41.605704;0.5204128487272126;0.3803372003900282;0.7249611672049722;0.5672131794582739;1.0772210943886433;0.545297123496022;9.93158623234161;0.838197482085235;0.015549813482917585;0.0156117627579863;0.6831981552333155;-1.0999949713280246;1.3091004029337758
41.615704;0.520296945120121;0.3803297973795144;0.7248984416662037;0.5672407858248357;1.0773102661375678;0.545101952238848;9.934529786919729;0.8382115502742599;0.015548769056086365;0.015610178767810387;0.6833276852409043;-1.099994982073106;1.309648261315996
41.625704;0.5201831476329773;0.3803211599925682;0.7248384799300284;0.5672722055105303;1.0773925098726345;0.5449095196055023;9.937513037596887;0.8382300682591359;0.01554780725155165;0.015608579538874066;0.6834635200207688;-1.0999949904330752;1.310192328243857
41.635704;0.5200718885287152;0.38031144591344396;0.7247812787377983;0.5673071812831012;1.0774679886761902;0.5447203040732037;9.940538402403195;0.8382528823024155;0.015546920726317207;0.01560696443632088;0.6836053341377007;-1.0999949966910028;1.3107320145669032
41.645704;0.5199635945307444;0.38030089824810237;0.7247266604943844;0.5673453106388443;1.0775370199418648;0.5445348539995317;9.943608040048403;0.8382797576783557;0.015546105849994;0.015605335155568315;0.6837527601188598;-1.0999950011865502;1.3112668118356945
41.655704;0.5198586989183459;0.3802898245429289;0.7246742919835572;0.5673860414689561;1.0776000219721362;0.5443536662373522;9.94672410798049;0.8383103279502649;0.015545363048024483;0.015603694490523283;0.6839054168234039;-1.099995004263643;1.3117965459055776
41.665704;0.5197576426871137;0.3802785357703441;0.7246238440809732;0.5674287223540968;1.0776574792508433;0.5441771531017878;9.94988923591378;0.8383441633002326;0.015544695023715336;0.015602044854313076;0.6840628879388276;-1.099995006227654;1.3123213172773562
41.675704;0.519660845083882;0.38026729498462686;0.7245751075818289;0.5674726885399208;1.0777098743168294;0.5440056211857978;9.953106817608562;0.8383809499648066;0.015544104551048536;0.015600388705259864;0.6842246439056134;-1.0999950073099285;1.3128410875096017
41.685704;0.5195686554232839;0.3802562949220112;0.7245279712578253;0.5675173140444573;1.0777576312605661;0.5438393075679563;9.95637969000827;0.8384206290695032;0.015543592793711135;0.015598729884170258;0.6843899669083789;-1.09999500767108;1.3133554744235736
41.695704;0.5194813558163421;0.380245654366906;0.7244823522209494;0.5675619878711855;1.0778011663462357;0.5436784841915158;9.959708165649337;0.8384633773426347;0.01554315864702915;0.015597073649487387;0.6845579570212204;-1.099995007449964;1.3138639256886773
41.705704;0.5193992122742235;0.38023542154864604;0.7244381997417232;0.5676060663520668;1.077840996321239;0.5435235070894654;9.963090001649883;0.8385094765904004;0.015542799742008732;0.015595425169596812;0.6847276067707765;-1.099995006805656;1.3143658853097897
41.715704;0.5193224756561374;0.3802255990705023;0.7243954971882066;0.5676488985720279;1.0778777563505444;0.5433747769384307;9.966522095194124;0.8385592352290768;0.015542513914639839;0.015593788243928366;0.6848978570969824;-1.0999950059229577;1.3148608169256808
41.725704;0.5192513327813635;0.3802161847333188;0.7243541778388366;0.5676899053691332;1.0779120595402827;0.5432326912930143;9.970002090650732;0.8386129470285222;0.015542298533804512;0.015592165904435705;0.6850676583500612;-1.0999950050158247;1.3153481664108646
41.735704;0.5191859078395501;0.38020719784821816;0.7243140767440727;0.5677285950582357;1.0779442737622427;0.5430976334801192;9.973528962917717;0.8386707764910039;0.015542148132001821;0.015590561743216503;0.6852360808460031;-1.0999950043380151;1.3158272807525173
41.745704;0.5191263132336421;0.38019867865063617;0.724274972821583;0.5677645333329452;1.0779744432661034;0.5429699502038828;9.977102361400615;0.8387326621819344;0.015542053836818167;0.015588980060874277;0.6854023876822165;-1.0999950041582711;1.3162973283389745
41.755704;0.5190726651327912;0.3801906641416136;0.7242366156549854;0.567797363894128;1.0780024465598186;0.5428499151018386;9.980721672574518;0.8387983683284788;0.015542005414165542;0.015587425132239001;0.6855659585041288;-1.0999950047017975;1.3167573386358327
41.765704;0.5190250754439875;0.38018317736194907;0.7241986877411488;0.567826828852492;1.0780282383905577;0.5427377440402152;9.984385904026205;0.8388676461140779;0.015541994181022237;0.015585901557865458;0.6857261322693813;-1.0999950061137882;1.3172063528370805
41.775704;0.5189836706900656;0.3801762567133187;0.7241607655579726;0.5678527163383227;1.0780520486618415;0.5426336097222355;9.988093624983447;0.8389403651814249;0.015542015151420749;0.0155844159933813;0.685882145819522;-1.0999950084625547;1.3176435026017028
41.785704;0.5189485890959974;0.3801699879910899;0.7241223436779614;0.5678748113320637;1.0780744272967062;0.5425375781115501;9.991841894512739;0.839016522193079;0.015542066633097821;0.015582977750440067;0.6860331556339151;-1.099995011758722;1.3180679629141918
41.795704;0.5189199287606642;0.38016448910813944;0.7240828572285839;0.5678929117398036;1.0780961118745744;0.542449572121062;9.99562571294586;0.8390961856890168;0.015542147987386476;0.0155815977777658;0.6861782331690995;-1.0999950159781746;1.318478878381846
