time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.805704;0.5188976952032096;0.38015986626417975;0.724041655272069;0.5679068622503411;1.0781178935322893;0.5423694524759134;9.999439277853096;0.8391794150619752;0.015542259016192547;0.015580287528023932;0.6863163689014553;-1.0999950210942275;1.318875305848343
41.815704;0.5188817592061219;0.3801562384607444;0.723998028868144;0.5679165945445462;1.078140574286324;0.5422971044770403;10.003277287557284;0.8392661132800275;0.015542401351792332;0.015579057168571244;0.6864465271244413;-1.099995027124263;1.3192562198650155
41.825704;0.5188718510537799;0.380153839751083;0.7239513210639327;0.5679221757158235;1.0781649212009106;0.5422324720198194;10.007135362405403;0.8393559262116745;0.01554257851472856;0.015577913252651681;0.6865677046656987;-1.0999950341563556;1.319620658798766
41.835704;0.5188676349026438;0.3801530590202021;0.7239009836379436;0.5679237780790917;1.078191596279222;0.542175589426198;10.011010286864131;0.8394483026798597;0.015542793451694403;0.015576858376231647;0.6866789695861064;-1.0999950423227105;1.3199678981839438
41.845704;0.5188687932080912;0.38015436345478104;0.7238465073359723;0.5679215676683503;1.0782211868648082;0.5421265660133037;10.01489987219389;0.8395426256213494;0.015543046176243075;0.01557589329508365;0.6867794989960906;-1.099995051757079;1.3202974359087603
41.855704;0.5188750433185646;0.3801582016681005;0.7237873191405354;0.5679156493316314;1.0782542930313754;0.5420854874225093;10.018802498550832;0.839638276556566;0.015543333945114483;0.015575018721900424;0.6868686122017986;-1.099995062573488;1.3206088328395449
41.865704;0.5188861362756579;0.38016493669891954;0.7237227552685445;0.5679061219651732;1.0782914995651038;0.5420523347116228;10.022716949124943;0.8397346282757332;0.015543653576364813;0.015574236019424852;0.6869457714929175;-1.099995074851275;1.3209016107820977
41.875704;0.5189018540463546;0.3801748147564938;0.7236521221055708;0.5678931316619099;1.078333324345847;0.5420269803987594;10.026642368391736;0.8398311191296562;0.015544003975212523;0.01557354764871013;0.6870105371889144;-1.0999950886230097;1.3211752153354641
41.885704;0.5189219509244127;0.38018800005150105;0.7235748005790351;0.5678768252564579;1.078380286073675;0.5420092054551283;10.030578113854801;0.8399273968847321;0.015544386734727942;0.015572956559221442;0.687062501488711;-1.099995103882473;1.3214289897141684
41.895704;0.5189460886522022;0.3802046354276538;0.723490300875657;0.5678572788152814;1.0784329595966906;0.5419987071089967;10.034523441251627;0.8400233080620296;0.015544804554511031;0.01557246549955378;0.6871012798985864;-1.0999951206064547;1.3216622192317649
41.905704;0.5189738206662408;0.3802248494919453;0.7233982366847367;0.5678344891533823;1.078491879323726;0.541995094351807;10.038477102200169;0.8401187861543347;0.015545259368119249;0.015572077553742075;0.6871265902415014;-1.0999951387774378;1.3218741727246162
41.915704;0.519004611771357;0.3802487489322893;0.7232983579557185;0.567808398645049;1.078557416738625;0.5419978822658879;10.042436965346528;0.8402138101967161;0.015545750458916277;0.015571795981898114;0.6871383217786227;-1.0999951583968304;1.3220640451701557
41.925704;0.5190379115187713;0.38027647026197026;0.7231906639722409;0.5677789299363111;1.0786298199161364;0.5420065276708946;10.04639943710859;0.8403083432438099;0.01554627300249291;0.015571622686163992;0.687136535372126;-1.0999951794764287;1.3222309528425527
41.935704;0.519073227004936;0.3803082236028759;0.7230754166671718;0.5677460535267101;1.0787093462746276;0.5420205025879358;10.05035947473479;0.8404022410704218;0.015546818625736623;0.015571557318033006;0.6871214582790599;-1.0999952020180226;1.3223740641610155
41.945704;0.5191101037057069;0.38034425087135454;0.7229530708946634;0.5677098909016748;1.0787963061947792;0.5420393606059795;10.05431169843178;0.8404952686149301;0.01554737661232786;0.015571597467962049;0.687093488050563;-1.0999952259948123;1.322492712887853
41.955704;0.5191480846502553;0.38038476032457696;0.7228242826816438;0.567670763652599;1.0788909958168384;0.542062729361267;10.058250909330154;0.8405871632644044;0.015547934678952675;0.015571739687173377;0.6870531880044684;-1.0999952513317903;1.3225864273316723
41.965704;0.5191867337772322;0.3804298983030174;0.7226899573708531;0.5676290967541009;1.078993620889992;0.5420902210559003;10.062171243302094;0.8406776270571916;0.015548480266086757;0.015571981926834132;0.687001299435766;-1.0999952778944937;1.3226549621639172
41.975704;0.5192256587485583;0.38047974747711993;0.7225512186800671;0.5675852979869166;1.0791043166476488;0.5421213871086645;10.066065919045439;0.8407663143208537;0.015549001509002746;0.01557232509467684;0.6869386963584004;-1.0999953054968166;1.3226983461849808
41.985704;0.5192644823785257;0.38053434743001563;0.7224092604201571;0.567539766387638;1.0792232380868785;0.5421557744838911;10.069928681163589;0.8408528787954624;0.015549487277646887;0.015572771168818016;0.6868662309389671;-1.0999953339122805;1.3227168530284137
41.995704;0.5193028036539323;0.3805937179200657;0.7222651407861386;0.5674929479692598;1.0793505929088758;0.5421929982301851;10.073754719723897;0.8409369901238132;0.015549927168097352;0.015573320455051937;0.6867846007256254;-1.0999953628853365;1.322710862268345
42.005704;0.5193401522286428;0.3806578558998151;0.7221196805861494;0.5674453466478696;1.079486636932599;0.5422327616995195;10.077539242954451;0.8410182501794914;0.01555031162668916;0.015573971177272397;0.6866943293261414;-1.0999953921601315;1.3226807526581237
42.015704;0.5193759540236763;0.3807267366580096;0.7219735080886722;0.567397521218704;1.0796317216118336;0.5422748061996704;10.081275689476644;0.8410960920516622;0.015550632053980525;0.015574719577597446;0.6865958118162512;-1.099995421517926;1.3226269482365902
42.025704;0.5194096086630227;0.3808003344757691;0.7218271272352651;0.5673500652351131;1.0797863026041543;0.5423188566207472;10.084955815579777;0.8411697765996199;0.015550881198998678;0.015575558074109205;0.6864893622473894;-1.0999954507991023;1.322550013706271
42.035704;0.5194406493817707;0.38087862148475404;0.7216809608416701;0.5673035388554951;1.079950832645068;0.5423646798489112;10.08857089360284;0.8412384755312464;0.015551053669144738;0.015576473910312956;0.6863752238590218;-1.0999954799067255;1.3224506774600715
42.045704;0.5194688017981227;0.3809615548003746;0.7215353807215911;0.5672583886925406;1.0801256402468213;0.5424121955634523;10.092112878653875;0.8413013373481208;0.015551145585583107;0.015577450784158104;0.6862535686503478;-1.0999955087979947;1.322329783372804
42.055704;0.5194939206766702;0.38104908438637364;0.721390704196366;0.5672149369400733;1.0803108814900972;0.5424614693388777;10.095575394294611;0.8413575004788236;0.015551153757032084;0.015578471463972543;0.6861245586980265;-1.0999955374647128;1.3221882038459163
42.065704;0.5195159556968381;0.38114114432544854;0.7212471703330964;0.5671734177209192;1.0805065990482545;0.5425126103955549;10.098953978717132;0.8414061048208158;0.015551075972687286;0.015579519368894111;0.6859884545661671;-1.0999955659129326;1.3220267779954396
42.075704;0.5195349710047752;0.3812376084017484;0.721104943582531;0.567133947803116;1.0807128314960144;0.5425657101853819;10.102245816653289;0.841446322330757;0.015550911770742968;0.01558057869731336;0.6858457084638583;-1.0999955941559352;1.3218463329016954
42.085704;0.5195511311529968;0.38133826085804756;0.7209641632414802;0.5670964748836324;1.0809296112586864;0.5426208294933027;10.10544981573112;0.8414774013259945;0.015550661905642768;0.015581633151283613;0.6856969832634949;-1.0999956222234528;1.3216477291535216
42.095704;0.5195646612972803;0.3814428113769558;0.7208249804632881;0.567060846682944;1.081156902870477;0.5426779853239018;10.108566280927066;0.8414987179048196;0.015550327524378248;0.015582665594686126;0.6855430373073996;-1.0999956501716464;1.3214318677745305
42.105704;0.519575841356668;0.3815509474100901;0.7206875379707801;0.5670269288396691;1.0813946570495494;0.5427371536991619;10.111595867439204;0.841509754553027;0.015549910211181487;0.015583659485408081;0.6853845843591742;-1.0999956780687299;1.3211996830739836
42.115704;0.5195850202968357;0.3816623925594128;0.7205519489759568;0.566994598077029;1.0816428837777896;0.5427982835525822;10.114538965092018;0.8415099933931606;0.01554941162602674;0.015584599022806752;0.6852223106192509;-1.0999957059873622;1.3209520369089915
42.125704;0.5195926116423089;0.38177690257370833;0.7204183160963964;0.566963668494229;1.0819016172613307;0.5428612758411313;10.117395457368978;0.8414988764016702;0.01554883265873094;0.015585467990196767;0.6850569448684937;-1.0999957340348672;1.3206895583978058
42.135704;0.5195990650353489;0.3818942122101344;0.7202867657598316;0.5669338816066133;1.0821708574434126;0.5429259243191755;10.120164245408924;0.8414759031011328;0.01554817384879434;0.015586250172667125;0.6848891996113912;-1.099995762361493;1.320412689631092
42.145704;0.5196048233581757;0.382014031931245;0.720157449660503;0.5669049282251569;1.08245051871707;0.542991871614154;10.12284287142544;0.8414407500453972;0.015547436863981084;0.015586931093075537;0.684719682577652;-1.0999957911400404;1.32012181572625
42.155704;0.5196103010435477;0.3821360894949465;0.7200305054236805;0.5668764594959594;1.0827403539296707;0.5430586298923907;10.125427607684134;0.8413932689691122;0.015546624601185829;0.015587499553889408;0.6845489036288758;-1.0999958205762002;1.3198172003488216
42.165704;0.5196158994295403;0.382260150873471;0.7199060381803127;0.5668481039747293;1.0830398971385815;0.5431256530154888;10.127914261810131;0.8413333809011811;0.015545739804412493;0.015587948339650713;0.6843773317887946;-1.0999958509147787;1.3194988794627323
42.175704;0.5196220089565449;0.38238604165037177;0.7197841224834343;0.5668195032111047;1.0833484895882135;0.5431924185053139;10.130299403557503;0.841260974607094;0.015544784855367233;0.015588273781847854;0.6842054415567025;-1.099995882393411;1.3191667625726935
42.185704;0.5196289692286715;0.3825136773675521;0.7196647936400586;0.5667903527608468;1.0836654312160447;0.5432584877965447;10.132581004050248;0.841175832001366;0.015543762427990661;0.01558847506809262;0.6840337040980551;-1.099995915185436;1.3188208720509946
42.195704;0.5196370193377415;0.38264306493336064;0.719548097973678;0.5667604129238913;1.0839901567548067;0.5433235197731633;10.134757943535012;0.8410776237744059;0.01554267468248432;0.01558855329045494;0.6838625647190093;-1.0999959493817346;1.3184615094855139
42.205704;0.5196463055963184;0.3827743053315659;0.7194342132976126;0.5667294932713028;1.0843222624466182;0.5433872308555268;10.13682890774874;0.8409660007287773;0.015541522583187455;0.015588510278424379;0.6836925108641415;-1.0999959850253962;1.318089240451947
42.215704;0.5196569795862539;0.3829076022800303;0.7193234924865304;0.5666974347329762;1.0846613722818412;0.543449349514753;10.138792088682429;0.8408406891755029;0.015540307723528005;0.015588349163988857;0.6835241626219005;-1.099996022164068;1.3177047480932118
42.225704;0.5196692782925906;0.38304320936896474;0.7192163512476915;0.5666640951714585;1.085006967178159;0.543509626889583;10.140645769427119;0.8407015267227373;0.015539035415500457;0.015588075839108114;0.6833582485285743;-1.0999960608403794;1.317308735877959
42.235704;0.5196835052025592;0.3831813402346153;0.7191131357781455;0.5666293271826244;1.0853583342382158;0.543567886740584;10.142388555283047;0.8405484612920663;0.015537716714788225;0.01558769911390185;0.6831955001450977;-1.0999961010314814;1.3169019133250663
42.245704;0.51969999530149;0.3833221236146368;0.719014132449106;0.566592952534427;1.0857147284347675;0.5436240539963828;10.14401978787312;0.8403815677877069;0.015536367535199621;0.015587230071283063;0.6830365680844468;-1.0999961426413318;1.3164849193997066
42.255704;0.5197190768654308;0.383465612072071;0.7189196462189992;0.5665547887436057;1.0860756116979127;0.5436781574066681;10.145540430167536;0.8402010700020889;0.015535004808548943;0.015586680528539247;0.6828819861703121;-1.0999961855525535;1.3160582115561064
42.265704;0.5197410003173764;0.3836118206447922;0.7188299841159278;0.5665147191183236;1.0864407358760828;0.5437303381955924;10.146952669581895;0.8400073046653637;0.015533643326481843;0.015586060222927562;0.6827321901158728;-1.099996229661414;1.3156220456938177
42.275704;0.5197659143786157;0.3837607661850722;0.7187453974599304;0.566472721616854;1.0868100683418795;0.5437808438790039;10.148258170437437;0.8398006287565869;0.01553229609258799;0.015585374813784567;0.6825875513980794;-1.099996274869983;1.3151765034705243
42.285704;0.5197939036362255;0.3839124686799095;0.718666079327642;0.5664288603025364;1.0871836992750852;0.5438299848258614;10.149457340602003;0.8395813018007791;0.015530975375270602;0.015584626409154373;0.6824483431422927;-1.09999632105578;1.31472154439483
42.295704;0.5198250387146537;0.3840669278890124;0.7185921577814833;0.566383314987792;1.0875617928176962;0.5438780780343653;10.150550426505195;0.839349418335644;0.015529691577746425;0.015583815733939585;0.6823147043582739;-1.0999963680540576;1.3142571920696722
42.305704;0.519859450399288;0.3842241074519323;0.7185236802211962;0.5663364399418368;1.0879445554662317;0.5439254312275578;10.151538164810924;0.8391050198286569;0.015528452049021403;0.015582944701835142;0.6821867097220288;-1.0999964156645992;1.3137837332926272
42.315704;0.5198973846417069;0.3843839169025973;0.7184606359354649;0.5662887643968781;1.0883321525056535;0.543972419311613;10.152420700460123;0.8388482906688426;0.01552726165687025;0.015582018361190239;0.6820644787346124;-1.0999964636633566;1.3133016592772977
42.325704;0.5199391480121632;0.38454620055017397;0.7184029648108806;0.5662409071198896;1.0887246322408617;0.5440195644390593;10.15319705924612;0.8385795604347418;0.015526123410181558;0.01558104472844218;0.681948207446987;-1.0999965118254789;1.3128114775714383
42.335704;0.5199849923617531;0.3847107457650711;0.7183505629207717;0.5661935101980075;1.0891219140978412;0.5440674987560492;10.153867009929792;0.8382991529865829;0.01552503799786522;0.015580032503161737;0.6818381192609159;-1.0999965599544312;1.3123137265690399
42.345704;0.5200350550284574;0.384877300598564;0.7183033586538412;0.5661472726734812;1.0895237745528024;0.5441168652252767;10.15443368031624;0.8380073479551651;0.015524003473907472;0.015578988755788592;0.6817344175973797;-1.0999966078777237;1.3118091512415933
42.355704;0.5200893549473223;0.3850456144159774;0.718261421381442;0.5661029571563336;1.089929906946226;0.544168237887034;10.154903888548851;0.8377044762630604;0.015523016087236809;0.015577918522945716;0.6816372826716951;-1.0999966554231504;1.3112987448047444
42.365704;0.5201478076757373;0.3852154784306828;0.7182249997490869;0.5660612774743217;1.0903401334689502;0.5442220864110953;10.15528568074422;0.8373909714388477;0.015522071289618208;0.015576826135528283;0.6815468735332334;-1.0999967024251114;1.3107835844584634
42.375704;0.5202102509215704;0.3853867169783942;0.7181944425959613;0.5660228065551259;1.090754572891837;0.5442787981191385;10.15558598406107;0.8370673251271032;0.01552116310433628;0.015575716414095744;0.6814633090242505;-1.099996748758027;1.3102646706542966
42.385704;0.5202764771843896;0.38555913899671085;0.7181700633519588;0.5659879903711689;1.091173588969948;0.5443387073505046;10.155809840220066;0.8367341163617928;0.01552028332862118;0.015574594584812355;0.6813866758232283;-1.0999967943488735;1.3097429449539895
42.395704;0.5203462845862649;0.38573248274589644;0.7181520443327795;0.5659571801567278;1.0915976336069593;0.5444021097203664;10.155960197803608;0.8363921608220238;0.015519423526096919;0.015573465367001209;0.6813170528491319;-1.0999968391534782;1.309219429755131
42.405704;0.520419502604155;0.3859063812332208;0.7181404141008029;0.5659306370967618;1.0920270783790509;0.5444692958324149;10.156038363047935;0.8360425550536071;0.015518577311804452;0.015572332043376484;0.6812544852252923;-1.0999968831300952;1.3086953115331679
42.415704;0.5204959616710294;0.38608036480241237;0.7181350557596732;0.5659085566194508;1.0924620331595816;0.5445405379793083;10.156045201559081;0.8356865715864645;0.015517739829331096;0.015571196031549786;0.681198953349924;-1.0999969262249643;1.3081719247523005
42.425704;0.5205754766083127;0.38625392026072375;0.7181357103614507;0.5658911065061318;1.0929022944237319;0.5446159758350361;10.155982297265398;0.8353255963415225;0.015516906956806185;0.015570056753916714;0.6811504003090117;-1.0999969683629114;1.307650738600129
42.435704;0.5206578516334684;0.3864265937063382;0.7181420057210895;0.5658784064030241;1.0933474358192388;0.5446955460010849;10.15585285922139;0.8349611062322639;0.015516076271864195;0.015568912134309934;0.6811087838682096;-1.0999970094418257;1.3071333343766498
42.445704;0.520742845870388;0.38659804119503394;0.7181535301761727;0.5658704708106682;1.0937969094680162;0.5447790692073993;10.155661879010742;0.834594591566722;0.015515248330450326;0.015567760219074838;0.681074099118539;-1.0999970493287008;1.3066213208596058
42.455704;0.5208301243898213;0.3867679929369698;0.7181699393922638;0.5658672271383279;1.0942501708985228;0.5448663821018206;10.155415446967325;0.8342274925902151;0.015514426968005665;0.015566599760947522;0.6810463579251723;-1.0999970878754295;1.30611626199314
42.465704;0.5209192206003939;0.38693621534266;0.7181910493177311;0.5658686065488582;1.09470672728461;0.5449573963767241;10.155120254377268;0.8338611691234044;0.015513617584061288;0.015565429280557068;0.6810255531756748;-1.099997124968285;1.3056196082858147
42.475704;0.5210094985813816;0.38710252232481757;0.7182168226991656;0.5658746097725339;1.0951659798905262;0.5450520975602828;10.154783040027416;0.8334968513373984;0.015512823894437524;0.015564247221818855;0.6810116750378076;-1.0999971605705694;1.3051325738989248
42.485704;0.5211001500673267;0.3872668071540957;0.7182472602481011;0.5658853258186549;1.0956270988556784;0.5451505043078824;10.154409493116184;0.8331356673235735;0.01551204670602371;0.015563053097197872;0.681004782800973;-1.0999971947199925;1.30465606292138
42.495704;0.5211902134566299;0.38742904484705115;0.7182823199529996;0.5659009067127544;1.0960891364028624;0.545252610425398;10.154003899721017;0.8327787646617522;0.015511285638805725;0.015561848411279833;0.6810050248247361;-1.099997227501441;1.3041907533720511
42.505704;0.5212785960864182;0.38758926631642476;0.7183218957248755;0.5659214912237377;1.0965511774704115;0.5453583454562125;10.15357015003528;0.8324273471873772;0.015510539961235912;0.015560637124268214;0.6810125641186081;-1.0999972590265317;1.303737266918954
42.515704;0.5213641557970531;0.38774755741392425;0.7183657851063189;0.5659471498653871;1.0970123801933847;0.5454675581571629;10.153113070775692;0.8320825861229009;0.015509807520225639;0.015559424435998935;0.6810274773242513;-1.0999972894169916;1.3032962403379156
42.525704;0.5214457959722508;0.3879040749263382;0.718413678295785;0.5659778985395365;1.0974720019190904;0.5455800290344037;10.15263930695974;0.8317455252982004;0.015509084894025065;0.015558214057775218;0.6810497095861706;-1.0999973187737957;1.3028682461584098
42.535704;0.5215224909281954;0.38805902052624336;0.71846524821059;0.566013722638305;1.097929445949045;0.5456954887874266;10.152157592918448;0.8314170312571316;0.015508369172244187;0.015557007053505245;0.6810791269467852;-1.0999973471438078;1.3024537207467632
42.545704;0.5215933056574548;0.38821257286596916;0.7185202339361582;0.5660545827206402;1.0983842556955252;0.5458135784915769;10.15167807408968;0.8310977979824888;0.015507659135407458;0.015555803980388161;0.6811156147724764;-1.0999973745219214;1.3020529744837679
42.555704;0.521657452638949;0.388364825079107;0.7185784005987644;0.5661004247517825;1.0988359546305801;0.5459337835102267;10.151211148564016;0.8307884355878168;0.015506955066266507;0.015554607812753436;0.681159158176203;-1.0999974008848428;1.3016662465232776
42.565704;0.5217143129148256;0.3885157486815745;0.7186394569773046;0.5661511787459179;1.099283784550375;0.5460554732429934;10.15076715738845;0.8304895804027955;0.015506257659237079;0.015553424406505556;0.681209881291264;-1.0999974261991212;1.3012938241256577
42.575704;0.5217633907765148;0.3886651763264962;0.7187030432863383;0.5662067286311492;1.0997266131224028;0.5461780525442035;10.150356319582503;0.8302019313315303;0.015505566781652021;0.01555226058633482;0.6812679958022779;-1.0999974503986414;1.3009361488135742
42.585704;0.521804250212911;0.3888128193446337;0.7187687849760308;0.5662668891907887;1.1001631307744315;0.5463010626696015;10.14998777248734;0.8299262505300792;0.015504880867399026;0.015551122219018401;0.6813336648897512;-1.0999974734059894;1.3005938071719705
42.595704;0.5218364920161491;0.38895830683702065;0.71883634324;0.5663314225053989;1.1005920637985072;0.5464241660408293;10.149668981147766;0.8296633569366777;0.01550419749800731;0.015550014306021102;0.6814068895160226;-1.099997495204833;1.300267470340632
42.605704;0.5218597990461217;0.3891012119279094;0.71890545146291;0.5664000649351586;1.1010121736104204;0.5465470916551616;10.149406102569479;0.8294140434837386;0.015503515236633361;0.015548942963774818;0.6814874807799369;-1.0999975158737616;1.2999579039921534
42.615704;0.521874008110421;0.38924111218693597;0.7189759466382101;0.566472519841996;1.1014222634509452;0.546669588318268;10.14920373735815;0.8291789842616254;0.01550283564100309;0.015547916656697825;0.6815751019465107;-1.09999753555218;1.299666021059855
42.625704;0.5218791320673565;0.38937769591035193;0.7190477721412067;0.5665484320334874;1.1018213324285406;0.546791399479711;10.149064297033583;0.8289587714885063;0.015502164065752186;0.015546945052169449;0.6816693631890919;-1.0999975544033755;1.2993927573663702
42.635704;0.5218753282202989;0.3895108354894158;0.7191209550899842;0.5666273512912591;1.1022086355654752;0.5469122500345314;10.14898878486772;0.8287540029340978;0.01550150810912205;0.015546037485815841;0.6817699366459569;-1.0999975726116937;1.2991388042452467
42.645704;0.5218628808613625;0.3896405909219282;0.7191955762441984;0.5667086831951772;1.1025835912628843;0.5470318203287089;10.148978375772712;0.8285653156577779;0.015500873244434053;0.015545203390676809;0.6818766132385251;-1.0999975903864272;1.2989045674686168
42.655704;0.5218422129307698;0.3897671553204372;0.719271778240486;0.5667916911383725;1.1029456883593316;0.5471497455982189;10.149034802533391;0.8283934043309438;0.015500259310549765;0.015544453567146435;0.681989260740315;-1.0999976079456015;1.2986903476141596
42.665704;0.5218138863552284;0.389890771067676;0.7193498329643201;0.5668755607389764;1.1032944143612309;0.5472656608757328;10.149159720677995;0.8282389768336996;0.015499661876029;0.015543799415470013;0.6821077528463619;-1.099997625489333;1.2984963955279754
42.675704;0.5217785805646409;0.39001168074668385;0.7194301586687198;0.5669594759217439;1.1036292059477855;0.5473792269487577;10.149354640915403;0.8281026025050752;0.015499075479509664;0.015543249960868857;0.6822319732556634;-1.0999976431894363;1.2983228670936673
42.685704;0.5217370378769751;0.3901301464102489;0.7195132270390898;0.5670426729892747;1.1039494836451154;0.5474901046995582;10.149621065502785;0.827984590739213;0.015498494811786764;0.015542809884009747;0.6823618480517211;-1.0999976612038953;1.29816989207465
42.695704;0.5216899905036012;0.3902464663950612;0.7195994700013735;0.5671244538627156;1.1042547516403458;0.5475979219979917;10.149959675774618;0.8278849798273044;0.015497914934834437;0.015542480073731721;0.6824972788542452;-1.0999976796982125;1.2980376260364523
42.705704;0.5216381585838293;0.3903609253394038;0.7196892423614901;0.567204205627477;1.1045446352739516;0.5477022980391384;10.150369469875042;0.8278035667626732;0.015497331804544977;0.015542258857259756;0.6826380460034773;-1.0999976988574014;1.2979261389168433
42.715704;0.5215823048191349;0.3904737370668015;0.7197828204272295;0.5672814589323832;1.1048187802110883;0.5478029034538545;10.150847694131658;0.8277399970841837;0.015496742277126534;0.015542142342918442;0.6827838314053761;-1.0999977188882377;1.297835333324389
42.725704;0.5215232157881601;0.3905850483404756;0.7198804646812611;0.5673559129098436;1.1050766883927339;0.5478994573032208;10.151390241450658;0.827693892194187;0.015496143711409135;0.0155421237492868;0.6829343241718322;-1.0999977400102166;1.2977649489352348
42.735704;0.521461616172052;0.3906949603799255;0.7199824909439394;0.5674273795702107;1.1053176339130464;0.5479916792125235;10.151992245341853;0.8276648607942988;0.015495534510636849;0.01554219329353427;0.6830892477024882;-1.0999977624310087;1.2977145029790338
42.745704;0.5213981321173701;0.3908035138610725;0.7200892510928986;0.5674957208647244;1.105540773306634;0.5480792841134524;10.152648411208503;0.8276524679285517;0.015494915049684147;0.015542339591372158;0.6832482471517451;-1.0999977863142225;1.2976832750498353
42.755704;0.5213333347085259;0.390910657722776;0.7202010558838962;0.5675608289845036;1.105745388666125;0.5481620049614173;10.153353281408135;0.8276563213214878;0.01549428721900678;0.015542551952383566;0.6834107985120461;-1.0999978117688236;1.2976704583700804
42.765704;0.5212678358394625;0.39101622912911255;0.7203180915117549;0.5676225770933188;1.1059309563839361;0.5482395986623582;10.154102012350625;0.8276761676681259;0.015493653274952359;0.01554282294179577;0.6835762841934117;-1.099997838868292;1.2976753589485572
42.775704;0.5212023743479225;0.39111996287252626;0.7204403359585286;0.5676807621390787;1.1060969631240327;0.5483118202334643;10.154890434238515;0.8277118516921641;0.015493015445445874;0.015543148699740269;0.6837441301530703;-1.0999978676697069;1.2976975084077196
42.785704;0.5211377775051613;0.39122155522487967;0.7205675350747268;0.5677351604155202;1.106242856057455;0.5483783680758171;10.155713463777017;0.8277631858003371;0.015492375764371747;0.01554352631281585;0.6839139042509773;-1.0999978982187342;1.297736613634564
42.795704;0.5210748373559326;0.39132073825940444;0.7206992963807802;0.5677856217980445;1.1063682840819358;0.5484388700385664;10.156563911735867;0.8278298667004005;0.015491735710314378;0.015543951653175275;0.6840853671653699;-1.0999979305408587;1.297792383988623
42.805704;0.5210142636783224;0.39141729843719386;0.7208352152668658;0.5678320676797318;1.106473270824305;0.5484929390213762;10.157433257427362;0.8279114812944197;0.015491096550839512;0.015544419291289807;0.6842584032741638;-1.0999979646254603;1.297864450361824
42.815704;0.5209567096286228;0.39151107040718547;0.7209749262906536;0.567874462865278;1.1065580876222436;0.548540206736998;10.158313177732458;0.8280075155841147;0.015490460722938488;0.015544923427150806;0.6844328863268047;-1.0999980004211647;1.2979524648235368
42.825704;0.5209027881771436;0.3916019396180811;0.7211181180963825;0.5679128524422525;1.1066230040207778;0.5485803272706921;10.159196338884351;0.8281173311569864;0.01548983316683272;0.01554545886865051;0.6846086297044858;-1.0999980378459935;1.298056099714201
42.835704;0.5208530661121832;0.391689825877649;0.7212645509156892;0.5679473709377316;1.1066681290709128;0.5486130064424413;10.160076305392788;0.8282401927233467;0.015489220792848018;0.015546021715361583;0.684785414986089;-1.0999980767976245;1.2981748805586797
42.845704;0.520808035965461;0.3917746518917389;0.7214140238209739;0.5679781543359913;1.1066934159323594;0.5486380209171382;10.160947443484861;0.8283753876426028;0.015488629568388876;0.015546609858389543;0.6849630423420481;-1.099998117152422;1.2983082279990954
42.855704;0.5207680741574547;0.39185632046621094;0.7215662806734641;0.5680052672052147;1.1066988569012053;0.5486552208868682;10.161805342737937;0.8285223419298413;0.015488062799104644;0.015547223286737267;0.6851413975576042;-1.0999981587682899;1.2984556434327508
42.865704;0.5207334159578988;0.391934691752627;0.7217209679180767;0.5680286959757405;1.1066847663880874;0.548664565667171;10.16264733488171;0.8286806236662032;0.015487522874251631;0.015547863921818391;0.6853205283209015;-1.099998201495055;1.298616652463424
42.875704;0.5207041780932752;0.3920095784534174;0.7218777420131672;0.5680483467642865;1.1066518406005688;0.5486661527272741;10.163472300665147;0.8288499110059652;0.015487012544058843;0.015548534589824326;0.6855006750440328;-1.0999982451703172;1.298790612538849
42.885704;0.5206804203273608;0.39208078402813207;0.722036381509303;0.5680640661584645;1.1066008914612417;0.5486601825163749;10.164279543031759;0.8290300247683293;0.015486534053393555;0.015549236936264258;0.6856821909405767;-1.0999982896230938;1.2989766230228692
42.895704;0.5206621925141662;0.3921481199423703;0.7221967480213988;0.5680757014531223;1.106532635952546;0.5486469393125905;10.165068240183384;0.8292209189482986;0.01548608873681751;0.01554996918126482;0.6858653925968299;-1.0999983346981348;1.2991735019348527
42.905704;0.5206495414955609;0.39221137073585177;0.7223587384976514;0.5680831489329101;1.10644776216084;0.5486268227659067;10.165838362399192;0.8294225809775962;0.015485677435740005;0.015550726043086854;0.6860504919738457;-1.0999983802658726;1.2993798245262453
42.915704;0.5206425097503334;0.39227030477718294;0.7225223154071566;0.5680863514173243;1.1063470221619622;0.5486003102199318;10.166591633882863;0.8296349478415106;0.015485302098970219;0.015551501330568311;0.6862376620476058;-1.0999984262206537;1.2995940921999722
42.925704;0.5206411622955849;0.39232476972020064;0.7226874874052904;0.5680852332098101;1.1062312128567715;0.5485678677960247;10.167331176392429;0.8298578776838117;0.015484968521005414;0.01555228998154593;0.6864270889838521;-1.0999984724813199;1.2998149972957005
42.935704;0.5206456341600165;0.39237477417874694;0.7228542305656165;0.5680796588134011;1.1061011790987956;0.5485299141003779;10.168059799494772;0.8300911642138327;0.015484686362323663;0.015553088204607884;0.6866189329667829;-1.0999985189869506;1.3000416421072734
42.945704;0.52065612729564;0.392420485817432;0.723022426722815;0.568069506145704;1.1059578885954093;0.548486809881423;10.168778452953543;0.8303345654180482;0.015484465967695454;0.015553893650333552;0.6868133061730622;-1.0999985656961335;1.3002735038250286
42.955704;0.5206728358153463;0.3924621684318042;0.7231918483905663;0.5680547596092017;1.1058024471949108;0.5484388805126028;10.16948626672111;0.8305878015388602;0.015484316045317196;0.015554705778770923;0.6870103252375314;-1.0999986125816228;1.3005101480008627
42.965704;0.5206958942408162;0.39250008389334834;0.7233622072719555;0.5680354888790019;1.1056359594024692;0.5483865029628207;10.170181623756429;0.8308505143734007;0.015484242344519407;0.015555525477293988;0.6872101454102374;-1.0999986596021434;1.3007509820103476
42.975704;0.5207253949595319;0.3925343965308131;0.7235332074938242;0.56801174450283;1.1054593817224259;0.5483301741350909;10.170863271639552;0.8311222154049182;0.015484246647984137;0.01555635431013417;0.6874128887569828;-1.0999987066772225;1.3009951877618575
42.985704;0.5207614064415136;0.39256515438004913;0.723704568044511;0.5679834985565344;1.1052735927878;0.54827049068704;10.171531204370124;0.8314022748945274;0.015484328190317488;0.01555719416486971;0.6876185744277934;-1.0999987536792015;1.301241851183524
42.995704;0.5208039534076543;0.39259236030285655;0.7238760783017709;0.5679506486524596;1.1050795850081696;0.5482081132475546;10.172186966504867;0.8316899391056295;0.015484485870649722;0.015558046750020614;0.6878271859382189;-1.0999988004485604;1.3014902578895937
43.005704;0.5208529969239949;0.39261605751312484;0.7240476593282822;0.5679130418463442;1.1048784858730094;0.5481437743116696;10.17283288997304;0.8319843093260112;0.015484718330518525;0.015558912687819278;0.6880387476499942;-1.0999988468412265;1.3017399847625017
43.015704;0.5209084093744599;0.39263635771624805;0.7242193546635595;0.5678705446805792;1.104671412504748;0.5480782539225582;10.173470871477207;0.8322843408193737;0.015485022909251266;0.01555979167208473;0.6882533185340691;-1.0999988927438926;1.3019906480474066
43.025704;0.5209699454083017;0.3926534028862843;0.7243912650188177;0.5678231126110332;1.104459381248659;0.5480123252149035;10.174101679103426;0.832588915600181;0.015485394541062597;0.015560682591929387;0.6884710225815988;-1.099998938044748;1.3022417413930785
43.035704;0.521037282228675;0.39266730853578624;0.7245634825268163;0.5677707920807089;1.1042433176398994;0.5479467367993788;10.174724651025299;0.8328968935329596;0.015485825123117886;0.015561581973762475;0.6886920822687295;-1.0999989826132681;1.302492757694624
43.045704;0.5211100982640755;0.3926781311251975;0.7247360668853915;0.5677137000698886;1.1040240920232285;0.5478822107257834;10.17533791058934;0.8332071357354053;0.0154863047043713;0.015562483218184014;0.6889167427608973;-1.0999990262712946;1.3027433369523262
43.055704;0.5211880793043279;0.3926858618302668;0.7249090458106405;0.5676519990622171;1.1038025161904548;0.5478194445490814;10.17593901474182;0.8335185955960666;0.015486824648834734;0.015563377815770248;0.6891451637750556;-1.0999990687787327;1.3029932608894816
43.065704;0.5212708604449632;0.3926904409226443;0.7250824394546582;0.5675858660185954;1.1035792826888917;0.5477591073698649;10.17652458862063;0.8338304639536305;0.015487380768671793;0.015564256816290957;0.6893773894909874;-1.0999991098893427;1.3032423394550654
43.075704;0.5213580057898205;0.3926917768966268;0.7252563239182644;0.5675155035306078;1.103354966785799;0.5477018125147971;10.177089228459337;0.8341422560552648;0.015487973878188191;0.015565111763591618;0.6896134001736057;-1.0999991494162005;1.3034902836753661
43.085704;0.5214490712428484;0.3926897595931617;0.7254308330570766;0.5674411617745121;1.1031301184743585;0.5476481110715355;10.177625652361437;0.8344537180579058;0.015488608031641827;0.01556593490633868;0.6898531703872666;-1.099999187242528;1.3037366154512542
43.095704;0.5215437011098337;0.39268428800691463;0.725606069657209;0.5673630942689072;1.1029053155854214;0.5475985214287034;10.178125609727207;0.8347646095132657;0.015489288880354897;0.01556671933494579;0.690096663028405;-1.0999992233038656;1.3039806640809501
43.105704;0.5216416879976712;0.3926753082237635;0.7257820768667095;0.5672814984430362;1.1026811338496234;0.547553527564456;10.178580221507891;0.8350745899944191;0.015490022796050634;0.015567460251082271;0.6903437801490394;-1.0999992575725144;1.3042216646804006
43.115704;0.5217429630695511;0.39266281558907634;0.725958916111517;0.5671965178304708;1.1024580419047043;0.547513541842947;10.178981111554535;0.8353832682489942;0.015490815717296052;0.015568156248105416;0.6905943405493309;-1.0999992900485198;1.304458879376122
43.125704;0.5218475667225232;0.39264680584094835;0.7261366875380739;0.5671082818213928;1.1022362963475014;0.547478898829204;10.179322335197817;0.8356902449800239;0.015491671766074612;0.015568808815845521;0.6908481317103613;-1.0999993207523453;1.3046916489839984
43.135704;0.5219556317739239;0.3926272166024372;0.7263154451772265;0.5670169273891753;1.1020159390581301;0.5474498501794317;10.179600159952217;0.8359950550884818;0.015492592622617188;0.015569421033314755;0.6911050095453375;-1.0999993497172884;1.304919318784137
43.145704;0.5220673250704624;0.3926039128565283;0.7264952076975522;0.5669225586867112;1.10179685959082;0.5474265472512383;10.179811136645794;0.8362971291298774;0.015493577455175834;0.01556999661326019;0.6913649235741902;-1.0999993769878205;1.305141127477726
43.155704;0.5221827703066256;0.39257674455865293;0.7266760681142449;0.5668251736060829;1.1015788614969841;0.547409086206267;10.179951341105792;0.836595832821607;0.01549462258985536;0.015570539026673698;0.6916278287976881;-1.0999994026300346;1.3053562262388485
43.165704;0.5223019969996925;0.39254563080017596;0.7268581982375989;0.5667246551106934;1.1013617035324954;0.5473975571571777;10.180016467899781;0.836890488670078;0.015495721126863805;0.015571051439079478;0.6918936036488781;-1.0999994267507751;1.3055637820569002
43.175704;0.5224248882771833;0.39251058297325403;0.727041773349978;0.5666208510522376;1.1011450788859276;0.5473919939255183;10.180001941264042;0.8371803958200136;0.0154968636068474;0.015571538076917227;0.692162059004838;-1.099999449492777;1.3057630716172226
43.185704;0.5225511695121333;0.39247167462038285;0.7272269253026467;0.566513697703494;1.100928556892477;0.5473922854695166;10.179903881953756;0.8374648925394408;0.015498040108380283;0.015572005310648144;0.6924330360605645;-1.099999470999581;1.305953523851256
43.195704;0.5226804779503302;0.39242901070327707;0.72741372707767;0.5664033270569685;1.10071157784169;0.54739816646697;10.179720383889938;0.8377434016312204;0.01549924238224217;0.015572460813726008;0.6927065014777877;-1.099999491400982;1.3061346015060777
43.205704;0.522812430429764;0.3923826906814688;0.7276022250423392;0.566290061833588;1.100493493203161;0.5474092864137367;10.179451371830732;0.8380154382056682;0.015500464871279275;0.015572911331711615;0.69298248676093;-1.0999995108304177;1.3063056693778958
43.215704;0.5229466286757614;0.3923327849370361;0.7277925077572942;0.5661742832223617;1.10027350380298;0.5474252300912796;10.179097429528337;0.8382805900496249;0.01550170458750297;0.015573360493210722;0.6932608877000053;-1.0999995294381038;1.3064661072535257
43.225704;0.5230826492569443;0.39227936139470765;0.7279847438771219;0.5660563060798688;1.1000505792660478;0.5474454749682419;10.17865956556083;0.8385384903568043;0.015502960091241105;0.015573808112336166;0.6935413320568768;-1.0999995474000037;1.3066154574465219
43.235704;0.5232200866786795;0.3922225333895149;0.7281791729504524;0.5659363539726687;1.099823589027256;0.5474694156867365;10.17813928412123;0.8387887870824233;0.015504230655834525;0.015574251560433353;0.6938232450327892;-1.0999995649317835;1.306753348511382
43.245704;0.5233586336456268;0.39216248454565167;0.7283760920286554;0.5658145608927427;1.099591529817757;0.5474964499336259;10.177536901362387;0.8390310453304204;0.015505516114296135;0.015574688413327408;0.6941060209832429;-1.099999582277692;1.3068793353965258
43.255704;0.523498124574561;0.39209945875717006;0.7285758421299586;0.5656909213197489;1.0993536282068705;0.5475260352452244;10.176849489413799;0.8392646322909384;0.015506816300667997;0.01557511925861886;0.6943890970953036;-1.0999995996678193;1.306992802810107
43.265704;0.5236385393753921;0.3920337180149546;0.7287787391464673;0.5655652517684184;1.0991093272577137;0.5475577070510242;10.176071287461282;0.8394887392862002;0.015508130043171059;0.01557554890151279;0.6946718749438818;-1.0999996172708921;1.307093011894916
43.275704;0.5237799930448538;0.39196549832456584;0.7289849411921151;0.5654372767819965;1.0988582430780982;0.5475910685371479;10.175195874802972;0.8397025157648;0.015509454563598804;0.015575984895053676;0.6949536702955126;-1.0999996351704466;1.3071793068882926
43.285704;0.5239227175507309;0.39189500594166693;0.7291943691983482;0.5653068009917964;1.0986001328193236;0.5476257699533538;10.174217368079459;0.8399051511414171;0.015510785579617905;0.015576435275311133;0.6952337750617371;-1.099999653405759;1.3072512578143973
43.295704;0.5240670598938798;0.39182241973656756;0.7294067567378858;0.5651738022594148;1.0983348857332718;0.5476614991326184;10.173130471364516;0.8400958859266362;0.015512118470263842;0.015576907330642684;0.6955115164141933;-1.0999996720491678;1.3073086099248958
43.305704;0.5242134649087267;0.3917478582252567;0.7296217375802069;0.5650384328060152;1.098062518934319;0.5476979603708236;10.171930828176412;0.8402740587509457;0.015513449897466261;0.015577407009306418;0.6957862808990691;-1.099999691212707;1.307351201774786
43.315704;0.5243624031067791;0.39167139725558525;0.7298389181733353;0.5649010138927184;1.0977830964965734;0.5477348207042051;10.170615521197588;0.8404391624150909;0.015514778364237961;0.015577938243058993;0.6960575357013009;-1.0999997109808954;1.307378950577612
43.325704;0.5245142814734778;0.3915931690576822;0.7300579662082536;0.5647619856828888;1.0974965929385792;0.5477716851515034;10.169183081286317;0.8405908264741936;0.015516103344053398;0.015578502345544653;0.6963248376511781;-1.0999997313716545;1.307391823660366
43.335704;0.5246693804561468;0.3915133961867494;0.7302786913307341;0.5646218213137908;1.0972028337316786;0.547808180023443;10.167633292117282;0.8407287851295209;0.015517424136638432;0.015579098497404277;0.6965878281175394;-1.099999752357785;1.3073897949265096
43.345704;0.5248278562703431;0.3914323168821486;0.7305011291717706;0.5644810287756492;1.0969014487963018;0.5478441003334523;10.165967028267506;0.8408528589272531;0.015518739361982578;0.01557972497212976;0.6968461821544744;-1.0999997738978362;1.307372897226934
43.355704;0.5249898124555762;0.39135013258020207;0.7307256315436226;0.5643402415747226;1.0965917951059307;0.547879477409454;10.164186741009217;0.8409629149680182;0.0155200465668226;0.015580379380463706;0.6970995164362807;-1.0999997959348962;1.3073413715558377
43.365704;0.5251553690174948;0.39126703298920795;0.7309528363800456;0.5642002421020976;1.0962730522016484;0.5479145042052552;10.162297695423536;0.8410588458643983;0.015521341333831276;0.015581058309430306;0.6973473427029906;-1.0999998183801911;1.307295749781438
43.375704;0.5253246808752551;0.39118324043711744;0.7311834893993377;0.5640618724558171;1.0959445056763342;0.5479494214741607;10.160308064179025;0.841140547169246;0.015522616176557976;0.015581757745903988;0.6975890940192917;-1.0999998411297631;1.3072367961879103
43.385704;0.5254979120128929;0.3910990091809781;0.7314182869774744;0.5639259833172113;1.0956057452535226;0.5479844714667144;10.158228137133333;0.8412078502173708;0.015523860182189696;0.015582474297025263;0.6978241705033258;-1.0999998641002173;1.307165452543024
43.395704;0.5256751828227936;0.3910145803336236;0.7316578531028363;0.5637934381137788;1.0952566727837167;0.5480199258928602;10.156070668495689;0.8412605245675207;0.015525060281116422;0.015583207006508244;0.6980519498788438;-1.0999998872227217;1.3070828722580123
43.405704;0.5258565119225053;0.39093016253914253;0.7319027809913492;0.5636650409838591;1.0948974481737737;0.548056148470519;10.15385092846803;0.8412983783917904;0.015526203752590543;0.015583958664174832;0.6982717821764759;-1.0999999104224316;1.3069904596428588
43.415704;0.5260417648877342;0.39084594243262477;0.7321536327481151;0.5635414520114123;1.09452843368411;0.5480936073663942;10.15158512907593;0.8413213042019676;0.015527279927715357;0.015584734289839657;0.6984830489842101;-1.0999999336425055;1.3068898124116224
43.425704;0.5262306209318511;0.39076206932750024;0.7324109334438659;0.5634232257227503;1.094150166903676;0.5481328046846664;10.149288932084257;0.8413292790239385;0.015528279236359178;0.01558553748676669;0.6986852503630593;-1.0999999568657672;1.3067825053184663
43.435704;0.5264225944540015;0.3906786484310684;0.7326752000976018;0.5633108969566851;1.0937633650552703;0.5481741954009258;10.146976769924622;0.8413224273910055;0.015529191641690945;0.015586368451177494;0.6988779923475733;-1.0999999800881395;1.3066698432526616
43.445704;0.5266171354321225;0.39059576802262214;0.7329469417689152;0.5632049871481535;1.0933688245063873;0.5482181493179337;10.144661565736989;0.8413010762997591;0.015530007744269016;0.015587224665263221;0.6990608970934644;-1.1000000032960981;1.3065528497948922
43.455704;0.5268137436800067;0.39051350862632334;0.7332266679364764;0.5631059518022712;1.0929672612028765;0.5482649416732599;10.142355142333397;0.8412657113919333;0.015530720186675942;0.01558810179218866;0.6992335710683157;-1.1000000264892702;1.3064324576619648
43.465704;0.5270120174878851;0.3904319384305514;0.7335148935306274;0.5630141578633532;1.0925592767389483;0.5483147149536591;10.14006850717911;0.8412168896289135;0.015531322063096268;0.015588993529590475;0.6993956478403504;-1.1000000497044833;1.306309678771185
43.475704;0.5272116631130558;0.39035110773463016;0.7338120216208952;0.5629299078007924;1.0921453904865825;0.5483674055152411;10.137811090381259;0.8411551968590881;0.015531805622388211;0.015589892177363042;0.6995467894885129;-1.100000072993228;1.3061856906360287
43.485704;0.5274125060195284;0.3902710211471552;0.7341182209261236;0.5628534322121392;1.091726061715673;0.5484227128961651;10.135590324784213;0.8410812376176946;0.015532164141682923;0.015590791085599465;0.6996866138911483;-1.1000000963800516;1.3060618214505932
43.495704;0.5276144757642132;0.3901916182248573;0.7344335013721658;0.5627848259262023;1.0913017643716878;0.5484801717259453;10.133412423957468;0.8409956125533843;0.015532393598830123;0.015591687059711163;0.6998146473584784;-1.1000001198451663;1.3059394905515092
43.505704;0.5278175448540443;0.39011279528652165;0.7347579078001666;0.5627240307350507;1.0908730768507138;0.5485393270984125;10.13128302273871;0.8408989042043052;0.015532491663635116;0.01559258034837102;0.6999303391116747;-1.1000001433432702;1.3058201513846908
43.515704;0.5280216572826026;0.39003442701204033;0.7350916004580803;0.5626709151243434;1.0904406640747721;0.5485999111554307;10.129206742040113;0.840791677483914;0.015532456088252948;0.01559347258640756;0.7000331346097468;-1.1000001668486439;1.3057051722999762
43.525704;0.5282266839570524;0.3899563390954535;0.7354347715786289;0.562625339875113;1.0900051835304034;0.5486618791065153;10.12718701075134;0.8406744985497713;0.015532284852188159;0.01559436539193435;0.7001226414414117;-1.1000001903746945;1.3055956800909634
43.535704;0.5284323830022847;0.38987827102751804;0.7357874940274095;0.5625871213344559;1.089567220105604;0.5487253252510611;10.125227142299034;0.8405479416438604;0.015531977609843126;0.01559526080238864;0.7001987632788026;-1.1000002139487304;1.3054924874675478
43.545704;0.5286383759167185;0.3897998883926505;0.7361495937836664;0.5625559564646764;1.0891271829513365;0.5487904212405429;10.123330335861832;0.840412498315881;0.01553153624883611;0.01559616227579851;0.7002616190985068;-1.1000002375938744;1.3053962298312758
43.555704;0.5288441916171033;0.3897208345473918;0.7365206487120903;0.5625314056866457;1.0886851754839606;0.5488574158477859;10.121498274085463;0.8402684806402074;0.015530964553195692;0.015597075055415648;0.7003113710298139;-1.1000002613308615;1.305307574647715
43.565704;0.5290493243805194;0.38964077800469105;0.7369000847989188;0.5625129609414813;1.0882410111153;0.5489266199529372;10.119731549496755;0.8401160841612503;0.015530268805506243;0.015598005354913852;0.7003481901868701;-1.1000002851765152;1.3052271986390767
43.575704;0.5292532478779057;0.38955942964272594;0.7372872137187879;0.5625001387466049;1.0877943766339941;0.5489983569147368;10.118031226655738;0.8399555382111222;0.015529459013756509;0.015598958872097463;0.7003722983618665;-1.1000003091516732;1.3051556088717178
43.585704;0.5294554136795918;0.3894765324273103;0.7376812386773124;0.562492519431055;1.087345025631873;0.5490729268036576;10.116398950395334;0.8397871625078835;0.015528549121109162;0.015599939525001534;0.700383961797861;-1.1000003332945805;1.305093058307885
43.595704;0.5296552707256306;0.3893918304759384;0.7380813743442649;0.562489742339349;1.086892881236239;0.5491506083089915;10.114836275787411;0.8396113106850658;0.015527555912673649;0.015600948519255925;0.70038349843644;-1.100000357644868;1.3050396040140184
43.605704;0.5298523324206816;0.38930506199387765;0.7384869910080772;0.5624914927176702;1.0864379561672592;0.5492316783640013;10.113343857613938;0.8394283245250983;0.015526497424877234;0.015601984814371013;0.7003713271147924;-1.100000382217174;1.304995269303402
43.615704;0.530046227555849;0.38921602392469895;0.7388975822767773;0.562497470334213;1.0859801878852993;0.5493164109758976;10.111920730025147;0.8392385764431132;0.015525391523360169;0.015603047373274939;0.7003480073945515;-1.1000004070114324;1.304960153800708
43.625704;0.5302366637211055;0.3891246345514373;0.739312611343096;0.5625073410165841;1.0855193680777562;0.5494050704993942;10.110564591806739;0.839042553267209;0.015524254503406597;0.015604136094303995;0.7003142330390819;-1.100000432037831;1.304934331213187
43.635704;0.5304233763816314;0.38903092474397444;0.7397314253652972;0.5625207175925577;1.0850552046236062;0.5494979147417658;10.109272191815021;0.8388408736364885;0.015523100023717738;0.015605250343651724;0.7002707334324906;-1.1000004573211675;1.3049176464327146
