time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.645704;0.5306061210152285;0.3889350214246122;0.7401532994706893;0.5625372013831779;1.084587403432022;0.5495951506346086;10.10803880584176;0.8386342007503904;0.01552193922009981;0.01560638890384586;0.7002181679308659;-1.100000482909336;1.3049096212158073
43.655704;0.5307846712620103;0.388837149375454;0.740577532244338;0.5625564259022776;1.0841156762277235;0.5496968534014206;10.10685812018429;0.8384231266510497;0.015520780712600756;0.015607552734958745;0.7001571367414731;-1.100000508906392;1.3049095135461013
43.665704;0.530958820396712;0.38873758941732894;0.7410034642366422;0.5625780454541999;1.083639767186485;0.5498029183459464;10.105723125154578;0.8382080995787194;0.015519629144665236;0.015608746932232798;0.7000882310098199;-1.1000005354976978;1.3049164230648806
43.675704;0.5311284141863962;0.38863661753257456;0.7414304151543601;0.5626017251454762;1.083159559020528;0.5499130357788227;10.104626611309197;0.837989413304524;0.015518484075461645;0.015609979112175595;0.7000120493211308;-1.1000005629223064;1.3049293337215164
43.685704;0.5312933920488406;0.3885345163004103;0.7418576348141948;0.5626271669704223;1.082675150687504;0.5500267019028956;10.10356103560196;0.8377672414397674;0.01551734082634223;0.015611256152688477;0.6999292121244479;-1.100000591408399;1.304947126633963
43.695704;0.5314537732894645;0.3884316317465805;0.7422843147165372;0.5626541318692799;1.082186897130667;0.5501433332822294;10.102518993118485;0.8375416696934234;0.01551619181732647;0.015612582674345213;0.699840380683927;-1.1000006211273332;1.3049685954605206
43.705704;0.5316095817719367;0.38832837077588545;0.7427096776176361;0.562682448675589;1.0816954407402835;0.5502624362198931;10.101494079310346;0.8373127619794585;0.015515026795928255;0.015613960551488172;0.6997462420492631;-1.1000006521809076;1.3049924138270697
43.715704;0.5317607950006317;0.3882251362249672;0.743133099271095;0.5627119983034703;1.0812016361757222;0.5503836827844015;10.100481271976522;0.8370807103479816;0.01551383304681588;0.01561538818295563;0.699647430072424;-1.1000006846043904;1.3050171572717117
43.725704;0.5319073649916481;0.38812229358439443;0.7435541978204734;0.5627426901280803;1.0807063705040052;0.550506860239299;10.099477143421014;0.8368459105572672;0.015512597608667023;0.015616861936952874;0.6995444816074867;-1.1000007183813036;1.3050414875428993
43.735704;0.5320492528146786;0.3880201907305208;0.7439728815215617;0.5627744934148866;1.080210418284016;0.5506317827659123;10.098479686834503;0.83660885384578;0.015511310705419667;0.01561837935101819;0.6994378947572973;-1.100000753479603;1.3050643240551292
43.745704;0.5321864250862296;0.3879191643618358;0.7443892811527287;0.5628075027274703;1.0797143626389165;0.5507582108509173;10.097487292403448;0.8363699999517349;0.015509967299108083;0.015619939741166763;0.6993281878146678;-1.100000789891451;1.3050848127279926
43.755704;0.5323188366012885;0.3878195473239032;0.7448035456872633;0.5628419430435037;1.0792185916326595;0.5508857827368494;10.096497945558825;0.8361297272938087;0.015508566234664975;0.01562154202962763;0.6992159285274498;-1.100000827644733;1.3051021704793084
43.765704;0.5324464383421619;0.3877217216295869;0.7452156970129314;0.5628780865475396;1.0787234288389032;0.5510139860830005;10.09550923447498;0.8358883251545722;0.015507109094498598;0.015623183659126898;0.6991017748561995;-1.1000008667895977;1.3051156246664393
43.775704;0.5325691780248367;0.387626145178748;0.7456256568185741;0.5629161766749092;1.0782293020937663;0.5511422033111817;10.094518519134851;0.8356460150057029;0.015505599329240092;0.015624861320806786;0.6989864849986136;-1.1000009073768995;1.3051245089166204
43.785704;0.5326869538658244;0.38753328945347737;0.7460332720307981;0.5629564260635253;1.0777368365812512;0.5512698084829227;10.093523242236715;0.835402962714605;0.01550404124716752;0.01562657151738422;0.6988708491382176;-1.1000009494410241;1.3051283633006068
43.795704;0.5327995774509556;0.387443563833952;0.7464382385650551;0.5629990153874572;1.0772468801840276;0.5513962286627135;10.09252159188111;0.8351592944534735;0.015502439496302272;0.01562831099368388;0.6987555814763151;-1.1000009929971069;1.3051269091266549
43.805704;0.5329068060705802;0.38735730123802314;0.746840103365812;0.5630440559433826;1.0767604333462966;0.5515209346554537;10.091513129091354;0.8349151816257433;0.015500799614372633;0.015630077809568554;0.6986412603430854;-1.1000010380394727;1.3051199001254854
43.815704;0.5330083986308891;0.3872747727726087;0.7472383784157149;0.5630915918993027;1.0762785140455555;0.5516434048632851;10.090498353561781;0.8346709450437619;0.015499129470485583;0.015631872642191798;0.6985283433706759;-1.1000010845366641;1.3051069882270165
43.825704;0.5331041120473504;0.38719618747330725;0.7476325647406452;0.5631416543902849;1.075802105258843;0.5517631081375514;10.089476995745013;0.8344270233169991;0.015497441278679993;0.0156336993448626;0.6984172001564412;-1.100001132445332;1.305087721552812
43.835704;0.5331936720283611;0.3871216856102115;0.7480221093067967;0.5631942667903165;1.0753321762004837;0.5518795127005091;10.08844719533634;0.8341838297522302;0.015495752829897623;0.015635564003443955;0.6983081333004559;-1.100001181725918;1.3050616279712213
43.845704;0.533276813325978;0.387051353858561;0.7484064347398203;0.5632493709353789;1.0748696120465273;0.5519920882520446;10.087406910838828;0.8339416830874551;0.015494085293960427;0.01563747300914891;0.6982014200919877;-1.1000012323263817;1.305028336580069
43.855704;0.5333533506878412;0.3869852378187848;0.7487849758735277;0.5633067851217397;1.0744150612031593;0.5521003125409033;10.086355582683014;0.833700820934069;0.015492458173515031;0.0156394313650713;0.6980973409414349;-1.1000012841492934;1.3049876428516607
43.865704;0.533423186330339;0.38692330130633684;0.7491571521200971;0.5633662629325019;1.0739688859674572;0.552203691776158;10.085293987877288;0.8334614300509814;0.015490886296194084;0.015641441592286396;0.6979961325848851;-1.1000013370357382;1.3049394391201734
43.875704;0.5334862664079296;0.3868653798881655;0.7495223024426784;0.5634275631432341;1.0735312827659609;0.5523017364453308;10.084223102860745;0.8332236941248464;0.01548938084669339;0.015643502436087003;0.6978979463731124;-1.1000013907960677;1.3048837162392068
43.885704;0.5335425545525457;0.3868111933171475;0.7498796091016248;0.563490441189695;1.07310247284865;0.552393930302321;10.083143857737706;0.832987788799725;0.01548795091772913;0.015645606985728425;0.697802909683642;-1.100001445274253;1.3048207126066202
43.895704;0.5335920583133257;0.38676039326076683;0.7502280912420066;0.5635546246919902;1.0726828335879657;0.5524797831077508;10.082057500768293;0.8327538141481272;0.015486602976388621;0.01564774178129778;0.6977112254147314;-1.1000015003806523;1.3047509180119183
43.905704;0.5336348552126542;0.38671262120685934;0.7505666945551654;0.5636198360768838;1.0722728822985963;0.552558919451071;10.080965671247908;0.8325217817441646;0.015485340081218562;0.01564988830945341;0.6976231672608912;-1.100001556077209;1.3046749067502534
43.915704;0.5336710393579818;0.38666755444066975;0.750894368308951;0.5636858296945823;1.0718732012882;0.5526311095944959;10.079870517488313;0.8322916564227358;0.015484163355789473;0.015652026056604384;0.6975389352781758;-1.1000016123526468;1.304593230352309
43.925704;0.5337006173757448;0.3866249001427295;0.7512101186809519;0.5637524403274908;1.0714844685526992;0.5526962550002981;10.078774301673398;0.8320633723022635;0.015483074485862074;0.015654135274174676;0.6974585058341977;-1.1000016692115875;1.3045062950048663
43.935704;0.5337234493515964;0.3865843481560275;0.7515130701649738;0.5638196379167333;1.0711074738537387;0.5527544055126861;10.077678450246077;0.8318368116358746;0.015482075998863053;0.015656198443319058;0.6973816509813517;-1.1000017266793358;1.304414238251749
43.945704;0.5337392896463589;0.38654554312889106;0.7518024557612322;0.5638875092916722;1.0707429298063311;0.5528057879995021;10.076583572004616;0.8316117954060996;0.015481169777905809;0.015658200822828896;0.6973081372401325;-1.1000017847989432;1.304317079098704
43.955704;0.533747876515419;0.3865081182227129;0.7520775597607043;0.5639561344453872;1.070391240577228;0.5528507540239632;10.075490167878469;0.831388143136258;0.015480356228102194;0.015660130150535058;0.697237866736945;-1.1000018435959775;1.3042149976301998
43.965704;0.5337489722048467;0.3864717554701772;0.7523377257072628;0.564025470206137;1.0700524638183797;0.5528896630034383;10.074398568775406;0.8311657319138904;0.015479634024108898;0.01566197545081247;0.6971708048012552;-1.1000019030337336;1.304108364847618
43.975704;0.5337423648442614;0.38643621563333874;0.7525824094728758;0.5640953559402585;1.0697264063823013;0.5529228252722601;10.07330807577198;0.8309444910341152;0.015478999851657018;0.01566372615039911;0.6971068693587682;-1.1000019630031472;1.3039975670150519
43.985704;0.53372789456494;0.38640134720300456;0.7528112009573821;0.5641655798950237;1.0694126518906453;0.5529505596657368;10.072216370359412;0.830724397748039;0.015478448388298555;0.015665372137772443;0.6970459105897783;-1.1000020233504137;1.3038829095495676
43.995704;0.5337054652361062;0.38636710142609626;0.753023791088716;0.5642359157403246;1.069110538760742;0.5529732574135874;10.071119990817053;0.8305054473686245;0.015477972475220118;0.015666904881973254;0.6969877148752054;-1.1000020839140656;1.3037646567186822
44.005704;0.5336749964240627;0.3863335471242551;0.7532199236453817;0.564306180819986;1.0688193011980536;0.5529913541145166;10.070015471272166;0.8302875762870617;0.015477563038518313;0.015668319810202943;0.6969320505493221;-1.1000021445526922;1.303643112844027
44.015704;0.5336363938157014;0.38630087502897037;0.7533993790958898;0.5643763201550054;1.0685383118887875;0.5530052469277197;10.068899918089343;0.830070641982798;0.015477208561987135;0.015669618188132013;0.6968787462162509;-1.1000022051589982;1.3035186995551984
44.025704;0.5335895943898972;0.38626937984185616;0.7535619584018063;0.5644463971015272;1.0682671881546777;0.5530152566161164;10.067770697430866;0.8298544554705692;0.015476895263835003;0.015670806303772704;0.6968276697632585;-1.1000022656513937;1.3033919588291638
44.035704;0.5335346071457143;0.38623940758208836;0.7537074582354837;0.5645165282963593;1.0680057647677899;0.5530216800657142;10.066625540507252;0.8296387959668685;0.015476609264104477;0.015671893256702058;0.6967786525464292;-1.1000023259439236;1.3032634916256978
44.045704;0.5334715136861891;0.3862112877468751;0.7538356963277025;0.5645869000758088;1.067753984195684;0.5530248330208125;10.065464186931042;0.8294234258968272;0.015476339440035448;0.015672889918175108;0.696731518919498;-1.1000023859244192;1.303133920598863
44.055704;0.5334004647334143;0.38618528451092105;0.7539465511475271;0.5646577765746907;1.0675117331644144;0.55302502287471;10.064290237737668;0.8292081218201967;0.015476078380423908;0.015673807791161346;0.6966861801800724;-1.1000024454539779;1.303003802602413
44.065704;0.5333216493283501;0.38616157755045316;0.7540399198179482;0.5647293840074966;1.0672787810670505;0.5530225192869628;10.063111009798208;0.8289927214641731;0.015475821502938535;0.015674656583053073;0.6966426367573754;-1.100002504371868;1.302873439701138
44.075704;0.5332352637150279;0.3861402843471778;0.7541156426826015;0.5648018213835371;1.0670548607340549;0.5530175202302277;10.061935881514298;0.8287771862330237;0.015475566872799088;0.015675443304018623;0.6966008365379363;-1.1000025624941063;1.302742837390424
44.085704;0.533141554705473;0.3861215258177994;0.7541735103067877;0.564875147336284;1.0668397320590202;0.5530101149999739;10.06077462461825;0.82856161156766;0.015475315992163998;0.015676173569486144;0.6965605293779906;-1.1000026195990091;1.3026119382089276
44.095704;0.5330408512502817;0.38610546744888397;0.7542133376814727;0.5649495122777588;1.066633154239977;0.5530003228472838;10.059635793623084;0.8283461662858114;0.015475073013263228;0.015676852768509702;0.6965212943735964;-1.1000026754106567;1.302480777683034
44.105704;0.5329334895412059;0.3860922759499219;0.7542350035610353;0.5650251622288521;1.0664348596244355;0.5529882007706176;10.058525557645003;0.8281310667382417;0.015474842188997603;0.015677486242545835;0.6964826883320855;-1.1000027296042048;1.3023493817536056
44.115704;0.5328197375462119;0.386082061615697;0.7542384289845474;0.565102397666709;1.0662445511382361;0.5529739194067019;10.057447721842925;0.8279166297101572;0.015474626336330675;0.01567807883299981;0.6964443629076742;-1.100002781819667;1.302217718319298
44.125704;0.5326997910028444;0.3860748961647149;0.7542235987325392;0.5651816297971161;1.0660618828390782;0.5529577424642668;10.056404894744919;0.8277033186495161;0.01547442691238966;0.015678635420833153;0.6964061135160202;-1.1000028316615418;1.3020858157141042
44.135704;0.5325737964518772;0.38607087887482167;0.7541906438791331;0.5652634365966857;1.065886491735016;0.55293994563564;10.05540007140771;0.8274917063410557;0.015474244452059008;0.01567916301796377;0.6963678886879486;-1.1000028787087432;1.3019538367644292
44.145704;0.532441919889708;0.38607017856101994;0.7541398478474213;0.5653484570627009;1.065718031315817;0.5529207381277167;10.054437487447016;0.8272823840890148;0.015474079830172564;0.01567967131507176;0.6963297626830552;-1.100002922550191;1.3018220518560821
44.155704;0.5323044351197932;0.38607300759720836;0.7540715281546947;0.5654372179487546;1.0655560723811006;0.5529002171015187;10.053522049986464;0.8270758872319572;0.015473935974793494;0.015680170246647408;0.6962918628533555;-1.1000029628194217;1.3016908179008926
44.165704;0.5321617369748776;0.3860795513084244;0.7539858982505645;0.5655300738700245;1.0654000105883976;0.5528783620961913;10.052658290830838;0.8268726386430555;0.015473818662521958;0.015680667204816146;0.6962543263785403;-1.1000029992063463;1.3015606041723076
44.175704;0.5320142913596444;0.3860899035618179;0.7538830531703873;0.565627259278011;1.0652490946990245;0.5528550494895282;10.051850350163996;0.8266729099267004;0.015473736518386705;0.01568116622954766;0.696217349773301;-1.1000030314578484;1.3014320087779574
44.185704;0.5318625704247112;0.38610400882185886;0.7537630945628242;0.5657289746827776;1.0651024254486448;0.5528301072246427;10.051102349677976;0.8264768490509643;0.015473699961796953;0.01568166935416531;0.6961812143359158;-1.1000030593892298;1.3013057126907377
44.195704;0.5317070115789831;0.3861216368677418;0.7536262390161184;0.5658354404451312;1.0649589199466234;0.5528034092334001;10.050417869796112;0.8262845751128663;0.015473719711403334;0.0156821785275696;0.6961461937506377;-1.1000030828916152;1.3011823827110314
44.205704;0.5315480317904917;0.38614242856124603;0.7534727994609779;0.5659468897510436;1.064817384270636;0.5527748888372538;10.04979932870461;0.8260962615482399;0.015473806753013047;0.015682696333838;0.6961124897705186;-1.1000031019225522;1.3010626266203185
44.215704;0.5313860397467728;0.3861659602656159;0.7533031027641008;0.5660635405596314;1.0646766883378087;0.5527444931340552;10.04924829374481;0.8259121536406188;0.015473972342164036;0.015683225736633107;0.6960802890754384;-1.100003116503201;1.3009471015870453
44.225704;0.5312214112192533;0.3861917633675689;0.7531174687454243;0.566185575618618;1.06453589929903;0.5527122458393028;10.048766193605692;0.8257325420765634;0.015474226224249989;0.015683769762435695;0.6960498085186033;-1.1000031267139605;1.3008366535959717
44.235704;0.5310544797953379;0.3862193358522131;0.7529162681644074;0.5663131423444505;1.0643942196099756;0.5526783258463847;10.048354139030923;0.8255577197935557;0.015474575795249532;0.01568433075904249;0.6960212498056392;-1.100003132665561;1.30073225904277
44.245704;0.5308855723129832;0.3862482021802114;0.7526999561631311;0.5664463833932692;1.0642507891421558;0.5526429900126032;10.048011974020303;0.8253879203727058;0.015475027111951825;0.01568490929072439;0.6959947145827309;-1.1000031344863215;1.300634827799642
44.255704;0.5307150542333088;0.3862779610525727;0.7524690287190362;0.566585467499806;1.0641045583401916;0.5526064635193499;10.047738431724358;0.8252232639002968;0.015475584268876562;0.015685504303807805;0.6959701518787763;-1.1000031323490864;1.3005451177507856
44.265704;0.5305433175363806;0.38630825013515174;0.7522239873936782;0.566730570346713;1.0639542829753628;0.5525689407746455;10.04753274758531;0.8250638044394853;0.015476247125293932;0.01568611464472378;0.695947352866871;-1.10000312647854;1.300463753847469
44.275704;0.5303707112438392;0.38633867795963434;0.7519653275651893;0.5668817806639511;1.0637985898624693;0.5525306323197833;10.047396067933127;0.8249096906687426;0.015477010701268593;0.015686739372220194;0.6959259662241349;-1.1000031171111304;1.3003912299636022
44.285704;0.5301975177656073;0.38636880559683656;0.7516934686557474;0.5670389866968834;1.0636360761896189;0.5524917824736449;10.047331250651753;0.8247612709632066;0.01547786715665817;0.01568737636551123;0.6959055768175123;-1.1000031044388638;1.300327940636504
44.295704;0.5300240026342663;0.3863981952620178;0.751408726280349;0.5672018618454785;1.063465428389633;0.5524526628120623;10.047340894360438;0.8246190270375406;0.015478808843154631;0.01568802138784119;0.6958858102872484;-1.1000030885734975;1.3002742584035298
44.305704;0.5298504060766225;0.3864264578365016;0.7511114304033232;0.5673699398724568;1.0632855632454186;0.5524135609627034;10.047425248701044;0.8244834211779192;0.015479830155333395;0.01568866856283263;0.6958663302296094;-1.1000030695636398;1.3002305674507781
44.315704;0.5296768589231978;0.3864532461937403;0.75080202644665;0.5675426569509222;1.0630957076765188;0.5523747817720565;10.047581626559278;0.8243547912385373;0.015480927401049614;0.015689312460006825;0.6958467712878672;-1.10000304744693;1.3001972330973643
44.325704;0.5295033528233203;0.38647823233545864;0.750481028536872;0.5677193572902531;1.0628953532348764;0.5523366683714884;10.047805074557202;0.8242333594187442;0.015482098381148087;0.015689950702291917;0.6958267346476588;-1.1000030222892079;1.300174565189047
44.335704;0.5293297603855464;0.38650109868783794;0.7501489391184402;0.5678993299191246;1.0626841751019414;0.552299607800303;10.048089972239106;0.8241193272303371;0.015483343063768666;0.015690583377124236;0.6958058669305606;-1.1000029941982723;1.3001627908294386
44.345704;0.5291558857505181;0.3865215460617648;0.7498062183132458;0.5680818718050039;1.0624620511081517;0.5522639873457044;10.048431801334926;0.824012898169016;0.015484664560583738;0.015691208628523745;0.6957839685835014;-1.1000029633197352;1.3001620666963332
44.355704;0.5289815702074213;0.38653931968151484;0.7494532897331249;0.5682663346903496;1.0622291996166955;0.5522301376597393;10.048827176074346;0.8239141435927271;0.015486068433800175;0.015691819960249986;0.6957610277899601;-1.1000029298170375;1.3001726014430235
44.365704;0.5288067335578772;0.386554214967083;0.7490906511091128;0.5684521419572581;1.0619862291513866;0.552198329856546;10.049272379080833;0.8238229102655317;0.015487560204575855;0.01569240862274353;0.6957371489546524;-1.1000028938390827;1.300194781386377
44.375704;0.5286313053075715;0.3865660434064565;0.748719018058301;0.5686387794882443;1.061733990352647;0.5521688280484155;10.049762606873871;0.823738961155489;0.015489143734898627;0.01569296753326142;0.6957124589058695;-1.1000028554960353;1.300229091103708
44.385704;0.5284552069671695;0.3865746165410919;0.7483392954764492;0.568825760935177;1.0614733950256994;0.5521419134977087;10.050292295606495;0.8236622057504257;0.015490821931953783;0.015693492819949566;0.6956870467166105;-1.1000028148708156;1.3002758559337124
44.395704;0.5282784294705121;0.3865797791796112;0.747952413926032;0.5690126056877911;1.0612052571494273;0.5521178535950432;10.050855495168548;0.8235927559349001;0.015492597919351146;0.01569398325921559;0.6956609508465657;-1.1000027720539072;1.3003350460253742
44.405704;0.5281010670125948;0.38658144296598557;0.7475592067408341;0.569198857051132;1.060930186482975;0.5520968734828215;10.051446272575093;0.8235308097262782;0.015494474925107438;0.015694439732435384;0.6956341755179746;-1.1000027271658668;1.3004062680901862
44.415704;0.5279232778511436;0.3865796052083437;0.7471603971775611;0.569384102976829;1.060648615810311;0.5520791383966818;10.052059219932982;0.8234765423757016;0.015496455324274903;0.01569486560449946;0.6956066870819494;-1.1000026803722571;1.300488855046755
44.425704;0.5277452612792943;0.38657436493893094;0.746756656036169;0.5695679810779797;1.0603608682132335;0.5520647663854003;10.052689355577055;0.8234300945307037;0.015498539847449892;0.015695267035228708;0.6955784045224608;-1.1000026318996623;1.3005819812558475
44.435704;0.5275672872712271;0.38656589668444946;0.7463486657486855;0.569750163162457;1.0600672380932528;0.5520539187019852;10.053331581282594;0.8233916283205399;0.015500727877063332;0.01569565221025723;0.69554922143247;-1.100002582023566;1.300684809682934
44.445704;0.5273897302491745;0.3865543896036664;0.7459371612579164;0.56993029521223;1.0597681042110585;0.5520468636758467;10.053980615232563;0.8233613280704699;0.015503018695098911;0.015696029806794916;0.6955190351355983;-1.1000025310216963;1.300796548428552
44.455704;0.5272130257663223;0.3865400048675112;0.7455229082896482;0.5701079666157648;1.0594639356845508;0.5520439003650046;10.054631502091054;0.8233392782285046;0.015505412303108996;0.01569640763997633;0.6954877722101206;-1.100002479141216;1.3009163210432726
44.465704;0.5270375885413497;0.3865228377746614;0.7451066539905974;0.5702827527230855;1.0591551964914134;0.5520452469500281;10.055279584696606;0.8233253240583879;0.015507909573852471;0.01569679171518233;0.6954554376821377;-1.1000024266114579;1.3010430760387794
44.475704;0.5268637995183646;0.3865029166920463;0.7446891513449496;0.5704542155645858;1.058842301977085;0.5520510034619872;10.055919410634186;0.8233190324928458;0.015510512016475238;0.01569718451001042;0.69542217320439;-1.1000023736571911;1.301175705945375
44.485704;0.5266920409118315;0.3864802778731534;0.7442711976735414;0.5706218735736158;1.0585256937318297;0.5520611515060273;10.056544558716505;0.8233197646405855;0.015513221561292737;0.015697583177381753;0.6953882722746344;-1.100002320467306;1.3013131947942842
44.495704;0.526522715323969;0.3864549983345586;0.7438535736015626;0.5707852444760069;1.0582060189786155;0.5520755486134687;10.057149343815968;0.8233268087366903;0.015516041108385338;0.015697980917178583;0.6953541486013384;-1.1000022671664085;1.3014546242480023
44.505704;0.5263562532774247;0.38642713799860506;0.7434369455786005;0.5709439094757975;1.0578842106418507;0.5520939390019984;10.057729676702493;0.8233395097362048;0.015518974383069994;0.01569837085463142;0.6953202777135833;-1.1000022138337233;1.301599040279583
44.515704;0.5261931177061598;0.38639671837911266;0.74302184702568;0.5710975320661934;1.057561321062821;0.5521160110045362;10.058281546436612;0.8233573276094446;0.015522023151370495;0.015698748574823923;0.6952871363862226;-1.1000021605237633;1.3017453127171785
44.525704;0.5260337707145334;0.3863637777580417;0.7426087396779368;0.5712458607812677;1.057238302927574;0.5521414529061712;10.058799863349876;0.8233797830641266;0.015525183959004986;0.015699112457596417;0.6952552025989623;-1.1000021072629207;1.3018921251253581
44.535704;0.5258785785179928;0.38632840592898254;0.7421980754046533;0.5713887366127254;1.056915897855264;0.5521699781113547;10.059279574660115;0.8234063551852612;0.01552844796673393;0.01569946270720917;0.695224992795425;-1.1000020540405882;1.302038056207715
44.545704;0.5257277378895048;0.38629071701449713;0.7417902948352695;0.571526064153673;1.0565946602597374;0.5522013627206475;10.059716706585874;0.823436441910801;0.01553180309766189;0.015699799423856315;0.6951970352618281;-1.1000020008031492;1.3021816766638519
44.555704;0.5255813219602465;0.3862508174309378;0.7413857892136752;0.5716577663429994;1.0562750984053877;0.5522354774881052;10.060107937626412;0.8234693836038931;0.015535235527992372;0.01570012090203327;0.695171795684287;-1.1000019474762899;1.3023216152751487
44.565704;0.5254393559782111;0.38620879642647626;0.7409848968102739;0.5717838135624508;1.0559577439621877;0.5522723156652165;10.060450363370295;0.8235044717791608;0.015538730235845732;0.015700423871155552;0.6951496586930329;-1.1000018940052443;1.3024566161123126
44.575704;0.5253017937618913;0.3861647173642655;0.7405879068596682;0.5719042803141203;1.0556430665096364;0.5523120004596498;10.060741963979297;0.8235409576169312;0.015542272638846019;0.01570070482198095;0.695130957396046;-1.1000018403643657;1.3025856402100604
44.585704;0.5251684737327299;0.38611863306222527;0.7401950356836314;0.5720193226951861;1.0553314516812216;0.5523546518696653;10.06098153852669;0.8235781384616033;0.015545851681829544;0.01570095997645569;0.695115954375945;-1.1000017865541813;1.302707954876688
44.595704;0.525039165592417;0.38607064664266777;0.739806466493669;0.5721291186326489;1.0550233332022099;0.5524001993561101;10.061167703881392;0.8236154830228078;0.01554946159714857;0.015701184020158434;0.69510479363878;-1.100001732611083;1.302823202971074
44.605704;0.5249136654589631;0.386020940392935;0.7394224582600678;0.5722338441203512;1.0547192657147733;0.552448377287878;10.061298513008632;0.8236526805132537;0.015553100830909806;0.0157013689782134;0.6950974789294407;-1.100001678593875;1.302931365731963
44.615704;0.5247918341811867;0.3859697109175036;0.7390433970910091;0.5723336540731611;1.0544198890022587;0.5524988704319591;10.061372726888862;0.8236895901757699;0.015556769373610422;0.015701504369137798;0.6950938537431621;-1.100001624551701;1.3030325212908098
44.625704;0.5246735392214669;0.38591707178021645;0.7386697428297702;0.572428629755734;1.054125906895852;0.5525514278931755;10.06139100124087;0.8237261644880314;0.015560465688541934;0.015701579857616436;0.6950936006950839;-1.1000015705194384;1.3031267175538073
44.635704;0.5245585827392168;0.3858630045283679;0.7383019161485017;0.5725187326511504;1.0538380450697764;0.5526059043535634;10.061355197071917;0.8237624023162996;0.015564184717383227;0.015701588503193618;0.6950963103204968;-1.1000015165281736;1.3032140683998217
44.645704;0.5244466941358547;0.38580738959717387;0.7379402081117244;0.5726038193112061;1.0535570119298074;0.5526622504814597;10.061266832604904;0.8237983277601062;0.015567918486633907;0.015701527025152276;0.6951016225721006;-1.1000014626023138;1.3032946974522006
44.655704;0.5243375744623173;0.38575008595171134;0.7375847599633455;0.5726837247147788;1.0532835495788353;0.5527204765476063;10.06112680181353;0.8238339846495589;0.015571658071553083;0.01570139371801319;0.6951093397921982;-1.10000140875994;1.3033685831607242
44.665704;0.5242309612779694;0.3856909825536926;0.7372355841674443;0.5727583583494511;1.0530184609867932;0.552780647652499;10.06093617994495;0.8238694575852443;0.015575394239746191;0.015701186290304397;0.6951193718167519;-1.100001355023603;1.3034356059362255
44.675704;0.5241266829443865;0.38563001083602727;0.7368925875726388;0.5728277112166571;1.0527625281790753;0.5528429024859394;10.060696130261926;0.8239049331695828;0.015579117011683841;0.015700900470681914;0.69513159754812;-1.1000013014147265;1.3034957132633551
44.685704;0.5240246572898134;0.3855671415378142;0.7365555723878265;0.5728917764981695;1.0525164352801724;0.5529074276760081;10.060406818442232;0.8239407290217563;0.015582815752325098;0.01570053063693019;0.6951458528356287;-1.100001247923168;1.3035491078763637
44.695704;0.5239248145928757;0.3855023416886809;0.7362242268477874;0.5729505308538668;1.0522807623235837;0.5529743954422641;10.060066925586318;0.8239772046112084;0.015586479364087419;0.01570007162507631;0.6951620048218472;-1.100001194502348;1.30359644499771
44.705704;0.5238269953638249;0.38543553139474984;0.7358981531216462;0.5730039917539079;1.052055999400981;0.5530438971971041;10.059674007418748;0.8240146461152703;0.015590096394053678;0.0156995195704347;0.6951799348511002;-1.100001141131406;1.3036388801255656
44.715704;0.5237309083183214;0.38536662465515437;0.7355769088115469;0.5730522212808784;1.051842576587606;0.5531158809413428;10.059225193241753;0.8240532266132344;0.015593655791414507;0.01569887158802596;0.6951994723963839;-1.10000108787879;1.303677902770504
44.725704;0.5236361913995183;0.38529559352160037;0.735259989593879;0.573095294342574;1.0516408927673682;0.5531901773157238;10.058717910874105;0.824093063535015;0.0155971480249111;0.015698124309863767;0.6952203763065521;-1.1000010348932268;1.3037150517786886
44.735704;0.5235425004694925;0.3852224578359268;0.7349468130373918;0.5731333150286717;1.0514513000934125;0.5532666364389691;10.058149856364674;0.8241344038347433;0.015600566376001733;0.015697272296807077;0.6952422889129107;-1.1000009823433985;1.3037516498193036
44.745704;0.523449526269436;0.38514725375365466;0.7346367956554477;0.5731664635211691;1.0512741094899782;0.55334519958409;10.057518142841777;0.8241777668173083;0.015603907560151146;0.015696307886396726;0.6952646808928191;-1.1000009303555813;1.303788737146086
44.755704;0.5233569827404575;0.3850700316819336;0.7343294351903397;0.5731950282805438;1.0511096534524655;0.5534258444946619;10.05681812342361;0.8242238154430763;0.01560717039791444;0.01569522221209568;0.695286927678738;-1.1000008789908202;1.3038271915873485
44.765704;0.5232646198928981;0.3849908433914855;0.7340243158099946;0.5732193761960617;1.0509582807459628;0.5535085542237081;10.056042446506531;0.8242730897639237;0.015610354403629761;0.01569400690427337;0.6953084420295054;-1.1000008282683356;1.303867854301204
44.775704;0.5231722385670532;0.3849097171819685;0.7337210929377314;0.573239854496746;1.0508202432307363;0.5535933396148481;10.055181616682823;0.8243259025215859;0.01561345995467525;0.015692655432670802;0.6953286568479584;-1.1000007781903973;1.3039116108739381
44.785704;0.5230797088061375;0.38482665913627;0.7334194863694515;0.5732566883528791;1.0506956408735777;0.5536802071206754;10.054225777716042;0.824382442752591;0.015616488464516161;0.015691162889920833;0.6953469268597304;-1.1000007287354951;1.3039593733249468
44.795704;0.5229869880105321;0.38474168790636476;0.7331192731913646;0.5732699306230559;1.050584467542068;0.553769103650875;10.053166206190873;0.8244429018692816;0.015619441982703475;0.015689524752464636;0.6953625804959235;-1.1000006798459958;1.3040118957550515
44.805704;0.5228941232165968;0.3846548608007853;0.7328202930001866;0.5732794744165752;1.0504866594165392;0.5538599464954396;10.051996506767246;0.824507498949013;0.015622322557690551;0.01568773516117776;0.695375063296356;-1.1000006314510697;1.3040696081408496
44.815704;0.5228012498376885;0.3845662411148762;0.7325224465983656;0.5732851121711904;1.0504021307749072;0.5539526736309187;10.050713544695446;0.8245764830514271;0.015625130928342678;0.015685785673496756;0.6953839395941553;-1.1000005834917048;1.3041326569436573
44.825704;0.5227086032226711;0.3844758496674058;0.7322256626766852;0.5732866034161106;1.0503307462530875;0.5540472298544513;10.049317523220438;0.8246501805267455;0.015627865770467077;0.015683666354751376;0.6953887987647156;-1.1000005359054355;1.304200983753591
44.835704;0.5226165234644111;0.3843836876892987;0.7319298653469627;0.5732836989024046;1.050272235190687;0.5541435294647264;10.047811353808127;0.8247290066133488;0.015630524723521822;0.01568136778714777;0.6953892783895961;-1.1000004886090893;1.3042742858839314
44.845704;0.5225254096269991;0.384289808382713;0.7316349601329997;0.5732761427748542;1.0502261678123344;0.5542414096339151;10.046199767639377;0.8248134028949945;0.01563310546654365;0.015678881128418358;0.6953851671513239;-1.1000004415084494;1.3043520279487995
44.855704;0.522435641400157;0.38419434878875147;0.7313408212478189;0.5732637047732725;1.0501920440880788;0.5543405789352502;10.044488138531321;0.8249037406811807;0.015635605584330043;0.015676198081199456;0.6953764335068507;-1.100000394501031;1.3044335715347977
44.865704;0.5223475506559638;0.3840975074821233;0.7310473307180079;0.5732461788135499;1.0501694572728792;0.5544406021591874;10.04268117642957;0.8250002161114299;0.015638022437635117;0.015673312543470944;0.695363202264785;-1.1000003474570736;1.3045182678341278
44.875704;0.5222614679717804;0.3839995167754845;0.7307544728529368;0.5732233322088923;1.0501581650553145;0.5545409295624608;10.040782177169438;0.8251027789883023;0.015640353575121908;0.015670221332725717;0.6953457074360938;-1.1000003002186542;1.304605468088787
44.885704;0.5221777604641852;0.3839006372921145;0.7304623927797312;0.5731949414360297;1.0501580001103914;0.5546409468294805;10.038793416785282;0.8252111503927408;0.01564259752533229;0.015666923546950495;0.6953242258799154;-1.1000002526438644;1.3046944855285003
44.895704;0.5220968332910754;0.383801149878283;0.7301713843705552;0.5731609188003874;1.0501687893200733;0.5547400019217223;10.036717715782254;0.8253249165910254;0.01564475505319933;0.01566342057157449;0.6952990547370766;-1.1000002046589599;1.3047845118183967
44.905704;0.522019139304914;0.3837013179531144;0.7298818178811435;0.5731213625832758;1.0501903478270398;0.5548374047403272;10.034559536926666;0.8254436087012225;0.015646829504014158;0.015659716169480885;0.6952704411623766;-1.1000001562685293;1.3048745195900648
44.915704;0.5219451409783815;0.38360136072830353;0.7295940798680937;0.5730764928534011;1.0502224429591243;0.5549324501486415;10.032324144450401;0.8255667600666416;0.01564882527364396;0.015655815702096686;0.6952384322451487;-1.1000001075330554;1.3049631937826303
44.925704;0.5218752198943838;0.3835014943145031;0.7293085981577023;0.5730265867036305;1.050264676885259;0.5550244639465081;10.03001631572536;0.8256939947222967;0.01565074654800845;0.01565172476776398;0.695202878750911;-1.1000000585574;1.3050489792723199
44.935704;0.5218096361331218;0.3834019954186615;0.7290258835967672;0.5729719748961887;1.0503163669322342;0.5551128299807816;10.027640135520958;0.825825065330378;0.01565259738895742;0.015647447667238783;0.6951636192637393;-1.100000009494162;1.305130362672092
44.945704;0.521748552078346;0.38330318823543474;0.7287465333054459;0.5729130734480372;1.0503765139279029;0.555196996088074;10.025199436243598;0.8259597726048712;0.01565438063430268;0.015642987121764606;0.6951206009015818;-1.099999960525449;1.305206259020717
44.955704;0.5216920886827242;0.3832053728031329;0.7284712459429561;0.5728503811327409;1.0504438978097188;0.5552764730752304;10.02269838133273;0.8260978959709675;0.015656096070878346;0.01563834598701015;0.695073833333691;-1.0999999118169477;1.3052761316912922
44.965704;0.5216403673167388;0.38310878094291095;0.7282008391702282;0.5727843947550625;1.0505172739679702;0.5553508420547157;10.020141900307909;0.8262392274986305;0.015657741666053177;0.015633529063373258;0.6950232597676688;-1.0999998634941044;1.3053397239886426
44.975704;0.5215934855110408;0.3830135711000712;0.7279361898581735;0.5727155330116889;1.0505954782902385;0.5554198054096556;10.017535600228161;0.8263836114589507;0.015659316472204615;0.015628543323627335;0.6949686829279863;-1.0999998156607187;1.3053967440498406
44.985704;0.5215514666105576;0.38291984571864035;0.727678111978547;0.5726441883604767;1.0506773120550026;0.5554832251397435;10.014885482469886;0.8265309128405718;0.015660820988285792;0.01562339780570358;0.6949098169073206;-1.0999997684218978;1.3054468215295234
44.995704;0.5215142548451575;0.3828276783972722;0.7274272702949809;0.5725708080657773;1.0507613886144962;0.5555410346331169;10.012198282432816;0.8266809764448657;0.015662255472039147;0.015618103948705277;0.6948464002576097;-1.0999997218987991;1.3054895930324764
45.005704;0.521481749558591;0.3827371309541884;0.7271841880919261;0.5724958759457351;1.0508461916194851;0.5555931005736012;10.00948177759541;0.8268336725450461;0.015663618648223923;0.015612674323952264;0.6947782793051596;-1.0999996762379924;1.3055247220601724
45.015704;0.5214538301166545;0.38264826571899535;0.7269493102055158;0.5724198798297272;1.0509303248747979;0.5556391962735063;10.006743407856243;0.8269889985963814;0.015664907515301422;0.015607119663552155;0.6947054276379488;-1.0999996316045162;1.3055519378576006
45.025704;0.5214303613528573;0.38256115831737825;0.7267230241228939;0.5723433023283397;1.0510126927905692;0.5556790715504353;10.003987900672783;0.8271471019864078;0.015666118577530717;0.015601447403385343;0.69462792682973;-1.0999995881754252;1.3055710614548672
45.035704;0.521411183089903;0.3824759114929219;0.7265056280304786;0.5722665439442869;1.0510924609257017;0.5557124889543179;10.001216697403077;0.827308231825986;0.01566725010510863;0.015595663350559471;0.6945459555815096;-1.0999995461473955;1.305581896224383
45.045704;0.5213960984923848;0.38239266090161117;0.7262973263712095;0.5721898376292615;1.0511688893478466;0.5557391708214913;9.998430115522005;0.8274727224662063;0.015668303720309914;0.015589774150759343;0.6944597753251831;-1.0999995057438032;1.3055841579638654
45.055704;0.5213848932942994;0.3823115416556163;0.7260982339381665;0.5721132849652747;1.0512412214363285;0.5557587678394715;9.99562961873265;0.8276409887016831;0.0156692843371274;0.015583788199921293;0.6943697034142693;-1.0999994672361524;1.3055775881604457
45.065704;0.5213773670563223;0.38223265427918673;0.7259083132996006;0.5720369687421951;1.0513086988182156;0.555770940721858;9.992817454570474;0.8278134797176049;0.015670199229537322;0.015577716014287299;0.6942760974162756;-1.0999994309760561;1.30556202728752
45.075704;0.5213733415523394;0.3821561003804252;0.725727329119894;0.5719610119932663;1.0513706209991944;0.5557754669749586;9.989994768225595;0.8279905905627651;0.015671057562892478;0.015571571091896956;0.6941793280942813;-1.0999993973629771;1.3055373061888793
45.085704;0.5213726741570548;0.3820820551561686;0.7255549329565855;0.5718855691593271;1.0514264072992765;0.555772298931908;9.98716093192401;0.8281725332058669;0.015671870639650285;0.015565370035728903;0.6940797510524758;-1.0999993667627943;1.305503157939117
45.095704;0.521375292469121;0.38201079802183535;0.7253908119783092;0.5718108194590757;1.0514756712812838;0.5557615871422126;9.984314559524371;0.8283592029838527;0.015672651559314178;0.01555913144144773;0.6939777009512654;-1.0999993394850547;1.3054593154280898
45.105704;0.5213811792286077;0.38194266860954273;0.7252347796883192;0.5717369482135738;1.0515182727813253;0.5557436526001539;9.981455275617511;0.8285501744752365;0.0156734135581379;0.015552874687982953;0.6938734670892184;-1.0999993158185704;1.3054056780878358
45.115704;0.5213903174638003;0.3818779762375956;0.7250868027863719;0.5716640651499326;1.0515542935408653;0.5557189028919653;9.978585817858296;0.8287448988032319;0.015674168347064876;0.015546618806376113;0.6937672415806161;-1.0999992960399685;1.3053424031500986
45.125704;0.5214026981537159;0.3818169330045028;0.7249469800800805;0.5715921248988889;1.051583926318219;0.5556877706004331;9.975713587891756;0.8289429156260736;0.01567492578974829;0.015540380981760972;0.6936590804325965;-1.0999992803603673;1.3052699140381425
45.135704;0.521418360231009;0.3817596616853538;0.7248154484957723;0.5715209312182989;1.0516073709150553;0.5556507135262239;9.972850114406672;0.8291439248378479;0.015675694193641794;0.015534175505711187;0.6935489287373559;-1.0999992688647793;1.3051888381128725
45.145704;0.5214373856285301;0.38170625429676697;0.724692303746331;0.5714502058501906;1.0516248563010437;0.5556082023073381;9.970009284505904;0.8293478077817776;0.0156764796263349;0.015528013208705482;0.6934367145382458;-1.0999992615028529;1.3050999010987232
45.155704;0.5214598530864041;0.3816568102280152;0.7245776095495938;0.5713796819960071;1.0516367211797397;0.5555606881356553;9.967206590456703;0.8295546532270212;0.015677285029042993;0.015521900681005165;0.6933224225917614;-1.099999258105965;1.3050038140483216
45.165704;0.5214857998047949;0.38161142056572706;0.7244713982479231;0.5713091873271671;1.051643362922203;0.5555086031391812;9.964459072715519;0.8297647386567065;0.01567811095354323;0.015515840591802338;0.6932061052015123;-1.0999992584010152;1.3049011894000755
45.175704;0.521515244667608;0.3815701137836552;0.7243736477827781;0.5712386530179222;1.051645102019536;0.5554523742151873;9.961784448622248;0.8299784565218462;0.01567895670260481;0.015509833703133193;0.6930878873150027;-1.0999992620306913;1.3047925425706084
45.185704;0.5215482284765455;0.38153281707578846;0.7242843026882918;0.5711680430332696;1.0516422017334077;0.5553924564352151;9.959199513365302;0.8301961998442867;0.015679820579082408;0.015503880862140702;0.6929679789130511;-1.099999268573772;1.3046783176370593
45.195704;0.5215848055395325;0.3814993819517432;0.7242032988565953;0.5710972824091727;1.0516350246645034;0.5553293670609998;9.956719291996539;0.8304182553035827;0.0156807007998992;0.015497983866093957;0.6928466395662857;-1.0999992775602618;1.3045588630384664
45.205704;0.5216250183687351;0.381469645712988;0.7241305821761121;0.571026230232625;1.0516240524508018;0.5552636180650171;9.954357470796866;0.8306447469425865;0.015681597072080517;0.015492144944861931;0.6927240991486888;-1.0999992885061118;1.3044344945190298
45.215704;0.5216688927334461;0.3814434768173317;0.7240661528588216;0.5709546992637753;1.0516097439243122;0.5551955673250104;9.952127032938613;0.8308756049414658;0.015682510719011913;0.015486365346474327;0.6926005090398638;-1.0999993009673066;1.3043056795259622
45.225704;0.5217164591317693;0.3814207825409418;0.7240100819933895;0.5708825085086638;1.0515924306165505;0.5551253472417843;9.950040418002558;0.8311105895585329;0.015683442925189497;0.015480644009713418;0.6924759750012359;-1.0999993145613316;1.304173111218939
45.235704;0.5217677774125915;0.38140148921629624;0.7239624773334637;0.5708095232100073;1.051572261857619;0.5550529240309005;9.948108950422192;0.8313493685135682;0.015684392599049704;0.015474977363892282;0.6923506607745696;-1.0999993289461447;1.3040375597751905
45.245704;0.5218229062127061;0.38138552459278285;0.7239234727681;0.57073567928049;1.0515491914092778;0.5549781760793303;9.946341904903425;0.8315914992250156;0.015685355871465412;0.015469361761318641;0.6922248791664312;-1.0999993437928304;1.3038996169269401
45.255704;0.5218818361934345;0.38137280351665903;0.7238932773138567;0.5706610148808413;1.0515230589342106;0.554900925374086;9.944746393867709;0.8318363277375852;0.015686327357278186;0.015463797097458215;0.6920990720690358;-1.0999993587369956;1.3037595122244563
45.265704;0.5219444759037651;0.3813632132739387;0.7238721983846385;0.5705856738067955;1.05149369962933;0.5548209774488726;9.943328320018214;0.8320830261339354;0.015687301003416473;0.015458287034661695;0.6919736844760378;-1.0999993733249103;1.3036170828045006
45.275704;0.522010665483184;0.3813566218141938;0.7238605579510176;0.5705098371711005;1.0514610204062969;0.5547381922753625;9.942093794301961;0.8323307946507719;0.0156882698956841;0.015452835656761265;0.6918490433520162;-1.0999993870231122;1.3034718075954828
45.285704;0.5220801513164159;0.38135290792092313;0.7238585817700688;0.570433622750489;1.0514250200948012;0.5546525257396377;9.941049627748717;0.8325790074000807;0.01568922652861045;0.015447445425304613;0.6917253281671759;-1.0999993992646868;1.3033228504809173
45.295704;0.5221525827708874;0.3813519839149976;0.7238663962475846;0.5703570832252507;1.0513857896363328;0.5545640025579587;9.940202000390661;0.8328272261516524;0.015690163589257983;0.015442118347423404;0.6916026178012515;-1.099999409485067;1.3031691983158649
45.305704;0.5222275469274217;0.3813538109113839;0.7238841003249454;0.5702802906747888;1.0513435372149915;0.5544726583187295;9.93955530354866;0.8330751683894175;0.01569107425203991;0.015436858297632798;0.6914809351810955;-1.099999417162348;1.303009887169889
45.315704;0.5223045838745453;0.38135842088568156;0.7239117714050065;0.5702033290007438;1.0512985485351076;0.5543785267692207;9.93911270931824;0.8333226115937552;0.015691952367773102;0.015431672504314622;0.6913602580555902;-1.0999994218439273;1.3028441759617573
45.325704;0.5223832393375983;0.3813659165898087;0.7239494038901871;0.5701262300903903;1.0512510933721955;0.554281679404828;9.938877273052409;0.8335692996797371;0.01569279260006166;0.015426570984355417;0.6912405432363289;-1.09999942314669;1.302671567398881
45.335704;0.5224631423626979;0.3813764174731615;0.7239968931616598;0.5700489941572199;1.0512014492271327;0.5541822292710763;9.938852112974367;0.833815000811328;0.01569359077944428;0.015421564060326283;0.691121782303475;-1.0999994207733859;1.302491669927794
45.345704;0.5225439870153029;0.3813899891812678;0.7240540775304036;0.5699716407866551;1.0511500453393432;0.5540802998168044;9.939039425601807;0.8340596125633889;0.015694345343305365;0.015416660404908793;0.6910040514025971;-1.0999994145565206;1.3023040581865444
45.355704;0.5226254685463875;0.38140661503877316;0.7241207527406032;0.5698942341140758;1.0510975121603332;0.5539760466699389;9.939439692306552;0.8343031645003058;0.015695057506400496;0.015411867733862968;0.6908875055975886;-1.0999994044684127;1.3021082684480731
45.365704;0.5227072974649438;0.3814262089302699;0.7241966246652477;0.5698169082306835;1.051044562137855;0.5538696825389563;9.94005196218249;0.8345457565518564;0.01569572885152051;0.015407194515699435;0.6907723112768349;-1.0999993905580832;1.3019038850412783
45.375704;0.522789270037804;0.38144863686829283;0.7242812606958051;0.5697398708266511;1.0509918595872314;0.5537614131990821;9.940874588352564;0.8347874810370042;0.015696359537085536;0.015402650287531433;0.6906585951096706;-1.099999372881321;1.301690663279472
45.385704;0.5228712843474769;0.38147373681794067;0.724374065962623;0.5696633562617766;1.0509399426290589;0.5536513479250688;9.941905789943084;0.8350283287068773;0.015696948610233852;0.015398244802035766;0.6905464323558236;-1.099999351481775;1.3014686211388264
45.395704;0.5229532754743036;0.38150133714049306;0.72447427807427;0.5695875849158197;1.050889247204115;0.553539494632008;9.943143115954975;0.8352681143037833;0.01569749483651812;0.01539398645940412;0.6904358053015374;-1.0999993263858976;1.3012380694583074
45.405704;0.5230351699269726;0.38153124487774887;0.7245810258876021;0.5695127883001488;1.0508402703903292;0.5534258295467056;9.944581938220649;0.8355064623239128;0.015697996410807238;0.01538988059876751;0.6903265826185709;-1.099999297603679;1.3009995838702102
45.415704;0.5231168992771269;0.3815632141313974;0.724693401042572;0.5694392470139361;1.0507936407490046;0.5533103489390777;9.946214873724307;0.8357428509817506;0.015698449567123785;0.015385930023339113;0.6902186086702041;-1.0999992651631982;1.3007539110107023
45.425704;0.5231984277258235;0.38159696428549233;0.72481045841258;0.569367278604866;1.0507500269218935;0.5531930918456954;9.94803261021529;0.835976743781158;0.015698847845137344;0.015382137800208404;0.6901118077561506;-1.0999992291394083;1.30050191892522
45.435704;0.5232797811836182;0.38163222454032103;0.7249311844408406;0.56929718389893;1.0507101593690116;0.5530741790941338;9.95002455968877;0.8362078093808052;0.01569918266235306;0.015378508785931985;0.6900062183852511;-1.0999991896476145;1.3002446531546288
45.445704;0.5233610707803342;0.3816687497591337;0.7250544747332854;0.5692291929957474;1.0506749708232395;0.5529538217125382;9.952178538862245;0.8364360421042268;0.0156994441520749;0.015375048766994102;0.6899019829046215;-1.0999991468403953;1.2999833757511756
45.455704;0.5234425094959034;0.3817063405291386;0.725179169167594;0.5691634714639278;1.0506455879456318;0.5528322807305328;9.95448054047849;0.8366616886635652;0.015699621726194258;0.015371763003326456;0.6897992724972235;-1.0999991009271113;1.2997194498670679
45.465704;0.5235243975832999;0.38174486110865535;0.7253041472417731;0.5691001801379103;1.0506232093737056;0.5527098708854437;9.956915426591024;0.8368851703162143;0.015699704769815415;0.015368655787746623;0.6896981799094186;-1.0999990521924674;1.299454144622025
45.475704;0.5236070218716568;0.38178420563451715;0.7254283730724375;0.5690395206275123;1.05060904931942;0.5525869796968341;9.959467684166853;0.837107050189099;0.015699683680194407;0.015365731436605247;0.6895987030238461;-1.0999990009894203;1.299188584748395
