time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.485704;0.5236905305271613;0.38182423631742823;0.7255509078001465;0.5689817538726001;1.0506042596688245;0.5524640042348816;9.96212143586043;0.8373278874636021;0.015699549938736394;0.015362994271714357;0.689500838981315;-1.0999989477007865;1.2989238521845579
45.495704;0.5237748946236125;0.381864743750111;0.7256709723318443;0.5689271921814217;1.0506098192800715;0.552341253064152;9.964860315541248;0.8375480734147794;0.015699294323472918;0.015360446470047282;0.6894046766787296;-1.0999988927000992;1.2986610515379753
45.505704;0.5238599484312368;0.381905434857877;0.7257879641111515;0.5688761535606738;1.0506266152138972;0.5522188974475214;9.967668098789998;0.8377679217300905;0.015698905675160395;0.015358086460700315;0.6893103931899527;-1.0999988363410473;1.2984012602253954
45.515704;0.5239454678021482;0.38194595836767514;0.725901383974153;0.5688289353077624;1.0506556296845637;0.5520970059528157;9.970529947744495;0.8379878709527108;0.015698372031751617;0.015355908724601295;0.6892181636941439;-1.0999987789468395;1.298145413224232
45.525704;0.5240312768244436;0.38198597511829935;0.7260107902848848;0.5687858375329028;1.050697891794604;0.551975611753275;9.973433331875718;0.838208442289134;0.015697681974116796;0.01535390466216888;0.689128037547968;-1.0999987207824813;1.2978941739908818
45.535704;0.5241173167858867;0.38202520583441657;0.7261158098906852;0.5687471551040635;1.050754276312452;0.551854695161237;9.976367956871592;0.8384300572523046;0.015696824714152825;0.015352065478276828;0.6890398536573925;-1.0999986620591664;1.2976478534722347
45.545704;0.5242036320851367;0.3820634153778054;0.7262161367343438;0.5687131172721872;1.0508254493526004;0.5517340956889313;9.979324862777437;0.8386529808150015;0.015695790537137166;0.015350385186881924;0.6889532908069398;-1.099998602976592;1.2974064704568167
45.555704;0.5242903358065284;0.3821003967332142;0.7263114785693597;0.5686838358743688;1.0509118801475748;0.5516135000612998;9.982295619111413;0.8388773473797462;0.01569457262023156;0.015348860699065039;0.6888680329423778;-1.099998543744152;1.297169943216919
45.565704;0.5243775807950295;0.3821359778395402;0.7264015143350417;0.5686592639251675;1.051013769055859;0.5514925450245728;9.985272247425284;0.8391032024569366;0.01569316934721477;0.015347490247084795;0.6887839321384179;-1.0999984845833068;1.2969383126047158
45.575704;0.5244655213645943;0.38217000077174357;0.7264859324331777;0.568639174476616;1.0511310032986463;0.5513709089983423;9.988247496885691;0.8393305948381674;0.015691585918727678;0.015346272217001652;0.6887011100849996;-1.0999984257495223;1.2967119164456207
45.585704;0.5245542864244526;0.38220227207341007;0.7265644729085353;0.5686231714952561;1.0512631682667777;0.5512483273506168;9.991214861750654;0.8395596360709003;0.015689834439822904;0.015345204062776088;0.6886199438574323;-1.0999983675421152;1.2964914097073934
45.595704;0.524643938782377;0.382232551764754;0.7266369326265306;0.5686107148059263;1.0514095767050597;0.55112459016785;9.994168050692565;0.8397904459577742;0.015687932794613037;0.015344282137998226;0.6885409296757404;-1.0999983102691882;1.2962776055175451
45.605704;0.5247344178063932;0.3822606044107904;0.7267031996132353;0.5686012108155772;1.0515694014057393;0.5509995543586197;9.997100184018795;0.8400230648396446;0.015685902974509867;0.015343503318903627;0.6884645596941535;-1.0999982542034963;1.2960712832948993
45.615704;0.5248255360784573;0.382286250373183;0.7267632874364169;0.5685941244523931;1.051741824984796;0.5508731624564486;10.000003219312875;0.8402574099386184;0.015683768587095963;0.015342866149516842;0.6883912692078086;-1.0999981995654375;1.2958731135969837
45.625704;0.5249170351172856;0.38230938914731744;0.7268173137870404;0.5685889661890445;1.051926056963795;0.5507454618792146;10.002867727953676;0.8404932773655259;0.015681552402848964;0.015342369930905077;0.6883213827430179;-1.0999981465414623;1.2956837105779253
45.635704;0.5250086405607327;0.38233000257464345;0.7268654732032954;0.5685851988022639;1.0521213099411733;0.5506166200632192;10.00568297067831;0.8407303596536906;0.01567927588430522;0.015342013534788949;0.6882550543573984;-1.0999980953137471;1.2955036649845466
45.645704;0.5251000746277934;0.3823481281657956;0.7269080221662049;0.568582200149018;1.0523267992214724;0.550486912568067;10.008437152834073;0.8409682637764966;0.015676960317514865;0.01534179530508165;0.6881922629864992;-1.0999980460437815;1.2953334336413178
45.655704;0.5251910190798592;0.38236382937488805;0.7269452243252833;0.5685793143178407;1.052541720152748;0.5503566749001506;10.011117895702235;0.8412065544548704;0.01567462791951801;0.015341712495243793;0.6881328769751145;-1.0999979988205033;1.2951731401750213
45.665704;0.5252810804160837;0.3823771858481154;0.726977328898826;0.5685759385050732;1.052765278781531;0.5502262869631068;10.013712965644048;0.8414447624093029;0.015672302141065277;0.015341759466188454;0.6880767210929524;-1.099997953652335;1.2950224329516793
45.675704;0.5253698147641531;0.38238828421584975;0.7270046760099486;0.5685715659903551;1.0529968062668935;0.5500962261222585;10.016211247389268;0.8416822740680366;0.015670006463379064;0.015341926866838551;0.6880235964361059;-1.099997910514562;1.2948805304034459
45.685704;0.525456787194324;0.3823971921158994;0.7270277888788373;0.5685657786273786;1.0532357769079435;0.5499671209271537;10.018604288233911;0.8419182149678106;0.015667763101961146;0.01534220365781884;0.6879732786277253;-1.099997869388484;1.294746426838884
45.695704;0.5255416184315473;0.3824039210992959;0.7270473078886266;0.5685582368260977;1.053481662129413;0.5498397400874139;10.020887555718739;0.8421515055510708;0.015665593345084553;0.015342580810682124;0.6879255223964846;-1.099997830258555;1.2946190878981811
45.705704;0.5256240212359545;0.38240841636680223;0.7270638744529371;0.5685486687481407;1.0537338267222744;0.5497149114113161;10.02305999531345;0.8423810356400809;0.01566351756076273;0.015343052644518195;0.6878800590282353;-1.0999977930928464;1.2944975636679603
45.715704;0.5257038186704319;0.3824105931176222;0.727078097019978;0.5685368529783137;1.053991575853647;0.5495934343069561;10.02512236369158;0.842605756519731;0.015661554025876018;0.015343614468319333;0.6878365423581555;-1.0999977578447786;1.2943810161925045
45.725704;0.5257809176357071;0.38241038840216995;0.7270905677003164;0.5685226517204978;1.0542542205968637;0.549476066717309;10.02707550939462;0.8428246743358775;0.01565971840440234;0.015344261004381049;0.6877944814482795;-1.0999977244881687;1.2942686625121178
45.735704;0.525855233951346;0.3824077951483208;0.7271018708186859;0.5685060994095573;1.0545211060962942;0.5493635829421829;10.028919098311333;0.8430368561012722;0.015658024035476358;0.01534498694036057;0.6877532652733463;-1.0999976930640913;1.2941597899998336
45.745704;0.5259266149065768;0.3824028625091457;0.7271125910016125;0.5684874231997661;1.0547916616348616;0.5492568244903896;10.0306509233339;0.8432414582944922;0.0156564818835965;0.015345786531779237;0.6877122484600596;-1.0999976637088626;1.2940539030742586
45.755704;0.525994841848218;0.38239566928693586;0.7271233269818503;0.5684669559147864;1.0550654631005418;0.5491566701391929;10.032267230425711;0.8434377789478879;0.015655100149435122;0.015346652891505478;0.6876708172437941;-1.0999976366454065;1.2939507796776735
45.765704;0.5260596907561301;0.38238630708751936;0.7271346693202799;0.5684450544962705;1.0553422484533523;0.5490639102971384;10.033764006510184;0.8436253356030792;0.01565388431944087;0.015347578116434354;0.6876284488040002;-1.0999976121417172;1.2938503654442546
45.775704;0.5261209649024503;0.3823748973940871;0.7271471220020007;0.5684220730975372;1.0556218744616106;0.5489791211793175;10.035138246579086;0.8438038541740551;0.015652837300802785;0.015348553382636127;0.6875847599042302;-1.0999975904520025;1.2937526312923133
45.785704;0.5261785250267004;0.38236163794621825;0.7271610165325454;0.5683983527849871;1.055904241777058;0.5489026892306959;10.036389159986053;0.8439731095443331;0.015651959274800845;0.015349569788306924;0.6875395326805765;-1.0999975717627002;1.2936574139374397
45.795704;0.5262323296017616;0.3823468406501692;0.7271764550062546;0.5683742055316162;1.0561892096078382;0.5488349816353592;10.037519315164722;0.8441327779902784;0.015651248148696506;0.015350619762898856;0.6874927354643466;-1.0999975561828197;1.2935642979749364
45.805704;0.5262824324991365;0.38233088177653807;0.7271933013681763;0.5683498809819214;1.0564765204418747;0.5487764701106689;10.038534547338642;0.8442824555821618;0.015650701178037497;0.015351697117279883;0.6874445208480239;-1.0999975437675453;1.2934726852826315
45.815704;0.5263289692862736;0.3823140781848072;0.7272112678559666;0.5683255215890665;1.0567657352154947;0.5487276919781628;10.03944274893959;0.8444217687447265;0.015650317108302718;0.01535279617014588;0.6873951898884603;-1.0999975345155635;1.2933819792883263
45.825704;0.5263721524585131;0.38229663740300107;0.7272300719101301;0.5683011355380252;1.0570562592428236;0.5486891564597465;10.040253106184062;0.8445504375978455;0.01565009761415891;0.015353912044502325;0.6873451430647877;-1.0999975283600227;1.2932916784767972
45.835704;0.5264122290854932;0.3822787277519561;0.727249552501693;0.5682766309915572;1.0573475188150452;0.5486613191081394;10.04097558505252;0.8446682665387522;0.015650046696228416;0.015355041628955894;0.6872948420038939;-1.0999975251953358;1.2932013265924762
45.845704;0.5264494502398896;0.3822605477874237;0.7272697062193074;0.5682518887672905;1.0576390790119656;0.5486445673740364;10.041619743875872;0.8447751206403156;0.015650167922501155;0.015356183147808667;0.6872447964484233;-1.0999975249017844;1.2931104088025605
45.855704;0.526484103246231;0.38224231706976924;0.7272906800598722;0.5682267648291897;1.0579305462059747;0.5486391714230228;10.042193845041036;0.8448709349390723;0.015650461887638144;0.015357335144055791;0.6871955443025632;-1.0999975273414309;1.2930183631361425
45.865704;0.5265165145334466;0.3822242364686284;0.727312699684;0.5682010354107105;1.0582214236244427;0.5486452694560812;10.042704428157396;0.8449557315455264;0.01565092564193165;0.015358496303854104;0.6871476019694661;-1.0999975323488327;1.292924739150744
45.875704;0.526546983461375;0.3822064885786575;0.7273359357188686;0.5681744157592818;1.058511103391174;0.5486628711203335;10.043155484564915;0.8450296118794423;0.015651553717266776;0.015359664623400734;0.6871014401867379;-1.0999975397272752;1.2928292996651483
45.885704;0.5265757523482534;0.38218926713951706;0.7273604230558648;0.5681466751514143;1.058798972123933;0.5486918469504726;10.043548000192953;0.8450927358926298;0.01565233982600661;0.015360835500032307;0.6870574729969859;-1.0999975492537644;1.292731956973663
45.895704;0.5266030597710926;0.3821727794794918;0.7273860828396826;0.5681177324923589;1.059084507729556;0.5487319674947333;10.043880341447228;0.8451453522834496;0.01565327774824793;0.015362001167318843;0.6870159877295011;-1.099997560700734;1.2926326229872152
45.905704;0.5266291693422287;0.3821572323834735;0.727412773331265;0.5680876316641228;1.059367311449801;0.5487829648529685;10.04414920484768;0.8451878929806623;0.015654360982422972;0.015363152324397096;0.6869771154687118;-1.0999975738584968;1.2925311227787804
45.915704;0.5266542991095582;0.38214285289331396;0.7274403304886491;0.568056466673953;1.0596470586225903;0.5488445228155425;10.044351072803977;0.8452209844210394;0.015655582666888285;0.015364280083741765;0.6869409522723557;-1.0999975885500084;1.2924272629338522
45.925704;0.5266785719932673;0.38212992096374604;0.7274686480530567;0.5680243534700034;1.0599233836904005;0.548916255647255;10.044483076490677;0.8452453075566752;0.015656936468565506;0.015365375891076153;0.686907716829925;-1.0999976046507396;1.2923209335142563
45.935704;0.5267020795938538;0.3821187344308143;0.7274977833029632;0.5679913770653936;1.0601958861459908;0.5489977667251946;10.04454254370706;0.845261469374422;0.015658416905873516;0.015366429434284753;0.6868777737926169;-1.0999976220997716;1.2922121190534577
45.945704;0.5267249440869876;0.3821095270366856;0.7275279843542041;0.5679575158351988;1.0604643386452515;0.5490887029425433;10.044526872075355;0.8452699980219356;0.015660017670227424;0.015367427212904745;0.6868515225928341;-1.0999976408994057;1.2921008842208386
45.955704;0.5267473159564402;0.38210242462781185;0.7275596398331439;0.5679226861940787;1.060728839308231;0.5491887182722729;10.04443500217569;0.8452713897955906;0.015661729297792377;0.015368353132103435;0.6868293061452794;-1.0999976611132716;1.291987404523678
45.965704;0.5267693926799123;0.38209743806953417;0.7275932113655403;0.5678868539064659;1.0609897505030652;0.5492974067236163;10.044268421595822;0.8452661613847883;0.0156635392788155;0.015369190209765729;0.6868113799572504;-1.099997682842027;1.291872010100813
45.975704;0.5267914458804727;0.38209447546966757;0.7276291462389175;0.5678500445520137;1.0612475682918132;0.5494142532870062;10.044030055965548;0.8452549075242204;0.015665434389704372;0.015369922275809701;0.6867978522500028;-1.0999977061863029;1.291755169385245
45.985704;0.526813780133358;0.3820933864408967;0.7276678129240333;0.5678122682539877;1.0615028338861212;0.549538602252127;10.043723247038601;0.8452383062589011;0.015667401720822365;0.015370535196417382;0.6867886712920213;-1.0999977312356215;1.2916373697064594
45.995704;0.5268366669437559;0.3820940152595174;0.7277095121164637;0.5677734678214363;1.0617560495076974;0.5496696923821438;10.043351996229424;0.8452170650785172;0.015669428066257107;0.015371017884597852;0.6867837563887127;-1.0999977580797784;1.291519025814116
46.005704;0.5268603247236995;0.382096218989076;0.727754503833127;0.5677335376028866;1.0620075498669685;0.549806743019972;10.042920670798534;0.8451918438355276;0.015671500157957912;0.015371362845937006;0.6867830977129629;-1.0999977867973543;1.2914005475043397
46.015704;0.526884931867104;0.38209985032149446;0.7278029944877298;0.5676923497520684;1.0622574345622904;0.5499489889461675;10.04243330843198;0.8451631952308762;0.015673605958063316;0.015371565878221975;0.6867866801602166;-1.0999978174108846;1.2912824003562424
46.025704;0.526910635122911;0.38210474751733997;0.7278551193844068;0.5676497155875708;1.0625057527133275;0.5500956564204583;10.041893970120206;0.845131614817971;0.01567573522458516;0.015371625437738713;0.6867943719860328;-1.0999978498692062;1.2911650083802495
46.035704;0.5269375548162927;0.38211073476395846;0.7279109667848109;0.5676053570997218;1.062752764913272;0.5502459464248005;10.041307273105339;0.8450976561339931;0.01567787849413358;0.015371542134112017;0.6868059101394904;-1.0999978840795992;1.2910486485208272
46.045704;0.5269657755124313;0.38211761335233335;0.7279706434969906;0.5675589848217271;1.0629989204669135;0.5503990585851006;10.040678084836255;0.8450619180202226;0.01568002566749241;0.015371318628314116;0.6868209487728564;-1.0999979199369678;1.2909334561773738
46.055704;0.5269952959653162;0.38212514315937235;0.7280343633160515;0.5675104198808919;1.0632447046629887;0.5505542388271231;10.04001114511861;0.8450248837614293;0.0156821656607645;0.015370959645214087;0.6868391220010238;-1.099997957322222;1.2908194401638653
46.065704;0.5270260052410088;0.3821330184657472;0.728102516577772;0.5674596233015484;1.063490671060993;0.5507108125090076;10.039311393732921;0.8449868133095293;0.015684286842374755;0.01537047139541277;0.6868600985835218;-1.0999979960990363;1.2907065031676017
46.075704;0.5270577392718129;0.382140877744279;0.7281756114325961;0.5674066178678759;1.0637375082113854;0.5508681798579235;10.038584938201081;0.8449477950089673;0.015686377653950975;0.01536986080582102;0.6868835952324271;-1.099998036127156;1.2905945379025352
46.085704;0.5270903421745108;0.3821483685125353;0.7282540825378714;0.5673514276431377;1.0639859674500438;0.551025784155227;10.037840485448278;0.8449078644679406;0.015688427465163305;0.015369135647709978;0.6869093266616999;-1.0999980772537028;1.2904834238031886
46.095704;0.5271236673324998;0.3821551979476059;0.7283381305444993;0.5672941203780907;1.0642367997187663;0.551183107587668;10.03708980717857;0.8448670872789;0.015690426681445102;0.015368305518714839;0.6869369461517297;-1.0999981192805637;1.2903728444338567
46.105704;0.5271575400661969;0.38216111624207416;0.7284276672814721;0.567234899160516;1.0644907549737153;0.5513396817809294;10.036344943283439;0.8448255332857979;0.01569236547929385;0.015367382207050341;0.6869660777242741;-1.0999981619837078;1.2902622415242322
46.115704;0.527191739453536;0.3821658921368554;0.7285223519343329;0.5671741186611343;1.0647484869777895;0.5514950355168725;10.035614358799634;0.8447831549672493;0.015694232661081865;0.015366378710329096;0.6869964238680643;-1.0999982051723711;1.290151051109762
46.125704;0.5272260112992819;0.38216934121607776;0.7286216755977128;0.567112187701739;1.0650103940921753;0.5516486410431976;10.034902872829717;0.8447397394116511;0.015696016065828215;0.015365307951139313;0.6870278172661758;-1.0999982486909323;1.2900388772864055
46.135704;0.5272600608571797;0.3821713660724286;0.7287250038062766;0.567049475698793;1.0652765757371383;0.5517999535408477;10.03421432281654;0.844695027652325;0.015697704538413897;0.015364182723022085;0.6870601854684687;-1.0999982923807012;1.289925399591402
46.145704;0.5272935514947865;0.3821719587348984;0.7288316087456455;0.5669863122793289;1.0655469188851494;0.5519484916541493;10.033552831668775;0.8446488957387106;0.015699290167356387;0.015363016745033221;0.687093503310787;-1.0999983360697088;1.2898102372108664
46.155704;0.5273261834215183;0.3821711618254367;0.7289407650396736;0.5669230167712247;1.0658212363793318;0.552093901686743;10.03292209992609;0.8446014576937263;0.01570076860618315;0.0153618247846294;0.6871277782661411;-1.0999983795698347;1.2896928998361235
46.165704;0.5273577939844922;0.3821690105969341;0.7290518234138235;0.566859879205165;1.0660993671885886;0.5522359926144913;10.03232405929147;0.8445530245274464;0.015702137491604942;0.01536062152432423;0.6871630955386744;-1.0999984226666075;1.289572848135685
46.175704;0.527388367536289;0.38216551008553806;0.7291641825170919;0.5667971119739665;1.0663812047169179;0.5523746972658249;10.031757979971703;0.8445039947778286;0.015703396105858487;0.015359420771943999;0.6871996735039695;-1.099998465133063;1.2894497221156307
46.185704;0.5274179612882351;0.3821606594895702;0.7292772648807636;0.5667348460973829;1.0666667075177696;0.5525099554683935;10.031220417494424;0.8444547630794255;0.01570454684898332;0.015358236067863504;0.6872378275196682;-1.0999985067690108;1.289323498309118
46.195704;0.5274466426645177;0.3821544828037579;0.7293905607633245;0.566673192866874;1.066955868451589;0.5526416300829757;10.03070583976005;0.8444056119891773;0.015705594783684263;0.015357082516898489;0.6872778803919345;-1.0999985474294551;1.2891943296788977
46.205704;0.5274744958220496;0.38214704857633064;0.729503608333035;0.5666123009227586;1.0672486017145733;0.5527695543400245;10.030208142263836;0.8443566386154854;0.01570654435362297;0.015355978011046177;0.6873200906223618;-1.099998587010419;1.2890622818924307
46.215704;0.5275016644957823;0.3821384730728509;0.72961592429427;0.5665523563742823;1.0675446452434731;0.5528936431450612;10.029722132198826;0.844307777740419;0.015707397139294185;0.015354942161111586;0.6873645924563005;-1.0999986254116125;1.2889272822486568
46.225704;0.5275283800962036;0.38212890499508734;0.7297270220151479;0.5664935635455594;1.067843532064775;0.5530139493980839;10.029243681519487;0.8442588294740213;0.01570815206265014;0.015353993613633687;0.687411370293084;-1.0999986625149918;1.2887892680496875
46.235704;0.5275549535083592;0.3821185189599832;0.7298364165768845;0.5664361352015753;1.0681445772413127;0.5531306250947504;10.028769501747124;0.8442095096695145;0.015708805708696653;0.015353148702494414;0.6874602820098762;-1.0999986981722503;1.2886483397420665
46.245704;0.5275817188540569;0.3821075231118193;0.7299435395096447;0.5663802779228877;1.068446930167109;0.553243840039611;10.028297509553475;0.8441595990150318;0.015709352803417165;0.015352422588223436;0.6875111205306933;-1.0999987322069902;1.2885047875938809
46.255704;0.5276089680028542;0.3820961321908725;0.730047741927788;0.5663261817696235;1.0687497130420116;0.5533537817114014;10.027826930832115;0.8441090334035926;0.01570978814626285;0.015351830001707497;0.6875636799786135;-1.099998764474804;1.2883589551072137
46.265704;0.5276369196494269;0.38208451768303847;0.7301484242245447;0.5662740303758841;1.0690521194014342;0.5534607027383736;10.027357669228564;0.8440577896783913;0.01571010845235097;0.015351384112289077;0.687617790301181;-1.0999987949297438;1.2882111092760693
46.275704;0.5276657143196477;0.38207280847138586;0.730245105689018;0.5662240247562069;1.069353368272463;0.5535648758192547;10.026889728141787;0.8440057382314073;0.015710312745602074;0.015351095775765622;0.6876733459252374;-1.099998823587437;1.288061522013844
46.285704;0.5276954387436932;0.3820611216874402;0.7303374021744203;0.5661763855131089;1.069652554288241;0.5536665492505516;10.026423825860757;0.8439526531675754;0.01571040145094683;0.015350974136688155;0.6877302951279373;-1.0999988504276363;1.2879106516308767
46.295704;0.5277261831244495;0.38204956600765005;0.7304249892091236;0.566131313341063;1.0699485988893347;0.5537660218437029;10.02596311011099;0.843898285408102;0.01571037488233372;0.015351026441430942;0.6877885437417718;-1.0999988753644976;1.2877592345216125
46.305704;0.5277580906411703;0.38203822726016484;0.73050754379476;0.5660889423901214;1.0702403731786827;0.5538637001203077;10.025513900938856;0.8438423830365576;0.015710232471239666;0.015351257205308812;0.687847867035151;-1.0999988982831033;1.2876082590822042
46.315704;0.527791321442692;0.38202716745145443;0.7305847163926957;0.5660493364425285;1.0705268183712764;0.5539600471211543;10.025084315109822;0.843784719507339;0.015709972802254866;0.015351669326502686;0.6879079232443411;-1.0999989190634647;1.2874588646430623
46.325704;0.5278259251074026;0.38201645201671264;0.7306561945236754;0.5660125347937265;1.0708069674646064;0.5540555191503463;10.024682270960263;0.8437251788112413;0.01570959385273397;0.015352266078936581;0.6879683499950094;-1.099998937584184;1.2873122408775124
46.335704;0.527861766265777;0.38200617780553203;0.7307217849218144;0.5659785815917916;1.0710798871930958;0.5541505315594932;10.02431443829386;0.8436638478502546;0.015709093621288504;0.01535305105191443;0.688028866534763;-1.0999989537406196;1.2871695239063434
46.345704;0.5278985752950182;0.3819964814684831;0.7307814497917645;0.5659475285193181;1.0713445642492014;0.5542454564480753;10.02398592998663;0.8436010582343108;0.015708471167569262;0.015354025944611304;0.6880893015119433;-1.099998967479123;1.2870317148455606
46.355704;0.5279359992097362;0.3819875429057539;0.7308352991667683;0.5659194663210602;1.0715998576325279;0.5543406357507722;10.023699943285765;0.843537364593867;0.015707727457630043;0.015355188755767026;0.6881495213108404;-1.0999989788140223;1.286899701508067
46.365704;0.5279736063340985;0.381979566146529;0.7308835443323202;0.5658945438011108;1.0718446076738337;0.5544363340695244;10.023457531459076;0.8434734787920035;0.015706864766035094;0.015356533906971536;0.6882093611164266;-1.0999989878038203;1.2867742620314757
46.375704;0.5280109238537062;0.38197274699580114;0.7309264512564803;0.5658729540126379;1.0720777393881171;0.5545326907432584;10.02325791935461;0.8434101764960514;0.01570588489578508;0.015358052519120178;0.6882686758928286;-1.0999989945077562;1.2866560046602349
46.385704;0.528047480488988;0.38196727226813526;0.7309643225505331;0.5658549482392176;1.0722982515323831;0.5546297475811621;10.023099125764498;0.8433481856452555;0.015704789017605292;0.015359732665608316;0.6883274111045165;-1.099998998951157;1.2865453291316258
46.395704;0.528082819471371;0.3819633210602759;0.7309974583858525;0.5658408622862922;1.0725052130600337;0.5547274843139665;10.022978738185497;0.8432880970204737;0.015703579678478144;0.015361561835228613;0.6883855540453198;-1.0999990011158833;1.2864423839291688
46.405704;0.5281165153526118;0.3819610313528254;0.7310261132937432;0.5658311095427038;1.0726978049237144;0.5548258484840846;10.022894818349107;0.8432303498012201;0.01570226210394846;0.015363530535088987;0.6884430527542492;-1.0999990009608824;1.2863471471366306
46.415704;0.5281481649555406;0.3819604663824215;0.731050533724501;0.5658261603681375;1.0728753859377675;0.5549248078836448;10.02284694155099;0.8431752611837763;0.015700843363584384;0.01536563433062231;0.6884998293282909;-1.099998998446459;1.286259632580159
46.425704;0.5281773589701684;0.3819616044657392;0.7310710149676577;0.5658265151995662;1.0730375985073262;0.5550243772344317;10.02283686680313;0.8431230226575583;0.015699330963541463;0.015367873396418272;0.6885558693425023;-1.0999989935416783;1.2861799061000385
46.435704;0.5282037009579588;0.38196434504904136;0.7310879026343307;0.5658326344699214;1.0731844027084867;0.5551245875252069;10.022867377598649;0.8430736676200044;0.01569773201164032;0.015370250430246963;0.6886112868858678;-1.0999989862176363;1.2861079648530953
46.445704;0.5282268593630621;0.38196854261229535;0.7311015836344313;0.5658448529743707;1.073315950565331;0.5552254450792508;10.022939480631427;0.8430270532563205;0.015696052336793997;0.015372769501831151;0.68866629305878;-1.0999989764338183;1.2860437406027523
46.455704;0.5282466039063725;0.38197405722980654;0.7311124766986721;0.5658633498391521;1.0734324170102252;0.5553269274843349;10.023050892733647;0.8429828634812584;0.01569429646274727;0.015375436303012115;0.6887210881437474;-1.0999989641308296;1.2859871412750556
46.465704;0.5282628276211444;0.3819807692172015;0.7311210026437738;0.5658881936934106;1.0735339266175896;0.5554289900557408;10.023197125326538;0.8429406201898387;0.01569246951673885;0.015378257448726092;0.6887757828750556;-1.0999989492470672;1.285938006288233
46.475704;0.5282755731374021;0.3819885692486785;0.7311275505492411;0.5659194154840478;1.073620615935139;0.5555315451689713;10.023372729740686;0.8428997331515375;0.015690579559768877;0.015381239330265055;0.6888304298741531;-1.099998931750616;1.2858960521143754
46.485704;0.5282850363271473;0.38199737675155887;0.7311324504491312;0.5659570224465996;1.0736927353005585;0.5556344363475394;10.023571104506223;0.8428596024372705;0.01568863856174256;0.015384388340377345;0.6888851233319209;-1.0999989116374436;1.2858609075134186
46.495704;0.528291515439211;0.3820071507637574;0.7311359555462965;0.5660009556660244;1.0737506234850094;0.5557374053230296;10.023783958965769;0.8428196595152772;0.015686661732551545;0.01538771054308204;0.6889400471812667;-1.099998888904142;1.285832189361549
46.505704;0.5282953601878618;0.3820178578096269;0.7311382501448827;0.5660510730633023;1.0737946029451215;0.5558400324421932;10.024000798138175;0.8427793322117405;0.015684666738593325;0.015391209550849954;0.6889953942348952;-1.0999988635533138;1.2858095139920278
46.515704;0.5282969510035356;0.3820294401811254;0.7311394842509374;0.5661071632766436;1.0738249897872505;0.5559417387561575;10.024208174979625;0.8427380475363075;0.015682673640234998;0.015394885510955428;0.689051238844839;-1.099998835602555;1.2857925562043857
46.525704;0.528296657752255;0.3820417897365043;0.7311398388305081;0.5661689198854378;1.0738421627683998;0.5560418903069667;10.024389722049415;0.8426952334452746;0.015680703844229336;0.015398736027959098;0.6891075129866626;-1.099998805046442;1.2857812273723253
46.535704;0.5282948003040123;0.3820547254222751;0.7311396336485269;0.5662358853320125;1.073846489411798;0.5561398821344201;10.02452790740319;0.8426502966287888;0.01567877771481687;0.015402756303523377;0.689164122586843;-1.0999987718166873;1.2857757421635119
46.545704;0.528291661798258;0.3820680129691372;0.7311394221548569;0.5663074727660857;1.0738381473748952;0.5562351468502752;10.024606817165026;0.8426027100756736;0.015676913527588245;0.015406938891288685;0.6892211010987023;-1.0999987358015388;1.2857765171717084
46.555704;0.5282875264110404;0.38208138931133595;0.7311399715364937;0.5663830741626966;1.0738170606456565;0.556327144011029;10.024614520810088;0.8425522092346023;0.015675128590616965;0.015411275576001263;0.6892786294898849;-1.0999986969033313;1.2857840544719479
46.565704;0.5282827152915646;0.3820945513301472;0.7311421080619501;0.5664621557986154;1.0737830600863385;0.5564153484191577;10.02454442031043;0.8424988980510069;0.015673439973674708;0.01541575988872373;0.6893368883162101;-1.0999986550660468;1.2857987865034681
46.575704;0.5282775949005798;0.38210715419092794;0.7311465465303231;0.5665442946746005;1.0737361235174236;0.5564992366761513;10.024395235177023;0.8424431496560086;0.0156718638635682;0.015420387372792077;0.6893959134203994;-1.099998610247675;1.285820891746904
46.585704;0.5282725297460678;0.38211883642645533;0.7311538049986231;0.5666291697826855;1.0736764493917497;0.5565782755262507;10.0241695349672;0.8423854302245117;0.01567041416939835;0.01542515448167554;0.6894556219317932;-1.09999856238094;1.285850171709248
46.595704;0.5282678558896536;0.38212925772081807;0.7311641980252066;0.5667165218723798;1.073604331328592;0.556651897836405;10.023871870474123;0.8423262132507137;0.015669100902055613;0.015430058176398961;0.6895159734229351;-1.0999985113625828;1.285886071635345
46.605704;0.528263921488409;0.3821381450119228;0.7311779035007018;0.5668060971662113;1.0735200108191656;0.5567195141151596;10.023507020441153;0.842265945417153;0.01566792983011108;0.015435095155164126;0.6895770690641363;-1.0999984570648795;1.2859279385722553
46.615704;0.5282610832155856;0.3821453344807602;0.7311950597850454;0.566897594642945;1.073423624007939;0.5567805845087885;10.023078402451878;0.8422050082215261;0.015666903783241735;0.015440259505356331;0.68963909881786;-1.0999983993549254;1.2859752264358113
46.625704;0.5282596238438307;0.3821507960478544;0.7312158013966072;0.566990629333095;1.0733152153712573;0.556834663251293;10.022587681687309;0.842143762524089;0.01566602476931454;0.015445541216112241;0.6897022438438479;-1.0999983381168499;1.2860273023000324
46.635704;0.5282597072038318;0.3821546083409179;0.7312402382882834;0.5670847397716449;1.0731947839733014;0.5568813986604728;10.02203553796258;0.8420826164959626;0.015665296243616643;0.01545092748324206;0.6897666297359302;-1.0999982732742815;1.2860831724703252
46.645704;0.5282613994387613;0.38215687679965227;0.7312684263920806;0.5671794092952761;1.0730623555733796;0.5569205050995468;10.021422210350496;0.8420219750719806;0.015664724089214096;0.015456404489098338;0.6898323261680286;-1.0999982048018884;1.2861415139136578
46.655704;0.5282646863158433;0.38215766882527197;0.7313003477626363;0.5672740236635468;1.072918043934324;0.5569516914647105;10.020747559228383;0.8419622081315097;0.01566431547593375;0.0154619574937522;0.6898993614580607;-1.0999981327171007;1.286200835174365
46.665704;0.5282694854645461;0.3821570273505201;0.7313359345367711;0.5673678215935312;1.072762068077879;0.556974624186117;10.020011318038025;0.8419037510757906;0.015664076838142693;0.015467571083636025;0.6899677159605834;-1.0999980570655508;1.2862595689510345
46.675704;0.5282756788673124;0.3821550298461802;0.7313751283234129;0.5674599468176512;1.072594736685383;0.556988946303432;10.019213687149392;0.84184715067693;0.015664012792186127;0.015473230870162218;0.6900373162533001;-1.0999979779213407;1.286316206501246
46.685704;0.5282831421592515;0.382151832766339;0.7314179228495611;0.5675495629819981;1.0724164610119373;0.5569942839479433;10.018355721058736;0.8417929724531784;0.015664126280616936;0.015478924045826726;0.6901080994614549;-1.0999978954085337;1.2863694672518065
46.695704;0.5282917650855732;0.3821476736890129;0.7314643458500399;0.5676359285400415;1.0722278141294497;0.556990277081395;10.017439395076034;0.8417417020697853;0.015664418689827896;0.015484638230432961;0.6901800848846098;-1.0999978097153207;1.2864183061931556
46.705704;0.5283014901850526;0.382142841769139;0.7315143746430804;0.5677184007039351;1.0720295317881259;0.5569766618385946;10.01646783275373;0.8416936808179196;0.01566488955445;0.015490361989056112;0.6902533514651228;-1.0999977210727128;1.2864617983839064
46.715704;0.5283123367143271;0.38213765630587904;0.731567887516012;0.5677963895037902;1.0718224473311475;0.556953310067699;10.015445841159172;0.8416490587394033;0.015665536814430222;0.01549608689533783;0.6903279801802455;-1.0999976297123248;1.2864991148825624
46.725704;0.5283243645496736;0.38213245051432937;0.7316246964090551;0.5678693094227836;1.0716074770019608;0.5569201914466505;10.01438039718538;0.841607830179248;0.01566635772320311;0.015501807111953352;0.6904040543813598;-1.099997535825674;1.286529564652482
46.735704;0.5283376402204593;0.3821275405541888;0.7316845511532896;0.5679365834440151;1.0713856350981725;0.5568773425730479;10.013280175059519;0.8415699218368614;0.015667349301492217;0.015507516706954026;0.690481698637722;-1.0999974395488277;1.2865525954181898
46.745704;0.5283522403624638;0.3821232348591183;0.7317471098128541;0.5679976768749904;1.0711579908860565;0.5568248817909214;10.012154067928861;0.8415352195552213;0.015668508409766534;0.015513208938856408;0.6905610854051563;-1.0999973409914043;1.2865678056241963
46.755704;0.5283682598744767;0.3821198903516621;0.7318119572121111;0.5680520975598822;1.0709255673392657;0.5567630077208788;10.011010159477998;0.8415035831859177;0.015669832369168222;0.015518878748611098;0.6906424048209626;-1.0999972402826106;1.2865749408000005
46.765704;0.5283858392217784;0.3821179260157439;0.7318786285022759;0.5680993966704977;1.0706892454737984;0.5566919523715962;10.009855331773968;0.8414748916076943;0.015671318914728758;0.015524525029844487;0.6907257990142593;-1.099997137584891;1.2865737917717006
46.775704;0.5284051879744129;0.38211779339589047;0.7319465908396765;0.568139210507939;1.070449723843548;0.5566119473127492;10.008694221804541;0.8414490422179384;0.015672964191623045;0.015530149009491859;0.690811273797501;-1.099997033064408;1.2865640690800555
46.785704;0.5284265758736212;0.3821199611328331;0.7320152351646776;0.5681713012459817;1.0702075373924174;0.5565232228071215;10.007528556796762;0.8414259463326386;0.015674760979380673;0.015535750612828279;0.6908986983903478;-1.0999969268551129;1.2865453614810132
46.795704;0.5284503291301582;0.3821248864522102;0.7320839045434724;0.5681955903325732;1.0699631209005023;0.5564259966753345;10.006358792478355;0.8414055615166408;0.015676699743650043;0.01554132726325234;0.690987880624103;-1.0999968190491243;1.2865172474155253
46.805704;0.5284767924838242;0.3821329663452201;0.7321519346244146;0.5682121807083411;1.069716836902691;0.5563204458325449;10.00518613864;0.8413879063568097;0.015678770774567877;0.015546874767206311;0.6910785912455792;-1.0999967097039314;1.2864795317291702
46.815704;0.5285062203494563;0.38214452659047826;0.7322186802704946;0.5682213117245345;1.0694689447863877;0.5562066977995276;10.004012537682035;0.8413730518396714;0.01568096409227706;0.015552387635509164;0.6911705593536929;-1.099996598833512;1.2864323888736984
46.825704;0.5285387159340859;0.3821598379715448;0.7322835347431881;0.5682232658046759;1.0692196393913584;0.5560848682113451;10.002839466820593;0.8413610587015433;0.015683268371867926;0.01555785850329334;0.6912634989016168;-1.099996486391193;1.2863762568263728
46.835704;0.5285742805741867;0.3821791270815113;0.7323459613279198;0.5682183061171813;1.0689691612014298;0.5559550996256981;10.001667438665901;0.8413518615127091;0.015685671720379372;0.015563277430039041;0.6913571507324061;-1.0999963722961075;1.2863116514375341
46.845704;0.5286128655578121;0.38220260204804746;0.7324054891639541;0.568206643604111;1.0687178148964593;0.5558175718410027;10.0004972901103;0.8413452559819792;0.01568816341942657;0.015568631557884356;0.6914513316275841;-1.0999962564952117;1.2862391432465465
46.855704;0.5286543912808037;0.38223047391854276;0.7324616563269829;0.5681884074201493;1.0684658817362147;0.5556725384016421;9.999332273027086;0.8413410193977399;0.01569073411081734;0.015573905302083366;0.6915459646453851;-1.0999961390066573;1.2861594417891382
46.865704;0.5286988081136729;0.3822629425997479;0.7325139545966527;0.5681636664336484;1.068213541764314;0.5555203465965616;9.998178602792041;0.8413389678830743;0.015693373830390683;0.015579081451521908;0.6916410490436389;-1.0999960199397885;1.2860734161808813
46.875704;0.528746157984339;0.38230016133576106;0.7325618119717202;0.5681325130862357;1.0679608109555303;0.5553613440801628;9.997043636663689;0.8413388848199481;0.015696070827844834;0.015584143573077218;0.6917365906021572;-1.0999958995045567;1.2859820257337835
46.885704;0.5287965553314639;0.3823421900094979;0.732604635191811;0.5680951107036626;1.0677075199945825;0.5551957759653076;9.995933322883994;0.8413404481472532;0.015698813467677927;0.015589078606928788;0.6918325516973256;-1.0999957779970597;1.2858861517873506
46.895704;0.5288501397861299;0.38238897727453247;0.7326418691324356;0.5680516639203681;1.0674534866874041;0.5550238082400576;9.99485154454676;0.8413432545130732;0.015701592557246204;0.015593877531375118;0.6919288534118814;-1.0999956557551074;1.2857863935678662
46.905704;0.5289070419499943;0.3824404163856695;0.7326729976377417;0.5680024176712666;1.0671987586540144;0.5548455966884958;9.993801330530731;0.8413469080849872;0.015704400966934467;0.01559853399699905;0.6920254369334752;-1.0999955331265567;1.2856830365003469
46.915704;0.5289673428839491;0.38249641195901624;0.7326974940296422;0.5679476969001399;1.0669435781778198;0.5546612892775421;9.9927852514857;0.8413510568588864;0.01570723105700199;0.015603042721261907;0.6921223464752192;-1.099995410479651;1.2855761988763368
46.925704;0.529031053629411;0.382556881151421;0.7327148087888706;0.5678878665570697;1.0666881279845577;0.5544709945929827;9.991804541888374;0.8413553751510282;0.015710073088582507;0.015607398419802956;0.6922197185705047;-1.099995288205848;1.2854659364265737
46.935704;0.5290981145656084;0.38262174282574196;0.7327244596198135;0.5678232340122248;1.066432410403748;0.5542748080898595;9.99085892142375;0.8413595688203921;0.015712916679107736;0.015611595240560069;0.6923176781158015;-1.0999951666830265;1.285352213255268
46.945704;0.5291683952302201;0.38269095289277766;0.732726156049752;0.5677539967363363;1.066176360324559;0.5540729073233852;9.98994765135989;0.8413633587996735;0.015715753203060196;0.015615626551033955;0.6924163178629682;-1.0999950462365886;1.2852347926637109
46.955704;0.5292417245050767;0.38276452892166835;0.7327198338657006;0.5676802396250463;1.065919980137505;0.5538656065527745;9.989070765107522;0.841366404851845;0.015718576190266315;0.015619484817184911;0.6925157818830792;-1.0999949271354168;1.2851131659598942
46.965704;0.5293179307667246;0.38284253221660863;0.7327055845751631;0.5676019611786663;1.065663270727122;0.553653299420915;9.988229376975664;0.8413682501268086;0.01572137958714848;0.015623161539796074;0.6926162946109741;-1.0999948096086318;1.2849866391006917
46.975704;0.5293968461047176;0.38292504733045496;0.7326835551408662;0.5675191226937938;1.0654061156567614;0.5534363843767633;9.987425108668072;0.8413683227526078;0.015724155832579165;0.01562664660957693;0.6927181089319541;-1.0999946938427079;1.2848545137087288
46.985704;0.5294783110693174;0.38301215702666314;0.7326538948547004;0.5674316883574236;1.0651483679341864;0.5532152894166118;9.986659979757716;0.8413659064849762;0.01572689588424069;0.01562992820003939;0.6928214553641113;-1.0999945799704571;1.2847161573240355
46.995704;0.5295622112031186;0.38310388688492636;0.7326167680681234;0.5673396226589057;1.0648899483563672;0.5529905408748937;9.9859368167079;0.8413600830024359;0.015729591225946936;0.015632995130473133;0.6929265064215526;-1.0999944680902598;1.2845709129958693
47.005704;0.5296484824726365;0.38320014563938276;0.7325723673226868;0.5672428947202335;1.0646307778661115;0.5527627422129213;9.98525898981573;0.8413497920253656;0.01573223546622697;0.01563583933498643;0.6930333815933288;-1.0999943583022802;1.2844180816536985
47.015704;0.5297370388173411;0.3833007001004041;0.7325209196942234;0.5671415336734812;1.0643707151226534;0.5525325007574118;9.984630147046547;0.8413340204763978;0.015734823752756418;0.015638455693793313;0.6931422096750142;-1.0999942507425275;1.2842570892997973
47.025704;0.5298276840768169;0.3834051816640177;0.7324627228969645;0.5670356657812118;1.0641096046579688;0.5523004233851331;9.98405455431335;0.8413119747569472;0.01573735140211644;0.015640839793463708;0.6932531303363905;-1.099994145624249;1.284087578559074
47.035704;0.5299200767760399;0.3835131309496028;0.7323981376780583;0.5669255020952805;1.0638473737754783;0.5520671417306369;9.9835361481937;0.841283136990061;0.01573981340120689;0.01564298502077535;0.693366195324523;-1.0999940432721942;1.2839093329240823
47.045704;0.5300137431876267;0.38362409643918133;0.7323275209817631;0.5668113342500292;1.063584095871235;0.5518332821635001;9.9830764379789;0.8412472150666718;0.015742203976588313;0.01564488097870991;0.6934813135246375;-1.099993944115185;1.2837222502277983
47.055704;0.5301081168699032;0.3837377234117392;0.7322511796020249;0.5666935610287972;1.0633199429292366;0.5515993883743078;9.982673944296678;0.8412041032646378;0.01574451634279174;0.015646514795447552;0.6935982976378353;-1.0999938486284107;1.2835263596888575
47.065704;0.5302026093320831;0.3838537297862172;0.7321693528924376;0.5665727120772756;1.0630550598862105;0.5513658692939121;9.982325322565941;0.8411539160235573;0.01574674344171773;0.015647874773127228;0.6937169477534099;-1.0999937572577783;1.2833217005493813
47.075704;0.5302966882491232;0.38397178910185753;0.7320822205738294;0.5664494345098459;1.0627895038581119;0.5511330465770694;9.98202695843118;0.8410969653415964;0.015748878896586778;0.015648954040060625;0.69383712877342;-1.0999936703830295;1.283108148776004
47.085704;0.530389904276982;0.38409145797319794;0.7319899304675677;0.5663244655918386;1.0625233337877857;0.5509012472902652;9.981776340025501;0.8410336442856042;0.01575091765043376;0.015649751188019874;0.6939587795839679;-1.099993588337268;1.2828854762461097
47.095704;0.5304818843658679;0.3842122035300784;0.7318926409066772;0.5661986212200469;1.0622567851761884;0.5506708340468202;9.981572232980218;0.8409643539157651;0.015752855930710123;0.01565026762324926;0.6940818573778726;-1.099993511440522;1.2826536072057748
47.105704;0.5305723518044827;0.3843334675051876;0.7317905938230208;0.5660727523946859;1.0619903457998856;0.5504421618904958;9.981413716383273;0.8408894511058062;0.015754690341370763;0.015650505103672947;0.6942063204443076;-1.0999934400007405;1.282412679454784
47.115704;0.5306611570992648;0.3844546969881341;0.7316841601444067;0.5659476449503448;1.0617246560024978;0.5502155048838903;9.981299112511705;0.8408091319029426;0.015756417028178194;0.015650465358492086;0.6943321401163418;-1.0999933742688035;1.2821628359630235
47.125704;0.5307482616368832;0.3845753258126388;0.7315737959500784;0.5658239389617495;1.0614603911243945;0.5499910165546339;9.981225394120832;0.8407233600907322;0.015758031776008635;0.015650150639498553;0.6944592778454692;-1.099993314389285;1.2819040883695692
47.135704;0.5308336677927293;0.3846947558374259;0.7314599443956056;0.5657021406303318;1.061198229901552;0.5497687927298591;9.981188163224195;0.8406319539717836;0.01575953067504301;0.01564956484452875;0.6945876378940976;-1.0999932603950386;1.2816363681900338
47.145704;0.5309173837531939;0.3848123763004451;0.7313429621065886;0.5655827000227899;1.0609388508384365;0.5495489955558789;9.981182194186491;0.8405347706520063;0.015760910550464274;0.01564871486589643;0.6947170342102816;-1.099993212220168;1.2813596314566134
47.155704;0.5309994613309862;0.3849275968428798;0.7312231399174556;0.5654660525789069;1.0606829228100105;0.5493318885470193;9.981202292684243;0.8404318269628259;0.01576216922693282;0.01564761015439087;0.6948472345251964;-1.0999931697053842;1.2810740118146213
47.165704;0.5310800234319073;0.3850398686681449;0.7311007993210333;0.5653525860027863;1.0604310859599098;0.5491177511102171;9.981243950274138;0.8403232827846487;0.015763305308313956;0.015646260629332918;0.6949780712092694;-1.099993132611883;1.28078000218757
47.175704;0.5311592650442863;0.38514868094437127;0.7309763586067064;0.5652426080430784;1.0601839275879488;0.5489068052722386;9.981303540618637;0.8402093760898742;0.015764316570639317;0.01564467550561617;0.695109497256789;-1.099993100641704;1.2804785128926115
47.185704;0.5312374499761311;0.3852535381841934;0.7308503027284511;0.5651363431705568;1.0599419649475448;0.5486992238496774;9.981377693549707;0.8400903676658352;0.015765198062249;0.01564286330347598;0.6952415383686275;-1.099993073469337;1.2801707912750282
47.195704;0.5313148685247726;0.38535395460188737;0.7307231043612239;0.565033902798446;1.059705626036502;0.5484951752801351;9.981461910497245;0.8399664982936436;0.015765942336436106;0.015640832538472225;0.6953742112109166;-1.0999930507813735;1.2798582786168595
47.205704;0.531391783743439;0.3854494675274433;0.7305951997224523;0.5649352604796244;1.059475240511911;0.548294865100136;9.981550202501232;0.8398380101988852;0.01576654245251768;0.015638594078577376;0.6955074726637532;-1.0999930322975393;1.279542431467064
47.215704;0.5314684133839735;0.38553965385518385;0.7304670379476128;0.5648403127534506;1.0592510618552071;0.5480985311428316;9.981636617161994;0.8397051896766772;0.015766994966758034;0.015636162962575032;0.6956412192149452;-1.0999930177877655;1.2792246429733471
47.225704;0.5315449216180191;0.3856241372852095;0.730339140231309;0.5647489754484948;1.0590333070141307;0.547906369203689;9.981717123223303;0.8395683549747072;0.015767299878088285;0.01563355617563689;0.6957753168265081;-1.0999930071032769;1.2789063255958049
47.235704;0.5316214111697591;0.3857025597831165;0.7302121023071789;0.5646612387216138;1.058822234858094;0.5477185076402918;9.981790086080158;0.8394279068843494;0.01576745901299514;0.015630789661068407;0.6959096264067142;-1.0999930002014022;1.2785889546770806
47.245704;0.5316979378871003;0.38577453805709444;0.7300865273969432;0.5645771957447941;1.0586182662769636;0.5475350974865809;9.98185493488223;0.8392844580907124;0.015767475588041573;0.015627879021364987;0.6960440160546476;-1.0999929971390694;1.2782739915754722
47.255704;0.5317745401554808;0.3858396561370353;0.7299629971038843;0.5644970222689994;1.0584220141494265;0.5473563488550744;9.981911145194289;0.8391387951560244;0.015767354130591816;0.015624840713769735;0.696178377107442;-1.0999929980233258;1.2779628118916648
47.265704;0.531851236273605;0.3858975090690281;0.7298421275580701;0.5644208857824092;1.0582342062594474;0.5471824608055275;9.981958752145443;0.8389916706566621;0.01576709927187655;0.015621690909526838;0.6963126632922124;-1.0999930029508254;1.2776566366579383
47.275704;0.531927979670434;0.38594775587792357;0.7297245934984916;0.5643488684420171;1.0580556148620592;0.5470135940887829;9.981998698088917;0.8388436608711921;0.015766714493420955;0.015618444989753334;0.6964469083628093;-1.0999930119810921;1.2773564178660817
47.285704;0.5320046528880126;0.3859901157852605;0.7296110525773081;0.5642809354052857;1.0578869388033614;0.5468498824720135;9.98203286038588;0.8386951154010667;0.01576620264188997;0.015615118693414127;0.6965811376684499;-1.0999930251321863;1.2770628154493897
47.295704;0.5320811136577676;0.3860243451391263;0.7295020143331221;0.56421692126012;1.0577286772007946;0.5466914326016293;9.982064423201711;0.8385461642833307;0.015765567568300342;0.015611728823505153;0.696715226665352;-1.0999930423859545;1.2767764103050159
47.305704;0.5321572142983528;0.38605028359245214;0.7293977465236614;0.5641565836067195;1.0575812047236561;0.5465383859887418;9.982097872957127;0.8383968044344201;0.015764814653791908;0.015608292322745587;0.6968488716135279;-1.0999930637262478;1.2764979694076493
47.315704;0.5322327956968116;0.38606792178065497;0.729298285857075;0.5640997121493156;1.0574449407593314;0.5463909922620921;9.982138808641652;0.8382469767144797;0.015763950894711838;0.015604823913431713;0.6969817029149608;-1.099993089179879;1.2762284755700073
