time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.325704;0.5323076878187574;0.38607738810495995;0.7292035101426864;0.5640461904000891;1.0573203235341486;0.5462495816779651;9.982193995751375;0.8380965776657335;0.015762986442898533;0.015601334297027926;0.6971134388810578;-1.099993118797884;1.2759690441870104
47.335704;0.5323816878770404;0.3860788765121632;0.7291132439764899;0.5639959895906201;1.0572076753741548;0.546114498949629;9.98227115067672;0.837945501105439;0.015761934838122934;0.0155978302624231;0.697243985262259;-1.0999931526010687;1.275720956399481
47.345704;0.5324545284168635;0.38607260813345967;0.7290274040954791;0.5639491091288061;1.0571072323228203;0.5459860609965057;9.982378214174284;0.8377937341295267;0.015760809460125157;0.015594315114778151;0.6973734249038873;-1.0999931905521625;1.2754856941938542
47.355704;0.5325259114823382;0.38605884672064844;0.7289460623924823;0.5639054779677664;1.0570192206390627;0.5458645166737192;9.982522236721463;0.8376413771174764;0.015759620334061593;0.015590788656072552;0.6975019490241597;-1.0999932325467008;1.275264861095634
47.365704;0.53259560369765;0.3860379263015267;0.728869357273611;0.5638648677518241;1.0569437961671841;0.5457500352387523;9.982708340793621;0.8374885606997039;0.01575837418868015;0.015587248269388999;0.6976298031403197;-1.09999327839887;1.275060093733917
47.375704;0.5326634938624556;0.38601025906021946;0.7287973754214742;0.5638268436326606;1.0568810339908885;0.5456427445934479;9.982939312138086;0.8373353970910553;0.015757074893236484;0.015583690406063548;0.6977572320838701;-1.0999933278544851;1.27487296846196
47.385704;0.5327295619466549;0.38597630392008614;0.7287301319168679;0.56379078688219;1.0568309951707975;0.5455427669680382;9.983215907220199;0.8371820591424516;0.01575572324573681;0.015580110989670475;0.697884435618841;-1.0999933806369766;1.2747048828192107
47.395704;0.5327938045624615;0.3859364957946948;0.7286676763543524;0.5637559824508663;1.056793696932491;0.5454502114407804;9.983537413911318;0.8370289367656336;0.015754318077967216;0.015576506231205099;0.6980115694990054;-1.099993436475378;1.2745570658989391
47.405704;0.5328561784649971;0.38589117432471776;0.7286102165545116;0.5637217049537192;1.0567690547709467;0.5453651391305147;9.983902076738254;0.8368767170750012;0.015752858673336173;0.015572873984435992;0.6981387749004678;-1.0999934950995145;1.274430632291395
47.415704;0.5329165624292781;0.38584058216961925;0.7285581278569142;0.5636873038658552;1.0567568775930285;0.5452875250589326;9.984308105951357;0.8367262947245966;0.015751347325402305;0.015569214123117592;0.6982662108214414;-1.099993556233256;1.2743264668663061
47.425704;0.5329747131529801;0.38578492473437864;0.7285118348592693;0.5636522741727694;1.056756907415283;0.5452172566924112;9.984754906151808;0.8365785879036823;0.015749790888113162;0.015565528663966325;0.6983940861671496;-1.0999936196137288;1.2742451148912968
47.435704;0.5330302454335677;0.38572439472108094;0.7284716405014421;0.5636162847250493;1.0567689468872776;0.5451541816113771;9.985242574079562;0.8364344380699329;0.01574819952434418;0.015561822171677168;0.6985226614003992;-1.0999936850107024;1.274186910660729
47.445704;0.5330826916477344;0.38565915345417273;0.7284376047938428;0.5635791856653594;1.0567929673529828;0.5450981126537418;9.985770397284298;0.8362946567083321;0.015746583096983104;0.015558100869447391;0.6986521767851361;-1.099993752192844;1.2741522094143807
47.455704;0.5331316258114376;0.385589333714892;0.7284095213166634;0.5635409769105756;1.0568290070403257;0.5450487765865163;9.986336931296064;0.8361600897408524;0.015744949060924614;0.015554370084283255;0.6987827981832357;-1.0999938208869187;1.2741414191760532
47.465704;0.5331767578671865;0.3855150671541686;0.7283869692268033;0.5635017588954682;1.056876996751686;0.5450058009579011;9.9869418955718;0.8360316283535881;0.01574330350005292;0.015550633057128765;0.698914670456889;-1.099993890799136;1.274154834072359
47.475704;0.5332179273846813;0.38543650060723966;0.7283693819852172;0.5634617058664267;1.0569367628706836;0.5449687148897525;9.987588059597002;0.8359101490757747;0.015741652887995592;0.015546892352674247;0.6990479674024138;-1.0999939616518917;1.2741925338346844
47.485704;0.5332550452320012;0.38535379782780727;0.7283560946458002;0.5634210175769699;1.057008118749448;0.5449369306845806;9.988281225568988;0.8357963781387915;0.015740005806376436;0.015543150565781457;0.6991828603098209;-1.09999403319443;1.274254377207475
47.495704;0.5332880576674103;0.38526712648857103;0.7283463766226804;0.5633798723870658;1.057090869900318;0.5449097456443754;9.989028443542603;0.8356908490099155;0.015738375585367573;0.015539409575967632;0.6993195033622999;-1.09999410520889;1.2743399915790679
47.505704;0.5333169286311162;0.38517661769141864;0.7283394419364583;0.5633384505891568;1.0571847812575215;0.5448863384725284;9.98983668698561;0.8355940188121889;0.015736782080699636;0.015535670581170245;0.6994580727126994;-1.0999941775085147;1.274448780880306
47.515704;0.5333416233052576;0.38508233218533144;0.7283344865008069;0.5632969644945586;1.057289595511493;0.5448657783076776;9.990712814482855;0.835506347779052;0.015735249934760245;0.015531934428488057;0.6995987458209006;-1.0999942499198716;1.2745799353086507
47.525704;0.5333620934831276;0.38498427819883957;0.7283307886785115;0.5632555971894312;1.0574050826625916;0.5448471107595679;9.991663491992385;0.8354282531200902;0.015733804858184916;0.015528201502409923;0.6997416338427491;-1.0999943222596258;1.2747324470460215
47.535704;0.5333782863454427;0.3848824634195327;0.7283277307556636;0.5632143906347841;1.0575310325849097;0.5448294763272142;9.992694717238468;0.8353600628589288;0.01573247185292645;0.015524472512576389;0.6998868153402016;-1.0999943943181263;1.274905180985242
47.545704;0.5333901704245433;0.38477692457994583;0.7283246981448549;0.5631732117949791;1.0576670898729428;0.5448121867745283;9.99381192585933;0.8353020402115946;0.015731275564578717;0.015520749781515167;0.7000344121751546;-1.099994465847844;1.2750970062566143
47.555704;0.5333977363604426;0.384667725907701;0.7283210442419441;0.5631318427955534;1.0578124886848366;0.544794749638221;9.995020021528873;0.835254379682028;0.015730240214970416;0.015517036725090456;0.7001845507719557;-1.0999945365568164;1.2753069433409683
47.565704;0.5334010151753337;0.3845549713135312;0.7283161711089753;0.5630901154883312;1.0579659359387772;0.5447768666034847;9.996321968812591;0.8352171025316234;0.015729387546217704;0.015513336054403151;0.7003372716326318;-1.0999946061410493;1.2755341494755803
47.575704;0.5334001306279356;0.3844388338474977;0.7283095861546832;0.5630479843816606;1.0581257570722062;0.54475841379411;9.997717319655107;0.835189946281143;0.01572873351698204;0.015509649309167284;0.7004924910223903;-1.0999946743471072;1.2757776990105945
47.585704;0.5333952961836056;0.38431957284178886;0.7283008538702942;0.5630054937874946;1.058290186065796;0.5447393856629748;9.999202442521831;0.8351723688895778;0.0157282865473918;0.015505977508397452;0.7006499964686406;-1.0999947409977642;1.2760364202967893
47.595704;0.5333867338938654;0.3841975230597226;0.7282894920867127;0.5629626818705453;1.0584576676690076;0.5447198303942596;10.000771912260753;0.835163653058149;0.01572804798583436;0.015502321245948697;0.7008095098380761;-1.0999948059672608;1.2763089112460761
47.605704;0.5333745775905663;0.3840730516939631;0.7282749695330331;0.562919519040399;1.0586270530250885;0.544699831051609;10.002419647751214;0.8351630189866724;0.015728013236896685;0.015498680500485501;0.7009708024083499;-1.0999948691570596;1.276593617454122
47.615704;0.533358832652444;0.383946525043292;0.7282568404866013;0.5628759384936641;1.0587975776380179;0.5446795025289453;10.004138716717772;0.8351696787128611;0.01572817331671149;0.015495054747463982;0.7011337255908295;-1.0999949305040695;1.2768889205418112
47.625704;0.5333394304046138;0.3838183245752571;0.7282348469084207;0.5628319232209649;1.0589686574977406;0.5446589612499247;10.005920527681646;0.8351828293239948;0.015728516958795888;0.015491442871937242;0.701298164514748;-1.099994989998202;1.2771931925259776
47.635704;0.5333163319420089;0.38368886793090634;0.7282089016816452;0.5627875689044672;1.0591396877854915;0.5446383230646109;10.007755336799809;0.8352016848028959;0.015729032819145394;0.015487843012141886;0.7014639929669149;-1.0999950476794134;1.2775047605969725
47.645704;0.5332896145351798;0.3835585885012717;0.7281789766823014;0.562743052544523;1.0593099735844758;0.544617742381187;10.009633931875486;0.8352256077005892;0.01572971082466556;0.015484253495300826;0.7016310052124529;-1.0999951036363207;1.2778219169924196
47.655704;0.5332595255145841;0.3834278990515732;0.7281449638980121;0.5626985272971625;1.0594787542969266;0.5445973880107402;10.011549051683192;0.8352542465041614;0.015730541368220066;0.015480674481514679;0.7017988525821595;-1.0999951580197118;1.2781430502231472
47.665704;0.5332264906862729;0.3832971754177539;0.7281066477038721;0.5626540787150363;1.0596452302183923;0.5445773413016616;10.013496384365872;0.8352875642553901;0.01573151364384432;0.015477107986554517;0.7019670645177429;-1.099995211028382;1.2784666662474642
47.675704;0.5331910570280809;0.38316676602661864;0.7280637718531842;0.5626098131679538;1.059808593894858;0.5445575490850808;10.015474937680496;0.8353257432582731;0.015732615902389745;0.01547355574547636;0.7021351056641679;-1.0999952628698502;1.2787912304088984
47.685704;0.5331538169069542;0.38303701720953653;0.7280160747642657;0.562565976895587;1.0599680882955835;0.54453787612382;10.017485684800784;0.83536901975528;0.015733836151380607;0.01547001753175608;0.702302377527103;-1.0999953137454945;1.2791150887574168
47.695704;0.5331153747369308;0.38290829185559644;0.7279633274750016;0.5625229834108233;1.0601230488017754;0.5445181556297878;10.019528932984363;0.8354175077793515;0.015735160700085456;0.015466492127504353;0.7024681687718375;-1.0999953638500122;1.279436534860011
47.705704;0.5330763090533702;0.38278095657814726;0.7279054056986344;0.5624813407195618;1.0602729765785681;0.5444982040720666;10.021602403532683;0.835471118018135;0.015736573449930995;0.015462979862234223;0.7026316134130184;-1.0999954133460126;1.2797538930219063
47.715704;0.5330371000900069;0.38265534534293627;0.7278423262112711;0.562441546774189;1.0604176472660036;0.5444778395867456;10.02370073902314;0.8355296291745533;0.01573805836110342;0.015459484172190048;0.70279168496537;-1.0999954623386803;1.280065624911652
47.725704;0.5329981304952986;0.38253172458211476;0.7277742443875845;0.5624040158155938;1.0605570942207836;0.5444568952596561;10.02581603455317;0.8355927612444032;0.01573960165145006;0.015456011083038325;0.7029472258140491;-1.0999955108967976;1.2803704620594605
47.735704;0.5329597574340603;0.3824102569611227;0.7277014158705625;0.5623690619616774;1.0606914625057289;0.5444352304218794;10.027939066384997;0.8356601492309632;0.015741190900976094;0.015452567214397377;0.7030970249829508;-1.0999955590928456;1.2806674791420636
47.745704;0.5329223218895074;0.3822909641361322;0.727624090857748;0.5623369378232231;1.0608208910955843;0.5444127463365425;10.030060556439553;0.8357313312127076;0.015742812696333847;0.015449157560226396;0.7032398781224111;-1.0999956070195456;1.2809561046346636
47.755704;0.5328861018590555;0.38217372543706407;0.7275424268724264;0.562307886028447;1.0609454999401182;0.5443893783610348;10.032171739762749;0.835805765754554;0.015744451745907002;0.015445784901704944;0.703374576582991;-1.0999956547801881;1.2812360733165726
47.765704;0.5328512769049363;0.3820583318727157;0.7274565203261781;0.5622821344787413;1.061065448927064;0.5443650643576032;10.034264138997829;0.8358828261554828;0.01574609163765193;0.015442451886761162;0.7034999416808244;-1.099995702450984;1.2815073203656662
47.775704;0.5328179040048189;0.38194455424517115;0.7273664798757267;0.5622598481383476;1.061180980386508;0.5443397096353858;10.036329560199945;0.835961875608306;0.015747714775456438;0.015439163090630353;0.7036149615689529;-1.0999957500486008;1.2817699331473822
47.785704;0.5327859272238435;0.3818321789730033;0.7272724865099777;0.5622411295869942;1.061292356861;0.5443131768947017;10.03836095269726;0.8360424176403034;0.015749302202419834;0.015435924369233595;0.7037189060354152;-1.099995797541821;1.2820241526302272
47.795704;0.5327552557253897;0.3817210093750087;0.727174872705978;0.562226058311962;1.0613997176519765;0.5442853240288102;10.04035305825851;0.8361241873051295;0.01575083595450548;0.015432741219156302;0.7038113285393234;-1.0999958448696883;1.2822703149006087
47.805704;0.5327258548218534;0.3816108676545201;0.7270741627100106;0.5622147079288516;1.0615030399449157;0.5442560492069424;10.042301909297406;0.8362071699949016;0.01575230157117444;0.015429618136339317;0.7038920093482199;-1.099995891930778;1.2825088310826371
47.815704;0.5326977552774187;0.38150163439186074;0.7269710347867582;0.5622071742262853;1.0616022802534417;0.5442252814173013;10.044203705338013;0.8362915656306569;0.015753687454320247;0.015426558565160401;0.7039608977231174;-1.099995938577718;1.2827402715338547
47.825704;0.5326710112274251;0.3813933055231649;0.7268662392528953;0.5622035990144757;1.061697533666379;0.5441929413957555;10.046054419277754;0.8363776930415816;0.015754982969870893;0.015423564843376246;0.7040180238790736;-1.0999959846405132;1.2829653910186913
47.835704;0.5326457001413707;0.38128601156174474;0.7267605078591984;0.5622041168066916;1.0617890489910298;0.544158954276117;10.047850390991089;0.8364658718661845;0.015756178211820973;0.015420638546963914;0.7040633943455159;-1.0999960299602884;1.283184986125605
47.845704;0.53262195992034;0.38117998339666787;0.7266544983684458;0.5622087684178777;1.0618770885548863;0.5441232957846478;10.049588752199924;0.8365563562304782;0.015757265268034656;0.015417781060761523;0.7040969584455214;-1.0999960744212198;1.2833996990173508
47.855704;0.532600011126643;0.3810754935436697;0.7265487915857841;0.562217474270785;1.0619617982409162;0.5440859993720559;10.051267486723855;0.836649332072639;0.01575823931476917;0.01541499312996959;0.7041186572274833;-1.0999961179547852;1.2836099305958213
47.865704;0.5325801458311056;0.3809728061400322;0.7264439387800735;0.5622300757535921;1.0620432067523293;0.5440471523157521;10.052885717671355;0.8367449044605141;0.015759098189500807;0.015412273989639026;0.7041284835201865;-1.0999961604990707;1.283815914996271
47.875704;0.5325627082733863;0.38087217666219647;0.726340521763012;0.5622463678779241;1.062121228504872;0.5440068966337659;10.054443902001296;0.8368430763845283;0.01575984082863232;0.015409621075182744;0.7041264927650843;-1.0999962019740546;1.284017872549964
47.885704;0.5325480784281542;0.3807739118695197;0.726239125376786;0.5622660613281301;1.062195573321382;0.5439653790728819;10.05594321967446;0.8369437408709471;0.01576046712322155;0.015407030188073954;0.7041127799566687;-1.0999962423131588;1.2842160824846072
47.895704;0.532536613332111;0.3806783895520732;0.7261402287461229;0.5622887508687504;1.062265730005212;0.5439226804693834;10.05738473641888;0.8370466326224631;0.015760979888717597;0.015404497223298386;0.7040875026998328;-1.0999962814906468;1.28441084897567
47.905704;0.5325285737648009;0.38058598070825006;0.7260441780752057;0.5623139804129476;1.0623311576383825;0.5438788237214269;10.058769406332619;0.8371512754927912;0.01576138572439654;0.01540202069454151;0.7040509113788053;-1.09999631950799;1.2846025134105954
47.915704;0.5325241325117356;0.38049698046288616;0.7259512662939617;0.5623413156086143;1.0623914731012372;0.5438338465870377;10.060098316123893;0.8372570471845897;0.015761693057832208;0.015399602079942936;0.7040033088451335;-1.0999963563869228;1.284791603085998
47.925704;0.5325234575806825;0.3804115991382891;0.72586180902874;0.5623703081544635;1.062446466927874;0.5437878204825103;10.06137301858711;0.8373633507083532;0.01576191002859275;0.015397244340058512;0.7039450407867746;-1.0999963921833233;1.2849789768645798
47.935704;0.532526775989029;0.3803299613476085;0.7257761891553212;0.5624004183412193;1.062496111166481;0.5437408162055843;10.062596500550985;0.8374697220026618;0.01576204450979544;0.015394950706793137;0.7038765573701822;-1.0999964269718092;1.2851658081647575
47.945704;0.53253436310736;0.38025211569590267;0.7256948536509229;0.5624310179993303;1.0625406205743755;0.5436928991521671;10.063773229363226;0.8375758057823735;0.01576210493921688;0.015392723886888601;0.7037984247068131;-1.099996460813222;1.2853534602528691
47.955704;0.5325465130025773;0.38017806538924614;0.7256182954656862;0.5624614872371357;1.0625804353471309;0.5436441319937013;10.064907662986755;0.837681346674839;0.015762099829985273;0.015390565996963413;0.7037112755677717;-1.0999964937555107;1.285543432939675
47.965704;0.5325635450977383;0.38010779484918433;0.725547070227885;0.5624913270781638;1.062616118840722;0.5435945576257181;10.066003322894119;0.8377862377926587;0.015762036105903984;0.015388479092631604;0.7036158128448805;-1.099996525834909;1.2857374248137825
47.975704;0.5325857890223721;0.3800412817646391;0.7254817707139161;0.5625201970498916;1.0626482184759116;0.5435441977072966;10.067063071219932;0.8378904772133299;0.015761918190062535;0.015386463807221867;0.7035128682739706;-1.0999965570487118;1.285937336858233
47.985704;0.5326135518002622;0.3799784798268789;0.7254229620513205;0.5625478906256083;1.0626771311111187;0.5434930823449848;10.068089696586808;0.8379940422420951;0.015761748832313634;0.015384517067981995;0.7034033949909821;-1.0999965873558817;1.2861451654966547
47.995704;0.5326471279935346;0.37991927722585966;0.7253711629345889;0.5625743061538299;1.0627030975801235;0.5434412806386177;10.06908646348559;0.8380968741423003;0.015761530003203288;0.015382632546001817;0.7032883670594252;-1.0999966167302662;1.2863628716309787
48.005704;0.53268679870319;0.3798634959741906;0.7253268437785498;0.5625993792978862;1.06272631198639;0.5433889181869287;10.070056855266705;0.8381989625931823;0.015761262899989605;0.01538080237707486;0.703168668719559;-1.0999966452117182;1.2865922250145596
48.015704;0.5327328050848805;0.3798109599132834;0.7252904225544031;0.5626229935739079;1.0627470065801023;0.5433361965569278;10.071003687180136;0.8383003268385743;0.015760948580948696;0.015379017981362673;0.7030450244975786;-1.0999966729080959;1.2868346598994362
48.025704;0.5327853421566039;0.37976155547900736;0.7252622652382305;0.5626449787636737;1.0627655099434108;0.5432833762728166;10.071929003421552;0.8384009219048191;0.015760588904934193;0.015377271516378414;0.702917989596406;-1.0999966999535804;1.287091178025047
48.035704;0.5328445440368464;0.3797152285634677;0.7252426479522069;0.5626651804159092;1.0627822668911422;0.5432307199003293;10.072834386735666;0.8385006252805864;0.015760185896549282;0.015375558034782558;0.702787991496029;-1.0999967264693957;1.2873623548350117
48.045704;0.5329104652675452;0.37967193473655725;0.7252317273330966;0.562683501069025;1.0627977669374968;0.5431784782085163;10.07372028792515;0.8385992560353347;0.015759740495693404;0.01537387641551053;0.7026553726451233;-1.0999967525657144;1.2876485270922133
48.055704;0.5329830918620461;0.3796315872711607;0.7252295624919372;0.5626998951759701;1.0628124544494;0.5431269244785619;10.07458456353015;0.838696603058869;0.01575925244036161;0.015372228325864025;0.7025204456316829;-1.0999967783562623;1.287950055704182
48.065704;0.533062343210351;0.3795940561237554;0.7252360898548553;0.5627143304181869;1.0628267322492815;0.543076375437384;10.075421761078998;0.8387925105216609;0.015758720440378966;0.015370615993857285;0.70238359529199;-1.0999968039260548;1.288267488184752
48.075704;0.5331480433265529;0.3795591970837921;0.7252510688120362;0.5627267389721957;1.0628410258634844;0.543027184535941;10.076223879637935;0.8388869429878211;0.01575814144837924;0.015369040547353635;0.7022453141361216;-1.0999968292581566;1.2886014962374464
48.085704;0.533239912251645;0.3795268517697861;0.7252741311761577;0.5627369934046919;1.0628557685137714;0.5429797292034018;10.076982141278412;0.8389799723432446;0.015757509565635174;0.015367502647888182;0.7021060791027445;-1.0999968542111767;1.2889526695312825
48.095704;0.533337602789306;0.3794968410228549;0.725304861474163;0.5627449080689102;1.0628713403645456;0.5429344347998175;10.077689058049158;0.839071670248302;0.015756815785990533;0.015366005038964934;0.7019662451860464;-1.0999968785973797;1.2893214233465102
48.105704;0.5334407357487843;0.3794689860640854;0.7253427668499092;0.5627502741273953;1.062888088631364;0.5428918119736023;10.078339807910643;0.8391619892243589;0.015756049014789875;0.015364553533290965;0.7018260969994945;-1.0999969022717477;1.289707934293613
48.115704;0.5335488951912596;0.37944313657222706;0.72538721119066;0.562752931470866;1.0629063834463153;0.5428523937702024;10.07893243236707;0.8392507890670934;0.015755197826345047;0.015363154646243996;0.7016858902855413;-1.0999969251385515;1.290111938643659
48.125704;0.5336616112787357;0.379419188580136;0.7254374055560397;0.5627528173527084;1.0629266310244265;0.5428165957684793;10.079467138174302;0.8393378741958193;0.015754252078186443;0.01536181291189649;0.701545761458353;-1.0999969471058095;1.2905326423320147
48.135704;0.5337783778573615;0.37939710629933426;0.7254924356638227;0.5627499649883685;1.0629492462038677;0.5427846705757052;10.079945561481575;0.8394229184449795;0.015753203926144013;0.015360529760752015;0.7014056530551634;-1.0999969680646482;1.290968943026696
48.145704;0.5338986914788001;0.3793769328673679;0.7255513645112256;0.5627445109120719;1.0629746130310123;0.5427567926458647;10.080371008838453;0.8395054786640999;0.015752048028165662;0.015359303276978459;0.7012653869348484;-1.0999969879091307;1.2914198150154828
48.155704;0.5340220572509298;0.37935874726989866;0.7256133601871879;0.5627367410942311;1.0630031113206955;0.5427331344880639;10.080748976363136;0.8395851285074408;0.015750780520590556;0.01535812944821572;0.7011248107052249;-1.0999970065484614;1.291884560967996
48.165704;0.5341479725332909;0.3793426056946466;0.7256777000981507;0.5627271234205246;1.0630352296939505;0.5427138739150883;10.081086435921591;0.8396615131497408;0.01574939755335589;0.015357004521786219;0.7009838410514936;-1.099997023886796;1.2923627559245716
48.175704;0.5342759368375861;0.37932853933786725;0.725743699700461;0.5627162492661942;1.063071585544342;0.542699222285872;10.081390277301315;0.8397343083816275;0.015747894218039307;0.015355925598080944;0.7008423689918465;-1.0999970398138168;1.2928540440801992
48.185704;0.5344054672722844;0.3793165853294749;0.7258106746049897;0.5627047048410616;1.0631127694537514;0.5426894644553063;10.081665706358162;0.8398031895331832;0.01574626334363526;0.01535488864396034;0.7007001940764693;-1.099997054227852;1.2933580055838352
48.195704;0.534536086997072;0.379306793490356;0.7258779179315674;0.5626929885522386;1.0631592363135929;0.5426849204425742;10.081914781346002;0.8398678240957704;0.015744494728849104;0.015353887458651039;0.7005570529948862;-1.099997067047693;1.2938740577299157
48.205704;0.5346673193003963;0.37929922578114544;0.7259446800692171;0.562681518408491;1.0632113674399724;0.5426859130680236;10.082136814471403;0.8399278838423075;0.015742575692607258;0.015352915940509889;0.700412665711279;-1.0999970781919919;1.2944013884186205
48.215704;0.5347987215921658;0.37929397613325044;0.7260102021788276;0.5626706877825907;1.0632695304102495;0.5426928108149621;10.082330976997353;0.8399830628986275;0.015740492746317922;0.0153519705611095;0.7002668102026651;-1.099997087557827;1.2949390229879005
48.225704;0.5349299277033818;0.3792911705490134;0.7260737978519901;0.562660911121473;1.0633339909633124;0.5427060269537092;10.0824977879158;0.8400330350395165;0.0157382339967844;0.015351049843127513;0.7001193972667987;-1.0999970950373814;1.295485939686678
48.235704;0.5350606415234122;0.37929094793888485;0.7261349050657695;0.5626526067843182;1.0634048198089308;0.5427259488000449;10.082638505440647;0.8400774035831644;0.01573579142938902;0.015350152564563372;0.6999704367882901;-1.0999971005583233;1.2960411229691753
48.245704;0.5351905754505301;0.37929347075968955;0.7261931183234216;0.562646159388731;1.0634819728291205;0.5427528898747384;10.082754779871586;0.8401157693544331;0.015733162247128687;0.015349277835184997;0.6998199594756744;-1.0999971040898233;1.296603617323192
48.255704;0.5353193804244998;0.3792989261931552;0.7262482439043955;0.562641961898575;1.063565390604252;0.5427870756037152;10.082848850630516;0.8401478581692493;0.015730348866709428;0.015348426361429586;0.6996680298868195;-1.099997105621751;1.2971726014975076
48.265704;0.5354465938668219;0.3793074702048869;0.7263003266706233;0.5626404941234887;1.0636549712974928;0.5428286424090146;10.082923622607176;0.8401735823321774;0.015727358491458815;0.015347600132837492;0.699514808784489;-1.099997105166785;1.2977474082211826
48.275704;0.5355715975835211;0.37931916244247055;0.7263495828463061;0.5626422974249722;1.0637505851489848;0.5428776210891924;10.082983206091194;0.8401930247132976;0.015724204023616562;0.015346800485752208;0.6993605739170965;-1.0999971027850999;1.298327491535365
48.285704;0.5356936327837963;0.37933396117424645;0.7263962659305235;0.5626478717681744;1.0638521728321462;0.5429339019678697;10.083033280294831;0.8402063708126685;0.015720904912588294;0.015346026765918761;0.6992057187822269;-1.0999970985973375;1.298912391849747
48.295704;0.5358118820356038;0.37935179027075294;0.7264405601225287;0.5626576098888026;1.06395980270283;0.5429972586384492;10.083080515877468;0.8402138233275646;0.015717485421348158;0.01534527724031395;0.6990507567190307;-1.0999970927666267;1.299501773196844
48.305704;0.5359255259521781;0.37937260706477804;0.7264825367651958;0.5626717745736026;1.0640737003898928;0.5430674241756305;10.083131602994532;0.8402155667288366;0.01571397195934857;0.015344551231134538;0.6988962700766556;-1.0999970854719325;1.3000955674932027
48.315704;0.5360337746030285;0.379396401658944;0.7265221655009069;0.5626905315484085;1.0641942235670803;0.543144148458905;10.083192154076382;0.8402118079430225;0.01571039163059716;0.015343849852647178;0.6987427490603464;-1.0999970769020941;1.300694066412363
48.325704;0.5361359361466564;0.3794231578212479;0.7265593570780313;0.5627140221561585;1.064321749441825;0.5432272214747096;10.083266749097184;0.8402028256143751;0.015706771509187405;0.015343175150141487;0.698590429958448;-1.0999970672646817;1.3012977591964785
48.335704;0.5362314836077494;0.37945283271788127;0.726593961599405;0.5627423714707788;1.0644565701794682;0.5433164556670482;10.083361015693397;0.8401889759943383;0.015703138135719726;0.015342528901603278;0.6984393320141072;-1.0999970567819084;1.3019069672541457
48.345704;0.5363200462592723;0.37948535261762856;0.7266257147218823;0.5627756419579993;1.064598841581715;0.5434116480099767;10.083483314057112;0.8401706741480139;0.01569951644879259;0.01534191135607798;0.6982894724954251;-1.0999970456616412;1.3025215876315925
48.355704;0.5364013555505887;0.37952061377673874;0.7266542406564883;0.5628138348492424;1.0647486247152815;0.543512557362331;10.08364389515829;0.8401483746161316;0.015695927973034523;0.015341320973487605;0.6981410021189849;-1.0999970340671565;1.3031411268256703
48.365704;0.5364752285432882;0.3795585117454198;0.7266791563552396;0.56285696167294;1.0649059936674998;0.5436189123069487;10.083852554173955;0.8401225918806152;0.015692390194967543;0.01534075642018673;0.697994177391963;-1.0999970221167523;1.3037648405973339
48.375704;0.5365415688174402;0.3795989818469908;0.726700181164374;0.5629050996927784;1.065071042244791;0.5437304621533154;10.084117240240491;0.8400939174077701;0.01568891782950611;0.015340218703896185;0.6978493175843881;-1.0999970099238192;1.3043917746425662
48.385704;0.5366003216817793;0.37964199527368586;0.7267171676029269;0.5629583388646965;1.0652437979863894;0.5438470087259668;10.084444627733701;0.8400629414795265;0.015685524308302196;0.015339710573479945;0.6977067762408355;-1.0999969976362123;1.3050207338726632
48.395704;0.5366514055399949;0.37968753866783117;0.72673005749248;0.5630166700855309;1.0654241952344452;0.5439683467819612;10.084840649806113;0.8400301799704792;0.015682222633869227;0.015339234175271247;0.6975668963496054;-1.0999969854320784;1.3056502929656937
48.405704;0.53669468639352;0.37973561052924787;0.7267388015134364;0.5630799604431602;1.0656121411045043;0.5440941930924641;10.08530973337032;0.839996096559529;0.015679025781424726;0.015338789562692827;0.697429999818323;-1.099996973518678;1.3062789287475165
48.415704;0.5367300314347059;0.37978617262080405;0.7267433178521929;0.5631480442474847;1.0658076279608544;0.5442242097056086;10.085854528355126;0.839961118996755;0.015675946329119235;0.015338374958394395;0.6972964301319805;-1.0999969621557373;1.3069052406443347
48.425704;0.5367573781815416;0.3798390996785357;0.7267435123232143;0.5632208018898136;1.066010794752677;0.5443580660363666;10.086477154747085;0.8399256105294297;0.0156729959813195;0.015337988045142935;0.6971665954051148;-1.0999969516512735;1.307528083211372
48.435704;0.5367766945576797;0.37989423387035476;0.7267392608354246;0.5632981435216915;1.0662219172410154;0.5444954556997372;10.087180107843247;0.8398898745972478;0.015670185053460607;0.015337627628026656;0.697040943188681;-1.099996942327445;1.308146484093802
48.445704;0.5367878806079848;0.3799514571644561;0.7267303263526321;0.5633799598863716;1.0664414226240664;0.5446360926527827;10.087964950810745;0.8398542090423806;0.015667520323101848;0.01533729488195558;0.6969198935437314;-1.0999969344902485;1.3087593992152144
48.455704;0.5367907990897073;0.38001068164608737;0.7267163080619707;0.563466112021416;1.0666698860553343;0.5447797318980528;10.088830039332507;0.8398189592045151;0.01566500331715614;0.015336992501283616;0.6968038107213415;-1.09999692841852;1.3093654930610692
48.465704;0.5367854096913375;0.38007181795667017;0.7266966851630775;0.5635564261789197;1.0669079130687624;0.5449262128585166;10.089769854603263;0.8397845739932627;0.015662632045441414;0.015336722154976645;0.6966929943900463;-1.0999969243597352;1.3099631020445655
48.475704;0.5367718364693203;0.380134779460561;0.7266708955481725;0.5636506550189914;1.0671559847813428;0.5450754841962135;10.090776305702496;0.8397516377868959;0.015660403388150626;0.015336483229666157;0.6965876636961381;-1.0999969225237982;1.310550321728782
48.485704;0.5367503439556979;0.38019951651877876;0.726638337695524;0.563748458586811;1.0674144139245596;0.5452275908280414;10.091840565218869;0.8397207691630564;0.015658312966488695;0.015336274231085573;0.6964879934429977;-1.0999969230968256;1.3111251509042219
48.495704;0.5367212752283942;0.38026604767477856;0.726598342847989;0.5638494561046244;1.0676834205897654;0.5453826387980859;10.092954286960499;0.8396924456352501;0.015656354371900497;0.01533609494574412;0.6963941488897658;-1.0999969262518945;1.3116857472701369
48.505704;0.5366849530112124;0.3803344418833546;0.7265502576932047;0.5639532943543787;1.0679631546054902;0.545540754662099;10.09410990394298;0.8396669302503624;0.015654520126117243;0.015335947270959095;0.6963062278818485;-1.0999969321226635;1.3122306721867236
48.515704;0.5366415834903452;0.3804047704037317;0.7264935665987605;0.5640596531565817;1.0682535795292236;0.5457020680626681;10.09530039573185;0.839644324455614;0.015652803676528052;0.015335834264606793;0.6962242332619063;-1.0999969407937282;1.31275894209227
48.525704;0.5365912598968317;0.3804770903497161;0.7264278825366731;0.5641682353420509;1.0685543924186056;0.5458667171554629;10.09651910068586;0.8396246846178894;0.01565120113390764;0.01533575776872116;0.6961481430823532;-1.0999969523402635;1.313269927938277
48.535704;0.5365340594305985;0.38055144690953807;0.7263528704722927;0.5642787955918418;1.0688650985271024;0.5460348507273757;10.097759425705858;0.8396081120140909;0.015649712937403033;0.015335716481904084;0.6960779541885183;-1.0999969668446479;1.3137632350948547
48.545704;0.5364701378027896;0.38062785727181253;0.7262682506592134;0.5643911388910717;1.0691850711265758;0.5462066124093077;10.099014283111373;0.8395947478947249;0.015648345049132754;0.015335706331993151;0.6960136585242457;-1.0999969843632453;1.3142386549891065
48.555704;0.5363997818738218;0.38070630489775076;0.7261738193502807;0.5645050819248372;1.0695134858189128;0.5463821163070419;10.100276090966144;0.8395847687611562;0.015647107552920855;0.015335722049201006;0.6959552264394173;-1.0999970049119498;1.3146961978196534
48.565704;0.5363234150560175;0.3807867591458636;0.7260694424343628;0.5646204405197334;1.0698493389016728;0.5465614467578197;10.101537668951774;0.8395784144851584;0.015646010721296004;0.015335758210571123;0.6959026409006018;-1.0999970284919753;1.3151361385805453
48.575704;0.5362415500002052;0.3808691834876141;0.7259550888553753;0.5647370233785716;1.0701916298239413;0.5467446685418625;10.102793013753624;0.8395759215860462;0.015645061361900938;0.015335809514479732;0.6958559441190522;-1.0999970551239704;1.3155590256463598
48.585704;0.536154738267213;0.3809535262538191;0.7258308543782134;0.564854619394477;1.070539429027659;0.5469318079319753;10.10403706758751;0.8395774255992352;0.01564426058683734;0.015335870135436113;0.6958152500307122;-1.099997084882588;1.3159656525109822
48.595704;0.536063574844789;0.3810397321100247;0.7256969456597555;0.5649730154056906;1.0708917463007523;0.5471228249238502;10.105265304844526;0.8395829310962435;0.015643603328711137;0.01533593273656157;0.6957807462306614;-1.0999971179242563;1.3163569834521083
48.605704;0.5359687099001799;0.3811277808737157;0.7255536764257605;0.5650920290045464;1.071247447197564;0.5473176023809017;10.106474504957754;0.8395922624996481;0.015643080420977805;0.01533598846133733;0.6957527008476971;-1.099997154484198;1.3167340370227394
48.615704;0.5358707842803732;0.3812177074734108;0.7254014308196178;0.565211512196208;1.0716052877664093;0.5475159426325661;10.107663822431048;0.8396050592942551;0.01564268152999169;0.015336028074001057;0.695731422792501;-1.0999971948463472;1.3170978083942109
48.625704;0.5357703294492573;0.38130956977461344;0.7252405749498239;0.5653313474311682;1.071963949097648;0.5477175737359198;10.108835018232483;0.8396208876930586;0.015642395959796575;0.015336043698332373;0.6957171696018583;-1.0999972393165725;1.3174492301536895
48.635704;0.5356677373402572;0.3814033905761334;0.7250714500718495;0.5654514790469974;1.0723220844450563;0.5479221469241261;10.109992158819049;0.8396393273374368;0.015642211610331098;0.015336029999560907;0.6957101057483176;-1.099997288190881;1.3177890963488441
48.645704;0.5355633030942315;0.38149912241837963;0.7248945163584425;0.5655719380297812;1.072678409501714;0.5481292093011655;10.111140360764855;0.8396599835754998;0.015642114806099287;0.01533598284689495;0.6957103444362912;-1.099997341698205;1.3181180750951864
48.655704;0.535457272541115;0.38159664685307954;0.7247104775347334;0.5656928100315768;1.0730317648469105;0.5483381925423667;10.112283710023839;0.8396824950486408;0.01564209191830436;0.01533589603328626;0.6957179424840714;-1.0999973999488202;1.318436850597744
48.665704;0.5353498644513446;0.3816958040695501;0.7245202009405389;0.5658141587051704;1.0733811356568561;0.5485484371275168;10.113424156192895;0.839706604368132;0.015642131101095323;0.015335759815825184;0.6957328387790827;-1.0999974629292077;1.3187460765793473
48.675704;0.5352412620461798;0.38179644088751336;0.7243245539500566;0.5659359360875759;1.0737256566024842;0.5487592261744235;10.114562301832867;0.8397322839417066;0.01564222231391571;0.015335562551674663;0.6957548762480936;-1.0999975305436394;1.3190460819965597
48.685704;0.5351315937791938;0.38189843564057985;0.7241243809277521;0.5660579779676077;1.074064602532726;0.5489698239111661;10.115698790418268;0.8397597673382634;0.01564235618841064;0.015335294073274322;0.6957838691315223;-1.0999976026533567;1.3193367112391112
48.695704;0.5350209415229867;0.38200169210337254;0.7239205770533579;0.5661801375794002;1.074397414687261;0.5491795308434207;10.11683459690902;0.8397894354676343;0.01564252349139672;0.015334949605005132;0.6958195773132893;-1.0999976790808945;1.3196174823700875
48.705704;0.5349093379643683;0.38210612657226434;0.7237141269171995;0.5663024151468282;1.074723717654266;0.5493877463400977;10.117970097079484;0.8398216763247349;0.015642715800075053;0.015334530886930067;0.6958616070243253;-1.0999977596124184;1.3198878691389209
48.715704;0.5347967124452542;0.38221165060969453;0.7235061062453205;0.5664249606652059;1.0750432446609908;0.5495940242430826;10.11910416702455;0.8398567563956444;0.01564292698581522;0.015334042891381882;0.6959093881074395;-1.0999978440070772;1.3201474232070036
48.725704;0.5346828562213071;0.38231814062486963;0.7232976718164278;0.5665480159696854;1.0753557979848019;0.5497980980044492;10.120234429949694;0.8398946937002745;0.015643152797485616;0.015333490077488411;0.6959622886293995;-1.099997931996334;1.3203956884232455
48.735704;0.5345674596976456;0.3824253928598982;0.7230900307566573;0.566671866150329;1.0756612674726405;0.5499998353591452;10.121357992192138;0.839935234306699;0.015643387444644632;0.015332874926780203;0.6960197322817345;-1.099998023285344;1.3206321817664568
48.745704;0.5344501849907591;0.3825331020210525;0.7228843750515223;0.5667967904180556;1.0759595709729677;0.5501991315560932;10.122471681371065;0.8399779937090788;0.015643621848058262;0.015332198075779303;0.6960812083252609;-1.099998117554729;1.3208565558251342
48.755704;0.5343307394578298;0.38264089768810666;0.7226818138319252;0.5669230459868839;1.0762505769846709;0.5503958408418497;10.123572213991043;0.8400226298343825;0.015643845214760987;0.015331460142415087;0.6961462280117606;-1.0999982144729363;1.3210686880923843
48.765704;0.5342089217060602;0.38274840564480017;0.7224833640134362;0.5670508856190188;1.0765341235100339;0.5505898084057602;10.124656393199293;0.8400688961105077;0.015644046274457465;0.015330664370110766;0.6962142838486763;-1.0999983137416607;1.321268610592388
48.775704;0.5340846153155417;0.3828552881869995;0.7222899610438799;0.5671805249619132;1.0768100743165943;0.5507809242063354;10.125720920298964;0.8401166034953823;0.015644214054812096;0.015329817191768793;0.6962848194528574;-1.0999984151224627;1.321456465534649
48.785704;0.5339577448662072;0.3829612592171234;0.7221023832195445;0.5673120783491992;1.0770783456798594;0.5509691269941688;10.126761911238347;0.8401655635116452;0.015644339480081697;0.01532892677577702;0.6963572552465821;-1.0999985183938297;1.3216324660139651
48.795704;0.5338282166382308;0.3830660948182398;0.7219211519265407;0.567445560214782;1.0773389194842173;0.5511543700212346;10.127774073321135;0.8402155062011022;0.0156444152889808;0.015328002350229663;0.696431068439192;-1.09999862329576;1.3217967462024727
48.805704;0.5336958870504134;0.3831696370253787;0.7217465860772015;0.5675809348794765;1.0775918240199736;0.551336575470718;10.128749875248047;0.8402660836011865;0.015644433723071925;0.015327054865073034;0.696505843807303;-1.0999987295356006;1.3219493043920554
48.815704;0.5335606247263702;0.383271781440923;0.7215789247462837;0.5677181047901413;1.0778370582725565;0.5515156201011431;10.129679756132463;0.8403170796228883;0.015644385435853933;0.015326096711460914;0.6965812541151506;-1.099998836835115;1.322090174772397
48.825704;0.5334224293584104;0.3833724696122433;0.7214183051633279;0.5678568519285032;1.0780745161098373;0.5516913712459309;10.130553665665209;0.8403686292505559;0.015644261055153177;0.015325139266485103;0.6966569973606656;-1.0999989449492547;1.3222195263286545
48.835704;0.5332814822445577;0.38347168923611635;0.7212646962665651;0.5679968462307864;1.0783040287977446;0.5518637345210149;10.131362891175614;0.8404212002706192;0.015644053922839678;0.015324191258979143;0.6967327467447313;-1.0999990536494928;1.3223375195919147
48.845704;0.5331381013100439;0.38356946152871824;0.7211179571714568;0.5681376978507159;1.0785254785051637;0.5520326507884044;10.13210040935408;0.8404753975509456;0.01564376163210908;0.01532325959125618;0.6968081507264675;-1.0999991627175283;1.3224441172713641
48.855704;0.5329926661148299;0.3836658240248542;0.7209779422007591;0.5682790106247461;1.0787387899232874;0.5521980213507285;10.132759619955255;0.8405317890025565;0.015643384430746834;0.015322348865530808;0.6968828560317504;-1.0999992719642564;1.3225389776359884
48.865704;0.5328455324918583;0.3837608343788438;0.7208445462830618;0.568420456931646;1.07894388302639;0.5523596449924277;10.133333310537868;0.8405908672342217;0.015642922028011912;0.015321459068993381;0.696956502706681;-1.0999993812486706;1.3226214584215021
48.875704;0.5326969604100918;0.3838545940231369;0.7207176748963927;0.5685617842603208;1.0791407782733538;0.5525172337954031;10.133813586044562;0.8406530867542868;0.015642372579800223;0.015320585774862732;0.6970287000947935;-1.099999490459411;1.3226907682191371
48.885704;0.5325471315346249;0.3839472443309422;0.7205971724610305;0.5687027117388722;1.0793297609673804;0.552670465625411;10.134192747433497;0.8407188408102536;0.0156417336166962;0.01531972313237187;0.6970990342272688;-1.0999995994629324;1.3227461402980758
48.895704;0.5323962272632339;0.3840389026889976;0.7204827762367194;0.5688428592666133;1.0795114050725254;0.5528190311104444;10.134464716246505;0.8407884234205355;0.015641001452784953;0.01531886697452351;0.6971670821867505;-1.0999997080641737;1.322786817096335
48.905704;0.5322444715648846;0.38412959041128636;0.7203740931950198;0.5689817757035123;1.079686462004795;0.5529626720335129;10.1346251162446;0.8408620767606613;0.015640169823121993;0.015318017642835042;0.6972324017563664;-1.0999998160016773;1.322811952388819
48.915704;0.5320921451124131;0.3842192146905457;0.7202705515948177;0.5691189873197214;1.0798558354466712;0.5531012267740275;10.134670037620987;0.8409400421806276;0.01563923129830736;0.015317180736509357;0.6972945520770742;-1.0999999229675668;1.3228206969706267
48.925704;0.5319395748167955;0.3843075993128034;0.7201713820686035;0.5692540342313791;1.0800207194406952;0.5532346822808495;10.134595701496243;0.8410225527605172;0.01563818068672157;0.015316363843402936;0.6973531148903463;-1.1000000286261198;1.3228123469260493
48.935704;0.5317870960981039;0.38439453271431573;0.7200757543679844;0.5693865116057755;1.0801826677352488;0.5533631750941869;10.134398979840864;0.8411098092002572;0.01563701624219143;0.015315572881085876;0.6974076767580343;-1.100000132616887;1.3227863351848452
48.945704;0.531635046761824;0.38447981757266714;0.7199830085885414;0.5695160984271554;1.0803434073076874;0.5534869129084907;10.134077639053105;0.8412019525669756;0.01563573828967233;0.01531481227892472;0.6974578830251179;-1.1000002345688413;1.3227421940338215
48.955704;0.5314837699148787;0.38456331422263224;0.719892736284977;0.5696425454327583;1.080504516125526;0.5536061027135663;10.13363058139496;0.8412990579921666;0.01563434856827966;0.01531408714351212;0.6975035429955748;-1.1000003341404962;1.3226796158617256
48.965704;0.5313335689968041;0.3846449465555615;0.7198046641386919;0.5697656168007965;1.080667231016787;0.5537209532191517;10.133057633924746;0.8414011667871887;0.015632850297189537;0.015313403372774662;0.6975446630322932;-1.1000004310549272;1.3225984970242917
48.975704;0.5311846644462396;0.3847246637729412;0.7197185524277091;0.5698850342685486;1.080832500490723;0.5538316922381052;10.132358158154846;0.8415083011624133;0.015631247734051768;0.015312766309441466;0.6975814342597085;-1.100000525098851;1.3224988416962054
48.985704;0.5310372093585218;0.3848024147760667;0.7196342708714469;0.5700004867552638;1.081001148013557;0.5539385603575053;10.131529679087926;0.8416204184781976;0.015629546908341143;0.015312180590022956;0.6976141750314518;-1.1000006160997238;1.322380593788101
48.995704;0.5308913370814523;0.38487815485203075;0.7195519409538017;0.5701116684539759;1.0811739090753472;0.5540418117651824;10.130567589428528;0.8417373720665537;0.015627757195528495;0.015311649901427827;0.697643221232638;-1.1000007039253978;1.322243625610556
49.005704;0.5307471787896862;0.3849518670473564;0.7194719138922094;0.5702182902567614;1.0813513002604087;0.5541417163750927;10.129465944507874;0.8418589401732611;0.015625890840660885;0.015311174864632314;0.6976688787118653;-1.1000007885092415;1.3220879690929346
49.015704;0.5306048479112315;0.38502357826442885;0.7193946019345594;0.5703201123573578;1.0815335245990465;0.5542385545096026;10.12821953600121;0.8419848721186832;0.015623960021015206;0.015310751967437464;0.6976914560252412;-1.100000869863703;1.3219139969587366
49.025704;0.53046445408843;0.3850933397310397;0.7193203312014934;0.5704170012471813;1.0817205064465925;0.554332623745801;10.126825889308083;0.8421149018431493;0.015621973932961776;0.015310375838579391;0.6977113167500117;-1.1000009480783286;1.321722304759248
49.035704;0.5303261329646962;0.3851611956826306;0.7192492804107243;0.5705089207031079;1.081911962832784;0.5544242439193862;10.125285099069389;0.842248723702939;0.015619938578063515;0.01531004144172922;0.6977289233163294;-1.100001023323463;1.3215135355459944
49.045704;0.5301899984695618;0.38522716394427015;0.7191815368738831;0.5705958720874341;1.0821074642796726;0.5545137396775626;10.123598393454712;0.8423859616949468;0.015617858149646956;0.015309743891947055;0.697744797300828;-1.1000010958624262;1.3212883487477107
49.055704;0.5300560715994557;0.38529121197210575;0.7191172299366329;0.5706778722442217;1.082306474606626;0.5546014258110492;10.121767733321356;0.8425261557937022;0.015615734426485398;0.015309478967420614;0.6977594116670919;-1.1000011660464657;1.3210473305710226
49.065704;0.5299243166421017;0.38535325778871227;0.7190566062442013;0.5707549521335022;1.0825082896185676;0.5546876280973742;10.119796611266846;0.842668732845161;0.0156135648476108;0.015309245783492468;0.6977731454985991;-1.100001234268773;1.3207908262108186
49.075704;0.5297947171820134;0.38541321736216033;0.7189999948333996;0.5708271287369452;1.0827118953160764;0.5547727120737612;10.117690902027697;0.8428129969456264;0.01561134319178589;0.015309048500394752;0.6977863166072789;-1.1000013008961647;1.3205189681268175
49.085704;0.5296672672236095;0.385471029653788;0.7189477411128186;0.570894372690867;1.082915995936628;0.5548570338968462;10.115459232216816;0.8429582088118187;0.015609063179716722;0.015308895279290389;0.6977992009064933;-1.1000013662237733;1.3202319614751379
49.095704;0.5295419062128421;0.3855266150034091;0.7189001815001206;0.5709566404977381;1.0831192729669652;0.5549408344816973;10.113112614946285;0.8431037018569473;0.015606721182928829;0.015308796952905726;0.697812005059397;-1.100001430463297;1.3199304044564812
49.105704;0.5294184869152849;0.3855798362312927;0.7188576148804333;0.5710139517482927;1.0833205730550732;0.5550242305147691;10.11066294356796;0.8432489033290972;0.01560431640486135;0.015308766765710347;0.6978248436350345;-1.1000014937381535;1.319615393473567
49.115704;0.5292967949616229;0.38563052161484057;0.7188202432514095;0.5710663792732374;1.083518826574293;0.5551072948942106;10.108120875620557;0.8433932692689982;0.015601850332896182;0.015308819267271328;0.6978377564808479;-1.1000015560802618;1.3192883422217456
49.125704;0.5291765740305224;0.3856785284726397;0.7187881674884792;0.5711139667943852;1.0837128314931794;0.5551900770318074;10.10549472842702;0.8435363243300511;0.015599325446288365;0.01530896825564097;0.697850738003753;-1.1000016174468157;1.3189506803688822
49.135704;0.5290575751262361;0.3857238099142372;0.7187614641714626;0.5711566740215045;1.083901175889961;0.5552725605086113;10.102791247994228;0.8436777810349295;0.015596743133185565;0.015309225125380034;0.6978637345112664;-1.1000016777672759;1.3186036425238625
49.145704;0.5289396330354365;0.3857664387825917;0.718740220034503;0.57119434788108;1.0840823522444483;0.555354644805062;10.10001694237558;0.8438175003999357;0.015594102970027201;0.015309597599596228;0.6978766362125258;-1.1000017369833568;1.3182482091391234
49.155704;0.5288226789137147;0.38580656305877364;0.7187244657450812;0.571226780942386;1.0842548939893508;0.5554361969793744;10.097178462372135;0.843955321557293;0.015591402801608064;0.015310089899584612;0.6978893430971405;-1.1000017950311083;1.3178851556138602
