time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.165704;0.5287067077348959;0.38584435004611745;0.7187141440089491;0.5712538777867225;1.084417486151598;0.5555171497778972;10.094283067135738;0.8440909765134178;0.015588638316294055;0.015310704876928486;0.6979018432183165;-1.1000018518088592;1.3175151328420829
49.175704;0.5285917543619035;0.38587998852715005;0.7187091863369702;0.5712757415408944;1.0845690460156419;0.5555975595201778;10.091339788815173;0.8442241768161768;0.015585803716481047;0.015311445239700062;0.6979141683757701;-1.1000019071966909;1.3171387051994168
49.185704;0.5284778578644851;0.38591373111710675;0.7187095849522783;0.5712926001630304;1.0847086923338554;0.5556775944681637;10.088359737876663;0.8443547558377374;0.015582893615253772;0.015312312961197273;0.6979262968871929;-1.100001961089365;1.3167563426939815
49.195704;0.5283650646454839;0.38594589572906307;0.7187153617052555;0.5713047280929014;1.084835637249554;0.5557574797099892;10.085355411042588;0.8444826645945933;0.015579904246607226;0.015313308918802395;0.6979381734333028;-1.1000020133939492;1.3163684050317992
49.205704;0.5282534881214606;0.38597678101135063;0.718726489714293;0.571312449669219;1.0849491288308544;0.555837431445804;10.082340091187453;0.8446078366418748;0.015576833781747734;0.015314432803453163;0.697949851331562;-1.1000020640089234;1.3159751696365707
49.215704;0.5281433282758404;0.38600657343549244;0.718742881179437;0.5713161417559376;1.0850484430987597;0.5559176203911986;10.079327752647258;0.8447301554133468;0.015573682828898889;0.01531568314821718;0.6979615938808374;-1.1000021128061297;1.315576917980239
49.225704;0.5280348187954786;0.386035352043757;0.7187644604883635;0.5713161786984969;1.0851328671718663;0.5559981457153841;10.076333082940351;0.8448495585260998;0.015570454417764602;0.015317058072478658;0.6979737895943904;-1.1000021596300784;1.3151739872459354
49.235704;0.5279281625152203;0.38606317048756794;0.7187912731941606;0.5713128821124428;1.0852017095639308;0.5560789827440084;10.073370759047656;0.8449660433498786;0.0155671522947653;0.015318555371239828;0.6979867682835154;-1.100002204321433;1.3147667260514597
49.245704;0.5278234788312448;0.3860901328187398;0.7188235760962334;0.5713065340259443;1.0852543078885506;0.5561599521995569;10.070454280221025;0.8450795438970933;0.015563779868486146;0.015320170975657512;0.6980007361460601;-1.1000022467350663;1.314355422731443
49.255704;0.5277207361493629;0.38611642976463056;0.718861809806461;0.5712974221714973;1.0852899826832871;0.5562407716791602;10.067595228838112;0.8451899022964839;0.015560341568658142;0.015321898145512512;0.6980158435898551;-1.1000022867381305;1.3139403097054891
49.265704;0.5276197037396022;0.38614234481134946;0.7189064156892702;0.5712858807479632;1.0853080668563801;0.5563211270892008;10.064802724700623;0.8452969305368778;0.01555684352153054;0.015323729171860824;0.6980322318547473;-1.100002324227921;1.3135216247483839
49.275704;0.5275199922276069;0.3861682284559936;0.7189576959750344;0.5712723437365409;1.085308074975563;0.5564006766062335;10.062082862810517;0.8454004053603104;0.015553292134048262;0.015325657236638838;0.6980500048505811;-1.1000023591815618;1.3130996043255827
49.285704;0.5274211466708374;0.3861944512551447;0.71901586956838;0.5712573985995162;1.085289799178001;0.5564790237217355;10.059438554470692;0.8455000543243131;0.015549693468366758;0.01532767643405323;0.6980691863410031;-1.1000023916679496;1.312674423167772
49.295704;0.5273227123840304;0.38622138473712664;0.7190811612093363;0.5712417603424766;1.0852531997989379;0.5565557345380377;10.056869640727802;0.8455956227702669;0.015546053949258645;0.015329780990216021;0.6980897262715644;-1.100002421782249;1.3122461643160641
49.305704;0.527224269709783;0.3862493962243904;0.7191538085643574;0.5712261592621639;1.085198248567124;0.5566303896397278;10.054372433558173;0.8456869463647845;0.015542379589271531;0.015331964965012202;0.6981115708199865;-1.1000024495927925;1.3118147859576343
49.315704;0.5271254489059756;0.3862788228550122;0.719234086071954;0.5712112520339819;1.085124838178679;0.5567026050353148;10.051939573347648;0.8457739854692151;0.015538673734487755;0.01533422255380133;0.6981347375982652;-1.1000024751728767;1.3113801072878029
49.325704;0.5270259268193273;0.38630996523654143;0.7193223451370893;0.5711976305603684;1.0850327749623432;0.5567720269480924;10.049562108616868;0.8458568677274024;0.01553493699895766;0.015336548228823969;0.6981593534182886;-1.100002498645486;1.3109419042442105
49.335704;0.526925458299339;0.38634308552670127;0.7194189339425408;0.5711858909196893;1.0849218797955964;0.5568383499546324;10.047231947568157;0.8459359230277128;0.015531169701598657;0.015338936417982271;0.698185662378591;-1.1000025201736452;1.3104999754088449
49.345704;0.5268239382904827;0.3863783547941766;0.7195240402004435;0.5711766748047087;1.084792135877178;0.5569013246841804;10.044941605979584;0.846011672800754;0.015527373690161335;0.015341381407938637;0.6982139683611687;-1.1000025399247022;1.3100540223202777
49.355704;0.5267214041122182;0.386415800124777;0.7196376616762024;0.5711706588012389;1.0846438142037167;0.5569607204433351;10.042682555841493;0.8460848133500505;0.0155235530879478;0.015343877655180208;0.6982445461790423;-1.1000025580457284;1.3096036101681316
49.365704;0.5266179770419603;0.3864553171273888;0.7197596953835451;0.5711685233636796;1.084477481742903;0.5570163088060843;10.040445397138127;0.846156198136103;0.015519714477352975;0.015346420250247008;0.6982776226974717;-1.1000025746568693;1.3091483737690808
49.375704;0.5265138056564171;0.3864967287423233;0.7198899981290511;0.5711708967007708;1.0842938768672983;0.5570678902696101;10.038221784723968;0.8462267808955212;0.015515866066286322;0.015349005599957997;0.6983133973472141;-1.100002589857914;1.3086881851648289
49.385704;0.5264090469757584;0.38653983732804065;0.720028418258076;0.5711783058349967;1.0840938550795796;0.5571152881694709;10.036005538365771;0.8462975417204979;0.015512017053624726;0.015351631737841386;0.69835205171146;-1.1000026037492299;1.3082231977922494
49.395704;0.5263038992747494;0.38658443556476974;0.720174824084966;0.5711911976109659;1.0838784121986025;0.5571583336648075;10.03379245115785;0.8463694041017955;0.015508178846437806;0.015354297868049153;0.6983937504834192;-1.100002616457061;1.3077538587599142
49.405704;0.526198652426072;0.38663028791488957;0.7203290749316641;0.5712099956841478;1.0836485642888867;0.5571968917961759;10.031579626493771;0.8464431664967711;0.015504366780137283;0.01535700392622136;0.6984386202075715;-1.1000026281308675;1.3072808323913172
49.415704;0.5260937026825223;0.386677124536672;0.7204909430340726;0.571235141408417;1.08340513501574;0.5572308601436532;10.02936438727383;0.8465195063076075;0.01550059964729336;0.015359750258595041;0.6984867361107857;-1.1000026389194784;1.3068049004152378
49.425704;0.5259895058796525;0.38672466845126713;0.7206600838141771;0.571267106408322;1.083148708488814;0.5572601721778593;10.027143938450333;0.8465989899903998;0.015496898034937626;0.01536253668352611;0.6985381260819998;-1.1000026489835388;1.3063269329892735
49.435704;0.5258865010679029;0.38677268944917625;0.7208360339705229;0.5713063757817836;1.0828797714021998;0.5572848985081381;10.024916239013557;0.8466820493297668;0.015493283980145383;0.015365361684470478;0.6985927586084542;-1.1000026585543088;1.305847902830349
49.445704;0.5257850482389971;0.3868210565019752;0.7210181337587808;0.5713534237596993;1.0825988236756499;0.5573053290707632;10.022680249683873;0.8467690257172187;0.015489780099710899;0.015368223203659779;0.6986505565932675;-1.1000026679606878;1.305368910011108
49.455704;0.525685397543761;0.3868697405642463;0.7212054843197547;0.5714087014411708;1.0823063354359683;0.5573218940698069;10.0204352464613;0.8468602704732024;0.015486406414115497;0.015371120236166064;0.6987114601656368;-1.100002677571982;1.304891108646479
49.465704;0.5255877341319225;0.3869187584667669;0.7213970726257576;0.5714726105436292;1.0820026722911804;0.5573350343692589;10.018180820281989;0.8469561525533628;0.015483177571056167;0.01537405298799087;0.698775470899897;-1.1000026877114755;1.304415530201048
49.475704;0.5254922467874369;0.3869681131455075;0.7215918996241192;0.5715454289036703;1.0816881284252058;0.5573451775130612;10.015917923556268;0.8470569316575365;0.015480102250093004;0.015377021013223729;0.6988426384764779;-1.100002698604437;1.3039430210017506
49.485704;0.5253990875616061;0.3870177763750668;0.721788962269359;0.5716272531587638;1.081363012451394;0.5573527594115082;10.013649956223583;0.8471626369379607;0.015477183914459491;0.015380021216700195;0.6989129905705779;-1.1000027103585326;1.3034743089941998
49.495704;0.5253083158059944;0.38706770364294407;0.7219872306433972;0.571718025409262;1.081027692270511;0.5573582011580245;10.011383479790178;0.8472730703890969;0.015474422043126372;0.015383047546311493;0.6989864328839693;-1.1000027229658982;1.3030100124383448
49.505704;0.5252199722712237;0.38711784250663195;0.7221857549826498;0.5718175790788101;1.08068259533885;0.5573618779490157;10.009128114554056;0.8473878634619219;0.015471812945202008;0.015386092046588414;0.6990627107982158;-1.1000027363255631;1.3025506077679685
49.515704;0.5251341465393856;0.38716812763133457;0.7223838137883282;0.571925643456603;1.0803281894749863;0.5573640882386542;10.006895021101304;0.847506482828196;0.01546935043695351;0.015389146403321506;0.69914147574817;-1.1000027502758623;1.3020964699844915
49.525704;0.5250509460474826;0.387218499530861;0.7225809789003806;0.5720418402723989;1.079965017032077;0.5573650255182034;10.004695092481143;0.8476282262991425;0.015467027370764084;0.015392203517995326;0.6992223708404273;-1.100002764639828;1.3016479463840345
49.535704;0.5249704839651069;0.387268934482497;0.7227770768025774;0.5721657363918253;1.0795937686577324;0.5573648154335921;10.002537991868138;0.8477522897283035;0.015464836901369173;0.015395258281260172;0.6993050441880375;-1.1000027792737401;1.3012053499945915
49.545704;0.5248928929197735;0.3873194368567789;0.7229721185700084;0.5722969486074698;1.0792152291476478;0.5573635746238654;10.000432009482331;0.8478778476736925;0.015462771893571184;0.015398307484931067;0.6993891011237026;-1.1000027940731516;1.300768936738363
49.555704;0.5248183066320087;0.38737002749439964;0.7231662658008784;0.5724351882169795;1.0788301052171732;0.5573613907884788;9.998384633130156;0.8480040466893161;0.015460823336593871;0.01540134936024446;0.6994740862184327;-1.1000028089384069;1.3003389890178805
49.565704;0.5247468440684095;0.38742074813971555;0.7233597955371687;0.5725802125648892;1.0784389669561967;0.5573582458517643;9.996402851522015;0.848129958578756;0.015458980138773202;0.015404382328152907;0.6995595194539638;-1.100002823756963;1.2999158873034888
49.575704;0.5246786092526518;0.38747163131702705;0.7235530645053628;0.5727317742607537;1.0780423473329066;0.5573539852873202;9.994492608670479;0.8482546172962078;0.015457230738293944;0.015407404084028993;0.6996449075618213;-1.1000028384156133;1.2995001231989372
49.585704;0.5246136729445731;0.38752268222228786;0.723746507328449;0.5728895567077938;1.0776408416564467;0.5573483946856932;9.992658422431553;0.8483771781318012;0.015455563955616716;0.015410413229779603;0.6997297359088518;-1.1000028528281156;1.299092369429516
49.595704;0.5245520539777633;0.3875739404060664;0.7239405805483751;0.5730530620670458;1.0772351450059552;0.5573413189226304;9.990903680044061;0.848497064667849;0.015453968176367178;0.015413412135126349;0.6998134936870527;-1.1000028669755904;1.298693512089167
49.605704;0.5244937442746793;0.3876255415760551;0.7241356281661618;0.5732215543161847;1.0768260180861688;0.5573327175781866;9.989231174007564;0.8486139455481982;0.015452431019766396;0.015416406925669111;0.6998956661937012;-1.1000028809226732;1.298304520373874
49.615704;0.5244387345188222;0.38767769617682557;0.7243318054286653;0.5733941170741504;1.076414187020868;0.5573226422330968;9.987643375576855;0.8487276218562714;0.01545093973246589;0.01541940313989053;0.6999756834916893;-1.1000028947866554;1.297926274993633
49.625704;0.5243869869823133;0.38773062401377056;0.7245291197958699;0.5735697659563632;1.0760002482831785;0.5573111761478534;9.986141807266126;0.8488379850169112;0.015449480837333456;0.015422400600397363;0.7000529275562568;-1.1000029086995955;1.2975594976262055
49.635704;0.5243384154613254;0.38778450511523227;0.7247275104638354;0.5737475688460475;1.0755846118889623;0.5572983985084242;9.984725850742445;0.8489450333514059;0.015448039871295225;0.01542539236237902;0.7001267730580455;-1.1000029227958794;1.297204712328172
49.645704;0.5242929041227402;0.3878394517143571;0.724926884722202;0.5739267621508608;1.0751675101843619;0.5572844201087359;9.983392967784528;0.8490488503182405;0.015446602673621405;0.015428368963632068;0.7001965781844985;-1.1000029372129783;1.2968621696458122
49.655704;0.5242503011109052;0.38789551181360105;0.7251270873231069;0.5741068134551446;1.0747490745526818;0.5572694232631353;9.982140695300354;0.8491495043521196;0.015445157094775478;0.015431324078819631;0.7002616691740203;-1.1000029520770396;1.2965318813635491
49.665704;0.524210394880625;0.3879527135788846;0.7253278497181238;0.5742873853702184;1.0743294198218745;0.5572536255006932;9.980967824602933;0.8492469205740413;0.015443693373354763;0.015434256728224903;0.7003213610314374;-1.100002967482411;1.2962137862117757
49.675704;0.5241729445372397;0.3880110999930083;0.7255287907660796;0.574468278577978;1.0739087197553323;0.5572372266050938;9.979873666762412;0.8493408364849281;0.015442203814204365;0.015437169558307765;0.7003749842937438;-1.100002983496017;1.2959078192436286
49.685704;0.5241377483952612;0.38807072489395644;0.7257294735812301;0.5746494280485797;1.0734872031987708;0.5572204109263177;9.978857661450474;0.849430901530631;0.015440683067535325;0.015440066025320333;0.700421923509237;-1.1000030001665584;1.2956138769149252
49.695704;0.524104669650809;0.38813163927264477;0.7259295178922734;0.5748308835775731;1.0730650319761874;0.5572033684478779;9.977920320180157;0.8495168269494857;0.015439127931531724;0.015442949179396578;0.700461678618338;-1.1000030175004758;1.2953318747688478
49.705704;0.5240736206982443;0.38819388882834205;0.7261287774637813;0.5750127328471291;1.0726422272680156;0.5571862938201908;9.977063563844082;0.849598450534061;0.015437535953215037;0.015445822142074309;0.700493900170124;-1.1000030354301253;1.2950618978005173
49.715704;0.5240445963548188;0.38825752753119736;0.7263274246307736;0.5751950138523371;1.0722187236426501;0.5571693677594683;9.976290058221164;0.8496757300892886;0.015435904258601625;0.015448688106282272;0.7005183391044992;-1.100003053830453;1.2948042744926722
49.725704;0.524017741438898;0.3883226311860245;0.7265257962699369;0.575377670265562;1.0717944868146208;0.5571527308256108;9.975602644702876;0.8497487583678482;0.015434228291370746;0.01545154947512152;0.7005347329156009;-1.1000030725668637;1.2945594529333067
49.735704;0.5239933402514891;0.3883892850556091;0.7267241929431565;0.5755605809040767;1.071369676188226;0.5571364675953557;9.975003906964512;0.8498177880065847;0.015432499659681796;0.015454406404020803;0.700542770424615;-1.1000030915016787;1.2943277566090654
49.745704;0.5239717279312556;0.38845754045375697;0.7269228304223366;0.5757436190724169;1.0709447279062065;0.5571206246449599;9.974496284179805;0.8498832263562376;0.015430705368773747;0.01545725462953453;0.70054219594521;-1.10000311046072;1.2941092498457454
49.755704;0.5239531998807444;0.3885273555065578;0.7271218430443215;0.5759266821624105;1.0705202575303614;0.5571052721288349;9.974082506821453;0.8499456058156043;0.015428830371602168;0.015460085973671482;0.700532887335467;-1.100003129236861;1.2939037803568083
49.765704;0.5239379754012224;0.3885985776317908;0.727321266414468;0.5761097026037197;1.0700969552034814;0.5570905918255036;9.973764867112616;0.8500055342075112;0.015426861212034678;0.015462892824167882;0.7005147972560577;-1.1000031476321732;1.2937110848307551
49.775704;0.5239262142669415;0.38867100880401867;0.7275210379873378;0.5762926462515889;1.0696755685346018;0.5570769241586856;9.97354381587571;0.8500636761403023;0.015424787641442802;0.015465670921438137;0.7004878780076905;-1.1000031654700182;1.293530857082822
49.785704;0.5239179867185191;0.38874447532342005;0.7277209835352485;0.5764754583023642;1.0692568365887676;0.5570647003646345;9.97341773832844;0.8501207843324391;0.015422602588542682;0.01546841789525038;0.7004521129995266;-1.1000031825903605;1.2933627433653923
49.795704;0.5239131916969774;0.3888188231689573;0.7279208075161602;0.5766579866725369;1.0688414311571568;0.5570542998340653;9.97338390560208;0.8501777007989257;0.01542030199871882;0.015471131402916234;0.7004075993171316;-1.1000031988603063;1.293206348377036
49.805704;0.5239115446656145;0.3888938917900851;0.7281201695259166;0.5768399833514549;1.0684300507514535;0.5570459419379966;9.973439486353383;0.8502352784021318;0.01541788464795797;0.015473808831454446;0.7003545728965864;-1.100003214169483;1.29306127957542
49.815704;0.5239126395159154;0.3889695440103635;0.7283187958073415;0.5770211696909661;1.0680234727044227;0.5570396599929217;9.973581937103306;0.850294225449089;0.01541535226095547;0.0154764477506413;0.7002933919223948;-1.1000032284170513;1.292927124646976
49.825704;0.5239160336349689;0.38904573344027055;0.7285165120409521;0.5772012596961436;1.0676223923516486;0.5570353568998698;9.973808325205843;0.8503549334504958;0.015412709956043767;0.015479046302941519;0.7002245295468839;-1.1000032415073457;1.2928034100598915
49.835704;0.523921376506348;0.3891225327671733;0.7287132085338212;0.5773799428189802;1.0672272780980958;0.5570329074204671;9.974114351944698;0.8504173945392117;0.015409965828379911;0.015481602769835089;0.7001485536464601;-1.1000032533377755;1.292689667945066
49.845704;0.5239285123425316;0.3892000928193075;0.7289088323125593;0.5775568896175912;1.066838486369953;0.5570322385259032;9.974494272434212;0.8504812303958209;0.015407129349015038;0.01548411430832228;0.7000660837674697;-1.1000032637972283;1.2925855251321217
49.855704;0.5239374335772233;0.38927857022933676;0.7291034649656742;0.577731783608131;1.0664564965325076;0.5570333505459961;9.974941266143384;0.850545788516306;0.015404209645148131;0.01548657600958742;0.6999777635937869;-1.1000032727991895;1.2924906927227047
49.865704;0.5239481639825678;0.3893580771282411;0.729297389378422;0.5779043616898916;1.0660819523441938;0.5570363121659971;9.975447693880188;0.8506102834706252;0.0154012143110442;0.015488981679671063;0.6998842629949235;-1.100003280320719;1.2924049167212026
49.875704;0.5239607189390366;0.38943867480359307;0.7294909783772877;0.5780744234745193;1.0657155259013096;0.5570412554452031;9.976005631232423;0.8506739516782207;0.015398148813507855;0.015491325196534761;0.699786273048371;-1.1000032864079201;1.292327926400195
49.885704;0.5239751127971934;0.38952039198879373;0.7296844635819282;0.5782417839150157;1.0653578458077828;0.5570483405425689;9.976607939491638;0.8507361571323672;0.015395016243154636;0.015493600497450471;0.6996844934694196;-1.1000032911565514;1.2922593960673114
49.895704;0.5239913534896287;0.38960324380309524;0.7298778151903716;0.5784062564477247;1.0650095315718222;0.5570577358350988;9.97724933812143;0.8507964136197573;0.0153918163640434;0.015495801653326135;0.6995796347504368;-1.100003294684659;1.292198989889488
49.905704;0.5240094483975144;0.3896872468132442;0.7300708062707981;0.5785677316719364;1.064671205971442;0.5570696891041659;9.977926588297874;0.8508543299339992;0.01538854484272212;0.015497923948008769;0.6994723836774152;-1.1000032970993774;1.2921463570302272
49.915704;0.5240294226596725;0.38977242731900125;0.7302631216501443;0.5787262443434789;1.064343439429196;0.5570846200641806;9.978637724241297;0.8509094738570355;0.015385195139952594;0.015499964141245536;0.6993633216889104;-1.1000032984814183;1.292101000016058
49.925704;0.5240513420633311;0.3898588262975163;0.7304544170715677;0.5788819210872026;1.0640267491531399;0.5571030992182706;9.979380922574382;0.8509612140590476;0.015381761874657047;0.015501919889110592;0.6992528824931683;-1.1000032989037718;1.2920622465479394
49.935704;0.5240753377954677;0.3899465107290464;0.730644369747984;0.5790348599441681;1.0637216848827875;0.5571256754048068;9.980154071578164;0.8510086957194719;0.015378242957311815;0.01550379003595146;0.6991414039253384;-1.1000032984545496;1.2920293440701314
49.945704;0.5241015735114399;0.390035559042689;0.7308327114371653;0.5791850500016512;1.0634288870494557;0.5571526977253402;9.980955411982897;0.851050925280222;0.015374640322346894;0.015505575303653492;0.6990292254958815;-1.1000032972153824;1.2920015179397875
49.955704;0.524130164899241;0.3901259991874703;0.73101920339104;0.5793323785823554;1.0631491109382147;0.5571843150769388;9.981783669734416;0.8510867934503286;0.015370959671910019;0.01550727804810518;0.6989167155670257;-1.100003295211763;1.2919781116243838
49.965704;0.5241611711546325;0.3902177573645561;0.7312036087568327;0.5794767125841805;1.0628832176469654;0.5572206258655235;9.9826368577115;0.8511151257688526;0.015367209618100959;0.015508901965331444;0.698804213972994;-1.100003292393177;1.2919588508383268
49.975704;0.5241946396260091;0.39031066064817754;0.7313857354136296;0.5796180126572577;1.0626320997440304;0.5572618045385545;9.983510884921705;0.8511348583010269;0.015363400328797395;0.015510451522156639;0.698692015077824;-1.1000032886439826;1.2919438857082532
49.985704;0.5242305858286297;0.3904044544877598;0.7315655120870557;0.5797563973458965;1.0623966204052173;0.5573080985831954;9.984399635535757;0.8511451401993329;0.015359541387922929;0.015511930067258314;0.6985804260980791;-1.100003283807866;1.2919334852304543
49.995704;0.5242689304971028;0.39049880358941624;0.7317430053177413;0.5798920926432124;1.0621775980987451;0.5573597188342682;9.985297205291772;0.8511452763564853;0.01535564019891386;0.015513338784798226;0.6984697878993692;-1.1000032777195121;1.2919277449264117
50.005704;0.524309455120617;0.39059330938545944;0.7319183910229552;0.580025318690572;1.0619757448351042;0.5574167422727077;9.986200002942246;0.8511346398640534;0.01535170229072106;0.015514677341211019;0.6983604419666067;-1.100003270222391;1.2919264649214293
50.015704;0.5243517922915453;0.3906875534255877;0.7320918986883761;0.5801561936516033;1.0617915580744002;0.5574791143302511;9.98710636866693;0.8511126232441455;0.01534773178833065;0.015515944330013576;0.698252735914311;-1.1000032611809212;1.2919291425167356
50.025704;0.5243954819571608;0.3907811408119553;0.732263653786595;0.5802846950127493;1.06162523984579;0.5575466934345003;9.988015284905225;0.851078646455336;0.015343730087806162;0.015517137456485024;0.6981470160768501;-1.1000032505077764;1.2919351761969935
50.035704;0.5244400627053947;0.3908737386833458;0.7324334922751908;0.5804106834860581;1.0614766512875984;0.5576192885360781;9.988925724174996;0.8510322250872403;0.015339694953316559;0.015518253773026892;0.6980435327920573;-1.1000032381785458;1.2919441319085083
50.045704;0.5244851237899922;0.3909650860042589;0.7326009459440114;0.5805339333420938;1.061345330468068;0.557696695929218;9.989835730748679;0.8509730212093553;0.0153356220249335;0.015519289045737863;0.697942367226627;-1.100003224210755;1.2919558348484106
50.055704;0.5245303152269087;0.39105496577953286;0.7327653983629527;0.5806541428074962;1.061230540993926;0.5577786905980432;9.990741874566487;0.8509008060448155;0.015331506542998063;0.015520236221639344;0.69784344660078;-1.1000032086364424;1.291970348741686
50.065704;0.5245753461318793;0.3911431890225269;0.7329262485950276;0.5807709250519995;1.0611312460731948;0.5578649906426609;9.991640216114778;0.8508154018010803;0.015327343905788885;0.015521084814679465;0.6977465932782227;-1.1000031914953219;1.2919878722400588
50.075704;0.5246199790299431;0.39122961160260394;0.7330829693586789;0.5808837569255079;1.0610460563408344;0.5579552678276554;9.992527537949895;0.8507167022774483;0.015323130047252168;0.015521822876834821;0.6976515813049368;-1.100003172837517;1.2920086011672756
50.085704;0.5246640328238691;0.3913141362830406;0.733235078399333;0.5809919390530313;1.0609732942096417;0.5580491795306649;9.993401758097209;0.8506047111922513;0.015318861929701997;0.015522440143567502;0.6975581870461598;-1.1000031527179697;1.2920327387130683
50.095704;0.5247073911879795;0.3913966697338655;0.7333821529876855;0.5810946351789231;1.0609112011361388;0.5581463656782096;9.994262001487796;0.8504794825041141;0.01531453780373361;0.015522929735812534;0.6974662518758644;-1.1000031311902403;1.2920606147126132
50.105704;0.5247499885025574;0.39147708666331293;0.7335239148867143;0.5811909594075585;1.0608581601263274;0.5582464404847581;9.995108597212152;0.8503410346828094;0.01531015785577634;0.015523287581214277;0.6973757803917632;-1.1000031083147868;1.292092704188933
50.115704;0.5247917799546425;0.3915552462172009;0.7336602654440749;0.5812800468768972;1.0608128206823146;0.558349015495172;9.995942684371375;0.8501893804046687;0.015305725625615225;0.015523510738144987;0.6972869884840773;-1.100003084171155;1.2921294399839973
50.125704;0.524832716896984;0.39163103029423113;0.7337912060194482;0.5813610907260911;1.0607741153445442;0.5584537016359405;9.996765980039335;0.8500246051406417;0.01530124814346432;0.01552359690850695;0.6972002213800739;-1.1000030588498455;1.2921709060347768
50.135704;0.5248727490686567;0.3917043614431234;0.7339167089107058;0.5814333800761474;1.0607411839328063;0.558560074216482;9.99758125447248;0.8498468588117852;0.01529673374779377;0.015523544750743664;0.6971158258997152;-1.1000030324185697;1.2922167202736305
50.145704;0.5249118536348293;0.3917751868182529;0.7340366658700709;0.5814963632771679;1.0607132951063751;0.5586676478516469;9.998392212304168;0.8496563049826535;0.015292190287634622;0.015523352948072944;0.6970340968693733;-1.1000030049049732;1.2922662314970423
50.155704;0.5249500245856685;0.39184345028596124;0.7341509435664435;0.5815497167569621;1.0606898037463859;0.5587758549669429;9.999202004221855;0.8494531323051375;0.015287625516529872;0.015523018946602175;0.696955284734709;-1.1000029763402255;1.292318740477076
50.165704;0.5249872264485635;0.3919090804904066;0.7342594601982595;0.5815933717327099;1.0606700690628024;0.5588840479533079;10.000011669181847;0.8492376161699909;0.01528304872722576;0.015522538504838528;0.696879572461485;-1.1000029468114612;1.2923735804218355
50.175704;0.5250234058907988;0.39197198456578275;0.7343622308838458;0.5816274715431384;1.06065345015581;0.558991553192544;10.000819566119153;0.8490101512277852;0.015278471725507819;0.01552190635830079;0.6968069964992868;-1.1000029164503689;1.292430121167527
50.185704;0.5250585562767862;0.3920320384373763;0.7344593675698251;0.5816522901961874;1.0606394861474484;0.5590976894138329;10.001622182410344;0.8487712528558182;0.015273907676636745;0.015521118746485646;0.6967374039092241;-1.1000028853878854;1.2924877264000247
50.195704;0.5250927533715779;0.3920890916329394;0.7345510268094904;0.5816681494176834;1.0606279959148943;0.5592017207847392;10.00241621635539;0.8485215719335225;0.015269369254930198;0.015520175619693408;0.6966705072347519;-1.1000028537254605;1.2925457661305757
50.205704;0.5251261293162462;0.39214299975343225;0.7346373300459887;0.5816753694707802;1.060618899134136;0.5593028282336898;10.003200447161328;0.848261900638504;0.015264867607511619;0.015519080138329672;0.6966059662436449;-1.1000028215284352;1.2926037113401783
50.215704;0.525158815118326;0.3921936494837491;0.7347183111247336;0.5816742729779196;1.0606119686418594;0.5594001112947833;10.003975949626026;0.8479931522372292;0.015260411162983283;0.015517837326754186;0.6965434406747251;-1.100002788841133;1.292661160135964
50.225704;0.5251909347166542;0.39224092810695527;0.7347939186818646;0.5816651933737326;1.0606067617373112;0.5594926343058584;10.004745204242402;0.8477163390676253;0.015256005641738887;0.015516453451677936;0.6964826399351451;-1.1000027557002943;1.2927178106246584
50.235704;0.5252226770204803;0.3922846913165098;0.7348640443799526;0.5816484519473557;1.0606027500380244;0.5595795496670813;10.005511639211091;0.8474325897035623;0.015251657564629848;0.015514934748015302;0.696423343022601;-1.1000027221319542;1.2927734993218087
50.245704;0.5252543455833022;0.3923247989249565;0.7349286039850688;0.5816243261546885;1.0605994998885708;0.5596601836784663;10.006279599319019;0.8471432121646283;0.015247377834135835;0.015513285532698536;0.6963653475145257;-1.1000026881651015;1.292828230845363
50.255704;0.5252863308395023;0.3923611805188043;0.7349876724859883;0.5815930356281437;1.0605967261245346;0.5597339815506869;10.007053890650885;0.8468497159236337;0.015243181153005502;0.015511507252774486;0.6963084448471027;-1.1000026538570264;1.292882096483892
50.265704;0.5253190438424764;0.39239386496103607;0.7350415318317658;0.5815547571570753;1.0605942070012913;0.5598004209656932;10.007839178729819;0.8465537374943066;0.015239083320908398;0.015509598182471466;0.696252485942464;-1.100002619288342;1.29293517320124
50.275704;0.525352848690389;0.39242293700828657;0.7350906154102316;0.5815096617374821;1.0605917013076032;0.5598590137583053;10.008639262898862;0.8462568616017896;0.015235100078629412;0.015507554237165775;0.696197430156985;-1.1000025845399786;1.2929875510435083
50.285704;0.525388037329495;0.39244846194983596;0.7351354615617532;0.5814579424197036;1.0605889379544637;0.5599093218634598;10.00945614124754;0.8459604095679251;0.015231247577776209;0.015505370760122589;0.6961433046228264;-1.100002549691082;1.2930394470753226
50.295704;0.5254248398093266;0.3924704673249966;0.7351766299173342;0.5813997955998719;1.0605856263159603;0.559950908786971;10.010290210743117;0.8456653926133646;0.015227542581294742;0.015503041915429588;0.6960901147700816;-1.1000025148351384;1.2930912461778572
50.305704;0.5254634173022645;0.3924889705537187;0.7352145687802086;0.5813353898714865;1.0605814572528072;0.5599833165013351;10.01114200577148;0.845372657727332;0.01522400186969498;0.015500558832050947;0.6960377986491748;-1.1000024800832444;1.2931434135406972
50.315704;0.5255038547298837;0.3925039945693447;0.7352496060046446;0.5812648976658255;1.0605760727964906;0.5600061284793673;10.012013534118584;0.8450830480039894;0.015220641156572567;0.015497910862988755;0.6959862762841833;-1.1000024455527706;1.2931963403529336
50.325704;0.525546199595013;0.39251559158965155;0.735282055906697;0.5811885533261539;1.060569032629951;0.5600190320972729;10.012907889556041;0.8447974569704709;0.015217473067333735;0.0154950881107916;0.6959354991564668;-1.1000024113514462;1.293250268994346
50.335704;0.5255905247028005;0.39252390608705456;0.7353122575312814;0.5811066381423828;1.0605599049969827;0.5600218183085057;10.013827935787363;0.844516807386762;0.015214505389754423;0.015492081957577179;0.6958854084593726;-1.1000023775615348;1.293305355035796
50.345704;0.5256369354447084;0.39252921569544214;0.7353405530331624;0.5810194100759162;1.0605484265464291;0.5600143464946906;10.014774881348893;0.8442420303645897;0.015211741906504194;0.015488884692173167;0.6958358167704112;-1.100002344257554;1.2933616905414274
50.355704;0.5256855210344382;0.39253185914119404;0.7353673000824299;0.5809270879455222;1.060534568465208;0.559996539558696;10.015747292333439;0.8439739924271092;0.015209185252470466;0.015485489813674385;0.6957862741645789;-1.1000023115425628;1.2934191343980865
50.365704;0.5257363470494826;0.392532107799706;0.7353928801457773;0.580829902769703;1.0605185164358153;0.5599684365042729;10.016741766083669;0.843713370533963;0.015206838960921358;0.015481892911848209;0.6957360421801736;-1.1000022795358086;1.293477096743571
50.375704;0.5257894931963748;0.39253013199805636;0.7354176422008101;0.580728119009565;1.060500629234432;0.5599302382377744;10.017754561061606;0.8434606475796734;0.015204707187355839;0.015478091845763858;0.695684239021407;-1.1000022483244374;1.2935345616980716
50.385704;0.5258450588897319;0.39252606301662823;0.7354418073225978;0.5806219982288047;1.060481411642361;0.5598823015158585;10.018781555378634;0.8432162207036663;0.015202794027601751;0.015474086004820198;0.6956300628331876;-1.1000022179542186;1.293590331115183
50.395704;0.5259031377309392;0.39252003963573084;0.7354654191007888;0.5805117698641428;1.0604614919887392;0.5598250711291338;10.01981688601269;0.842980405053856;0.015201104398886814;0.015469875662398661;0.6955729473498069;-1.1000021884684406;1.2936432882630633
50.405704;0.5259637991175047;0.3925122075644136;0.7354883743941565;0.5803976534718133;1.0604415990761142;0.5597589541772702;10.020852551958274;0.8427533140694482;0.01519964402586018;0.015465461639937532;0.6955125639780685;-1.1000021599221148;1.2936925664843995
50.415704;0.5260270831909093;0.3925026906441581;0.7355104715829355;0.5802799128570441;1.0604225909819782;0.5596842373101787;10.021878913144773;0.8425348154913201;0.015198417399375;0.015460846086657036;0.6954487336705882;-1.100002132357956;1.2937375345306557
50.425704;0.5260930109466153;0.39249154784961604;0.7355314280760182;0.580158891560717;1.060405537999725;0.5596011404269629;10.02288497495921;0.8423246166198193;0.015197426995253411;0.01545603411148326;0.6953813692794859;-1.1000021058138965;1.2937777105958304
50.435704;0.5261615795522077;0.3924787555138551;0.7355508776062755;0.5800350315767511;1.0603917257160447;0.5595099440207375;10.023858570851587;0.8421223808725976;0.015196674024665336;0.01545103396871144;0.6953104429907121;-1.100002080353852;1.2938127440096188
50.445704;0.526232701116279;0.3924642447103957;0.7355683430885401;0.5799088744134111;1.0603824378338764;0.5594110368868215;10.024787425968873;0.8419278000078377;0.015196158777510679;0.01544585615995836;0.6952359416379812;-1.100002056055387;1.2938423662126597
50.455704;0.5263061563938056;0.39244796409929084;0.7355832283619438;0.5797810056584477;1.0603787174246022;0.5593048619471092;10.025660976996637;0.8417405536225334;0.015195880989346737;0.015440513941511984;0.695157865795659;-1.1000020329775493;1.2938663331517215
50.465704;0.5263816452749613;0.3924299144344527;0.7355949040156713;0.5796519929474927;1.0603814297447691;0.559191892530081;10.026471157736742;0.8415602173388631;0.015195840413527987;0.015435024617304732;0.6950762688431188;-1.1000020111583488;1.2938845010987106
50.475704;0.5264588843119944;0.39241014118422934;0.735602781959452;0.5795223726145423;1.0603914831947163;0.5590726665221205;10.027211568680862;0.8413862634882182;0.015196036896130602;0.015429408848915686;0.6949912688859189;-1.1000019906138947;1.2938969595409464
50.485704;0.526537664880914;0.3923887083459107;0.7356062894213387;0.5793926611610569;1.060409806064373;0.5589477834060743;10.027876796339262;0.8412181367286791;0.015196470527608317;0.015423688430896787;0.6949030705871038;-1.1000019713107427;1.2939041077872464
50.495704;0.5266178194398473;0.3923656854790728;0.7356049087378906;0.579263377613822;1.060437075835043;0.5588178499599598;10.028462952389456;0.841055349342015;0.015197142355594419;0.015417884954205218;0.6948119971307684;-1.1000019531445364;1.2939066736232372
50.505704;0.5266991279697;0.39234115073040354;0.7355983075374568;0.579135019940226;1.0604735969511119;0.558683453963523;10.028968276315876;0.8408975849457105;0.015198054511381742;0.015412018948343714;0.6947184492969972;-1.1000019359606854;1.2939056036822767
50.515704;0.5267812570272608;0.39231518081799627;0.7355863599262508;0.5790079696064506;1.060519435794459;0.5585452099138042;10.029392964526563;0.8407447250737192;0.015199209062478031;0.015406108421219856;0.6946228454244844;-1.1000019195819493;1.2939018570621241
50.525704;0.5268637713740918;0.39228784501037556;0.7355690702459204;0.5788824665236058;1.0605745283574868;0.5584038093693289;10.02973869666034;0.8405967470704979;0.015200605869627402;0.015400168310516271;0.6945256085440988;-1.1000019037905746;1.2938962977934358
50.535704;0.5269461795121912;0.39225923049409794;0.7355465273677139;0.5787587171150108;1.0606386926349325;0.5582599861871409;10.030007859352091;0.8404535650423659;0.015202240415848285;0.015394211776021878;0.6944271411023821;-1.1000018883042169;1.293889715895697
50.545704;0.5270279502211409;0.39222945171510915;0.7355188525394398;0.5786369941798472;1.0607117059220164;0.5581144266085871;10.030202895699034;0.8403149521620169;0.01520410409822262;0.015388251464777918;0.6943277860394513;-1.1000018728013978;1.2938828814921919
50.555704;0.5271085158763718;0.3921986008462067;0.735486123517503;0.578517625081402;1.0607934047338088;0.5579677200827704;10.03032712553764;0.8401806106841075;0.015206187263344809;0.015382298927082715;0.6942278367405197;-1.1000018569669467;1.2938765520521922
50.565704;0.527187303673294;0.39216667736276534;0.7354483943785713;0.5784009034532058;1.0608836334329346;0.5578203656459637;10.03038630996918;0.8400502655054651;0.015208482085821783;0.015376362334668676;0.6941275686673514;-1.100001840512887;1.2938714463599101
50.575704;0.5272637714089544;0.39213356689656736;0.7354057830991273;0.5782869962490516;1.0609820997900783;0.5576727821027765;10.030388819433407;0.839923676756851;0.015210984188963978;0.015370444702553103;0.6940272165904438;-1.1000018231819686;1.2938683291510336
50.585704;0.5273374391596779;0.39209907912685577;0.7353584451827354;0.5781758884571551;1.0610883770466755;0.5575253011661196;10.030343951992947;0.8398006379954235;0.015213692936010515;0.015364544729395274;0.6939269367210879;-1.100001804755324;1.293868110122511
50.595704;0.5274079199951877;0.39206298631110637;0.735306487683292;0.578067409452616;1.0612020673793643;0.5573781581518347;10.030259733890214;0.8396809935395763;0.01521660958326123;0.01535865915893186;0.6938268444447518;-1.100001785061802;1.2938717462557379
50.605704;0.5274749195311149;0.39202505802263893;0.7352499950253634;0.577961333565223;1.0613229055845497;0.5572314918278675;10.030141740466068;0.8395646337679813;0.015219734685274081;0.015352784769833374;0.6937270674090648;-1.1000017639813198;1.2938800771675893
50.615704;0.5275382306684329;0.3919851224803148;0.7351891210074244;0.5778574470680242;1.06145074425969;0.5570853714738416;10.029992735467491;0.8394515244954768;0.015223066737871577;0.015346919736505094;0.6936277334668243;-1.1000017414440004;1.293893736931019
50.625704;0.5275977817614534;0.3919431073527752;0.735124129957763;0.5777555271892697;1.061585559203641;0.5569398488281244;10.029812223884221;0.8393417779047843;0.015226601336970427;0.015341064265378785;0.6935289677291993;-1.1000017174096455;1.2939130816922906
50.635704;0.5276536598599656;0.39189901634349344;0.7350553234102999;0.577655297806018;1.061727485498899;0.5567949820871277;10.02959656814523;0.8392356216212418;0.015230330570964411;0.015335220816185782;0.6934309409032626;-1.1000016918160684;1.2939381240015826
50.645704;0.527706019680193;0.3918528831873921;0.7349828788767607;0.5775564217795909;1.0618767643656681;0.5566508168420584;10.029340546560103;0.8391333182621973;0.015234244320290306;0.015329394266344954;0.6933338811631802;-1.100001664525445;1.2939685568397177
50.655704;0.5277549805326323;0.39180475550509114;0.734906768006008;0.5774585219014258;1.0620336365372935;0.5565073828000773;10.029039905881183;0.8390351804241575;0.015238333077436269;0.015323591447035632;0.6932379900752538;-1.1000016353153081;1.2940038696873475
50.665704;0.5278006121730131;0.39175470187636946;0.7348268576128502;0.5773612067933016;1.0621983210063466;0.5563647323094907;10.028693399931841;0.8389415637184441;0.015242589620514103;0.015317819761528037;0.6931432858186197;-1.100001603936734;1.294043431920823
50.675704;0.527842962788601;0.3917028005141355;0.734743094243278;0.5772641170113807;1.0623710291117257;0.5562229690725788;10.028302774136892;0.8388527910915196;0.01524700877867794;0.015312085654911264;0.6930494694202814;-1.100001570188417;1.2940865117910099
50.685704;0.5278820515759088;0.3916490944772139;0.7346556181696154;0.5771670023227816;1.062551913898966;0.5560822231402561;10.027871315517082;0.8387691624028677;0.01525158700321064;0.015306394463004509;0.6929559563913475;-1.1000015339447717;1.2941323264484241
50.695704;0.5279178071517666;0.3915935546578079;0.7345647550236264;0.5770697614438927;1.0627410506128854;0.5559426108014012;10.027402956664954;0.8386909974272968;0.015256322260695208;0.015300752134487223;0.6928620683995467;-1.100001495154936;1.2941801718756718
50.705704;0.5279500430361371;0.39153610357174873;0.7344709327403399;0.5769723783880208;1.062938485441206;0.5558042546145086;10.026901609213697;0.8386185687897071;0.01526121324739877;0.015295166582422456;0.6927671837951169;-1.100001453829625;1.294229546143942
50.715704;0.5279785347684399;0.3914766927275566;0.7343746056328545;0.5768748278575238;1.0631441879198558;0.5556673485374047;10.026369827878696;0.8385520119305611;0.01526625738029008;0.01528964679585493;0.692670764667982;-1.1000014100087685;1.2942801514599123
50.725704;0.5280030842165436;0.39141537087383754;0.7342762537758944;0.5767770479556523;1.0633579011425134;0.5555321552755854;10.025807619362586;0.8384913049544579;0.015271448357533787;0.015284201446904231;0.6925723711072218;-1.1000013637345016;1.2943318894502258
50.735704;0.5280234924603203;0.39135229897434987;0.7341764245554936;0.5766789646777932;1.06357911905079;0.5553989125624362;10.0252121444213;0.8384362718957924;0.015276775813026267;0.015278839097852272;0.6924717077640351;-1.1000013150570294;1.2943849190451535
50.745704;0.5280395182596717;0.391287713974755;0.7340757140079026;0.5765805318025569;1.0638071865007883;0.5552677771796476;10.024578905305935;0.838386603647081;0.015282227744079824;0.015273569361127618;0.6923686688066591;-1.1000012640740873;1.2944395777343132
50.755704;0.5280508716785962;0.3912218603307408;0.7339747070110196;0.5764817625978689;1.0640413242436297;0.5551388611465005;10.023903799886977;0.838341902817182;0.015287792989286357;0.01526840372436277;0.6922633442645636;-1.1000012109606558;1.2944962140849547
50.765704;0.52805723147182;0.3911549252406707;0.7338739476076641;0.5763827158896184;1.0642806749711442;0.5550122545044893;10.023184335337472;0.8383017100617186;0.01529346173837355;0.015263355395364522;0.6921559922372756;-1.1000011559400746;1.2945551759018765
50.775704;0.5280582697249372;0.3910870165767062;0.7337739081753468;0.5762834548886587;1.0645244862238643;0.5548879978681014;10.02241989363489;0.8382655084766127;0.015299224781519223;0.015258437941209636;0.6920470464309432;-1.1000010992381943;1.294616886726441
50.785704;0.5280536543762516;0.391018183429159;0.7336749661264255;0.5761840325516006;1.0647722498266194;0.5547660890258034;10.021611314945858;0.8382327418917591;0.015305072924539101;0.015253663945910868;0.6919370964535241;-1.1000010410775478;1.2946817878867056
50.795704;0.5280430303806893;0.39094844598496115;0.7335774219029821;0.5760845124348843;1.0650236675274396;0.5546465408684583;10.02075961605665;0.8382028596840099;0.015310997055054565;0.015249044533419456;0.6918267492425413;-1.100000981687159;1.2947501659973706
50.805704;0.5280260299451182;0.39087782037910507;0.7334814961693474;0.5759849944860667;1.0652785286946647;0.5545294348350044;10.01986504289451;0.8381753716442114;0.015316989148258024;0.015244588975489545;0.6917165216274409;-1.1000009213066373;1.2948221594563332
50.815704;0.5280023254902649;0.3908063527120539;0.7333872774099277;0.5758856151705353;1.0655366496950394;0.5544149325030959;10.01892804038968;0.8381498623379766;0.01532304397265765;0.01524030451676723;0.6916068797957269;-1.100000860188926;1.2948980024232524
50.825704;0.5279716810455629;0.3907341553368753;0.7332946822653434;0.5757865238063259;1.0657979163069855;0.5543032254552367;10.017951105630347;0.8381259100418128;0.01532915944856259;0.015236197286795677;0.6914983084745567;-1.1000007986093023;1.2949781822468553
50.835704;0.5279340015556145;0.3906614095600322;0.7332034750587658;0.5756878676280702;1.0660623410684678;0.5541944421346541;10.016938824666463;0.838103008279589;0.015335334408703641;0.015232274170393387;0.6913913161738142;-1.1000007368875488;1.2950633834548477
50.845704;0.5278893668399615;0.39058831938865973;0.7331133259776499;0.5755897828488188;1.0663300544355738;0.5540885967861616;10.015896504592787;0.8380806525571985;0.0153415663788702;0.015228544047944121;0.6912864196730646;-1.1000006753920566;1.2951543191447699
50.855704;0.5278379877052354;0.39051507198616847;0.7330238701349575;0.5754923719180571;1.066601178446766;0.5539856247919062;10.01482973528597;0.8380585066425281;0.015347852292176006;0.01522501690132556;0.6911841433873898;-1.1000006145137557;1.2952515055015785
50.865704;0.5277801420008258;0.3904418566758672;0.7329347433089067;0.5753957027762775;1.0668756109236976;0.5538854211447819;10.013744246885445;0.8380364350208687;0.01535419118227081;0.015221702437120243;0.691084978073627;-1.1000005546365084;1.2953550802137397
50.875704;0.52771618650615;0.39036889028286614;0.7328456001207253;0.575299838425846;1.06715293539732;0.5537878438534248;10.012645556250842;0.8380143906102313;0.015360585629691477;0.01521861022343255;0.6909893014203814;-1.1000004961062806;1.2954648069731214
50.885704;0.5276465964407934;0.3902964000481463;0.7327561147536464;0.5752048419426927;1.0674325703354453;0.5536927645393421;10.011539918679258;0.837992303291037;0.015367040651965296;0.015215749627085785;0.690897359762449;-1.1000004392017353;1.2955802942038297
50.895704;0.5275719408200491;0.390224599775342;0.7326659374173617;0.5751107338486624;1.067713935755625;0.5536001558013222;10.010435638089657;0.8379700614543627;0.015373561542651655;0.015213128409592356;0.6908093621722367;-1.100000384124574;1.2957012017174372
50.905704;0.5274927949986308;0.3901536738515774;0.7325746688648814;0.5750174444665267;1.0679964977741563;0.5535101078701572;10.009342664676229;0.8379475773252046;0.01538015175627043;0.015210751873886728;0.6907256332956715;-1.1000003310149424;1.295827190807121
50.915704;0.5274096780947243;0.39008375047448185;0.7324819088748539;0.5749248175370346;1.0682798373812508;0.5534227748748134;10.008270867125363;0.8379248828800008;0.015386811956876452;0.015208622959056324;0.6906466319085984;-1.100000279981111;1.29595775672916
50.925704;0.5273230579570248;0.39001489037270576;0.7323872821330834;0.5748326412375194;1.0685637807299682;0.5533383220702277;10.007228557051643;0.8379022273335001;0.015393540589480727;0.015206741904174984;0.6905727633807393;-1.1000002311229329;1.2960922808523485
50.935704;0.5272333812050644;0.3899471119276256;0.7322904002788075;0.5747406617852947;1.0688484241192702;0.5532569042346372;10.00622199233155;0.8378801391523825;0.015400333705888697;0.015205105983324007;0.6905042095794138;-1.1000001845479868;1.2962303275718536
50.945704;0.5271411100784781;0.38988043981695514;0.7321908880846155;0.5746486088920125;1.069134014248782;0.5531786773100191;10.00525587876052;0.8378593497468699;0.015407183883596388;0.015203710092786192;0.6904408934368746;-1.1000001403930786;1.296371849287129
50.955704;0.5270467470034007;0.38981496387166725;0.7320885259242613;0.5745562586574724;1.0694208253770423;0.5531038092932543;10.004334914876045;0.8378406065597674;0.01541408009108517;0.01520254680028118;0.690382505174258;-1.100000098836707;1.296517113707853
50.965704;0.5269508158398801;0.3897508714641667;0.7319833427438962;0.5744635085530984;1.069709129760605;0.5530324623657283;10.003465186181183;0.8378245499787025;0.01542100879140606;0.015201605699233048;0.6903285921042078;-1.1000000600836797;1.2966665456302775
50.975704;0.5268538193086059;0.3896884267172351;0.7318755193020958;0.5743703867875213;1.0699992452191187;0.5529647548643867;10.002653764801426;0.8378116695102927;0.01542795613365778;0.015200874538654338;0.6902786721523345;-1.1000000243306518;1.296820668547431
50.985704;0.5267561924644738;0.38962791636209815;0.7317652276568262;0.5742769645601484;1.070291551696456;0.5529007247673077;10.00190722686482;0.8378022934533117;0.015434909707701146;0.015200342518256053;0.6902322235781095;-1.0999999917405034;1.2969800802671254
50.995704;0.5266582885483124;0.38956959816332987;0.7316526137796673;0.5741832822958849;1.0705863867012568;0.5528403450184303;10.001230341618314;0.837796622210948;0.015441858462151601;0.015200002363506613;0.6901885784239529;-1.0999999624439822;1.2971453191347178
