time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.005704;0.5265604095243693;0.3895136857159121;0.7315378894539228;0.5740893479038136;1.0708839263856138;0.5527835800138661;10.000625085545519;0.8377947384097112;0.015448792724387553;0.015199849523330587;0.6901469188040236;-1.099999936543708;1.2973167269639705
51.015704;0.5264628107479647;0.3894603586928089;0.7314213443985333;0.5739951332366275;1.0711841899909547;0.5527303849856018;10.000090739418347;0.8377966238821418;0.01545570461190486;0.015199881113625162;0.6901064447041589;-1.099999914097481;1.2974945439090353
51.025704;0.5263656924929211;0.38940974322411687;0.7313032322101737;0.5739005731353579;1.0714870978303752;0.5526806491769986;9.99962508537742;0.8378022872559138;0.015462586593468898;0.015200096112278455;0.6900665849239991;-1.0999998951164183;1.297679049878061
51.035704;0.5262692455059662;0.3893618674754399;0.7311836299407597;0.5738056297978448;1.071792483419099;0.5526341783037908;9.99922512072178;0.8378118992393598;0.015469428896669852;0.015200495265522683;0.6900270457897675;-1.099999879604601;1.297870457554944
51.045704;0.5261736818893339;0.38931665736323934;0.7310623767107682;0.5737103548277652;1.0721001086204383;0.5525907372900166;9.998886657658591;0.8378257877115627;0.01547621801851922;0.015201080268519664;0.6899876691090041;-1.099999867596729;1.2980687870040815
51.055704;0.5260791802615525;0.38927396618128346;0.7309391599259112;0.5736148603754013;1.0724097549676737;0.5525501343346666;9.998603865439868;0.8378443167865155;0.015482936799122365;0.015201853472205885;0.6899483189084106;-1.0999998591481956;1.2982739710603821
51.065704;0.5259858125956304;0.3892335746553995;0.730813699297394;0.5735192655824027;1.0727213302479086;0.5525123039514886;9.998369270389158;0.837867760299812;0.015489565109918125;0.01520281806346138;0.689908875173605;-1.0999998542970875;1.2984859866723146
51.075704;0.525893524234244;0.3891951841330224;0.7306858469431047;0.5734236910590359;1.073034813581132;0.5524772817729607;9.998173693581958;0.8378962722469891;0.01549608099701366;0.015203977427509261;0.6898692372389347;-1.099999853034765;1.2987048333476863
51.085704;0.5258021658625559;0.3891584616205066;0.7305555337491106;0.5733282472792471;1.0733500155201965;0.5524450790026865;9.998007163909406;0.8379299471991115;0.01550246295496488;0.015205333385561374;0.6898293519876798;-1.0999998552795263;1.2989304556360763
51.095704;0.525711539543575;0.3891230968430826;0.7304226854944337;0.5732330019605704;1.0736664143133274;0.5524156148102085;9.99786119616445;0.8379688658146704;0.015508692310191847;0.015206884681657682;0.6897892393692118;-1.0999998608565165;1.299162699687928
51.105704;0.5256214233683476;0.3890888055742862;0.7302871738856815;0.5731379910287357;1.0739832308434236;0.5523887452519813;9.997729979783612;0.8380130956474675;0.015514753354138985;0.015208626934948316;0.6897489195157996;-1.0999998695266844;1.299401301121944
51.115704;0.5255315835959197;0.3890552914164014;0.730148782423834;0.573043252483364;1.074299574783264;0.5523642894339671;9.997609807535486;0.8380626768586215;0.015520631114607546;0.015210553273005049;0.6897083076556626;-1.099999881053194;1.2996458983832222
51.125704;0.5254418129587163;0.38902221885259347;0.730007258584237;0.572948840374465;1.0746145319591127;0.5523420181790228;9.997498538427902;0.8381176019870585;0.01552630970468825;0.015212655155027675;0.6896672112487099;-1.0999998952494041;1.2998961217462035
51.135704;0.5253519977881675;0.3889892103310403;0.7298624692600858;0.5728548292200871;1.0749272193211474;0.5523216405666919;9.997395571426718;0.838177809814525;0.015531772934841462;0.015214924099774487;0.6896254563892597;-1.0999999120099073;1.3001517759270993
51.145704;0.5252621595430318;0.3889558667147929;0.7297144819762058;0.5727612884711496;1.0752367826885452;0.5523028264115261;9.997301611445007;0.8382432009512567;0.015537006272754669;0.015217353400088856;0.6895830035591195;-1.099999931327248;1.3004129592681957
51.155704;0.5251724374658373;0.38892182797442265;0.7295635115806955;0.5726682444505066;1.0755423633643617;0.5522852748816738;9.997218171679068;0.8383136527859816;0.01554199893269487;0.015219937939179516;0.6895399021884691;-1.0999999532657951;1.3006799510190197
51.165704;0.5250830416958191;0.3888868187961782;0.7294098594445115;0.5725757130569463;1.0758431159110633;0.5522687782846353;9.997147296267952;0.8383890435494323;0.01554674417050411;0.015222672126095007;0.6894961614092111;-1.0999999779136704;1.300952886211441
51.175704;0.5249942262093592;0.3888506337399984;0.7292538530924176;0.5724837783455424;1.0761382781434365;0.5522532149629815;9.997091533675059;0.8384692849185729;0.015551236795162118;0.015225547801170835;0.6894517274783234;-1.1000000053430146;1.301231471824078
51.185704;0.5249062926090461;0.38881314213475066;0.7290957653603594;0.5723925956257351;1.0764272291843908;0.5522384863681167;9.997053871594344;0.8385542778654805;0.015555470420880105;0.015228554137163185;0.6894065962731485;-1.100000035567451;1.3015149588136008
51.195704;0.5248195751351042;0.38877432383550314;0.7289358118005593;0.5723023156956129;1.0767094706424603;0.5522244867986237;9.9970376949117;0.838643812823662;0.015559436947763159;0.015231679560444493;0.6893609037698;-1.1000000685125293;1.3018022202297774
51.205704;0.5247343895964215;0.388734250282767;0.7287742192189162;0.5722130351321177;1.0769846491146233;0.5522111416937044;9.997046336457226;0.8387375687649902;0.01556312735524722;0.015234912995162489;0.6893148678246427;-1.100000104047035;1.3020918415084535
51.215704;0.5246509857235122;0.388693035214043;0.7286112469638933;0.5721248146720168;1.0772527249470012;0.5521984513057591;9.997081866032769;0.838835200363071;0.01556653180091457;0.015238243757998178;0.6892686625889024;-1.1000001420624663;1.302382397854714
51.225704;0.524569514971704;0.38865079780619116;0.728447182037037;0.5720377179520328;1.077514037815275;0.552186457471859;9.997144260923351;0.8389363914511238;0.015569639428342942;0.015241662507797519;0.6892224053894899;-1.100000182515982;1.3026728187826397
51.235704;0.5244900516090439;0.38860760344440876;0.7282823590386733;0.5719518485110879;1.0777690970282228;0.5521751369795377;9.997231723232062;0.8390408352978114;0.015572439725372386;0.015245162245592064;0.6891762561364638;-1.1000002254068997;1.3029624925563694
51.245704;0.5244127092253078;0.3885633958901915;0.7281171493511124;0.5718673943552768;1.078018336954038;0.5521643387992405;9.997341533230333;0.8391481744518883;0.015574925073765497;0.015248736838820758;0.6891304917789809;-1.100000270743976;1.303251095993013
51.255704;0.524337754150956;0.3885179930142723;0.7279519647925496;0.5717845843695312;1.0782620603756983;0.5521538344549832;9.997470675271407;0.8392579821968965;0.01557709207452393;0.015252378576375262;0.6890855003935562;-1.1000003185285216;1.3035384093425926
51.265704;0.5242656011049094;0.3884711778186652;0.7277873217426366;0.5717035251487903;1.0785005156673044;0.5521433950612429;9.997616014441283;0.8393698115416914;0.015578939927697023;0.015256076430742177;0.6890417296110506;-1.1000003687365347;1.3038242387235504
51.275704;0.5241967281046911;0.38842279024679194;0.7276238316900561;0.571624112419156;1.0787339764415191;0.5521328154954235;9.997774258363462;0.8394832784776732;0.015580467677982839;0.0152598153375687;0.6889996605301679;-1.100000421314135;1.30410847606908
51.285704;0.5241316064696678;0.38837271580643123;0.7274620917322243;0.5715461024740244;1.0789628082990015;0.5521219124802426;9.997941525887883;0.8395981524075675;0.015581673777483663;0.015263577453536696;0.6889598018612563;-1.100000476196212;1.3043912398333983
51.295704;0.5240706725811298;0.3883208466160223;0.7273026263896067;0.5714692189600866;1.0791875598858551;0.5521105496528684;9.99811275165529;0.8397143858186309;0.015582557568792059;0.015267344745941259;0.688922645258057;-1.1000005333093261;1.3046729182981698
51.305704;0.524014295151957;0.3882671188026932;0.727145934210303;0.5713932348656179;1.0794089690881168;0.5520986931623815;9.998281872616898;0.8398320559723919;0.01558312078901617;0.015271101580690456;0.6888886150804076;-1.100000592553425;1.3049541211205757
51.315704;0.5239627272150018;0.38821158354083785;0.7269925462315417;0.5713180320514816;1.0796278341921104;0.5520864435236552;9.9984421961104;0.8399513008714578;0.015583368817329328;0.015274837118172539;0.6888580455036017;-1.1000006538040712;1.3052356606426663
51.325704;0.523916084327042;0.3881543988791811;0.726842992199031;0.5712436092361142;1.0798449436305135;0.5520740001671545;9.998586457864127;0.8400723092950995;0.01558331063452136;0.01527854655959841;0.6888311840380892;-1.1000007169344432;1.3055185040617727
51.335704;0.5238743361855732;0.38809570321162284;0.7266976902882193;0.5711700392466721;1.0800610960522492;0.5520615568206237;9.998707664389437;0.8401953556311423;0.015582957269600848;0.01528223049664338;0.6888082160161926;-1.1000007818380946;1.3058036165551994
51.345704;0.5238373081884353;0.38803550010555904;0.7265569176103008;0.5710974304995347;1.080277017241594;0.5520492002103798;9.998800207308708;0.8403208408251764;0.015582321208895139;0.015285893041945048;0.6887892466111448;-1.1000008484298376;1.3060917858658871
51.355704;0.523804738034068;0.38797368242289326;0.7264209370405356;0.5710259515387653;1.0804932149544553;0.5520369146545737;9.998860280375318;0.8404492669823196;0.015581418317537808;0.015289539465021689;0.6887742353540895;-1.1000009166140068;1.3063835338988088
51.365704;0.523776340403673;0.3879101331913247;0.7262900822553046;0.5709558972167942;1.0807099899577015;0.552024650241633;9.998886024879281;0.8405811418141844;0.015580269821586272;0.015293174463354832;0.6887629804757173;-1.1000009862702316;1.3066790551767897
51.375704;0.5237518106096987;0.3878448061467969;0.7261646442388084;0.5708876928810419;1.0809275781791308;0.5520123324007649;9.998877235181364;0.8407169004426032;0.01557890172079882;0.015296802276613475;0.6887552281858498;-1.1000010572755583;1.3069781443813044
51.385704;0.5237308205433933;0.38777775247533486;0.7260447590209905;0.5708218010042119;1.0811462315313523;0.5519998274547367;9.998834397418076;0.8408568579385556;0.015577343011933394;0.015300427434628535;0.6887508472840591;-1.1000011295186456;1.3072802329160218
51.395704;0.5237130726474404;0.38770909438409157;0.7259304490330282;0.5707586435890997;1.0813661570461741;0.5519869725508914;9.998757620598584;0.8410011569233102;0.015575624270573317;0.015304054108718965;0.6887498975510122;-1.1000012028874173;1.30758450559249
51.405704;0.5236983564103715;0.38763902070628675;0.725821670498894;0.570698646810059;1.0815874001915093;0.5519736562602935;9.998646713228394;0.8411497703159077;0.015573775437394256;0.015307684915498337;0.6887525325153622;-1.1000012772652072;1.3078899566658342
51.415704;0.5236865494503091;0.38756781826999187;0.7257183146989297;0.5706423456234628;1.081809837702905;0.5519598281856926;9.998503225604432;0.8413025889884781;0.015571822519731212;0.01531132089014868;0.6887588703358409;-1.1000013525591228;1.3081954153825361
51.425704;0.5236776219208902;0.38749583520517816;0.7256202625563339;0.5705904411535712;1.08203329450755;0.5519454629369704;9.998332160771657;0.8414594720577078;0.015569786055484808;0.015314962456488963;0.6887689688410583;-1.1000014287051407;1.3084996045846529
51.435704;0.5236716352403933;0.387423385007725;0.7255274630551118;0.5705437780919702;1.0822576479286206;0.5519305708601714;9.99814118722954;0.8416202235612067;0.015567683478476549;0.015318610211384379;0.6887828823142046;-1.1000015056177097;1.308801205135387
51.445704;0.5236686747018781;0.38735070355222223;0.7254399506666168;0.5705032402914428;1.0824828689756538;0.551915190898145;9.997939006849968;0.8417845825078436;0.015565531830641716;0.015322264179742242;0.6888007140487885;-1.100001583152065;1.309098865655685
51.455704;0.5236687979509225;0.38727796925109065;0.7253578035096023;0.5704696524646793;1.0827090444535061;0.5518993507762844;9.997734285355365;0.8419521972545421;0.015563346323970748;0.015325922011687518;0.6888226274091777;-1.100001661116319;1.3093911948743904
51.465704;0.5236720498325723;0.38720533578262606;0.7252810683586548;0.5704437639582742;1.0829363914529053;0.5518830662803468;9.997534425518488;0.8421226064134436;0.01556113743465994;0.015329578375073552;0.6888487934153319;-1.1000017392832129;1.3096768384658923
51.475704;0.523678490005488;0.3871329620490587;0.7252097180215934;0.5704262586578782;1.083165232686277;0.5518663410239901;9.997343997695811;0.842295335479819;0.015558911479200126;0.015333226264258324;0.6888793099171823;-1.1000018173823671;1.3099545814374862
51.485704;0.5236882192888171;0.38706102956708216;0.725143668729767;0.5704177548105411;1.0833959453384607;0.5518491368460126;9.997163702134904;0.8424699844971123;0.01555667476251715;0.015336858676447516;0.6889141662297419;-1.100001895117812;1.3102233423953846
51.495704;0.5237013844001375;0.3869897426181222;0.7250827660946312;0.5704187866263352;1.0836289371458623;0.5518313690236809;9.996990595720337;0.8426461878487521;0.015554437911360986;0.015340468955992476;0.6889532529678323;-1.1000019722141778;1.3104820445084642
51.505704;0.523718143093789;0.3869193115305085;0.7250267433447127;0.5704297537752275;1.0838646139984227;0.5518129306722799;9.996818979694151;0.8428235839272626;0.015552215706661562;0.015344050922676591;0.6889963753095758;-1.1000020484372588;1.3107295212837065
51.515704;0.5237386595874833;0.3868499231009286;0.7249752496721336;0.5704508538028289;1.0841032667585224;0.5517936819004965;9.996640999003883;0.8430018726677031;0.015550022750486048;0.015347600461351552;0.6890432524293189;-1.1000021235663915;1.310964610972384
51.525704;0.5237631421093191;0.38678173711539227;0.7249279708301894;0.5704820484239432;1.0843449581617417;0.5517734299730567;9.996447768907808;0.8431809032817237;0.015547871509942423;0.015351117212726022;0.689093539032266;-1.1000021973621235;1.3111863241346449
51.535704;0.5237918081631632;0.38671491756173465;0.7248847650214124;0.570523149930755;1.0845895374259107;0.5517519929606626;9.996231429392871;0.8433607228104935;0.015545773931704721;0.015354604652787667;0.6891469159762775;-1.1000022695729206;1.311393882111736
51.545704;0.5238247697439393;0.3866496510100848;0.7248456779238973;0.5705739634916678;1.0848367954186844;0.5517292907401699;9.995986508888677;0.8435415124384514;0.015543742118479361;0.01535806886135073;0.6892031761179235;-1.1000023399625771;1.3115866405481023
51.555704;0.5238619586130344;0.3865861435433054;0.7248108231898052;0.5706342952163832;1.085086676448963;0.5517053631660035;9.995709948078447;0.8437234717094554;0.015541788115681255;0.015361517640069246;0.6892622233040552;-1.1000024083301487;1.3117640582957524
51.565704;0.5239031528593965;0.38652460465321964;0.724780252798575;0.5707038229796082;1.0853393403761518;0.551680355939695;9.995400546383932;0.8439068122776794;0.015539924839071366;0.015364959847555577;0.6893240500939329;-1.100002474518001;1.3119257207222148
51.575704;0.5239480783730458;0.38646521279825674;0.72475389599947;0.5707820122440573;1.0855949907576485;0.551654492934976;9.995058479518775;0.8440918303287342;0.015538165918799014;0.015368403284963649;0.6893887509871586;-1.1000025383992833;1.3120713180095631
51.585704;0.5239964750932332;0.3864081059995957;0.7247315934372892;0.5708681706248899;1.0858536906381953;0.5516279768086272;9.994685225300696;0.8442788729928007;0.015536523448244613;0.015371852632190626;0.6894565154339928;-1.100002599867448;1.3122005997031474
51.595704;0.5240480803837996;0.38635342354270324;0.7247132027007337;0.5709615375127047;1.0861153187665296;0.5516008556401736;9.994283807265326;0.8444682087616908;0.015535006391776636;0.015375309270929052;0.6895275459070161;-1.1000026588515683;1.3123132791890564
51.605704;0.5241026368590745;0.3863013410945076;0.7246986352478461;0.5710612986707414;1.086379611535925;0.5515729441556539;9.993858717071884;0.8446599886584467;0.015533620135112246;0.015378771640756732;0.6896019494443784;-1.100002715315713;1.3124088804617768
51.615704;0.5241599248109812;0.3862520572137823;0.7246877520460618;0.5711665504181793;1.0866462118274676;0.5515438324645343;9.993414874300035;0.8448543155758463;0.015532366343578737;0.015382235285301244;0.6896796834747693;-1.1000027692257663;1.3124867186931473
51.625704;0.524219741073623;0.38620575119919043;0.7246802933346669;0.5712762740442404;1.0869146695112706;0.5515129654433781;9.992956272392457;0.8450512693248481;0.015531243555336412;0.01538569346414481;0.689760572222714;-1.1000028205284185;1.312546023091544
51.635704;0.5242818790152624;0.3861625329529066;0.7246759973798571;0.5713893578327862;1.0871844251925207;0.5514797427880059;9.992486047494214;0.8452508697266119;0.015530247808163845;0.015389138759179908;0.689844366435464;-1.1000028691567707;1.3125859897280756
51.645704;0.5243461551294268;0.38612240725293245;0.7246747739152025;0.5715046757871443;1.0874547987755547;0.5514435997959745;9.992008205288396;0.8454530637458196;0.015529373225457064;0.015392564938447893;0.6899307892942608;-1.1000029150504445;1.312605765865315
51.655704;0.5244124418695089;0.3860852890757075;0.724676723003076;0.5716211700789939;1.0877249610772513;0.5514040501482019;9.991528549916898;0.8456577227693575;0.015528613160480584;0.015395967966270342;0.6900195418510786;-1.1000029581794346;1.3126045118589658
51.665704;0.5244806396310185;0.3860510561149877;0.7246820366229413;0.5717378964171046;1.0879940027380037;0.5513607010750444;9.991053844274024;0.8458646320463129;0.015527961253502254;0.015399345479359824;0.6901103195703364;-1.100002998554606;1.3125815903891076
51.675704;0.5245505908173452;0.3860195894749026;0.7246909592539275;0.5718540486951518;1.0882610910970882;0.5513132458001619;9.99059097381232;0.8460734974104502;0.015527411940910011;0.01540269532698979;0.6902028603449697;-1.100003036223785;1.3125367871472122
51.685704;0.5246220257481943;0.3859907957638437;0.7247037880793511;0.5719689621064075;1.0885255035023167;0.551261429057475;9.990145997534176;0.8462839687703592;0.015526960192486833;0.015406014902440623;0.6902969383880526;-1.1000030712543476;1.3124703457210052
51.695704;0.5246945705310828;0.3859646228962824;0.7247207921602603;0.5720820988969368;1.0887865858989374;0.5512050443010195;9.989722940379076;0.8464957059079541;0.015526601048313517;0.015409301828390986;0.690392268235952;-1.1000031037089832;1.312382812484443
51.705704;0.5247678294977284;0.38594105426442266;0.7247421091519176;0.5721930553833093;1.0890437901173458;0.5511439446446394;9.989324288845454;0.8467084915941604;0.015526330081034517;0.015412554763793712;0.6904884581261288;-1.1000031336480323;1.3122748698848958
51.715704;0.5248414848150503;0.3859200673004592;0.7247677029128874;0.5723016030369124;1.0892967109371752;0.5510780082466057;9.988952584912289;0.8469222989914327;0.015526144621941617;0.01541577299532677;0.6905850823214947;-1.1000031611627281;1.3121471598693906
51.725704;0.5249152650302406;0.3859015977015657;0.7247973556102076;0.572407736347537;1.0895450274927;0.5510071636516357;9.988610874754896;0.8471372395989389;0.015526044935413636;0.015418955833522124;0.6906817340504283;-1.1000031864009598;1.3120001653248774
51.735704;0.524988840645498;0.3858855485354209;0.7248307082042963;0.5725116791341043;1.089788356261672;0.5509314896629829;9.988301933042006;0.8473534986617397;0.015526034823614083;0.015422103542040605;0.6907780061328901;-1.1000032095423893;1.3118342801220861
51.745704;0.5250618150793763;0.385871801081939;0.7248673451061154;0.5726137887497093;1.0900261325109837;0.5508512441452321;9.988027039031907;0.8475713519994599;0.015526120678656628;0.015425217945016232;0.690873505260704;-1.1000032307343612;1.3116499089524383
51.755704;0.525133794670608;0.38586019245851716;0.7249068580722298;0.5727143966120706;1.0902576477045114;0.5507668084309535;9.987784992395826;0.8477911093765513;0.015526308470446882;0.015428301190346152;0.6909678841513408;-1.1000032500757657;1.3114474689163447
51.765704;0.5252044564800546;0.3858505018560525;0.7249488988809356;0.5728137192213452;1.0904821502604156;0.5506786056582548;9.987572384114804;0.8480129212564891;0.01552660088806774;0.015431354571100335;0.6910607909875607;-1.100003267653649;1.3112273770583363
51.775704;0.5252735873204439;0.38584246672001343;0.724993244457337;0.5729118425633918;1.0906989273847774;0.5505870331946966;9.987385267945227;0.8482366482672229;0.015526997321317147;0.015434378133686847;0.6911517919865067;-1.100003283547303;1.3109900155358494
51.785704;0.5253410512074244;0.38583580161769354;0.7250398150135887;0.5730087149643185;1.090907431498631;0.550492462249935;9.987220387908032;0.8484619017406749;0.015527496105180024;0.015437370675868686;0.6912403741179229;-1.100003297808249;1.3107357035638507
51.795704;0.5254067233557045;0.3858302161530594;0.7250886093432085;0.5731041499952457;1.0911073421774606;0.5503952772904712;9.987074697077865;0.8486881769494967;0.015528096324526388;0.015440329766268983;0.6913260075719565;-1.1000033104694846;1.3104647857313232
51.805704;0.5254704846263453;0.3858254355250139;0.7251396216637379;0.573197827861426;1.0912984690442515;0.5502958970892416;9.986944829197684;0.8489149648591773;0.015528797650123898;0.015443250832177527;0.6914081864015106;-1.1000033215736884;1.3101777040122475
51.815704;0.525532223201193;0.38582121112256557;0.7251928134050486;0.5732893292802453;1.091480658806453;0.5501948103553396;9.986827613667348;0.8491417986153557;0.015529599494231393;0.015446126510863576;0.6914864458340981;-1.100003331183;1.3098749902627047
51.825704;0.5255918301147079;0.3858173306194671;0.7252481563773705;0.573378237678977;1.0916537921498544;0.5500926356439857;9.986720200458485;0.849368283444024;0.015530501718335992;0.015448947897786119;0.6915604040966413;-1.1000033393597983;1.3095573686253767
51.835704;0.5256492589526609;0.3858136299123645;0.7253056678188233;0.5734642353413727;1.0918178144571575;0.5499901068490698;9.986619336346202;0.8495941452435105;0.015531505470059529;0.01545170681536071;0.6916297985300466;-1.1000033461408407;1.3092258529407579
51.845704;0.5257045705036485;0.385809974626465;0.7253653521999553;0.5735471316889331;1.091972782840684;0.5498879696824234;9.986520730847278;0.8498192317272778;0.015532611410830914;0.015454397575318427;0.6916944713843325;-1.1000033515297019;1.3088816356130148
51.855704;0.5257579155203701;0.3858062056180869;0.7254270996360545;0.5736268147521977;1.0921188861370372;0.5497868936395456;9.98641864416216;0.8500434055114958;0.015533817153053178;0.015457017083353267;0.691754342420985;-1.1000033555225706;1.3085259838274108
51.865704;0.525809518684063;0.3858020996091563;0.725490624826237;0.5737031376731716;1.0922563945850037;0.5496874364052321;9.986305785366179;0.8502664597962984;0.015535116843780497;0.015459563252601359;0.6918093961686198;-1.1000033581493778;1.308160270808634
51.875704;0.5258596707309802;0.3857973934715315;0.725555507912078;0.5737758209410964;1.092385583340005;0.5495900542254185;9.986173700933975;0.850488177503675;0.01553650248782265;0.01546203309576518;0.6918596353621452;-1.1000033594887824;1.3077859488168013
51.885704;0.5259087062915616;0.3857918421730855;0.7256213209312204;0.5738444662793356;1.0925067048721133;0.549495124113944;9.986013193591818;0.8507083804113081;0.015537964847795719;0.015464421687413092;0.6919049991032571;-1.1000033596613874;1.3074044330499268
51.895704;0.52595694359421;0.38578522892277106;0.7256877250834117;0.573908688954239;1.0926200545374054;0.5494029386095521;9.985815007700122;0.8509268521959982;0.015539493087619302;0.015466722478977945;0.691945350258561;-1.1000033588422458;1.3070170326500905
51.905704;0.5260046254202059;0.3857773169163054;0.7257545071489232;0.5739682354241097;1.0927260682514102;0.5493137494343677;9.985571334603831;0.8511432672113138;0.015541074554207175;0.01546892863647113;0.6919805770299734;-1.100003357284724;1.3066249315035903
51.915704;0.5260519393890617;0.3857678257251912;0.7258215474665957;0.5740229552327132;1.0928253120283742;0.5492278314092076;9.985277069795146;0.8513572017222947;0.01554269568242535;0.0154710342118811;0.6920107126083622;-1.100003355302247;1.306229172149117
51.925704;0.5260990725209829;0.3857564701975369;0.7258887138702794;0.5740727283904252;1.0929183590035565;0.54914541831302;9.984929485799311;0.8515681785030507;0.015544343186780392;0.015473034402946974;0.6920359457412589;-1.1000033532107907;1.3058306996308393
51.935704;0.5261462021519094;0.3857430053220154;0.7259558323974048;0.5741174745718782;1.0930057019999957;0.5490666144883045;9.984527071511085;0.8517757597304821;0.015546004191756613;0.015474925552896097;0.6920565280258651;-1.1000033512974543;1.3054304598167228
51.945704;0.5261934279966499;0.3857272528667779;0.7260228017208656;0.5741571562081731;1.093087737259991;0.5489914423609898;9.984069089758577;0.8519796650317789;0.015547665300683473;0.015476705875916291;0.6920727170969817;-1.100003349830472;1.3050294955364894
51.955704;0.5262407368158757;0.3857091296633541;0.7260896638105534;0.574191746112984;1.0931647070089734;0.5489199368419441;9.983555903519893;0.8521797741392703;0.015549312524846023;0.015478375810080198;0.692084784409768;-1.100003349066241;1.3046290698715517
51.965704;0.5262880355945173;0.38568864978497497;0.7261565311333577;0.5742212677267939;1.093236644039149;0.5488521934479089;9.982989176133154;0.8523760015875389;0.015550933097731917;0.015479936242187638;0.6920930219207154;-1.100003349245862;1.3042307060706764
51.975704;0.5263351779563679;0.38566586895765065;0.7262234857236602;0.574245880122701;1.0933034777042188;0.5487883933277679;9.982371210311928;0.852568189228914;0.015552516744986407;0.015481386526147525;0.69209773955172;-1.1000033505994067;1.3038359896565712
51.985704;0.5263819523136308;0.3856408217399552;0.7262905215203553;0.574265865374539;1.093365192379504;0.5487288177424127;9.981703475680769;0.8527561253459014;0.015554054193128726;0.015482725213099853;0.6920992209384714;-1.1000033533382938;1.3034463061931092
51.995704;0.5264281112085721;0.3856135056714574;0.7263575206528028;0.574281491590218;1.0934217975122873;0.548673838235192;9.980985783311464;0.852939675746017;0.01555553519894829;0.015483951838485362;0.6920976569857615;-1.1000033576399955;1.3030627907128738
52.005704;0.5264734762066545;0.3855838778837149;0.7264242798187788;0.5742929016361213;1.0934731486135836;0.5486238563140496;9.980217161093902;0.8531188621826492;0.01555694928468547;0.01548506660382023;0.6920931442266711;-1.1000033636715685;1.3026864195544097
52.015704;0.5265180192108557;0.3855518412985326;0.7264905905384689;0.5743001368815551;1.0935188605316457;0.5485792121947328;9.979397590857193;0.8532938075426735;0.015558288737836063;0.015486068572006271;0.6920857254573793;-1.10000337162464;1.302318039485734
52.025704;0.5265618304383575;0.3855172422059188;0.7265563272224648;0.5743031729704277;1.0935583850815687;0.5485401425203676;9.978529157084054;0.8534646850647348;0.01555955067037605;0.01548695492023951;0.6920754427517571;-1.1000033816953225;1.3019584244885547
52.035704;0.5266050226545608;0.3854798740254155;0.7266214701749748;0.5743018776652069;1.0935910914127973;0.548506781716069;9.977615742354935;0.8536317206245804;0.015560735919502963;0.015487722315981922;0.6920624126170442;-1.100003394033471;1.3016083832698668
52.045704;0.526647669245565;0.385439487414965;0.7266860328532193;0.5742960191420785;1.0936162703696772;0.5484791578496403;9.976661529099884;0.8537951712199982;0.01556184638455547;0.015488369161540137;0.692046843876289;-1.1000034087252937;1.3012686977147268
52.055704;0.5266898131560398;0.38539582502617253;0.7267499565676487;0.5742853556937787;1.0936331694982222;0.5484572191318582;9.975669612982797;0.8539552800953663;0.015562883751113312;0.015488896734524934;0.6920289702335083;-1.1000034258080535;1.3009399571986817
52.065704;0.5267315100278763;0.38534866361655146;0.7268130497101127;0.5742696815876265;1.0936410504434801;0.5484408725294069;9.974641782160646;0.8541122515633953;0.015563849698749561;0.015489309072604991;0.6920089921060417;-1.100003445272017;1.300622451633577
52.075704;0.5267728413216205;0.38529783317182337;0.7268749897649874;0.5742488215860646;1.0936391490461732;0.5484299807954754;9.97357921636991;0.8542662491575505;0.015564745589305122;0.015489612478068517;0.6919870820884831;-1.1000034670408267;1.3003160865096277
52.085704;0.5268139030637516;0.38524322819456075;0.726935370158073;0.5742226567261596;1.093626616297287;0.5484243724571204;9.972483603916515;0.8544173561671186;0.015565571870743748;0.01548981540433471;0.6919634201235086;-1.100003490957986;1.3000204218853515
52.095704;0.5268548099162285;0.38518481846844366;0.7269937595505485;0.5741911750766108;1.0936025875965525;0.5484238726659107;9.971358265851283;0.8545655132870261;0.015566328965839319;0.015489928830011615;0.6919381640329971;-1.1000035167973987;1.299734936333369
52.105704;0.5268956760920405;0.3851226295581852;0.7270497530129678;0.5741544903805746;1.0935663542062242;0.5484282967596571;9.970208323825569;0.8547105954006953;0.015567018283988428;0.015489966290823953;0.6919113643638861;-1.1000035443007208;1.2994593010268394
52.115704;0.5269365608465423;0.3850566905075071;0.7271029845656609;0.5741128433560239;1.0935175097690741;0.548437423551314;9.969040186472023;0.854852602959142;0.015567641761706979;0.015489943905625232;0.6918829542168431;-1.1000035732176852;1.2991933986153368
52.125704;0.5269774691417287;0.3849870004359101;0.7271530698713037;0.5740665947523879;1.0934559395094925;0.5484509762530215;9.967861339866138;0.8549917302209291;0.015568201448376808;0.01548988076582541;0.6918527827049161;-1.1000036033164344;1.2989371762963577
52.135704;0.5270183975010984;0.38491355846680314;0.7271995179732589;0.57401614452237;1.0933816332462358;0.5484686165278033;9.966679765546825;0.8551282714110346;0.01556869987605314;0.015489797472241681;0.6918206273010812;-1.1000036343742177;1.2986906322068077
52.145704;0.527059325587933;0.38483640004315656;0.7272416779111442;0.5739618055390916;1.09329451554809;0.5484899596877678;9.965502600557498;0.8552624886568044;0.015569140378267338;0.015489712307577312;0.6917862384675323;-1.100003666182584;1.2984538871492899
52.155704;0.527100171097252;0.38475558892335876;0.7272787500115121;0.5739037557810207;1.0931944755243936;0.548514578595921;9.964335364987832;0.8553944902029237;0.015569526925969045;0.01548963841972974;0.6917493718874804;-1.1000036985684505;1.2982271521734963
52.165704;0.52714075311896;0.3846712015466997;0.7273098479368512;0.5738420921928704;1.0930814886723346;0.5485419830553915;9.96318224995261;0.8555241944410349;0.015569863470889511;0.01548958344603864;0.6917097994321781;-1.1000037313959967;1.298010701791995
52.175704;0.5271807846997937;0.38458329596126445;0.7273340899880495;0.5737769226485823;1.0929556672691894;0.5485716368058478;9.962045832554237;0.8556514381612497;0.015570153056082323;0.015489550211840048;0.6916673823516201;-1.1000037645396925;1.2978049200831385
52.185704;0.5272199238850726;0.38449186717592165;0.727350715336527;0.5737084197309855;1.0928172864995551;0.5486030313284719;9.960925888738371;0.8557760834033731;0.015570396759701495;0.015489538146707752;0.6916221401469854;-1.1000037978610393;1.297610294280421
52.195704;0.5272578240065054;0.38439686324195455;0.7273591592484441;0.5736367924934009;1.0926667946636917;0.5486357470914931;9.959819690328404;0.8558979861365708;0.015570593312231974;0.01548954530295357;0.6915742215508506;-1.1000038311944458;1.2974273227435986
52.205704;0.527294140422106;0.3842982619276181;0.7273589999865876;0.5735622459597285;1.0925047394538052;0.5486694659336668;9.958724399897779;0.8560169339102424;0.015570740600652843;0.015489569431251468;0.6915238498942056;-1.1000038643426162;1.2972564218091236
52.215704;0.5273285530967201;0.3841961194362086;0.7273498460344523;0.5734849972116297;1.0923316826997818;0.5487039505925874;9.957639307818404;0.856132681198653;0.015570837286325112;0.015489606675631372;0.6914713323741782;-1.100003897110137;1.2970978246313172
52.225704;0.5273608135603863;0.38409054567117945;0.727331294781852;0.5734053058641193;1.0921481487436753;0.5487389958049329;9.956566409166896;0.8562450088281414;0.015570882315005424;0.015489649329864085;0.6914171054479279;-1.1000039293408492;1.2969514017320933
52.235704;0.5273907590016479;0.38398165615078805;0.7273029584615011;0.5733234651989294;1.0919545498321113;0.5487743985284848;9.955509838964831;0.8563537120366618;0.01557087332449824;0.015489685913012745;0.6913617665900434;-1.1000039608949082;1.2968165174661679
52.245704;0.5274182821415485;0.3838695674137668;0.7272645010393651;0.5732397367876957;1.0917511567584264;0.5488099932893602;9.954475134110169;0.8564585456533114;0.015570805359155214;0.015489703199315526;0.6913060401508513;-1.1000039915975917;1.2966920826811958
52.255704;0.5274433017286635;0.3837544335374801;0.7272156582127903;0.573154268492075;1.09153821125676;0.548845669337563;9.953468489675055;0.8565591442270926;0.01557067142910317;0.015489687327930933;0.6912506774276383;-1.1000040212386797;1.2965767576219
52.265704;0.527465762738022;0.383636474883448;0.7271562421423476;0.573067100901484;1.0913160437486666;0.5488813088267465;9.952496131327084;0.8566549470555631;0.015570465859359965;0.015489624777105394;0.6911964291285208;-1.1000040496258086;1.2964691487295505
52.275704;0.5274856426120431;0.38351597450321434;0.7270861705230957;0.5729782592578712;1.091085017806982;0.5489167198710132;9.951564224222443;0.8567452281004042;0.015570187324345274;0.015489504896187771;0.6911440892141831;-1.100004076620995;1.2963679090001825
52.285704;0.5275029250340916;0.38339325968056115;0.727005504242389;0.5728877872744775;1.0908453821545518;0.5489515901453653;9.950678820777641;0.8568292124881471;0.015569838595558322;0.01548932236953388;0.6910944327478653;-1.1000041021259712;1.2962718060958258
52.295704;0.5275175525231223;0.3832686793119693;0.7269144352988224;0.5727956847194272;1.0905972041465186;0.5489854230756347;9.94984542428138;0.8569061502291319;0.01556942447214377;0.015489077550639156;0.6910480869945175;-1.100004126065634;1.2961798334189798
52.305704;0.5275294178279236;0.38314258849300875;0.7268132609217779;0.5727018544899717;1.0903404137135657;0.5490175366412654;9.949068590363344;0.8569753392985177;0.015568950075391033;0.015488774466102187;0.6910054985765088;-1.1000041484087077;1.296091237855204
52.315704;0.5275384105067372;0.3830153607659702;0.7267024086051244;0.5726061057248072;1.0900748916427296;0.5490472070417041;9.948351574114781;0.8570362052843811;0.015568419429904423;0.015488418792362567;0.6909669763723627;-1.100004169181794;1.2960053732365404
52.325704;0.5275444586237722;0.38288740826395185;0.7265824385565866;0.5725081675768381;1.0898005399412682;0.5490738412680916;9.947696458531738;0.857088433409903;0.015567834372903757;0.015488018016190087;0.6909327269088436;-1.100004188438238;1.295921562048042
52.335704;0.5275475232939244;0.38275919438130745;0.7264539603547093;0.5724076849844715;1.0895173656323487;0.5490970601236439;9.947104717835916;0.8571320134763001;0.015567194809207513;0.015487581784322019;0.6909028459883906;-1.1000042062248294;1.2958390529165977
52.345704;0.5275475838688953;0.3826312358827359;0.7263175788873628;0.5723041965935411;1.089225605832868;0.5491166929518153;9.946576623697096;0.8571671737596382;0.015566499899279532;0.015487121083836495;0.6908772597105374;-1.1000042225737032;1.2957569757162992
52.355704;0.5275446534361464;0.38250406917688917;0.7261739383580421;0.572197131166981;1.0889257517216135;0.5491327046320958;9.94610981048195;0.857194303205282;0.015565748655244856;0.01548664875701389;0.6908556785117507;-1.1000042374839862;1.2956743674354545
52.365704;0.5275388040439203;0.3823781994063971;0.7260237742611043;0.5720858854549107;1.0886183992820522;0.5491451339192174;9.945699019129789;0.8572138679552359;0.015564939374432733;0.01548618096525759;0.6908376238908865;-1.1000042508963743;1.2955903369329724
52.375704;0.5275301678094209;0.38225407465838934;0.7258679049029635;0.5719699562978408;1.0883040497509857;0.5491540939716137;9.94533687181352;0.8572262953000802;0.015564069019008675;0.015485735829185002;0.690822471239229;-1.1000042627075792;1.29550418272055
52.385704;0.5275189120975514;0.38213207557113577;0.7257071642941463;0.5718490119936269;1.0879830004746787;0.5491597645655127;9.945014305146625;0.857231874766297;0.015563133855791923;0.015485329358799258;0.6908094636943898;-1.1000042728100223;1.295415324014985
52.395704;0.5275052130209446;0.382012495679974;0.7255423115396153;0.5717228592648852;1.0876554112211767;0.549162322048641;9.944720661636051;0.8572307260318837;0.015562131034498846;0.015484972914449686;0.6907977813701097;-1.1000042811019954;1.2953231990957699
52.405704;0.5274892363948693;0.38189552863272;0.7253740048572298;0.5715913879335539;1.0873214681297056;0.549161824998234;9.944443905967507;0.857222832246443;0.015561059554211049;0.01548467416064052;0.6907866851291411;-1.1000042874641418;1.2952273037218418
52.415704;0.5274711091038818;0.3817812956027482;0.7252028831327136;0.5714545552828117;1.0869814595522327;0.5491581465948357;9.944171394895928;0.8572080970047752;0.015559919980947311;0.015484439960136764;0.6907756177125693;-1.1000042917391792;1.2951273156490486
52.425704;0.5274508668741678;0.3816699006884288;0.7250296551591908;0.5713123681845597;1.0866357072247947;0.5491510676724841;9.94389182030763;0.8571863996391424;0.015558714437193031;0.015484278625460904;0.6907642132620633;-1.1000042937511456;1.2950231943543258
52.435704;0.5274283970146544;0.38156147547107877;0.7248550977082983;0.5711648559853505;1.0862845130253318;0.5491404432683322;9.943597681955229;0.8571576614447364;0.015557447267112876;0.015484198984063526;0.6907522753230501;-1.1000042933486647;1.2949151379374595
52.445704;0.5274034335504784;0.38145619894262445;0.7246799739151006;0.5710120888892799;1.0859282462736304;0.5491262418329197;9.943286108552828;0.8571218993727202;0.015556124879252899;0.015484207322230641;0.690739765260948;-1.1000042904266478;1.2948034018819679
52.455704;0.5273756360090525;0.38135429021973183;0.724504910836463;0.5708542074843801;1.0855674382072724;0.5491084836311035;9.942956555776904;0.8570791948582317;0.015554755190066513;0.015484307378910519;0.6907267812081501;-1.100004284937581;1.2946882282684833
52.465704;0.5273446968129815;0.38125598746929495;0.7243302883975578;0.5706914140857248;1.0852027962457962;0.5490871900610559;9.942607603554908;0.8570295662001612;0.015553347628822385;0.015484504795071801;0.6907134883289031;-1.1000042768942457;1.294569938802972
52.475704;0.527310391824461;0.3811615351661966;0.724156244440876;0.5705239822975666;1.0848351674865189;0.5490623520556324;9.942236597938589;0.8569728560898402;0.015551913138194321;0.015484810293174441;0.6907000441181093;-1.1000042663405336;1.2944489680849747
52.485704;0.5272725632593288;0.3810711671020674;0.7239827956266858;0.5703523067714557;1.0844654050880895;0.5490339839396314;9.941841818809893;0.8569087754360752;0.015550463505472857;0.015485237031929264;0.6906866146109083;-1.1000042533352266;1.2943257348206099
52.495704;0.5272310955390519;0.3809850677373912;0.7238098901943548;0.5701769322084255;1.0840942218577445;0.5490022668319143;9.941424032890184;0.8568370880122279;0.015549009391798355;0.015485795310587181;0.6906734263483718;-1.1000042379639063;1.2942005110157186
52.505704;0.5271859095356894;0.38090333959376277;0.7236373596628942;0.5699985321329393;1.0837221906712708;0.548967603519844;9.940986130741216;0.856757731875184;0.015547558278327383;0.015486489977069121;0.6906607454138717;-1.1000042203278106;1.2940735217973525
52.515704;0.5271369583272333;0.3808260236429685;0.7234649460229529;0.569817854238373;1.0833497966663255;0.5489305183328589;9.940532067795049;0.856670780404799;0.015546115564745458;0.015487320971735618;0.6906488319843461;-1.100004200521312;1.2939451353081974
52.525704;0.5270842297337807;0.38075315413258737;0.7232923955646477;0.5696356572928003;1.0829773728496028;0.5488915360702497;9.940066537519147;0.8565763700739443;0.01554468801433041;0.015488285222867782;0.6906379244788343;-1.1000041786339603;1.2938158371673645
52.535704;0.5270277353203044;0.3806847723099779;0.7231194841544513;0.5694526728824381;1.0826050263724019;0.5488511244448799;9.939594647090809;0.8564746700243111;0.01554328516900947;0.015489379053301632;0.6906282074570312;-1.1000041547678017;1.293686066813196
52.545704;0.5269674640416441;0.3806209020506214;0.7229459845108712;0.5692696110774531;1.082232699880553;0.5488096582097184;9.93912061778979;0.8563658586469175;0.015541918515619113;0.015490599686073334;0.690619789506808;-1.1000041290470006;1.2935560710362783
52.555704;0.5269033596747947;0.38056154596096486;0.7227716468678733;0.5690871657553547;1.0818602408043765;0.5487673850302294;9.93864734854862;0.8562500959566293;0.015540600491638653;0.01549194550797123;0.6906127644378669;-1.100004101592579;1.293425845315555
52.565704;0.5268353585411096;0.38050667950925776;0.7225962519649435;0.5689059636495907;1.081487425137974;0.5487244108117278;9.938178086401475;0.8561274885372503;0.015539343348193057;0.015493415873777257;0.6906072928732072;-1.1000040724803972;1.2932953219947958
52.575704;0.5267634398904083;0.38045620450724255;0.7224197356362383;0.5687265071756332;1.0811140743452012;0.548680704940614;9.937717893880253;0.8559980649513341;0.015538158275119642;0.01549501013164439;0.6906036245410359;-1.100004041743109;1.2931646474914782
52.585704;0.5266876428993729;0.38040991961366366;0.7222422602554613;0.5685492074278835;1.0807401981170661;0.5486361654360439;9.937273218757033;0.8558617847532579;0.015537054901786671;0.015496726675845986;0.6906020837411215;-1.1000040094095591;1.2930341743395313
52.595704;0.5266080572658647;0.3803675656021651;0.7220641624557409;0.5683744881068865;1.080366027251559;0.5485907446186487;9.936850829275205;0.8557185579082015;0.015536041198085335;0.015498563048565344;0.6906030224041296;-1.1000039755323674;1.2929042805870883
52.605704;0.52652480709932;0.3803289102169205;0.7218858755611302;0.5682028620690747;1.079992004311616;0.5485445192706868;9.93645756281311;0.85556828775398;0.015535124405744716;0.01550051591120099;0.6906067425213366;-1.100003940211931;1.2927753105941513
52.615704;0.5264380253314298;0.38029381164130505;0.7217078847632882;0.5680349366607552;1.0796187370348294;0.5484976828553585;9.936100655825832;0.8554109812307527;0.015534310682564355;0.01550258024368714;0.690613449185379;-1.1000039036299005;1.2926476094780648
52.625704;0.5263478465777404;0.3802622121683673;0.7215306567112963;0.5678713692194169;1.0792468695717679;0.5484505583289742;9.935787540044132;0.8552468601867684;0.01553360222032946;0.01550474830625393;0.6906232634013963;-1.1000038660482379;1.2925215732972917
52.635704;0.5262544346933351;0.3802340716094422;0.7213545533353292;0.5677127881715985;1.0788770215378851;0.5484035991685471;9.935524579191462;0.8550763383001526;0.01553299565638706;0.015507009190916344;0.6906362489279334;-1.1000038277623256;1.2923976237274413
52.645704;0.5261579856270087;0.38020932271392277;0.7211798089423199;0.5675596982234599;1.0785098846541696;0.5483572992983692;9.935315644470325;0.8548998607687652;0.015532484177545219;0.015509349652812579;0.6906524211509147;-1.100003789051355;1.2922760721251956
52.655704;0.5260586965877065;0.38018787136136695;0.7210065651011554;0.5674124215536541;1.078146333183227;0.5483120806302126;9.935162297865771;0.8547177719141341;0.015532061240924166;0.015511755521381582;0.6906717668378187;-1.1000037501384639;1.2921570720117006
52.665704;0.5259567735322028;0.3801696036096914;0.720834888588795;0.567271089732724;1.0777874737555073;0.5482682406392692;9.935065406877277;0.8545303411003796;0.015531723030581564;0.01551421246309942;0.6906942892383409;-1.1000037111780154;1.2920407275693022
52.675704;0.525852466373601;0.3801543883144928;0.7206647585683239;0.5671356984410869;1.0774346835135518;0.5482259634741093;9.93502572421795;0.8543378484062024;0.015531468644543718;0.01551670573296269;0.6907200587888352;-1.100003672288041;1.2919272489212326
52.685704;0.5257460460422524;0.38014206701412495;0.7204960957844364;0.5670062159198597;1.0770895744097226;0.5481853695731668;9.93504284522926;0.8541405662350393;0.015531299674825487;0.015519220013467849;0.6907492252264653;-1.1000036335782788;1.2918170918722989
52.695704;0.5256377340608298;0.38013245111275945;0.7203288862514798;0.5668826203197473;1.0767538187458026;0.5481465748734843;9.935114278670738;0.8539386894135619;0.015531221236340209;0.01552174049416544;0.6907819266182732;-1.1000035951517186;1.2917109296311402
52.705704;0.5255276715985442;0.38012536143583286;0.720163302029999;0.5667648380315615;1.0764289059563226;0.5481097431205016;9.935235598302521;0.8537323324826542;0.015531242894192802;0.015524253669311384;0.6908181558925071;-1.1000035570993594;1.2916094519034056
52.715704;0.5254159401622409;0.38012066970997394;0.7199996568859355;0.566652724910834;1.0761159566389769;0.5480750888884007;9.935401301677421;0.8535215847115296;0.015531377038971301;0.015526745632640438;0.6908577573231223;-1.1000035194724331;1.2915132654111585
52.725704;0.5253025775277183;0.380118296106293;0.7198382478097526;0.5665461417199215;1.0758156890623056;0.5480428054848816;9.935605785333149;0.8533065795935824;0.015531636668177093;0.015529199998944272;0.6909005406225543;-1.1000034822480307;1.2914228488416526
52.735704;0.5251875531506033;0.3801181852261963;0.7196792871424756;0.5664450150508474;1.0755284562585952;0.5480130040274096;9.935844368928086;0.853087490132147;0.015532034442917208;0.015531599098653419;0.6909463171276882;-1.1000034453421124;1.2913383947608277
52.745704;0.525070727437235;0.38012027737369436;0.719522929925602;0.5663492835510378;1.0752542684532465;0.5479857502557447;9.936113621053394;0.8528644110129314;0.015532581405170175;0.015533926498409007;0.6909948142622233;-1.1000034086656476;1.2912597707672286
52.755704;0.524951849470791;0.38012446911869346;0.719369276439518;0.5662587835561878;1.0749928717035107;0.547961125144612;9.936410316788422;0.8526373393888484;0.015533285633529454;0.015536167464946899;0.6910456039554805;-1.1000033721673816;1.291186691985079
52.765704;0.5248305996445503;0.3801305810994678;0.7192183921632191;0.5661731995520216;1.0747438538946104;0.5479391873725689;9.93673051697579;0.8524063543600625;0.015534152535332461;0.01553830798388909;0.6910981287424808;-1.100003335835955;1.2911189134070555
52.775704;0.5247066577393058;0.3801383638651681;0.7190703610912215;0.5660920997281378;1.074506686519348;0.5479198890324436;9.937069819737049;0.8521717283044337;0.015535185136859482;0.01554033375141549;0.6911517813299481;-1.1000032996927454;1.2910563814266764
52.785704;0.5245797740835799;0.38014753908366467;0.7189252826625852;0.5660149870149787;1.074280703368119;0.5479030498360529;9.937423775195864;0.8519338383151966;0.0155363830057579;0.015542230817830693;0.6912059511752613;-1.100003263796175;1.290999277011205
52.795704;0.5244497885535381;0.3801578289225159;0.7187832542371841;0.56594132387134;1.0740650821593112;0.5478883559918758;9.937787753059766;0.8516930597355598;0.01553774208040056;0.015543987959745546;0.6912600515040532;-1.1000032282249361;1.290947896038528
52.805704;0.5243166188021336;0.38016894900763165;0.7186443742962375;0.5658705526866581;1.0738589619825933;0.5478753640624312;9.938156708041097;0.8514497486498511;0.015539255902926874;0.01554559689288815;0.6913135805503761;-1.1000031930460672;1.2909025428629317
52.815704;0.5241802902210898;0.3801806006529193;0.7185086871428926;0.5658021239767315;1.073661674657679;0.5478635652082701;9.93852512039311;0.8512042680695756;0.015540916217119555;0.01554704971193356;0.6913661683997047;-1.1000031583140368;1.2908635521384046
52.825704;0.524040942936055;0.3801924931044756;0.7183760687759589;0.5657354822418095;1.0734728279933168;0.5478524717914888;9.938887009999856;0.8509570300562249;0.015542713596278906;0.015548338148757775;0.6914175761528685;-1.1000031240724109;1.2908313278937917
52.835704;0.5238987620326868;0.38020437672485097;0.7182461696783422;0.5656699966564885;1.0732921418183472;0.5478416511783623;9.939236341189886;0.8507085086787763;0.015544638804494589;0.015549455219964058;0.691467652847028;-1.1000030903185716;1.2908063080446008
52.845704;0.5237539211624469;0.3802160353352986;0.7181185029704468;0.5656049078373999;1.0731192190917034;0.5478307431649236;9.939567861986324;0.850459135815421;0.01554668302186085;0.015550396101660981;0.691516242955489;-1.1000030569593522;1.290788874338592
