time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.855704;0.5236065757645932;0.3802272313660358;0.7179925916776955;0.5655393410529131;1.0729534180780813;0.5478194850635326;9.939877568191081;0.8502091779493064;0.015548837203819606;0.015551158271288315;0.6915631239911999;-1.100003023786915;1.2907792588102796
52.865704;0.523456889665575;0.38023768242233075;0.7178680427137203;0.5654723829435582;1.0727939042418333;0.5478076847354524;9.940162413129443;0.8499588004295615;0.015551092442745443;0.015551741464415628;0.691608051627266;-1.1000029905057582;1.290777530378341
52.875704;0.5233050994842823;0.3802471251145187;0.7177445638057541;0.5654031688562214;1.0726398094710643;0.5477951425356865;9.940419767558483;0.8497082228128777;0.01555344059323127;0.015552145858760765;0.6916508593132394;-1.1000029568158793;1.2907837274508176
52.885704;0.5231515612201139;0.38025540526123885;0.7176219898308339;0.5653309270043402;1.0724903262386194;0.5477815826684294;9.940647072016906;0.8494577368882531;0.015555873505786674;0.015552369425301416;0.6916915042419903;-1.1000029224761316;1.2907980155928722
52.895704;0.5229967267512097;0.3802624792772023;0.7175003309961214;0.5652550248723711;1.0723447652139226;0.5477666506688125;9.94084211384733;0.8492076207998235;0.015558381588514721;0.015552408161418209;0.6917300510867264;-1.1000028873047965;1.2908207186002856
52.905704;0.5228410752443571;0.3802683316013009;0.7173797986514473;0.5651750432133218;1.072202579097814;0.5477499879262135;9.941003386120316;0.8489580964544019;0.015560953460206925;0.015552258785979763;0.6917666892390789;-1.1000028511568574;1.2908522837340883
52.915704;0.5226850555279171;0.38027292372874905;0.7172607873505489;0.5650907914647514;1.0720632465239641;0.5477312835611888;9.9411292299515;0.8487093722735218;0.015563576538254954;0.015551920305111615;0.6918017723198544;-1.100002813905659;1.29089326389794
52.925704;0.5225290815334999;0.3802761958848527;0.7171438512182242;0.565002238196459;1.0719261876600215;0.5477102349897188;9.941217067699293;0.8484617197129299;0.015566237638066829;0.015551394697063868;0.6918357725047333;-1.1000027754365589;1.2909443452846447
52.935704;0.522373580381954;0.3802780676268569;0.7170296648935162;0.5649094406455051;1.0717908728032857;0.5476864924875493;9.941264261068618;0.8482155061724322;0.015568923130044201;0.015550687860991163;0.6918691733851897;-1.100002735657484;1.291006455718366
52.945704;0.5222190510432306;0.3802784461022446;0.7169189301368109;0.5648125123241883;1.0716569717776194;0.5476596506576878;9.941268957565274;0.8479711468763759;0.015571618547145935;0.015549809495380793;0.6919024198415379;-1.100002694515834;1.2910807604749275
52.955704;0.5220660815477135;0.3802772615226384;0.7168122402268639;0.5647116080139907;1.071524392940821;0.5476292730367478;9.941230134179516;0.8477290181508792;0.015574308844477944;0.015548771453992385;0.6919359444779811;-1.1000026520152242;1.2911683719139304
52.965704;0.5219152949111899;0.3802745054168708;0.7167099970367855;0.5646069497789473;1.0713932151776344;0.5475949395136442;9.94114775239034;0.8474894125003684;0.015576979579924322;0.0155475856019091;0.6919701985651592;-1.1000026082289183;1.2912700884966233
52.975704;0.52176726034639;0.38027024330806986;0.7166124780463823;0.5644988867630192;1.071263632928121;0.5475563284629039;9.94102287484743;0.8472525406306645;0.01557961776791291;0.015546262462014815;0.692005627612251;-1.1000025632891297;1.2913864646855961
52.985704;0.521622443626353;0.3802645957473088;0.716519950130443;0.5643878985645184;1.0711359953781232;0.5475133074376501;9.940857597103951;0.8470185264936161;0.015582212345264659;0.015544811298289456;0.6920425949575659;-1.1000025173360906;1.2915179660092728
52.995704;0.5214812013020049;0.380257724368981;0.7164326525859709;0.5642745292783963;1.0710108279121677;0.5474659179026259;9.940654995489117;0.8467873748977698;0.015584754368825915;0.01554324134339413;0.6920813496398628;-1.1000024704525742;1.2916649387656547
53.005704;0.5213437800426219;0.3802498503209708;0.7163507035221209;0.5641593359733664;1.07088874703484;0.5474142473921575;9.94041914155859;0.8465589322659737;0.015587236611499702;0.015541564043733603;0.6921220894836527;-1.1000024226283562;1.2918275372943409
53.015704;0.5212103046804208;0.3802412661213214;0.7162740560281737;0.5640428726315496;1.070770332799815;0.5473583826646063;9.940155542407831;0.8463328662028468;0.015589653836939788;0.015539795320587158;0.6921649991682556;-1.1000023737763682;1.2920057312471813
53.025704;0.5210807963803205;0.3802323030512221;0.7162024887616893;0.563925692576766;1.0706560323112126;0.5472985015520533;9.939871614889542;0.8461086627136647;0.015592005187922302;0.01553795595108932;0.692210196180518;-1.1000023237945868;1.2921993102643332
53.035704;0.5209552743531691;0.38022327346299517;0.7161356300461519;0.5638083512992914;1.0705461524444022;0.5472349401824134;9.939576212630008;0.8458856692754976;0.015594295727779829;0.015536070059935243;0.6922576962495498;-1.100002272625334;1.292407883401995
53.045704;0.5208338447355512;0.38021444273347105;0.7160730473860756;0.5636913596836978;1.0704409794334067;0.5471681576325061;9.939278209492148;0.8456632616795682;0.015596533960120161;0.015534162466706502;0.6923074249117196;-1.1000022202638193;1.292630922606337
53.055704;0.5207166762807274;0.38020604846789763;0.7160143472260339;0.5635751306899998;1.0703409052444126;0.5470986766111461;9.938985225357175;0.8454410526741569;0.015598728395385135;0.015532255520187692;0.6923591726373836;-1.10000216674417;1.2928678474561621
53.065704;0.5206039597102334;0.380198323174444;0.7159591970865062;0.5634599715311319;1.0702463593085605;0.5470270476954534;9.93870348007229;0.8452189197416684;0.01560088633889932;0.015530367917000364;0.6924125478667371;-1.1000021121182808;1.2931181043756956
53.075704;0.5204959387796192;0.38019149627233423;0.715907273133697;0.5633460688493311;1.0701575932361795;0.5469537966346599;9.938438076900674;0.8449968729344599;0.015603014007200513;0.015528516648514951;0.6924670726379241;-1.100002056402239;1.2933811775291433
53.085704;0.5203929438146164;0.3801857935844887;0.7158582324339283;0.5632334612254386;1.070074544641434;0.5468793729521044;9.938192534259144;0.8447749786756483;0.015605117801475804;0.015526719558747449;0.6925223330371523;-1.1000019995546184;1.2936565685488006
53.095704;0.5202953610598045;0.38018144436221174;0.7158117682015824;0.563122018946162;1.0699968595335243;0.546804175128722;9.93796873082934;0.84455336702082;0.015607206521039804;0.01552499612829836;0.6925780018019878;-1.1000019415358755;1.293943802537709
53.105704;0.5202035768027278;0.38017868450781966;0.7157677070867183;0.5630114470076449;1.0699239999749308;0.5467286045686136;9.93776854228198;0.8443322064723593;0.015609290733660184;0.015523366408724149;0.6926337716311768;-1.1000018823698166;1.2942424015261709
53.115704;0.5201179635768353;0.3801777361673344;0.715726045212163;0.562901369030345;1.0698553493029805;0.5466530544181175;9.93759503416362;0.8441116624146162;0.015611378888842292;0.015521849332979391;0.6926893257552031;-1.1000018221673693;1.2945518019084066
53.125704;0.5200389090100614;0.3801787673748332;0.7156868900782566;0.5627914621934519;1.0697903084859235;0.5465778564868915;9.937451346688405;0.8438919068644036;0.015613476297683893;0.01552046118215665;0.6927443284113004;-1.100001761145347;1.2948712498520611
53.135704;0.519966816790672;0.38018186515955976;0.7156504177944071;0.5626815407806718;1.0697284030606562;0.5465032533832348;9.937339192356996;0.8436731070169887;0.01561558788579551;0.015519214482909922;0.6927983852401097;-1.1000016996099027;1.2951997256672134
53.145704;0.5199020637503812;0.3801870364182809;0.7156168263339101;0.5625715646685611;1.069669347786635;0.5464294093463488;9.937258695349412;0.8434553710637515;0.01561771933324312;0.015518117793389494;0.6928510444044894;-1.1000016378850743;1.2955360039512709
53.155704;0.5198449510738371;0.3801942152707761;0.7155861864462787;0.562461585082293;1.0696129872296458;0.5463564338814118;9.937209000423497;0.8432387621076407;0.015619875870543535;0.015517176492292305;0.6929018959687288;-1.1000015762677224;1.2958788248488007
53.165704;0.5197956611310378;0.38020325886072215;0.7155583496508621;0.5623516496611769;1.0695591154087045;0.5462843984795244;9.937189109125356;0.8430233718200982;0.015622061745835338;0.015516394199514755;0.6929506665923036;-1.1000015150404994;1.2962270450082372
53.175704;0.5197542649717783;0.38021395724037443;0.7155330511159288;0.5622417452766083;1.069507386144757;0.5462133266803458;9.937198349705653;0.842809339880089;0.015624280119681798;0.01551577307331151;0.6929972315411512;-1.1000014544751502;1.2965796788837416
53.185704;0.5197207753990065;0.38022606695929634;0.7155100843656953;0.5621318066902786;1.069457452270922;0.5461431502903129;9.937235753032288;0.8425967923569283;0.01562653190774465;0.015515311965936508;0.6930416212779897;-1.100001394805594;1.2969358076915976
53.195704;0.5196951581641067;0.3802393126791208;0.7154893823545171;0.5620217353762371;1.0694091104194299;0.5460736816395675;9.93729914453274;0.8423857780134651;0.01562881488488252;0.0155150056188156;0.6930840500948842;-1.1000013362152306;1.297294549445857
53.205704;0.5196773082060125;0.3802533782336043;0.715470933321763;0.5619114251082286;1.0693623207534604;0.5460046642738196;9.937385281118894;0.8421762656400353;0.01563112453101888;0.015514846344107295;0.69312488401132;-1.1000012788425277;1.2976552191300519
53.215704;0.5196670464000672;0.3802679752970367;0.715454654032564;0.5618008204387702;1.0693172073488926;0.5459358773558938;9.937490666956812;0.8419681380013245;0.015633456609755354;0.015514824758680115;0.6931645494305018;-1.100001222763323;1.2980173878792955
53.225704;0.5196641290175859;0.38028293342692504;0.7154403657586973;0.5616899643397713;1.0692740247647046;0.545867197655367;9.937612010293922;0.8417611284667962;0.015635809473745536;0.01551492921583739;0.693203477742042;-1.1000011679594028;1.2983806554027661
53.235704;0.5196682652525476;0.3802981990677564;0.7154278212164025;0.561578994898141;1.069233043644068;0.545798598195153;9.937746513640748;0.8415548321695672;0.015638182959761285;0.015515146161107872;0.6932421035203995;-1.1000011143260358;1.298744410485652
53.245704;0.5196791436707359;0.38031379401126253;0.7154167605685403;0.5614681025948359;1.0691944146329782;0.5457301251564788;9.93789236079155;0.8413488635046;0.015640575453832604;0.015515460647201001;0.6932808820285755;-1.100001061724331;1.2991078231780144
53.255704;0.519696437455524;0.3803298386913025;0.7154070029699744;0.5613574775107174;1.0691581101748544;0.5456618535254044;9.938048799776881;0.8411429450319131;0.01564298330809908;0.015515856427962707;0.6933203235953916;-1.100001010042726;1.299470011072521
53.265704;0.5197198072363224;0.3803465881265105;0.7153984660211687;0.5612472843057579;1.0691239720494108;0.5455938493112713;9.938215696145226;0.8409368104009137;0.015645401718216122;0.015516316726376544;0.6933610085747203;-1.100000959218958;1.2998301757393087
53.275704;0.5197489599941945;0.3803643724462638;0.7153911084527047;0.561137675192886;1.0690917913130877;0.5455261786414735;9.938393292001678;0.8407301176635998;0.01564782372974874;0.015516825128598767;0.6934035339208674;-1.1000009091944165;1.300187577165578
53.285704;0.5197837048022659;0.38038347497386205;0.71538490554034;0.5610288238838651;1.0690613674818605;0.5454589383360565;9.93858251349963;0.840522479589526;0.015650238830812443;0.015517365556445955;0.6934484177357773;-1.1000008598384283;1.3005414161438613
53.295704;0.5198239035684478;0.38040405280888284;0.7153798871045055;0.5609209601577477;1.06903248554322;0.5453922763184802;9.938785560092992;0.8403135368379452;0.01565263482406797;0.015517922943699206;0.6934960367566555;-1.1000008109110904;1.3008907442775812
53.305704;0.519869392132196;0.3804261443721999;0.7153761732130535;0.5608144003395835;1.069004795176049;0.5453263959750181;9.939005627006974;0.8401030334198788;0.015655001024232163;0.015518485328955833;0.6935466240504482;-1.1000007620979377;1.3012344442545611
53.315704;0.5199199813597656;0.3804497067006051;0.7153739848849527;0.5607095789203128;1.0689777316346782;0.5452615834368555;9.939245318409164;0.8398908657928562;0.01565732932333889;0.015519044662928473;0.6936003179281143;-1.1000007130758298;1.3015712749175206
53.325704;0.5199754915895055;0.3804746102504871;0.7153736832978608;0.560607027465175;1.068950541315242;0.545198279347249;9.939505659297366;0.8396771216322342;0.015659614054905728;0.015519595225429639;0.693657258707757;-1.1000006635453037;1.3018999290995432
53.335704;0.5200357598913032;0.38050064856371807;0.7153757812193787;0.5605072832986882;1.0689223295139698;0.5451370809853924;9.939786331809191;0.8394621547576469;0.015661851296503736;0.01552013235239708;0.6937176407961886;-1.1000006132300213;1.3022191098585152
53.345704;0.520100630009121;0.380527611971056;0.7153808512203748;0.5604108145424841;1.0688921063485293;0.5450786063506206;9.940085515687068;0.8392466195214593;0.015664037579770154;0.015520653076919376;0.6937816658495976;-1.1000005618757938;1.3025276997085578
53.355704;0.5201699304257708;0.3805553463750163;0.7153894105611082;0.560317970713379;1.0688588858892607;0.5450233953700566;9.94039954508727;0.8390313840275839;0.01566616908595784;0.015521155814666803;0.6938495021501688;-1.1000005092484244;1.3028248924976338
53.365704;0.5202434466767846;0.3805837583464151;0.7154018444173582;0.5602289481850901;1.068821859267446;0.5449719812849745;9.940723575669528;0.8388173964574591;0.01566824153492103;0.01552163842145386;0.6939212714360178;-1.1000004551316975;1.303110097494509
53.375704;0.5203209354848384;0.38061277966714846;0.7154183765304758;0.5601438199778402;1.0687805333543858;0.5449249673820179;9.941052611696593;0.838605621413825;0.01567025014035807;0.015522098929087538;0.6939970281446634;-1.1000003993395266;1.3033827752974376
53.385704;0.5204021821830002;0.38064231062748216;0.7154391048807061;0.5600625799850536;1.068734662091949;0.5448829777280634;9.941382063236828;0.8383970645287221;0.015672189570794613;0.015522538797820095;0.6940767873800623;-1.1000003417230932;1.3036424243686462
53.395704;0.5204869988729602;0.3806722086506366;0.7154640660605371;0.5599851767042049;1.0686840098833887;0.5448465884114956;9.941708247666519;0.838192785681501;0.015674055422253058;0.015522963631834356;0.6941605871031851;-1.1000002821501735;1.3038886390608808
53.405704;0.5205751560785511;0.38070232929573716;0.7154932855356833;0.5599115835418454;1.0686281937156943;0.5448163041505071;9.942029435218158;0.8379938336737128;0.01567584664897437;0.015523380561993866;0.6942484955430794;-1.1000002204744892;1.3041211588445036
53.415704;0.5206663788503864;0.3807325429849717;0.7155268011408078;0.559841850675456;1.068566675837159;0.5447925613422374;9.942346737737425;0.8378011733512843;0.015677565200803736;0.015523795046342792;0.6943405693787678;-1.1000001565315576;1.3043399369329811
53.425704;0.5207604096208905;0.3807626940020488;0.7155646646336269;0.5597761084390968;1.068498831963023;0.5447757699828506;9.942663626196765;0.8376156613949493;0.015679213242718138;0.015524208786615179;0.6944368306439024;-1.1000000901739646;1.3045451237898866
53.435704;0.5208570283039285;0.3807925637520619;0.7156069159614735;0.5597145621546711;1.0684240790613;0.5447663695217511;9.942984726959548;0.8374380463724375;0.01568079210061741;0.015524620174316571;0.6945372652153544;-1.1000000212970764;1.3047369309873318
53.445704;0.5209560131864068;0.3808219158112929;0.715653557287149;0.5596574470231059;1.0683419627289483;0.5447648434953785;9.943315049227822;0.8372689722100076;0.015682303150276508;0.015525026969797883;0.6946418009632186;-1.0999999498164648;1.3049155913596733
53.455704;0.5210570770888748;0.3808505636584799;0.7157045796741086;0.5596049068262696;1.0682521094200577;0.5447716756967648;9.943659529958293;0.837109004469582;0.015683748199994664;0.015525428394271283;0.6947502701351533;-1.0999998756497118;1.3050814646796427
53.465704;0.5211598440135004;0.3808783444849594;0.7157599924167056;0.5595568833409656;1.0681541770033502;0.544787273581463;9.944021993134434;0.8369586901498132;0.01568512868517741;0.015525825835182307;0.6948624072215212;-1.0999997987236279;1.305235070158344
53.475704;0.5212639400490997;0.3809050442203047;0.7158198409845726;0.559513144722819;1.0680479415401414;0.544811908534418;9.944403262866077;0.8368185342465643;0.01568644427950012;0.015526223577686633;0.6949779144106687;-1.099999718956566;1.3053770119503425
53.485704;0.5213690965428688;0.38093037366026833;0.7158842651717894;0.5594734166571739;1.0679333788869882;0.5448457272278046;9.944800434398351;0.8366888485847076;0.01568769192404109;0.015526628562005075;0.6950965606665345;-1.099999636237577;1.3055079381191887
53.495704;0.5214751329796677;0.3809539942855035;0.7159535356486043;0.5594374804405948;1.0678105870764683;0.5448888057203065;9.94520833945006;0.8365696903731973;0.015688866136604883;0.015527047788709874;0.6952182610608021;-1.099999550455713;1.3056285378700543
53.505704;0.5215819123371838;0.3809755737278732;0.716027998810232;0.5594051883996863;1.0676797070824646;0.5449411523304855;9.945620917179934;0.8364609647835812;0.01568996041243062;0.01552748543334491;0.6953431162447408;-1.099999461541918;1.305739511779696
53.515704;0.5216893613407322;0.3809948360141112;0.7161079694548896;0.5593763977256473;1.067540978415675;0.545002679186194;9.946031078259349;0.8363625129845174;0.015690968688279516;0.015527941548180536;0.695471375751527;-1.0999993694667867;1.305841507429444
53.525704;0.5217974638919851;0.3810115639343574;0.7161936319228599;0.5593508914895302;1.0673948266457878;0.5450731966169191;9.946430759413898;0.8362741179673884;0.015691886500880905;0.015528411766797753;0.6956033102789343;-1.0999992742156441;1.3059350793443452
53.535704;0.5219061619423586;0.3810255847194424;0.7162849891295262;0.5593283948536254;1.0672418598065014;0.5451523894576706;9.94681260575068;0.8361954434167571;0.01569271209257672;0.01552888775243481;0.695739066793899;-1.099999175789582;1.3060206825216647
53.545704;0.5220152527029867;0.38103677311198836;0.7163818968675452;0.5593086443287016;1.0670827283685915;0.5452397618667469;9.947171719558584;0.8361259290893983;0.01569344683078959;0.0155293588876467;0.6958785872290439;-1.099999074219468;1.306098610127901
53.555704;0.5221243754203656;0.38104505812355155;0.7164841346037082;0.5592914091253061;1.0669179515019533;0.5453346073142658;9.947505203358634;0.8360647533939207;0.015694094472598126;0.015529814910677316;0.6960216188490842;-1.0999989695538783;1.3061689334065913
53.565704;0.5222330621061437;0.38105042513380627;0.7165914132111108;0.559276486772912;1.066747818114796;0.5454360537716327;9.947810038749335;0.8360109378591066;0.015694659816169125;0.015530248524385375;0.6961677908237468;-1.0999988618368766;1.306231564910469
53.575704;0.5223407950747326;0.3810529026006553;0.7167033477884465;0.559263713260162;1.0665723846735884;0.5455431607810964;9.948081607880333;0.8359635258503757;0.01569514710590694;0.015530656927850155;0.6963167009527493;-1.099998751103615;1.3062863336814894
53.585704;0.5224470478470966;0.38105251768578596;0.7168194912453892;0.5592529360895445;1.0663916178771764;0.5456550017626199;9.948313786396994;0.835921719873419;0.015695558797362265;0.015531041762557355;0.6964679489392849;-1.0999986373840176;1.306332994325075
53.595704;0.5225512807675721;0.3810492486349621;0.7169394148274922;0.5592439305526318;1.0662055904508776;0.5457707352237051;9.948499859569495;0.8358849195974538;0.015695895872862544;0.015531407561456184;0.6966211094607008;-1.0999985207074001;1.306371288366033
53.605704;0.5226529161388012;0.3810430129959723;0.7170627795826415;0.5592363657692073;1.0660145661222666;0.5458896793922143;9.948633193097038;0.8358526093419175;0.015696159022047317;0.015531759504676442;0.6967757450692668;-1.0999984011118027;1.3064010475866097
53.615704;0.5227513649319689;0.3810336797411589;0.7171893583219369;0.5592298724248486;1.0658189876016504;0.5460113132151516;9.948707374536475;0.8358241085099285;0.015696349119906795;0.015532101672482552;0.6969314639737865;-1.0999982786501905;1.3064222132625072
53.625704;0.5228460788420839;0.3810210881822512;0.7173189231111751;0.559224112240379;1.0656193698719474;0.5461351830384025;9.948716348387622;0.8357984166773205;0.015696468022137703;0.015532435496626956;0.6970879085674317;-1.0999981533864907;1.3064348049929617
53.635704;0.5229365744280826;0.38100508706144826;0.717451059046884;0.5592187837838143;1.0654160747001098;0.5462608375465513;9.94865505186034;0.8357743361558626;0.015696519862158555;0.01553275853889259;0.697244696076347;-1.0999980253911796;1.306438926631071
53.645704;0.5230224380654439;0.38098559427480627;0.7175851268922863;0.5592136198432359;1.0652091937506056;0.546387836595959;9.94852020864796;0.83575068942108;0.015696511497633677;0.01553306514806464;0.6974013846243491;-1.0999978947505966;1.3064347935384382
53.655704;0.523103307679238;0.3809626396272244;0.7177203941708294;0.5592084348962152;1.064998698798474;0.5465157584895306;9.948310878585891;0.8357263859203979;0.015696452504943084;0.015533348804640615;0.6975574573332597;-1.0999977615812258;1.3064227792941308
53.665704;0.5231788384480637;0.3809363473918294;0.7178561583834229;0.559203192460043;1.0647846365244817;0.5466441985815625;9.94802905968552;0.8357003850250059;0.01569635471130453;0.015533604509974253;0.6977123500927476;-1.0999976260428186;1.3064034680748828
53.675704;0.5232486823096402;0.3809068802790175;0.7179917998871627;0.5591980195433827;1.064567160758975;0.5467727914266561;9.947679446060475;0.8356716904119726;0.01569623097352222;0.015533829584342752;0.6978655532821307;-1.0999974883713857;1.3063776304127295
53.685704;0.5233124995646946;0.38087440217471574;0.7181268048750792;0.5591931494785843;1.0643464355300796;0.5469012546936051;9.947267627772536;0.8356393751818667;0.015696093884994974;0.015534022605621279;0.698016732879522;-1.0999973488964223;1.3063461334405797
53.695704;0.5233700107007778;0.38083904936153445;0.7182607437855676;0.5591888398220303;1.0641225720989849;0.5470294480664492;9.94679853508714;0.8356026159185569;0.01569595465892192;0.01553418250872439;0.6981657648410865;-1.0999972079911153;1.306309904987098
53.705704;0.5234210649304473;0.3808008946767822;0.7183931952002365;0.5591853401249843;1.0638956818612624;0.5471573939138531;9.946276712208151;0.8355607281016326;0.015695822340264832;0.015534309403680264;0.6983126475648511;-1.0999970660240035;1.3062699420590778
53.715704;0.523465668668732;0.3807599456524458;0.7185237045623201;0.5591829180887936;1.0636658905937262;0.5472851898420076;9.945707466736069;0.8355131719870733;0.0156957035701667;0.015534405846992838;0.6984574203273338;-1.0999969233655436;1.3062272074758834
53.725704;0.5235039440183242;0.3807161850013374;0.7186518563542563;0.5591818410920117;1.0634332397875235;0.5474128704748888;9.945097371598138;0.8354595697297279;0.015695602683589695;0.015534476757997262;0.6986001553042326;-1.099996780391013;1.3061824456685023
53.735704;0.5235360613607078;0.3806696277436415;0.7187773757505577;0.5591822945394767;1.0631976642690393;0.5475403601289422;9.944454383849086;0.835399737611158;0.015695522104861644;0.015534528353476261;0.698740917251924;-1.0999966374711172;1.306136118468382
53.745704;0.5235621976042613;0.38062034349215407;0.7189001448873301;0.5591843530588925;1.062959135939858;0.547667536108313;9.943788124961056;0.8353336332671194;0.015695463679758995;0.015534566593575586;0.6988797132485026;-1.0999964949842105;1.3060885105044369
53.755704;0.523582529432177;0.3805684127395109;0.7190201756704186;0.5591880335708098;1.0627178121484426;0.5477943033450346;9.943110005083055;0.8352612588206016;0.015695430646707777;0.015534595377253437;0.6990165472042916;-1.0999963533195711;1.3060398607177972
53.765704;0.5235972407400783;0.3805138938263271;0.7191375868785892;0.5591933704414579;1.0624740430420998;0.5479206109087983;9.942432741581229;0.8351826177326765;0.015695428157202665;0.015534615968547827;0.6991515120779518;-1.0999962128633154;1.305990339537801
53.775704;0.5236065164361337;0.3804568312208803;0.7192525560133731;0.5592004669274263;1.062228259237697;0.5480464159759139;9.941768980339527;0.8350977018729272;0.01569546163007542;0.01553462796778663;0.6992847963935621;-1.099996073992814;1.305939903722156
53.785704;0.5236105452313469;0.3803972538360682;0.7193652519280496;0.5592094873137635;1.0619808890448046;0.5481716601989297;9.941129812110226;0.8350065485077685;0.01569553530095725;0.015534630811187056;0.6994166116487954;-1.0999959370511248;1.305888244010188
53.795704;0.523609558449319;0.38033516323303324;0.7194757760306248;0.5592206232822757;1.061732410692332;0.5482962986532007;9.940524205738718;0.8349093739221669;0.015695652689755913;0.015534625068877539;0.6995471271413743;-1.0999958023033565;1.3058349098040498
53.805704;0.5236038616935299;0.38027052370290204;0.7195841661216283;0.5592340812462546;1.0614834405360203;0.5484203145975075;9.939959089724459;0.8348065905102678;0.015695817642032775;0.01553461267890628;0.6996764804062693;-1.0999956699321771;1.3057795165857085
53.815704;0.5235937899158531;0.3802032542232871;0.7196904626478716;0.5592500605130104;1.061234764596893;0.5485436663769578;9.939439591963303;0.8346986673021652;0.01569603456888073;0.015534595696746832;0.6998048312112551;-1.0999955400577512;1.305721922570421
53.825704;0.5235795911461799;0.3801332202148814;0.7197947167803217;0.5592687241072594;1.0609873632362126;0.5486662331163191;9.938970005227452;0.8345860273833832;0.015696308720643284;0.015534574283379904;0.6999323625799099;-1.0999954127346483;1.3056623089980246
53.835704;0.5235613635756161;0.38006022908051273;0.7198969377364263;0.5592901854604704;1.0607423764034334;0.5487877990616823;9.93855561010821;0.8344690442926854;0.015696647375147556;0.015534544894081724;0.7000592365665415;-1.0999952879521266;1.305601138006321
53.845704;0.5235391150662191;0.3799840554346821;0.7199970798895369;0.5593144791586276;1.0605009341326244;0.548908050820099;9.938203651690309;0.8343480840976755;0.015697060871685684;0.015534499842685982;0.7001855604255651;-1.0999951656759763;1.3055390216811449
53.855704;0.5235128278966151;0.37990448144234634;0.720095058141464;0.5593415316525295;1.0602640390159959;0.5490266255188293;9.937922480162108;0.8342235504345915;0.01569756209343604;0.015534429264379802;0.700311364234811;-1.0999950458977736;1.3054765905020642
53.865704;0.523482452875349;0.37982130276747683;0.7201907943035771;0.5593712076118441;1.0600326532794713;0.5491432147371612;9.937719949795634;0.8340958535309487;0.01569816486054641;0.015534323999977133;0.7004366246817683;-1.0999949286591748;1.3054144472666926
53.875704;0.523447911965687;0.37973431444347083;0.720284302906212;0.55940340753008;1.0598078088303307;0.5492576086564517;9.937602139850801;0.8339653271936893;0.015698882240878845;0.015534177130209341;0.7005613463456737;-1.0999948140748774;1.305353224898588
53.885704;0.5234091530914037;0.37964332387551836;0.7203757034389457;0.5594380854904432;1.0595905309483338;0.5493696454460706;9.937572731568377;0.8338321995390163;0.015699725119798977;0.015533984251483104;0.7006856089370109;-1.0999947023465846;1.3052936706022793
53.895704;0.5233662350931741;0.3795481841682531;0.7204651558577844;0.5594751816910006;1.0593816290093159;0.5494791767904279;9.937632783023483;0.8336966162407874;0.01570070210933437;0.015533743511738246;0.7008095048217012;-1.0999945937362896;1.3052366941618196
53.905704;0.5233193934390217;0.3794488290610408;0.7205528343830067;0.5595145903395743;1.059181594544994;0.5495860908795581;9.937780669393618;0.8335587152816429;0.01570182079425674;0.01553345554143116;0.7009330371892822;-1.0999944885165434;1.3051833868045781
53.915704;0.5232690104349174;0.37934528824542335;0.7206388955141367;0.5595561663623408;1.0589907007330515;0.549690333913507;9.938012889840186;0.8334187265187882;0.01570308727383353;0.015533123263704223;0.7010560983112881;-1.099994386947166;1.3051349403374866
53.925704;0.5232154992869977;0.37923764719703107;0.7207233948782013;0.5595997100215357;1.0588091045518402;0.5497919131869122;9.9383252599077;0.8332769554126483;0.015704503798191004;0.015532751472768681;0.7011784922937281;-1.099994289289103;1.3050924430360067
53.935704;0.5231591990152783;0.3791259828568392;0.7208062571839768;0.5596449440750574;1.0586368218399087;0.549890856885979;9.938712915358954;0.8331336746528384;0.015706068582773552;0.015532345511062383;0.7012999226253255;-1.0999941957877857;1.3050566844690674
53.945704;0.5231003525858667;0.3790103585682382;0.7208872782241788;0.55969152720986;1.0584737127385524;0.549987111975485;9.939169839388446;0.8329890867363384;0.015707777980177206;0.015531910188492112;0.7014200099137503;-1.099994106620373;1.3050280189355483
53.955704;0.523039147003931;0.37889088329793746;0.7209660781927839;0.5597391383703075;1.0583196105951975;0.5500805006938784;9.939689448022675;0.8328433601426316;0.01570962786726789;0.015531450569343663;0.7015383688199411;-1.0999940219040667;1.3050063427917178
53.965704;0.5229757334742945;0.37876774419226844;0.7210421336917942;0.5597876091371111;1.0581744900638017;0.5501708083056022;9.940265696235029;0.8326966448577825;0.01571161381640963;0.015530972928450019;0.7016546223709127;-1.0999939417525624;1.304991275266619
53.975704;0.522910227077671;0.3786411957227256;0.7211149712069704;0.5598369998034206;1.0580384759629746;0.5502578746339726;9.940893190197784;0.8325490261779817;0.015713730778389185;0.015530484194644362;0.7017683370156733;-1.09999386629153;1.3049823804937875
53.985704;0.5228427663748464;0.37851158513918226;0.7211843622339312;0.5598875450566826;1.057911743289772;0.5503415907952851;9.94156587800928;0.8324004830829916;0.015715972458213084;0.015529991475436941;0.7018790353025051;-1.099993795641758;1.3049792248959151
53.995704;0.5227735973660487;0.3783793834577031;0.7212503652936673;0.5599395178993581;1.0577944916964848;0.5504218615628539;9.942275682233198;0.8322509662510913;0.015718330576836692;0.015529503304945298;0.7019863038018325;-1.09999372989274;1.3049813167351607
54.005704;0.5227030430534602;0.3782451327379108;0.7213131895193493;0.5599931123563079;1.0576869131451063;0.5504986334476389;9.943012808367108;0.8321005300936829;0.015720794434428746;0.015529031135148877;0.7020898156257388;-1.099993669058005;1.3049880760124974
54.015704;0.522631394311915;0.37810934436489363;0.7213729818997361;0.5600483957540078;1.0575890399745982;0.550571985257014;9.943767591805742;0.831949319346376;0.015723351462792832;0.015528589253275887;0.7021892395980263;-1.0999936130581787;1.3049988367827605
54.025704;0.5225588795846461;0.37797244554081694;0.7214297640923495;0.5601053138098996;1.0575006605378043;0.5506421597186624;9.944531720677599;0.831797454849872;0.015725988099479327;0.015528194281296663;0.7022842008675001;-1.0999935617669487;1.3050127219118794
54.035704;0.5224857045158865;0.3778348023466269;0.7214835298974631;0.5601637029985053;1.05742144445829;0.5507094876866239;9.945297941172543;0.831645021958438;0.015728689985018397;0.015527864751833678;0.7023743512860874;-1.0999935150603108;1.3050285206325796
54.045704;0.5224120878747929;0.37769674508211853;0.721534247531805;0.5602232969954809;1.0573511175908958;0.5507743110796066;9.946060163268323;0.8314921004449581;0.015731442435240564;0.015527619730233725;0.7024594429405812;-1.0999934728156149;1.3050448438608764
54.055704;0.5223383025535504;0.3775585473997689;0.7215817583188516;0.5602837525471692;1.0572894525600343;0.5508369577829456;9.946814489258783;0.8313387197263125;0.015734231510245292;0.015527478017094847;0.702539320671615;-1.0999934348902318;1.3050602948894359
54.065704;0.5222646947614855;0.3774204140440704;0.7216257686188083;0.5603447183119166;1.0572360876103732;0.5508977253348234;9.947559380479198;0.8311848505561847;0.015737044185079724;0.015527459003479595;0.7026139229927422;-1.0999934011238837;1.305073477136536
54.075704;0.5221916421889946;0.37728251008730174;0.7216659523914705;0.560405910446478;1.057190441224566;0.5509568767043062;9.948294598916222;0.8310304940110218;0.015739867756985017;0.015527582316719418;0.7026833786922568;-1.099993371361573;1.3050831424993778
54.085704;0.5221195177028384;0.37714499838695525;0.7217020654800363;0.5604671122187665;1.0571517830440136;0.5510146558666166;9.949019761084251;0.8308757993005411;0.015742689339079727;0.015527864673373117;0.7027480834539044;-1.0999933454675392;1.3050884098632147
54.095704;0.522048709613359;0.3770080593329312;0.7217340013967732;0.5605281214882355;1.0571193188283698;0.5510713061577899;9.94973342272649;0.8307211163557515;0.015745494758381575;0.015528316992438071;0.702808657119688;-1.0999933233267236;1.305088724227651
54.105704;0.5219796355501128;0.37687189713216124;0.7217618051512088;0.5605887363797264;1.0570923037515711;0.5511270914243898;9.95043334644434;0.8305668966282279;0.015748267680367474;0.015528944667847409;0.7028658289553247;-1.099993304847248;1.305083640360121
54.115704;0.5219127226013787;0.3767367262492071;0.7217856836165717;0.5606487553974026;1.05707015347085;0.5511823033682732;9.951117270526833;0.8304135198519855;0.015750990192698235;0.015529749667597452;0.7029202981751005;-1.0999932899606162;1.305072685203464
54.125704;0.521848375653213;0.3766027450276085;0.7218059938210856;0.5607079348497691;1.0570524601906148;0.5512372458619329;9.951783568413871;0.8302612201852312;0.01575364354995576;0.015530731665824108;0.7029726052257912;-1.0999932786171047;1.305055296769314
54.135704;0.5217869493515408;0.376470146094588;0.7218232354102798;0.5607659533808032;1.0570389206750648;0.551292204175244;9.952431764772824;0.8301101468092343;0.01575620879973177;0.015531888791259038;0.7030230567349011;-1.0999932707661506;1.305030721008465
54.145704;0.5217287546971453;0.376339147434839;0.72183806518196;0.5608224680059124;1.0570292017271752;0.5513474237980834;9.953062476877335;0.8299604544855328;0.015758668579390216;0.015533219162701195;0.7030717302374467;-1.0999932663302652;1.3049979584722167
54.155704;0.5216740809843451;0.37620999203928673;0.7218512630254865;0.560877206757318;1.0570228314086703;0.5514031472964496;9.953676912929234;0.8298123412926084;0.015761008529157097;0.015534721065683578;0.7031185780862369;-1.0999932652273798;1.304955918334564
54.165704;0.5216232006749444;0.37608293639838025;0.7218636311330454;0.5609299731998184;1.057019172691959;0.5514596708451036;9.954276311512682;0.8296660634067294;0.015763216158044987;0.015536391762972945;0.7031635373456958;-1.099993267430303;1.3049036783825536
54.175704;0.5215763347368781;0.37595824949982903;0.7218758994131463;0.5609806088722705;1.0570174828527705;0.5515173251540144;9.954861037339668;0.8295219760394316;0.015765278674767607;0.015538227377360474;0.703206496712576;-1.0999932729709703;1.3048406241150283
54.185704;0.5215335772498121;0.37583620495237335;0.7218887403809479;0.5610290242340131;1.0570170551387623;0.551576399729797;9.955429710142152;0.8293805644112592;0.015767182432074613;0.015540223434911838;0.7032471832390613;-1.0999932818744076;1.3047664197733018
54.195704;0.5214948593642716;0.37571704162687025;0.7219028893794672;0.5610752444061535;1.0570173166242787;0.5516371015715373;9.955979222834902;0.8292423973780175;0.01576891525819632;0.015542374973971635;0.7032851217947622;-1.0999932941060429;1.3046809679180722
54.205704;0.5214599859793515;0.375600914496128;0.7219191359567362;0.5611193751632528;1.0570178427535086;0.5516995487017093;9.956505439222374;0.8291079944723857;0.015770469653777004;0.015544676148498278;0.7033196533498662;-1.0999933095815315;1.3045844798327002
54.215704;0.5214287196400926;0.37548789990032044;0.7219381076121572;0.5611615364918673;1.0570183819689767;0.5517637480837748;9.95700410114341;0.8289776918984607;0.015771842612874228;0.015547119855850559;0.7033499437885543;-1.099993328209041;1.3044775394066617
54.225704;0.5214008893572161;0.3753780320045079;0.7219601356855624;0.5612018386736888;1.0570188659620996;0.5518295944666787;9.957471630416284;0.8288516115863049;0.015773032028537685;0.01554969803190651;0.7033750343534241;-1.0999933499204402;1.304360978164456
54.235704;0.5213764393705597;0.37527129574679563;0.7219853216805419;0.5612403558281192;1.057019352455416;0.5518969181244244;9.957905389847634;0.8287296999774675;0.015774033645425203;0.015552401855766495;0.7033940105021528;-1.0999933746818589;1.3042355637773164
54.245704;0.5213553792621513;0.37516760058520854;0.7220136396971338;0.5612770662029264;1.057019930631754;0.5519655120330869;9.958303569811868;0.8286117636717609;0.015774841360774713;0.015555221990319591;0.7034061672401561;-1.0999934024945521;1.3041017483322725
54.255704;0.5213377155179237;0.37506680027167855;0.7220450094858942;0.5613118414358897;1.057020642755788;0.5520351062685808;9.95866500644253;0.8284975109273911;0.01577544994853233;0.015558149459437828;0.7034110006194313;-1.0999934333847587;1.3039597369796052
54.265704;0.521323411026368;0.374968740132407;0.7220793669995647;0.5613445181231606;1.0570214716994095;0.5521053392742077;9.958988640940206;0.8283866018782887;0.015775856706357064;0.015561176014976964;0.7034081132283854;-1.0999934673829845;1.3038096969796007
54.275704;0.5213123783347409;0.3748732762479557;0.7221167197626213;0.5613749912543577;1.0570224133784263;0.5521757797499277;9.9592724074507;0.8282787169170477;0.015776060643805045;0.015564294073036075;0.7033971785227419;-1.0999935045025444;1.303651784103777
54.285704;0.5213045292873275;0.3747802751475506;0.7221571511783182;0.561403286497599;1.0570235984495386;0.5522459968292899;9.95951273309416;0.8281736175919453;0.01577606063453308;0.015567496788565572;0.7033779153643093;-1.099993544719606;1.303486054682734
54.295704;0.5212998447074405;0.37468961100043513;0.7222007898136157;0.5614295958602314;1.0570253960777625;0.5523156298085247;9.95970579615574;0.8280711324111617;0.015775854449793823;0.015570777383163007;0.7033500138300706;-1.0999935879780907;1.3033124180269995
54.305704;0.5212983913189893;0.3746011416485086;0.7222477766803483;0.5614542725823775;1.0570284284403062;0.5523844365150682;9.959848985937274;0.8279710945866894;0.015775440033162075;0.015574127856061923;0.7033131017041312;-1.0999936342404062;1.3031306416860455
54.315704;0.5213002723683053;0.3745146823540071;0.7222982320046407;0.5614777969178913;1.0570334300813204;0.5524523215841479;9.959941117330578;0.8278733046580927;0.015774817200204003;0.015577537754321889;0.7032668223707533;-1.0999936835203363;1.3029404747369149
54.325704;0.521305574100198;0.3744299904419728;0.7223522519580277;0.5615007371335485;1.0570409990358376;0.5525193216375405;9.959982226724756;0.8277775592463419;0.015773986483387407;0.015580993805545831;0.7032109219452558;-1.0999937358337983;1.3027419266172633
54.335704;0.5213143751890185;0.3743467449443172;0.7224099269696682;0.5615237350117679;1.0570514558271291;0.5525855266787725;9.959973273522786;0.8276837049108996;0.015772946432999656;0.015584481557790571;0.7031452619578668;-1.099993791131845;1.302535433460164
54.345704;0.5213267913956541;0.37426455426265015;0.7224713042764068;0.5615474851084103;1.0570649191902926;0.5526510021349861;9.959915341976801;0.8275916575005297;0.015771692818646457;0.015587987402860123;0.7030698401645585;-1.0999938492822916;1.3023216413064436
54.355704;0.521342985872785;0.37418302179461604;0.7225362940516352;0.5615726507653739;1.0570814366448622;0.5527158006946515;9.959808770756062;0.8275014747287047;0.015770219491512708;0.015591498481635923;0.7029848286054085;-1.0999939100724359;1.3021010947313116
54.365704;0.5213631604015284;0.37410182392874614;0.7226046544543869;0.5615997783095483;1.0571010211107241;0.5527800068886396;9.959653012948579;0.827413467338151;0.01576851953448296;0.015595001675321664;0.7028905267420343;-1.0999939732277468;1.3018742361397542
54.375704;0.5213875704056276;0.37402073995205526;0.7226761255868034;0.5616293086272605;1.0571236222459928;0.5528437072927929;9.959446549640703;0.827328133335812;0.015766586463226553;0.015598483678712523;0.702787285543905;-1.09999403846012;1.3016415193372899
54.385704;0.521416536380951;0.3739396415833124;0.7227505349902146;0.5616616445664436;1.057149103847239;0.5529069174443566;9.959185995291907;0.8272459608880444;0.01576441574620592;0.015601930901954159;0.702675505598084;-1.099994105503758;1.3014033202097908
54.395704;0.5214504148619453;0.3738584728096707;0.7228277534731585;0.5616971428790111;1.0571772620597513;0.5529695560489065;9.95886615318793;0.8271673737889335;0.015762006756331232;0.015605328126197386;0.7025556312388544;-1.099994174113235;1.3011598866920837
54.405704;0.5214895255232096;0.37377722312805967;0.7229076568591637;0.5617359858542798;1.0572078363739204;0.5530314767921374;9.958481934059566;0.8270928138315163;0.015759363122670924;0.015608658344661724;0.7024280678078503;-1.0999942440656825;1.3009115610342112
54.415704;0.5215340848777581;0.3736959086709899;0.7229901547275897;0.5617780732776773;1.057240473906018;0.5530925267900813;9.958029923927088;0.8270227370591795;0.015756490673581522;0.015611904816488924;0.7022931316731807;-1.099994315171244;1.3006589620074351
54.425704;0.5215842047428206;0.3736145578052976;0.7230751659613953;0.5618231020431167;1.0572747465232804;0.5531526131044509;9.957508094372185;0.8269575000533138;0.015753395239000653;0.01561505317972556;0.7021511421014264;-1.0999943872406586;1.3004029204367067
54.435704;0.5216398939780659;0.37353318640404065;0.7231625458433897;0.5618707831457481;1.0573102166159585;0.5532117413928864;9.95691446704047;0.8268972870905579;0.0157500816869541;0.015618092715247547;0.7020025587952653;-1.0999944600459248;1.3001443626688043
54.445704;0.5217010278926658;0.37345179190416916;0.7232520503248808;0.5619209730991639;1.0573464418137946;0.5532700012618385;9.95624602992519;0.8268421478333476;0.015746554812370056;0.015621016559893803;0.7018480246519981;-1.0999945333485996;1.2998842021205352
54.455704;0.5217673795860804;0.37337036985317645;0.7233433464157379;0.5619736361644131;1.057382959546946;0.5533275093686736;9.955498848949475;0.8267920987095374;0.015742822064748255;0.01562382043239452;0.7016883319961438;-1.0999946069572477;1.2996232073406715
54.465704;0.5218387230336878;0.3732889076316204;0.7234360278595533;0.5620287955352652;1.0574192923556363;0.5533843289682191;9.954669602360728;0.8267472113086786;0.015738895741326007;0.01562650038101531;0.7015243697800841;-1.099994680744156;1.2993619958439504
54.475704;0.5219149054124567;0.37320736380840003;0.7235296216396112;0.5620865231732857;1.0574549567504512;0.5534404050603176;9.953756936881698;0.8267076517105211;0.0157347924569237;0.015629050700696333;0.7013570585678301;-1.0999947546282687;1.2991011649110173
54.485704;0.5219958479237355;0.373125684870416;0.7236236296584299;0.5621468612520242;1.0574895022822974;0.5534955842519731;9.952761045538434;0.826673654900875;0.015730531159965984;0.015631463647624688;0.701187253177289;-1.0999948285532457;1.2988414448499948
54.495704;0.522081529746732;0.3730438500165997;0.7237175855790879;0.5622097441518294;1.0575226064543584;0.5535497208105624;9.951682334476901;0.8266454184860234;0.015726131949465427;0.015633731099685265;0.7010156312458001;-1.099994902468616;1.298583828910128
54.505704;0.5221719904986207;0.37296189165180893;0.7238110359419648;0.5622750264086491;1.0575542017043125;0.5536027614769068;9.950520644168456;0.8266230205443506;0.01572161490652973;0.015635846531426318;0.7008426707097789;-1.099994976327173;1.298329462567248
54.515704;0.5222673185060717;0.37287987510099047;0.723903493695671;0.5623425294358376;1.0575845682484133;0.5536547541400817;9.94927512381361;0.8266065045302874;0.015716998220115182;0.015637806397397085;0.7006687154346061;-1.0999950500975995;1.2980792567832173
54.525704;0.5223676156926516;0.37279787409212994;0.7239944794915373;0.5624120245941119;1.057614338341906;0.553705826248778;9.947944472679488;0.8265960174878453;0.015712297847045087;0.01563961056425488;0.7004940243730927;-1.099995123757738;1.2978336957871088
54.535704;0.5224729612614732;0.37271596770293275;0.7240836043999429;0.5624831898917874;1.0576443698956668;0.5537561659824687;9.946527712018664;0.8265918290868076;0.015707529447599653;0.01564126209866269;0.7003187810299313;-1.0999951972585809;1.297593007424828
54.545704;0.5225833788425261;0.37263423811333724;0.7241705794537794;0.562555621051178;1.057675556033191;0.553806013186441;9.945025608627073;0.8265942751221113;0.01570271015657549;0.015642766832087002;0.700143059533888;-1.0999952704962064;1.2973573869634398
54.555704;0.522698818977695;0.37255277201749265;0.7242551757521177;0.5626289144596321;1.0577087228963897;0.5538556367163866;9.943442195224568;0.826603671415125;0.015697858689255443;0.015644131357440496;0.699966759435184;-1.0999953433328646;1.2971271918071112
54.565704;0.5228191498088008;0.37247168701629013;0.7243372408490191;0.5627026863629145;1.0577446315241306;0.553905272211447;9.941784873243636;0.8266202168216863;0.015692994257548068;0.01564535982780903;0.6997895857435557;-1.0999954156559182;1.2969030244821804
54.575704;0.5229441367931379;0.3723911617279958;0.724416756939282;0.5627764833251413;1.0577840287666165;0.5539550563187386;9.94006217261419;0.8266439443894381;0.015688134603737896;0.01564645255886481;0.6996111253744511;-1.0999954874086415;1.2966854870112923
54.585704;0.5230734489589671;0.37231142885341;0.7244938326427695;0.5628497656313004;1.0578277089999202;0.5540049834862578;9.938281204886634;0.82667475718281;0.015683294666428416;0.015647407182964708;0.699431004107939;-1.0999955585679662;1.296474871220029
54.595704;0.5232066993411202;0.37223273388902395;0.7245686139735863;0.5629220028219708;1.0578765541512414;0.5540549006018053;9.936447417701508;0.8267125588341744;0.015678487281647713;0.015648220878413856;0.699249038055705;-1.0999956291145414;1.296271164107953
54.605704;0.5233434548862175;0.3721553105137896;0.7246411943456643;0.5629927393250211;1.0579315466914136;0.5541045980257528;9.934565589736668;0.8267573581398359;0.015673723605790158;0.01564889214070226;0.6990652700323806;-1.0999956990318804;1.2960742138550945
54.615704;0.5234832240740684;0.3720793788790321;0.7247115582496282;0.563061602264237;1.0579937097962682;0.5541539331604612;9.932640021460436;0.8268092426416648;0.015669011807575673;0.015649421358932443;0.6988798855782502;-1.099995768323277;1.2958837868391384
54.625704;0.5236254930408016;0.3720051316955382;0.7247795430050419;0.5631282978693349;1.058063987724525;0.5542028216696867;9.930674819195364;0.8268683251091421;0.015664356032049995;0.015649810871317307;0.6986931295884101;-1.0999958370217695;1.2956995365430704
54.635704;0.5237698003911151;0.3719327337284247;0.7248448529479729;0.5631926059238739;1.0581431673823756;0.5542511351805041;9.928675034683947;0.826934726956035;0.01565975757021073;0.015650065552970282;0.698505277280022;-1.0999959051858976;1.2955210325617375
54.645704;0.5239157779193637;0.37186236063951705;0.7249071679196485;0.5632543897696408;1.0582318195752347;0.5542986541224919;9.926646945368407;0.8270085519861416;0.015655217450032965;0.015650193896306865;0.6983165898623982;-1.0999959728766564;1.2953478886824403
54.655704;0.5240631455434541;0.3717942307203594;0.7249662542596792;0.5633136417941629;1.0583302126797314;0.5543450569705156;9.92459702203248;0.8270898438891149;0.01565073709783989;0.01565020799747109;0.6981272658502067;-1.0999960401203295;1.2951798457131387
54.665704;0.5242116931851896;0.37172860321266576;0.7250219904346322;0.5633704970816898;1.058438301796894;0.5543899061978409;9.92253160941021;0.8271785281951655;0.015646316826884162;0.015650121981369593;0.6979374323966431;-1.0999961068901982;1.2950167149474139
54.675704;0.5243612227137628;0.371665774152443;0.725074402518002;0.5634251568718135;1.0585558383112101;0.5544327047760368;9.920457816796965;0.8272743828280551;0.015641955533405052;0.01564994998049061;0.6977471437984797;-1.0999961731337495;1.2948582788581147
54.685704;0.5245114595220628;0.37160607357844144;0.7251237226815557;0.5634778235668516;1.0586824891670936;0.5544729923294293;9.918383911541609;0.8273771125833864;0.015637652020333504;0.01564970381148455;0.6975563742545794;-1.0999962388231583;1.294704246900631
54.695704;0.5246620285425448;0.37154982325346314;0.725170367078497;0.5635287012558771;1.0588179093954024;0.5545103418955862;9.91631812934059;0.8274864865913338;0.01563340541863113;0.015649391092792505;0.6973650006812141;-1.0999963039841596;1.2945542794258504
