time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.705704;0.5248125148425196;0.37149726630098356;0.7252148914238488;0.5635779802365742;1.0589617478138025;0.5545443026787484;9.914267071720639;0.827602428597355;0.015629214635930457;0.015649015521453737;0.6971728173464653;-1.099996368695964;1.2944080716488484
54.715704;0.5249625535599485;0.37144854645329856;0.7252579357740359;0.5636258098567621;1.0591135417805446;0.5545744246114472;9.91223588380563;0.8277250169648466;0.015625079285769602;0.015648578969270226;0.6969796456377504;-1.0999964330838177;1.2942654931163131
54.725704;0.5251119159662962;0.3714037662554453;0.7253000809222689;0.5636723149616562;1.0592726087744468;0.554600333495924;9.910229413398515;0.8278544053754356;0.01562100085281309;0.015648083429698798;0.6967854211249331;-1.0999964973024916;1.2941266875391262
54.735704;0.5252605669858447;0.3713630728196077;0.7253417566694151;0.5637176402128852;1.0594380899458395;0.554621786140238;9.90825249486583;0.8279906804083116;0.015616981074127512;0.015647531856864554;0.696590128148462;-1.0999965614991796;1.2939919569043719
54.745704;0.5254086534971709;0.37132669804777974;0.7253833076233975;0.5637619613588016;1.0596090839795644;0.554638689973449;9.906310552144639;0.828133747679558;0.015613020224681475;0.015646928467607887;0.696393720069358;-1.0999966257847755;1.2938615052078382
54.755704;0.5255564007714105;0.3712949153059805;0.7254250724966518;0.5638054522668964;1.0597847429820146;0.5546510776236615;9.90441087544335;0.8282833763896418;0.01560911813430298;0.015646279324222963;0.6961961785881031;-1.099996690233219;1.2937353236681348
54.765704;0.525703981046445;0.3712679583913843;0.7254673595288087;0.5638482863226759;1.0599643128057021;0.5546590449299761;9.902562817250072;0.828439337918379;0.015605275010085592;0.015645592834572578;0.695997603667192;-1.0999967548701712;1.2936132461473986
54.775704;0.5258514812070262;0.3712459825481638;0.7255103590925579;0.5638906676187273;1.060147105097663;0.5546626475904277;9.900777161821532;0.8286014581772766;0.015601490361337116;0.015644879083742413;0.695798216894796;-1.0999968196456804;1.2934950837216304
54.785704;0.5259989699452368;0.3712290730469564;0.7255541112890056;0.5639328013088942;1.0603324281134328;0.5546618103055594;9.899065798439885;0.8287695958544103;0.01559776261915908;0.01564414818825863;0.6955983390104011;-1.0999968844303956;1.2933807812824782
54.795704;0.5261465188522846;0.3712172612186361;0.7255985453924165;0.5639748258702567;1.0605195719127392;0.554656340809235;9.897440878727451;0.8289436234413992;0.015594090391918669;0.015643409399873832;0.6953983766821061;-1.099996949049033;1.2932704025721016
54.805704;0.5262941549347889;0.3712105384149795;0.7256435157596165;0.5640167886864853;1.0607078271895074;0.5546459922937119;9.895913178707486;0.8291233768993616;0.015590472893834932;0.015642671932882466;0.6951987761114932;-1.099997013344004;1.2931639934432366
54.815704;0.5264418372315147;0.3712088738146789;0.7256888616268196;0.5640586775307517;1.0608964658053082;0.5546304705478696;9.894491129666301;0.8293086004745011;0.015586909369862996;0.015641945773343727;0.6949999525729297;-1.0999970772173668;1.2930616046921282
54.825704;0.5265894554943672;0.3712122430474985;0.7257345097968327;0.5641004793857187;1.0610847418019822;0.5546094092873303;9.893180491384046;0.8294989712736284;0.015583400534700956;0.015641240758738635;0.6948022345753703;-1.0999971405925726;1.2929633729373644
54.835704;0.5267368349865997;0.37122066113242436;0.7257805277291011;0.5641422271944883;1.061271948097136;0.5545823920072602;9.891983982690153;0.8296941919917817;0.015579951061417083;0.015640565578093475;0.694605858018721;-1.0999972033489542;1.2928694679706687
54.845704;0.5268837639721177;0.3712341892082999;0.7258271022808432;0.5641840153674488;1.0614574359509876;0.5545490343894255;9.890902068722163;0.8298940351074919;0.015576568951207757;0.015639928247837685;0.6944110364868338;-1.099997265325119;1.2927799851627428
54.855704;0.5270300319710944;0.37125290975030295;0.7258744928354477;0.5642260011843692;1.0616405367011428;0.5545090579644483;9.889934835990992;0.8300982601270424;0.015573262630729534;0.015639337053639693;0.6942180284344687;-1.0999973263769605;1.2926947864428526
54.865704;0.5271754726240867;0.3712768995370629;0.7259229598251702;0.5642684002622033;1.061820470804175;0.5544622924777906;9.889082255155964;0.830306477660734;0.01557003987498968;0.01563880094828742;0.6940271065231135;-1.0999973864122239;1.292613372263571
54.875704;0.5273199665122127;0.3713062254263526;0.7259727005921951;0.5643114588670501;1.0619964182716264;0.554408627896455;9.888342570167266;0.8305181191887129;0.01556690925995768;0.01563832927259405;0.6938384952597463;-1.0999974453701746;1.292535040224755
54.885704;0.527463381405247;0.3713409559712667;0.7260238553951226;0.5643554071271693;1.0621677241359921;0.5543479873362857;9.887711526057991;0.8307325710503295;0.015563881864001412;0.0156379313153913;0.6936523778762688;-1.0999975031739575;1.292459194363009
54.895704;0.5276055365517598;0.3713811467617707;0.7260765385417408;0.5644004445790511;1.0623339390612814;0.5542803576619769;9.887182552466696;0.830949315658048;0.015560970726134847;0.015637615382144907;0.693468930420271;-1.09999755971956;1.2923854276228255
54.905704;0.5277462065956884;0.3714267992228276;0.7261308204873691;0.5644467503995189;1.062494659536571;0.5542058115773362;9.886746539257913;0.8311679767387408;0.015558188465893635;0.01563738743109949;0.6932882832933978;-1.0999976149209274;1.2923134169070143
54.915704;0.5278851037310315;0.3714778400036366;0.7261866792389009;0.5644944515120498;1.0626495174614674;0.5541244500748957;9.886392319741873;0.8313883294284706;0.015555546268724178;0.01563725192916986;0.6931104321820354;-1.0999976687547155;1.2922428977949922
54.925704;0.5280218738442591;0.37153412236098754;0.7262440016191131;0.5645435865321985;1.062798370029127;0.5540363387936554;9.886108346113675;0.8316102507107705;0.015553053812965307;0.015637213804821973;0.6929352143676207;-1.09999772126106;1.2921737344698971
54.935704;0.5281561370842721;0.37159543577495346;0.7263026686778921;0.5645941273380796;1.0629414263800947;0.5539415163127196;9.885883880462586;0.8318335985550059;0.01555071744511473;0.015637276957278692;0.6927623765509484;-1.0999977725115022;1.2921059898776441
54.945704;0.5282874977127531;0.37166152173186895;0.7263626171102013;0.5646460296501962;1.0630792661672241;0.5538400162391226;9.885709273153015;0.8320581476556201;0.015548538506537805;0.015637440746083416;0.692591649527489;-1.0999978225777505;1.2920400131702556
54.955704;0.5284155016330653;0.371732080396535;0.726423819407457;0.5646992772243128;1.0632127903950404;0.5537318729265177;9.88557598511439;0.8322836393255197;0.015546514712009737;0.01563769916718815;0.6924227747749465;-1.0999978715239664;1.2919765102464487
54.965704;0.5285396397264005;0.37180678165860187;0.726486250758155;0.5647539009292113;1.0633430808251678;0.5536171657517349;9.885476009665458;0.8325098344985572;0.015544643029838942;0.015638043641975505;0.6922555337453807;-1.0999979194194036;1.2919164836457855
54.975704;0.5286594216575317;0.37188529140653237;0.7265498097778297;0.5648099536732797;1.0634712099652224;0.5534960757465114;9.8854011004593;0.8327364953227393;0.015542921470856806;0.015638466794417646;0.6920898575303933;-1.0999979663502264;1.2918610511193025
54.985704;0.5287744460476391;0.3719672834352986;0.7266142156281986;0.5648674622403544;1.063598076715135;0.5533688647046576;9.885343036013905;0.8329633545965356;0.015541350127653;0.015638963842502566;0.6919259150436043;-1.0999980124208875;1.2918112325017654
54.995704;0.528884461515034;0.37205242234411356;0.726679028814214;0.564926426968507;1.0637243663518086;0.5532357893934742;9.885293659053941;0.8331901005710505;0.015539931590781465;0.015639531542372465;0.6917640079528999;-1.0999980577455524;1.29176779363621
55.005704;0.528989396947607;0.37214033572149463;0.726743764395001;0.5649868443465137;1.0638506289194007;0.5530970477707307;9.885243863742286;0.8334163539693051;0.015538669382119648;0.015640167723551937;0.6916043956982801;-1.0999981024262628;1.291731244271826
55.015704;0.5290893023953409;0.3722306101199674;0.7268079880190178;0.5650486496811762;1.0639773132200816;0.5529527871971326;9.885184211874297;0.8336416541942293;0.015537565932363233;0.01564087251937443;0.6914472726889914;-1.0999981465324706;1.2917019774980125
55.025704;0.5291842731530669;0.37232282898428115;0.7268713777923088;0.5651116457695056;1.0641046937959828;0.5528031467616106;9.885107609954643;0.8338654627626106;0.0155366220357988;0.01564164952871853;0.6912928619128871;-1.0999981900916815;1.2916803647941362
55.035704;0.5292744359124661;0.3724166175717862;0.7269337038015463;0.5651755311491212;1.0642328171090356;0.5526483372668842;9.885010855062477;0.8340871813569688;0.015535837109266216;0.0156425053469238;0.6911414870739065;-1.099998233096727;1.2916666967545893
55.045704;0.5293599452904336;0.3725116604375577;0.7269947467983283;0.5652399642806992;1.0643615933135184;0.5524887157431912;9.884893836989496;0.8343062252132897;0.015535210487595196;0.015643447636875748;0.6909935686217881;-1.0999982755414448;1.2916611253216332
55.055704;0.529440980629812;0.37260770334587245;0.7270543021186463;0.5653045977946562;1.0644909710671113;0.5523247670336117;9.88475808220673;0.8345221422618007;0.01553474274337453;0.0156444833466294;0.6908495349116107;-1.0999983174498602;1.29166368279653
55.065704;0.5295178121961158;0.3727045401386085;0.727112250694461;0.5653691116551046;1.0646210229372106;0.5521569923414849;9.884605948502644;0.8347346746152314;0.015534434232303095;0.015645618725297815;0.6907097063756392;-1.0999983588732956;1.2916742506303538
55.075704;0.5295908789372854;0.37280197888365063;0.7271685586735757;0.5654332272956516;1.0647518926177273;0.5519857989588877;9.884440002424226;0.8349437321375149;0.015534282266184994;0.015646860979381682;0.6905742878635319;-1.099998399884859;1.2916925136015769
55.085704;0.529660768145409;0.37289981194278576;0.7272232080998393;0.5654966802812368;1.064883750865085;0.5518114885472294;9.88426260788152;0.83514934562129;0.015534280754510733;0.01564821958237461;0.6904434734239168;-1.0999984405708614;1.2917180120415417
55.095704;0.5297281571942393;0.3729978024344576;0.7272761079117954;0.5655592019939694;1.0650168526237587;0.5516343268336705;9.884076138091345;0.8353515849515487;0.015534422566942601;0.015649705044055877;0.6903174962213546;-1.0999984809927854;1.29175022563896
55.105704;0.5297937740394678;0.37309568637576607;0.727327020275769;0.5656205430802612;1.0651515345829112;0.5514545885504762;9.883882421424147;0.8355504423339813;0.015534701503217974;0.015651326214411843;0.6901965801336212;-1.0999985211455736;1.291788645612143
55.115704;0.5298583248339686;0.37319320113571014;0.7273755587313859;0.5656805179256646;1.06528810494096;0.5512725464033326;9.883681363739731;0.8357457968052083;0.015535111800194462;0.01565308983876727;0.690080905276301;-1.0999985609555096;1.2918328119175964
55.125704;0.5299224239486187;0.37329013285395607;0.7274212583597239;0.5657390270371646;1.0654268226099406;0.5510884828629249;9.883470566163947;0.8359374580195656;0.015535646916418388;0.015655002231145784;0.6899706039894071;-1.0999986002931907;1.2918821758969332
55.135704;0.5299865741912534;0.3733863542771556;0.7274636733224098;0.565796026479779;1.0655679854248903;0.5509027459917001;9.88324551088851;0.8361252186032953;0.015536299952768033;0.015657069881605243;0.6898657241859477;-1.0999986389838337;1.291935908213356
55.145704;0.5300511492658319;0.3734818411038652;0.7275024374812178;0.5658514750314604;1.065711942993783;0.5507157434640795;9.882999516137847;0.8363089259114734;0.015537064483983511;0.015659298258934647;0.6897661470629777;-1.0999986768620387;1.2919929146560187
55.155704;0.5301163768130863;0.3735766675112109;0.7275372492320844;0.5659052993103232;1.065858991574964;0.5505278610294477;9.882724448739125;0.8364885024119482;0.01553793455622243;0.015661690036581077;0.6896714959522955;-1.0999987138421883;1.2920519328242963
55.165704;0.5301823491885882;0.37367098193112636;0.7275678276587254;0.5659573581745242;1.066009287560842;0.550339404736135;9.882412371822356;0.8366638748972175;0.015538904690039445;0.015664243480827744;0.6895811359001836;-1.0999987499178852;1.2921115685989133
55.175704;0.5302490656974975;0.3737649740195082;0.7275939088651133;0.5660074097157948;1.0661628742472282;0.5501505689043089;9.88205728391172;0.8368349258384075;0.0155399691731209;0.015666951789304648;0.6894942931846999;-1.0999987851174802;1.2921704286664142
55.185704;0.5303165487638829;0.37385884684333764;0.7276153038231504;0.5660551188051746;1.0663198472529882;0.5499614121965082;9.881656214531207;0.8370014817061152;0.015541120756555447;0.015669804753007596;0.6894101537487322;-1.09999881947642;1.2922273769637878
55.195704;0.5303849987837833;0.37395280363559663;0.727631935996385;0.5661001058086639;1.0664805845976195;0.5497718978018525;9.881209456026523;0.8371633081663243;0.015542350817662753;0.015672791601918278;0.6893278762543834;-1.0999988530059266;1.292281666292197
55.205704;0.5304548518646058;0.3740470417194021;0.7276437852479759;0.5661420245172882;1.0666457894609715;0.5495819970398702;9.880720293433711;0.8373201399753766;0.015543650470180314;0.015675902067346287;0.6892466034903413;-1.0999988856659042;1.2923327725378682
55.215704;0.5305266956130865;0.374141736181397;0.727650852145158;0.5661806354088381;1.0668162684496856;0.5493917789092053;9.88019377433445;0.8374716956821451;0.015545010794971779;0.015679125544096412;0.6891654986819147;-1.09999891738438;1.292380133617053
55.225704;0.53060111663984;0.37423701652969005;0.7276532245732148;0.5662158254734445;1.0669926744886964;0.5492014354270142;9.879634556723994;0.837617645323338;0.015546422814625174;0.01568245023952143;0.6890837726169183;-1.099998948097733;1.2924230318042722
55.235704;0.5306785693813315;0.37433294585098204;0.7276511048290659;0.5662475664108491;1.0671753194216467;0.5490112504276375;9.879046016376146;0.8377575781099263;0.01554787801159588;0.01568586381651476;0.6890006851710258;-1.0999989777680024;1.2924605276991115
55.245704;0.5307592974714801;0.37442950925604024;0.7276447070151804;0.5662758394269425;1.0673640553306214;0.5488215332596251;9.878431043945168;0.8378910267119362;0.01554936802119962;0.015689355502805268;0.6889155515210508;-1.099999006386728;1.2924914247532224
55.255704;0.5308433122094652;0.37452663619939214;0.7276341533870048;0.566300603492757;1.0675583403379199;0.5486325641241295;9.877792276510137;0.838017556693228;0.015550884100661477;0.01569291698808726;0.6888277920257335;-1.0999990339996115;1.292514458120902
55.265704;0.5309304587627821;0.37462423949468127;0.7276194590243722;0.5663218692190258;1.0677574844886208;0.5484446046765935;9.877130983099383;0.838136827216326;0.015552418327151735;0.015696540493877417;0.6887369732305662;-1.0999990607328676;1.2925285973445533
55.275704;0.531020527918382;0.3747222210441221;0.727600541098682;0.5663397651193671;1.0679608800311624;0.5482579301037899;9.876445904725383;0.838248607338839;0.015553965201779922;0.01570021666823912;0.6886427848480142;-1.0999990867567877;1.2925331166463077
55.285704;0.5311132908900935;0.3748204672822646;0.7275772474511495;0.5663544459189042;1.0681680635628608;0.5480728314749566;9.875733885086243;0.8383528269954266;0.015555522036827444;0.0157039346104702;0.688545018539711;-1.0999991121988586;1.2925274853331599
55.295704;0.5312084467615992;0.3749188614854167;0.7275494348422521;0.5663659516489361;1.068378636745544;0.547889610350123;9.874992005261953;0.8384496030573888;0.015557087980423592;0.015707682684946538;0.688443632842124;-1.0999991370880744;1.2925113604595861
55.305704;0.5313055986099626;0.37501728090164493;0.7275170100142626;0.5663741867323145;1.0685921822803595;0.5477085507196217;9.874218149850982;0.8385391775144444;0.01555866218031965;0.015711448680783394;0.6883388603682867;-1.0999991613685673;1.2924846213797385
55.315704;0.5314042943812122;0.3751155862830142;0.7274798855837543;0.5663789768814761;1.0688082647319834;0.5475298665778568;9.873409403531722;0.838621823572864;0.015560243080463984;0.015715220108426527;0.6882312123260524;-1.0999991849641646;1.2924473537305852
55.325704;0.5315040604360224;0.3752136413836451;0.7274379702356126;0.5663801202128099;1.0690265145882742;0.5473536733036433;9.872560895783769;0.8386977670233784;0.015561829565662804;0.015718985345591623;0.6881213527792694;-1.0999992078328276;1.2923998918171455
55.335704;0.5316044153525332;0.37531133872637;0.727391240120993;0.5663774298365085;1.0692466896362145;0.5471799866050606;9.871666099035318;0.8387671575066263;0.015563421960640991;0.0157227342493815;0.6880099971809639;-1.099999229965896;1.2923428863453488
55.345704;0.5317049001363332;0.3754085881025603;0.7273397662769433;0.5663707810147471;1.069468592635386;0.547008742957397;9.870717657293293;0.8388301090873894;0.015565022063544527;0.0157264574875386;0.6878978935054788;-1.0999992513652108;1.2922773097881657
55.355704;0.531805082948816;0.3755052737098924;0.7272836781530224;0.5663601339956068;1.0696918950958558;0.5468398539888759;9.86970807168546;0.8388867833270267;0.015566632877654644;0.015730146378907673;0.6877858173816292;-1.0999992720313718;1.2922044020858208
55.365704;0.5319045141905157;0.37560123489093866;0.7272231654388885;0.566345508194907;1.0699161212251629;0.5466732678210657;9.868630362137914;0.838937439083459;0.015568257815101785;0.015733793358877254;0.6876745754590031;-1.0999992919564252;1.2921255752417118
55.375704;0.5320027104078987;0.37569631858643554;0.7271585053624652;0.5663269736891834;1.0701409135304167;0.5465089854642566;9.867478734273982;0.8389824083909734;0.015569899684458826;0.01573739099210637;0.6875649988396464;-1.0999993111246835;1.292042288358678
55.385704;0.5320991796951673;0.3757904517458214;0.7270900655272148;0.5663046849760359;1.0703662381799777;0.5463470264029515;9.86624869283627;0.8390220634040637;0.015571559602855518;0.01574093046536014;0.6874579067005948;-1.0999993295326007;1.291955906047243
55.395704;0.5321934351349824;0.37588365534797313;0.727018310806639;0.5662788616104473;1.0705922392142426;0.5461873936666203;9.864937125351275;0.8390568109626095;0.015573235375513327;0.01574440176299682;0.687354055517276;-1.0999993472074974;1.2918676496193289
55.405704;0.5322850306252771;0.37597602430833355;0.7269437568899774;0.5662496818018924;1.070818960083308;0.5460300890774287;9.863543063268706;0.8390870871916285;0.015574920750831858;0.015747794179612792;0.6872540622469576;-1.099999364192804;1.2917786266630664
55.415704;0.5323736052265449;0.37606773854191955;0.726866838844404;0.56621719149382;1.0710461730281833;0.5458751660132207;9.862067922646672;0.8391133463942474;0.01557660655276624;0.015751096000480826;0.6871583558886296;-1.099999380514441;1.2916897488300851
55.425704;0.532458866986217;0.3761590966555578;0.7267878744348878;0.5661813255128288;1.0712733326755768;0.5457227369025346;9.860514857594946;0.8391360104636439;0.015578281911668473;0.01575429511660821;0.6870672055071205;-1.099999396163912;1.2916016206400018
55.435704;0.5325405666578105;0.3762504810681111;0.7267071731657051;0.5661419956130282;1.071499647070669;0.5455728913640233;9.858888718165728;0.8391553831506108;0.015579934344989704;0.015757380509313246;0.6869807567821974;-1.099999411088443;1.2915145838583246
55.445704;0.532618501410273;0.37634224354000423;0.7266251021321588;0.5660991372107019;1.07172422378563;0.5454256076485666;9.85719660685011;0.8391716379375747;0.015581550620618128;0.015760342214124035;0.6868990637686574;-1.0999994251852192;1.2914288146687196
55.455704;0.5326925406468004;0.3764346248422011;0.7265420573903287;0.5660527070411338;1.0719462024277344;0.545280771015746;9.855447714048607;0.839184860441826;0.015583119621963444;0.015763169856896492;0.6868221755941997;-1.0999994383449814;1.2913444073865985
55.465704;0.5327626781055892;0.3765277443246125;0.7264584570354458;0.5660026736418902;1.0721648155042915;0.5451382794094244;9.853652352187243;0.8391950378933847;0.015584634234637242;0.015765852286276878;0.686750218499127;-1.0999994505205324;1.2912615234300366
55.475704;0.5328290533476514;0.37662160845884396;0.726374783123545;0.5659490148173846;1.0723793993770978;0.5449980877960643;9.851820851617266;0.839202037693114;0.01558608928179615;0.015768378615231508;0.6866833548220016;-1.0999994617238877;1.2911804686567188
55.485704;0.5328919135772098;0.37671613564720074;0.7262916144954211;0.5658917441678116;1.0725893902997097;0.5448601433057048;9.84996242748644;0.8392056294741379;0.015587477695656798;0.015770738710807933;0.6866216548576931;-1.099999471959002;1.291101557159346
55.495704;0.5329515589455487;0.3768112124707903;0.7262096149607112;0.5658309542806921;1.0727942534432031;0.5447243376118311;9.848084401751413;0.8392055427208535;0.015588789266597944;0.01577292249244865;0.686565015196468;-1.09999948118661;1.2910249855083007
55.505704;0.5330083099889386;0.3769067479289405;0.7261294622508077;0.5657668244128449;1.0729933659415725;0.5445905471195738;9.846192523726579;0.8392015712291924;0.015590012336907441;0.015774918986244654;0.6865131695380743;-1.0999994893385179;1.2909509297451154
55.515704;0.5330625007661645;0.3770026743954267;0.7260517432220707;0.5656995836467545;1.0731860388913412;0.544458689251963;9.844291720264811;0.8391936886191782;0.01559113633936653;0.01577671686520311;0.6864657132646722;-1.0999994963258144;1.2908796921138785
55.525704;0.5331144552919447;0.3770989076339175;0.7259768864952224;0.565629469414641;1.0733716660125334;0.5443287322510343;9.842386212532451;0.8391820938947838;0.015592153936448656;0.015778306578081564;0.686422068926033;-1.099999502031027;1.2908116353854988
55.535704;0.5331644410621665;0.3771953362425588;0.7259051981641297;0.5655567249041655;1.0735497524012276;0.5442007048483106;9.840479395591082;0.839167164150616;0.01559306134734369;0.015779681580038216;0.6863814674407082;-1.0999995063158883;1.2907469552413742
55.545704;0.5332126280378353;0.37729186326493463;0.725836985110384;0.5654816259383304;1.0737198152683352;0.544074728057536;9.83857410436388;0.8391493549996235;0.015593856676258075;0.015780837668883742;0.6863430324882642;-1.099999509060438;1.2906855815230722
55.555704;0.5332590652776626;0.3773884552183878;0.7257726534276503;0.5654044948642953;1.073881331588673;0.5439510017806024;9.83667313121404;0.8391291028206052;0.015594538664184426;0.015781771210044027;0.6863059130280371;-1.0999995102064841;1.2906272893825124
55.565704;0.5333037031055279;0.3774851489250445;0.7257127222314171;0.5653256765034369;1.0740337606379589;0.5438297778213542;9.834779782083242;0.8391067798629592;0.015595107426858426;0.015782477160224205;0.6862693792413933;-1.0999995097584503;1.2905717836872743
55.575704;0.5333464390981905;0.3775820032721373;0.7256577827916808;0.5652454720932231;1.0741766052558568;0.543711360735463;9.832898498079977;0.8390827096874933;0.015595566020290282;0.015782947717509127;0.6862328543803126;-1.099999507741292;1.2905186366369852
55.585704;0.5333871563257372;0.3776790441668234;0.7256084354235769;0.5651640911721273;1.0743094873675854;0.5435960558282728;9.831035006801402;0.8390572135950064;0.015595920471182897;0.01578317130899326;0.6861958907538027;-1.0999995041511514;1.290467248902549
55.595704;0.53342578590455;0.3777762564306532;0.7255652641142695;0.5650816520618281;1.0744321861842079;0.5434840762631753;9.829195650200448;0.8390306705432353;0.015596177566903166;0.01578313279723878;0.6861581128455295;-1.0999994989314485;1.2904170402322668
55.605704;0.5334623695379672;0.3778736253147517;0.7255288501798712;0.5649981546019256;1.0745446353794839;0.5433755225064959;9.827386759438971;0.8390035778755527;0.015596343085110667;0.01578281608369069;0.6861191705138902;-1.099999491991731;1.2903678079956542
55.615704;0.5334970611511772;0.37797118333727125;0.7254997468287148;0.5649134397536074;1.0746469252764543;0.543270460960518;9.825614443490462;0.8389766026220177;0.015596422684264134;0.015782206696515054;0.6860787296754793;-1.0999994832553723;1.2903198496984198
55.625704;0.5335300628323926;0.3780690017457419;0.7254784459491984;0.564827231150456;1.0747392613260536;0.5431689885050186;9.823884662817589;0.838950552478348;0.015596423826345992;0.015781292766156488;0.6860364535767199;-1.0999994726960027;1.2902736963068318
55.635704;0.5335615442892873;0.37816715737430134;0.7254653908075223;0.5647392353405513;1.0748218506748306;0.54307117346713;9.822203824318692;0.8389262070424667;0.015596356223268038;0.01578006607183113;0.6859919817123038;-1.099999460331152;1.2902298580065659
55.645704;0.5335916082248061;0.3782657471280478;0.725460958928369;0.5646492271824523;1.0748948864759624;0.5429769731275805;9.82057911451336;0.8389041539140102;0.015596230484228825;0.015778523028891107;0.6859449837390632;-1.0999994461906313;1.2901887661153193
55.655704;0.5336202928554757;0.3783649139731261;0.7254653922187722;0.5645570829547915;1.0749586699379283;0.5428862614051264;9.819017816183873;0.8388847726296088;0.015596056031170506;0.0157766639545165;0.6858952261695003;-1.0999994302926963;1.2901506865391825
55.665704;0.5336475855068608;0.37846482517669705;0.7254787717580943;0.5644627607560914;1.0750136704826723;0.5427989080329294;9.81752662838245;0.8388683254732606;0.015595840010307898;0.01577449122098966;0.685842558991372;-1.0999994126286332;1.2901156776450562
55.675704;0.5336734639510857;0.37856561598370525;0.725501037731814;0.564366259313761;1.0750604377241029;0.5427148196455515;9.816111586688553;0.8388550841578435;0.015595588258260231;0.015772008468696332;0.6857868848334493;-1.0999993931658232;1.2900837709624804
55.685704;0.5336979541112804;0.3786673430439751;0.72553196529592;0.5642675676497418;1.0750994528232587;0.5426339622497841;9.814777849130643;0.8388454050523001;0.01559530665410774;0.01576922208547223;0.685728157481267;-1.0999993718914456;1.2900550948322074
55.695704;0.533721152429799;0.37876997711507915;0.7255711402646137;0.5641666326720227;1.0751310830155691;0.5425563776806137;9.81352946870101;0.8388396687429734;0.015595001671464055;0.015766142728349846;0.6856663479055957;-1.099999348858873;1.2900297356935135
55.705704;0.533743174117911;0.37887342478657476;0.7256180451116848;0.5640633843939866;1.075155698352085;0.542482141851302;9.812369605931348;0.8388381583563624;0.015594681154036874;0.015762783366221042;0.685601373240658;-1.0999993241753134;1.2900076305637473
55.715704;0.5337640674071692;0.3789775576525636;0.7256722095233641;0.5639577955448843;1.0751738057142766;0.5424113128805705;9.811300910585558;0.8388410010046714;0.015594354426271889;0.015759155618498673;0.6855330736745541;-1.0999992979380935;1.2899887145588487
55.725704;0.533783792651457;0.3790822272007558;0.7257332797125046;0.5638499196512864;1.075186081756976;0.5423439496823922;9.810325899570481;0.8388481389981541;0.015594030478182207;0.015755268325226536;0.6854612523057036;-1.0999992701878671;1.289973135621746
55.735704;0.5338022784318246;0.37918722253232584;0.7258009716847451;0.5637398688807371;1.0751932727892335;0.5422801164320808;9.809447056510443;0.8388593392114856;0.015593715956026955;0.015751127470335368;0.6853857119351487;-1.0999992409330839;1.289961328655356
55.745704;0.5338194661008235;0.3792922010775382;0.7258750117196797;0.5636277732332401;1.0751960243834369;0.5422198190773683;9.808666728735195;0.8388743012700844;0.015593414769168857;0.015746736057040488;0.6853062608407521;-1.0999992102116825;1.2899539998949554
55.755704;0.5338353145975229;0.3793967096102488;0.7259551348987573;0.5635138277243454;1.0751947814743852;0.5421629762381784;9.807987054232909;0.8388927158405857;0.015593129350230111;0.01574209479163854;0.6852227285983382;-1.0999991781119607;1.2899519985232688
55.765704;0.5338497958779774;0.37950028532210817;0.7260411102947743;0.5633983733804978;1.0751897289875572;0.5421094722131391;9.807409453631015;0.8389142044735474;0.015592862185323773;0.015737202967098362;0.6851350426818039;-1.0999991447483348;1.289956004725981
55.775704;0.5338628757359761;0.37960251518278876;0.7261327497503807;0.5632818673272337;1.0751807334712773;0.5420592298212831;9.806934034374299;0.8389382732696394;0.015592616061304859;0.01573205940219918;0.6850433171992045;-1.0999991102381868;1.2899663032918378
55.785704;0.5338745003222926;0.37970304603165544;0.7262298688578466;0.5631648045308305;1.0751674122289168;0.5420122547182102;9.806559091158832;0.838964305240547;0.015592393620227104;0.015726664234460955;0.6849478600290714;-1.09999907468881;1.2899828040714492
55.795704;0.5338846201928579;0.37980160078262337;0.7263322155369283;0.5630476995704149;1.0751492988475726;0.5419686210322101;9.806279973991407;0.8389915658305648;0.015592197554000806;0.015721020063708763;0.6848491051815776;-1.0999990381800848;1.2900050749637695
55.805704;0.5338932320288448;0.37989799906832916;0.7264394595297916;0.5629310774626588;1.0751259792479761;0.5419283897464157;9.806088514653306;0.8390192361613661;0.01559203141172344;0.01571513166906868;0.6847475427704068;-1.0999990007557436;1.2900322624181075
55.815704;0.533900392314441;0.3799921595424036;0.7265512730043862;0.5628154387469044;1.0750971603991406;0.5418915268761303;9.80597406519506;0.8390464783410891;0.015591900264374996;0.015709005507151163;0.6846437055369576;-1.0999989624464033;1.2900630310146743
55.825704;0.5339061493373927;0.3800840740751739;0.7266673886740953;0.5627012568702584;1.0750626046871856;0.5418578898625074;9.805924846295367;0.8390725480892385;0.015591810651393605;0.01570264997230429;0.684538206038017;-1.0999989233004772;1.2900957061004297
55.835704;0.5339104484869897;0.3801737695367885;0.7267875494460346;0.5625890056482358;1.0750220136574562;0.5418272781743187;9.80592921435173;0.8390969358681236;0.015591770010932609;0.01569607656005386;0.6844317479481897;-1.0999988833855379;1.2901286108053842
55.845704;0.5339131490612488;0.3802612926884092;0.7269114422880083;0.5624791424005567;1.0749750591788978;0.5417994875329474;9.805977463391361;0.8391194577211449;0.015591786400227762;0.015689299735833287;0.6843250937533973;-1.099998842772661;1.2901603213407415
55.855704;0.533914117865995;0.38034671900411526;0.7270387134231373;0.5623720669105213;1.074921515690808;0.5417743396256327;9.806063504647883;0.8391402257318257;0.01559186899193701;0.015682334464830944;0.6842190581330633;-1.0999988015345077;1.2901897042290995
55.865704;0.5339132570065002;0.38043013502833345;0.7271689803339815;0.5622681378603945;1.0748613515778491;0.5417517291144547;9.80618500761094;0.8391595352128153;0.015592027800604797;0.015675194050772657;0.6841145283358588;-1.0999987597718466;1.2902158877731145
55.875704;0.5339104629966139;0.3805116060976881;0.7273017881359818;0.5621677024761156;1.0747947615418403;0.5417316538345289;9.806341827003394;0.8391777653868143;0.01559227079766662;0.01566789039326251;0.6840124381476318;-1.099998717648316;1.2902382313413963
55.885704;0.5339055985719897;0.3805912015308195;0.7274365895229783;0.5620710457035851;1.0747221123607615;0.5417141642698868;9.806534325224812;0.8391953080598359;0.015592600934320753;0.01566043672536213;0.6839136730661791;-1.0999986753859083;1.2902562140449252
55.895704;0.5338985009845227;0.38066903896443915;0.7275727394736006;0.5619783208645436;1.0746438155719717;0.5416992943117548;9.806762540325424;0.839212506175477;0.015593016499007389;0.015652849958606187;0.6838190123054967;-1.0999986332131007;1.2902692954198443
55.905704;0.5338889974031121;0.38074527244559925;0.7277095170209065;0.561889567124778;1.0745602481327616;0.5416870157902103;9.807025536679298;0.8392296217427978;0.015593513797920852;0.015645149339562646;0.6837292158174879;-1.099998591316031;1.2902768792408383
55.915704;0.5338769006909636;0.3808200548400307;0.7278462235016435;0.5618047646850756;1.0744717529070256;0.5416771922793449;9.807320697914061;0.8392468808943755;0.015594089187896789;0.01563735387621238;0.6836451234845728;-1.0999985498347886;1.2902783609031014
55.925704;0.5338619899503281;0.38089351041264813;0.7279822094899933;0.5617238619265961;1.0743786858019575;0.5416695777420132;9.807643807062549;0.8392645605134358;0.015594738889363703;0.01562948219217712;0.6835675995514129;-1.0999985088824196;1.2902731585052576
55.935704;0.5338440232778496;0.3809657263996537;0.7281167789854566;0.5616468039963939;1.074281512540155;0.5416638979595854;9.807990268390817;0.839282964721465;0.015595458537377193;0.015621552624606766;0.6834974325531686;-1.0999984685515667;1.2902606908994592
55.945704;0.5338228407202109;0.3810367837224074;0.7282491594312803;0.5615735459202301;1.0741808570183868;0.5416599605664677;9.80835634798515;0.8393023058742741;0.015596245039804078;0.015613581172877375;0.6834353429996024;-1.099998428913032;1.2902402784713145
55.955704;0.5337984957327836;0.38110680403674546;0.7283785653752102;0.5615039939512412;1.0740774212445274;0.5416577154170422;9.808739158699623;0.839322638912252;0.015597098268718926;0.01560558002634754;0.6833820423994128;-1.0999983900237795;1.2902110185825697
55.965704;0.5337712559690072;0.38117595886524713;0.7285042390026643;0.5614379401614511;1.0739718817319066;0.5416572488118074;9.809135750903893;0.8393438565874616;0.015598020001208275;0.015597558637879204;0.6833382174138833;-1.099998351950968;1.2901718230310453
55.975704;0.5337414700771661;0.3812444188532528;0.7286254804398685;0.561375083656881;1.0738648333189258;0.5416587823996492;9.809542879878666;0.8393656994314331;0.015599012497936389;0.015589525125025783;0.6833044505779465;-1.0999983147849821;1.2901216367271118
55.985704;0.5337094580004631;0.3813122829265319;0.7287416930204322;0.5613151087111273;1.0737567764788873;0.5416626770774273;9.809957622697947;0.8393877645827027;0.015600078165961458;0.01558148591429273;0.6832811826617615;-1.0999982786262943;1.2900595685303295
55.995704;0.5336754751732841;0.38137955571666526;0.7288524162056143;0.5612577619504409;1.073648161650614;0.5416693368443675;9.81037748966638;0.8394094937977278;0.015601218919170573;0.01557344517755074;0.6832686822060359;-1.0999982435821156;1.289984807088522
56.005704;0.5336396779529592;0.3814461910853316;0.728957387952784;0.5612029004219173;1.0735394239386662;0.5416790536771157;9.810800063160412;0.8394302092333376;0.015602435381637591;0.015565406509455891;0.6832669544909233;-1.0999982097641778;1.2898965207236124
56.015704;0.5336020801949938;0.3815121615328728;0.7290566164749608;0.5611504880398401;1.073430943567791;0.5416919737157977;9.811223166483462;0.8394492518856326;0.015603726563494798;0.015557374949297854;0.6832757146292041;-1.0999981772530885;1.2897938908540716
56.025704;0.5335625616572744;0.3815775033861793;0.7291503325671476;0.5611005364962844;1.0733229909905944;0.541708199835062;9.811645070167293;0.8394660734032493;0.015605090156877945;0.015549357012111454;0.6832944959939383;-1.0999981460739912;1.2896761906695078
56.035704;0.5335209490241357;0.381642309884861;0.7292388278004065;0.5610530242136346;1.0732157187571012;0.5417278672677104;9.812064285448741;0.8394801816589592;0.015606524221081414;0.015541360783322038;0.6833227924598458;-1.0999981162094425;1.2895428391987513
56.045704;0.533477109624995;0.3817066929246387;0.7293223227410833;0.5610078603605365;1.0731092308375194;0.5417511373274566;9.812479967648846;0.8394910977502021;0.015608028834348404;0.015533397228889412;0.6833601338944214;-1.0999980876037303;1.2893935053864616
56.055704;0.5334309783108483;0.3817707432208657;0.7294009257474203;0.5609649102567853;1.0730037181682215;0.5417782080277526;9.812892533896115;0.8394984379202758;0.015609604945945757;0.01552548000854512;0.6834060370373154;-1.0999980601719945;1.289228209929909
56.065704;0.5333825205129596;0.3818344800018306;0.7294746325584355;0.5609240258117807;1.0728995146107836;0.5418093816757199;9.813302846533256;0.8395020169742158;0.015611251757814663;0.01551762216602845;0.6834599062039625;-1.0999980338558963;1.289047268381616
56.075704;0.5333317108418926;0.38189781316841326;0.7295433223542321;0.5608850461034479;1.0727970217124345;0.5418450995890304;9.813710466424286;0.839501896605125;0.015612966637099806;0.015509832924755957;0.6835210228587686;-1.0999980086751926;1.288851172331006
56.085704;0.5332785546342333;0.3819605649413339;0.7296067635071679;0.5608477832960667;1.0726966542116134;0.5418858531749232;9.814112871710178;0.8394983882286992;0.015614747642891637;0.0155021184090753;0.6835885996182473;-1.0999979847105417;1.2886405515501551
56.095704;0.5332231017217461;0.3820225296648636;0.7296646494457676;0.5608120246579615;1.072598811726156;0.5419320366674606;9.814506230030128;0.839491960338723;0.015616595616727255;0.015494484451351835;0.6836618071322142;-1.099997962032928;1.2884161978525452
56.105704;0.5331654318847099;0.3820835228085732;0.7297166345629403;0.5607775762702629;1.0725037971446385;0.5419838864222772;9.81488630595717;0.839483078955965;0.015618514451556164;0.015486936823667781;0.6837397885190378;-1.0999979406419274;1.2881791114060877
56.115704;0.5331056464656319;0.3821434129751546;0.7297623380877225;0.5607443272525587;1.0724117837498042;0.5420415249200791;9.815248128031538;0.839472113031556;0.015620509010637131;0.015479479242143419;0.6838217105357454;-1.0999979204621189;1.2879304281365473
56.125704;0.5330438864082009;0.38220217540959506;0.7298013294963801;0.5607122596866536;1.0723228357995036;0.5421050201104776;9.815585484329123;0.839459332709811;0.015622582191811873;0.01547211341684078;0.683906829090445;-1.0999979013858834;1.2876711925639035
56.135704;0.5329803683379862;0.38225996670509144;0.7298331207721019;0.5606813854808894;1.0722368751117128;0.5421744132491259;9.81589183741773;0.8394449815311478;0.015624734530775047;0.015464841541707916;0.6839945140944375;-1.099997883307545;1.287402217179475
56.145704;0.5329154042412122;0.3823171315320057;0.7298571931252446;0.5606517218780206;1.0721536453042841;0.5422497574291154;9.816161862753415;0.8394293775040391;0.01562696505120276;0.015457668686491028;0.6840842456537714;-1.0999978661217418;1.2871241458071148
56.155704;0.532849343612777;0.3823740976034622;0.7298730764283873;0.560623354829497;1.0720727473754315;0.5423311782050355;9.816392182028233;0.8394129222736298;0.01562927001576079;0.015450603506045815;0.6841756149171723;-1.099997849713683;1.2868375583682472
56.165704;0.5327824707080521;0.3824312389337008;0.7298804128952127;0.5605964557716646;1.0719937696911788;0.5424188859171734;9.816581282199888;0.8393960010963787;0.015631640798942928;0.015443655963375562;0.6842683320250879;-1.0999978339653864;1.2865430150785953
56.175704;0.5327150164111799;0.3824888073341165;0.7298789345430555;0.5605711881211572;1.0719164289096126;0.5425131098954694;9.816728812534377;0.8393788735516288;0.015634064128280677;0.015436834094483052;0.6843622377760247;-1.0999978187639687;1.2862411151692803
56.185704;0.5326472740041461;0.38254695876681694;0.7298684347062161;0.5605476207993134;1.0718405737986665;0.5426139969826256;9.816834616239534;0.8393616166798519;0.015636524986119116;0.015430143547817177;0.6844572844354382;-1.0999978040085143;1.2859325299809135
56.195704;0.5325795840907439;0.382605824662848;0.7298487923407566;0.5605257377359855;1.071766129918061;0.5427215460947791;9.816898590834782;0.8393441454719605;0.01563900870560174;0.015423588461851767;0.6845534709479915;-1.0999977896347393;1.2856178673384555
56.205704;0.5325121779242499;0.38266554342471687;0.7298199680716859;0.5605054801681523;1.0716930841153072;0.5428356361792185;9.816921732843428;0.8393262977252527;0.01564150094885278;0.015417171353498665;0.6846507510719962;-1.0999977756543882;1.2852974114918787
56.215704;0.532445122067296;0.3827262291482452;0.7297819778974747;0.56048671787511;1.071621447144995;0.5429561212660002;9.81690715827898;0.8393078725275641;0.015643988479333303;0.015410893757693467;0.6847489355062508;-1.0999977621664072;1.2849710271489667
56.225704;0.5323784164201848;0.3827879433623126;0.7297349107314467;0.5604691813507247;1.0715512482380962;0.5430829115717356;9.816859698980839;0.8392885630175694;0.015646461083591502;0.01540475797848581;0.6848476617080873;-1.0999977493144693;1.2846383619422503
56.235704;0.5323120767274059;0.38285068581940007;0.729678939168405;0.5604524791230562;1.0714826149863068;0.543215980252453;9.81678457213811;0.8392678995321354;0.01564891245065422;0.015398767472624565;0.684946475716155;-1.0999977372307408;1.2842990362180786
56.245704;0.5322461166467143;0.38291439377935993;0.7296143222173848;0.5604362171088887;1.0714158158935283;0.5433552893719612;9.816686417870558;0.8392453111311142;0.015651339974922858;0.015392925359660536;0.6850449387103603;-1.0999977260297302;1.283952685001168
56.255704;0.5321805091983247;0.3829789972206745;0.7295414482157094;0.5604201137741438;1.0713512236422613;0.5435007260871039;9.816568695558145;0.839220275635298;0.01565374399967921;0.01538723326481836;0.685142690087596;-1.0999977158558072;1.2835990756398363
56.265704;0.5321151994375423;0.38304448646725664;0.7294608502800884;0.5604040265799222;1.0712892742430729;0.5436521357564934;9.816433553383003;0.8391924197257755;0.015656126761111635;0.015381691601053219;0.6852395102076573;-1.0999977069127969;1.2832382193852931
56.275704;0.5320501420651308;0.38311089586033253;0.7293731675637558;0.5603878995655484;1.0712303936226486;0.5438093792059626;9.81628257776336;0.8391614907111575;0.01565849210351277;0.015376299938837178;0.6853353349883071;-1.099997699440751;1.2828702508566086
56.285704;0.5319853310143972;0.38317824773444387;0.7292791036859011;0.5603717112673612;1.0711748938369219;0.5439723213845188;9.816117915767824;0.8391273004815802;0.01566084587395591;0.015371056767855981;0.6854301692751456;-1.099997693680035;1.2824952239261105
56.295704;0.5319208204998115;0.38324654355067717;0.7291793735956537;0.560355463180171;1.0711230293920646;0.5441408005006327;9.81594327918686;0.8390897294563131;0.01566319618219888;0.015365959667366544;0.6855240416096819;-1.099997689845258;1.2821131123957297
56.305704;0.5318567247944525;0.3833157788178193;0.7290746691478264;0.5603391760748809;1.0710751874313351;0.5443146494334383;9.81576447313406;0.8390487574144201;0.015665553387791565;0.015361006518950955;0.6856170301843498;-1.099997688111592;1.2817239611235158
56.315704;0.5317931844073014;0.3833859359241712;0.7289657055985297;0.5603229113722435;1.071031927574522;0.5444937407165369;9.815589081444939;0.8390044628821177;0.015667929356640554;0.015356196675126567;0.6857092349048948;-1.0999976886262188;1.2813279037387966
56.325704;0.5317303363630936;0.38345699229253344;0.7288532865494372;0.5603068145458231;1.070993887549097;0.5446779973217146;9.815425750073329;0.8389569832995236;0.01567033551667149;0.015351530655474312;0.6858007421424982;-1.0999976915275427;1.2809250625643018
56.335704;0.531668316840984;0.38352896660007557;0.7287383216854859;0.5602910813071167;1.07096175865356;0.5448673798814769;9.815283744565749;0.8389064684484441;0.015672780095234488;0.01534700876827823;0.6858916766820845;-1.0999976969437701;1.280515579955386
56.345704;0.5316072660162232;0.3836019442304133;0.7286218318810871;0.5602758735699761;1.0709362856507139;0.5450618726849027;9.81517293745587;0.8388530287718303;0.01567526670262589;0.015342630471311472;0.6859822755643078;-1.099997704975683;1.2800997337522058
56.355704;0.5315473412569949;0.38367604646652764;0.7285049271862172;0.5602613178406123;1.0709181253908457;0.5452614627312352;9.815103787448272;0.8387966723932658;0.015677796351402935;0.015338395074122798;0.686072874885544;-1.099997715686502;1.2796778824364619
56.365704;0.5314887406147997;0.3837513840958144;0.7283886981734459;0.5602475838141933;1.0709076149358527;0.5454661509368238;9.815086846306793;0.8387372519626779;0.015680371146989298;0.01533430231127744;0.68616382188578;-1.099997729108789;1.2792503037731586
56.375704;0.5314316754959401;0.3838280461771118;0.72827409116777;0.5602349545565773;1.070904692000597;0.5456760108557408;9.81513216947453;0.8386744371343028;0.01568299608793485;0.015330352610842894;0.6862554070124113;-1.0999977452525573;1.2788171260831644
56.385704;0.5313763064866793;0.38390613176806193;0.7281618986423223;0.5602238330589563;1.0709089864528822;0.5458912005625505;9.815248822104813;0.838607740218168;0.015685678087892882;0.015326548116729923;0.6863478530525704;-1.0999977640996466;1.2783783167209648
56.395704;0.5313227183862169;0.38398579184271464;0.728052848720585;0.5602146663648796;1.070919858920521;0.5461118500264581;9.815444619830537;0.8385366084877723;0.015688423769519965;0.015322893147460081;0.6864413536836307;-1.0999977855904337;1.2779337482881146
56.405704;0.531270934635608;0.38406723899932843;0.7279476745616442;0.5602078296874907;1.070936369733199;0.546337904319786;9.815726784150185;0.838460525793485;0.01569123747341309;0.015319392851434733;0.6865361314053519;-1.0999978096178085;1.277483415528838
56.415704;0.5312209327442657;0.38415073594713595;0.727847081014746;0.5602035565228174;1.0709573706373339;0.5465690887887458;9.816102780634626;0.8383790882253229;0.015694120648796505;0.015316051556163222;0.6866324630322483;-1.099997836050111;1.2770275945717589
56.425704;0.5311726678905374;0.384236595300942;0.7277516443394187;0.5602019523889031;1.0709816955587574;0.5468049987568648;9.816579608102883;0.8382920639635301;0.015697073095105853;0.015312872021879947;0.6867306716512319;-1.0999978647841562;1.276566772750313
56.435704;0.5311261138345911;0.38432517100537616;0.7276617823460715;0.5602030545895293;1.0710081980513417;0.5470451697932678;9.817161409683745;0.8381993852610901;0.015700094290428117;0.015309854980763923;0.6868311098946562;-1.099997895776047;1.2761015425984825
56.445704;0.5310812902742279;0.38441681804010025;0.7275778168997842;0.560206867706025;1.0710356430656909;0.5472890962349014;9.81784760438869;0.8381010568303807;0.01570318365813747;0.015306998486406782;0.6869341301090828;-1.099997929011495;1.2756326133297238
56.455704;0.531038245621603;0.38451183078487905;0.7275000396708675;0.560213350987732;1.0710627361016851;0.5475362370021367;9.818633696930611;0.8379970943615314;0.015706340765202147;0.01530429814073658;0.6870400695752473;-1.0999979644471694;1.275160844789117
56.465704;0.5309970002671299;0.3846104163702881;0.7274287605930025;0.5602224304626691;1.0710883031894067;0.5477860014308328;9.819513395949674;0.8378875395407845;0.01570956534522044;0.015301748522987015;0.6871492914826407;-1.0999980019672762;1.2746872488121659
56.475704;0.5309575044238826;0.3847127244603798;0.7273643107979304;0.5602340845182896;1.0711113716765348;0.5480377416468003;9.820479342973117;0.8377724598795858;0.01571285734572698;0.0152993436159092;0.6872622401820533;-1.0999980413777326;1.274212956888244
56.485704;0.5309196399535635;0.3848188428698651;0.7273069920761928;0.560248423105687;1.0711311348772152;0.5482907766519795;9.821523022150553;0.8376519217233405;0.015716218951071885;0.015297075671911662;0.6873794406936224;-1.0999980824433404;1.2737391435622607
56.495704;0.5308832307969056;0.384928745642776;0.7272570716128476;0.5602656824019;1.0711469685816477;0.5485444057583989;9.822635413280622;0.8375260214747633;0.015719657743930797;0.015294934725053342;0.687501448099005;-1.0999981249510404;1.2732669586737901
56.505704;0.5308480597276641;0.3850422984991547;0.7272148315303426;0.560286166888451;1.0711584978842088;0.5487979069351504;9.823807839693705;0.8373949701238916;0.015723187318778427;0.015292909381338152;0.6876288214573794;-1.099998168752506;1.2727975182945945
56.515704;0.5308139050529684;0.38515933818717907;0.7271805654974209;0.5603101843129995;1.0711656178545308;0.5490505414435092;9.825032279783624;0.8372591521476658;0.01572682425058433;0.015290988052687068;0.6877621249287086;-1.0999982137414508;1.2723320000293765
56.525704;0.5307805659207867;0.38527972640375596;0.7271545180298206;0.560337999871314;1.0711684491951226;0.549301543908267;9.826301418512667;0.8371191219566688;0.01573058324052498;0.015289160536872418;0.6879018844824336;-1.0999982597983118;1.2718718153643491
56.535704;0.5307478669737924;0.3854033204674533;0.7271368429562717;0.5603698289850946;1.0711672643773256;0.5495501272872155;9.827608709089741;0.8369755360981157;0.015734472433664982;0.015287419723635587;0.688048524276839;-1.0999983067629984;1.2714186502375275
56.545704;0.5307156456457489;0.3855299266549028;0.7271275812616879;0.5604058289901995;1.0711623783602922;0.5497955411688152;9.82894811174358;0.8368290280170786;0.015738491749643316;0.015285762420424351;0.6882023356481867;-1.0999983544451242;1.2709743328085283
