time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.555704;0.5306836982319072;0.38565927792167687;0.7271266401475112;0.56044607292843;1.0711540391918923;0.5500371274064753;9.830313089246573;0.8366801097451891;0.01574263585375323;0.015284188461055585;0.688363458409257;-1.0999984026620078;1.2705406885767476
56.565704;0.5306517219454662;0.38579100567205626;0.727133790483816;0.5604905328974069;1.0711425201894813;0.5502743120195402;9.831695499189443;0.8365291846904129;0.01574689817446486;0.015282698267379964;0.6885318807432648;-1.0999984512776142;1.2701194034572716
56.575704;0.5306193311852753;0.38592463644801567;0.7271486641097961;0.5605390991307054;1.0711283915086702;0.5505065678465516;9.833085590872972;0.8363766075804507;0.015751271352836726;0.01528129087275748;0.688707485559109;-1.0999985002109733;1.269711955300374
56.585704;0.5305861396301581;0.386059643034621;0.7271707661404114;0.5605916500488667;1.0711126154565591;0.5507334480281442;9.834472927519476;0.8362227146544355;0.015755744782075674;0.015279964098502182;0.6888901088203296;-1.099998549409855;1.2693196711541608
56.595704;0.5305518615841759;0.3861955023580266;0.727199546181209;0.5606480729914354;1.0710963861253422;0.5509546767598431;9.835846952893148;0.8360678414234326;0.015760303218153603;0.015278715080113029;0.6890795692220865;-1.0999985988047996;1.2689437416838518
56.605704;0.5305163831832284;0.38633172456654313;0.7272344591269836;0.5607081623355398;1.0710809749312122;0.551170163073337;9.837196954007306;0.8359123319539428;0.01576492837702588;0.015277540080483652;0.6892756661117867;-1.099998648288403;1.2685851628321754
56.615704;0.530479746639583;0.3864678536522215;0.7272749718218265;0.5607715371679792;1.0710676867662348;0.5513799334567347;9.838512670900815;0.8357565250932798;0.015769601679288967;0.015276435675526336;0.6894781373665594;-1.0999986977458616;1.2682447760459636
56.625704;0.5304420924915452;0.3866034506658817;0.7273205347761955;0.5608376987363889;1.0710578020515216;0.5515840870828536;9.839785880889135;0.8356007603211885;0.015774305353201477;0.01527540062241918;0.689686621343689;-1.0999987470818093;1.2679233453657621
56.635704;0.530403624085363;0.3867380902747848;0.727370493957392;0.5609061383250854;1.0710524504895294;0.551782778230363;9.841011269896882;0.8354454360094271;0.015779021878672195;0.015274435857517766;0.6899006841766603;-1.0999987962066677;1.2676215056189184
56.645704;0.5303645621053732;0.3868713850463603;0.7274240436509883;0.5609763734039753;1.0710525359665743;0.5519761879914384;9.84218614663005;0.8352910728511035;0.01578373400597939;0.015273543626359376;0.6901198389017418;-1.0999988450332712;1.2673396974799898
56.655704;0.5303250688960991;0.38700299347528794;0.7274803075669821;0.5610479309266386;1.0710587585702698;0.5521645085206257;9.843310140593486;0.8351382873465225;0.01578842591671013;0.015272727314347622;0.6903435067170037;-1.099998893506538;1.267078239304107
56.665704;0.530285196900593;0.38713257229652537;0.7275384136558034;0.561120346155669;1.0710715983252876;0.5523479359292642;9.84438487797308;0.8349876530980714;0.015793083147109862;0.015271991128803175;0.6905710010100876;-1.099998941620089;1.2668374386253778
56.675704;0.530244923544591;0.38725971549942234;0.7275975296608586;0.5611931652439879;1.071091254943759;0.5525266468289723;9.845413137993287;0.8348395866477233;0.01579769012426531;0.015271339170760933;0.690801555324518;-1.0999989894043096;1.2666175534990765
56.685704;0.5302042140991986;0.3873839477966106;0.7276569571814899;0.5612659297809774;1.0711176973680288;0.5527007814328017;9.84639751319641;0.8346943148913331;0.01580222853142795;0.015270775013070073;0.6910343690271868;-1.0999990369167345;1.2664185810410395
56.695704;0.5301630087662434;0.38750475436792114;0.7277161754399132;0.5613381575002153;1.0711507930148458;0.5528704314218978;9.847339448022128;0.8345518580081317;0.015806678763375256;0.01527030200526172;0.6912686472257401;-1.0999990842344158;1.2662401347745202
56.705704;0.5301211749452368;0.3876215871097643;0.727774706781853;0.5614093215331118;1.0711904095346443;0.5530356208859807;9.848239901012365;0.8344120846074189;0.015811021675069883;0.015269922928010266;0.6915035818346565;-1.0999991314309332;1.2660815932952008
56.715704;0.5300784905092543;0.38773387918316904;0.7278319822468027;0.5614788471445307;1.071236479044733;0.5531963015195647;9.849100786409345;0.8342748183449945;0.015815238827828492;0.015269639473221677;0.6917382648883524;-1.099999178555884;1.2659423222536763
56.725704;0.5300346662037729;0.3878411125306917;0.7278873906892883;0.5615461474682492;1.0712889584814491;0.5533523588784385;9.849925127014394;0.8341398517777692;0.015819312777793065;0.015269453640148459;0.6919716003452666;-1.0999992256185058;1.2658217859820842
56.735704;0.5299894094736545;0.3879428719919388;0.7279403869336364;0.5616106554736169;1.0713476727704518;0.5535036096753564;9.850716242186536;0.8340069428493715;0.01582322708424857;0.015269370076810776;0.692202340117135;-1.099999272562584;1.2657196259264867
56.745704;0.529942480445848;0.3880388397375073;0.7279904854514253;0.5616718153853172;1.071412188977914;0.5536497990550916;9.851477799491729;0.833875907329173;0.01582696547141145;0.015269396953949587;0.6924292757944754;-1.0999993192574395;1.2656357173647066
56.755704;0.529893712411469;0.3881287808358612;0.7280371675972293;0.5617290665754527;1.0714818306503728;0.5537906434079486;9.852214483243417;0.8337466768966543;0.015830511978423216;0.015269544936488081;0.6926514114344196;-1.099999365522534;1.2655700843633344
56.765704;0.5298430093675913;0.388212531551552;0.7280798124607906;0.5617818379025628;1.0715558049092626;0.5539259203002425;9.85293251133073;0.8336191993950836;0.01583385244553381;0.015269824864062467;0.6928679922059744;-1.099999411164516;1.265522676093556
56.775704;0.5297903226698739;0.38828997168284607;0.7281177060465812;0.5618295795058611;1.0716333085970502;0.5540555130742008;9.853640184626979;0.8334932991211543;0.01583697608277554;0.015270246024832186;0.6930784466245928;-1.0999994559900994;1.2654931680653478
56.785704;0.5297356501622498;0.38836101034314996;0.7281501272106026;0.5618718803663533;1.07171353803;0.554179365825127;9.854347363517476;0.8333686716031179;0.015839876188924344;0.01527081589807996;0.6932823328147385;-1.0999994997959015;1.2654809199363195
56.795704;0.5296790621274552;0.38842557981077724;0.7281764202175408;0.5619085593787854;1.07179572513113;0.5542974088859275;9.85506384188425;0.8332449462222045;0.01584254924577837;0.015271539598792612;0.6934793360108495;-1.099999542387647;1.2654850698895177
56.805704;0.5296207007663686;0.38848361687537625;0.7281959630911979;0.5619395933331527;1.0718792285214553;0.5544095092136443;9.85579876637892;0.8331216873437763;0.015844993884137574;0.015272419296184428;0.6936692716023801;-1.0999995836291352;1.2655046998693473
56.815704;0.5295607588442002;0.38853506806558824;0.7282081245966927;0.5619650307905049;1.071963541960709;0.5545154621736512;9.856561146588714;0.8329984284324572;0.015847211844076378;0.015273455766903817;0.6938520117096413;-1.0999996234527045;1.2655389745748522
56.825704;0.529499424721413;0.3885799214074398;0.7282123037125453;0.5619850759165752;1.0720482630745165;0.5546150147870671;9.857359844543895;0.8328747803322922;0.015849208467657902;0.015274651180238706;0.6940273695228393;-1.0999996618111483;1.2655871345228356
56.835704;0.529436758136884;0.38861821122804213;0.7282079582272358;0.5620001992918411;1.0721330953123;0.5547078758068662;9.858203465987634;0.8327505110485691;0.01585098946087512;0.015276009613016952;0.6941950517055858;-1.0999996986376466;1.2656483994437309
56.845704;0.5293725977992625;0.38864999394498584;0.7281945746161298;0.5620110766340418;1.0722177815843659;0.5547936809478544;9.859101201280316;0.8326255930834763;0.01585255633368906;0.015277534633009706;0.6943547133179585;-1.0999997338758225;1.2657219128282549
56.855704;0.5293066129820184;0.38867533120443193;0.7281716683469304;0.5620184066816624;1.072301957866792;0.5548719787312758;9.860063356725133;0.8325002110641333;0.01585390519482481;0.01527922761951749;0.6945060540485195;-1.0999997675328015;1.2658066871794558
56.865704;0.5292384378857277;0.38869426971564236;0.7281388335537848;0.5620227506861752;1.0723850697846176;0.554942305670888;9.861100050123106;0.8323746811492662;0.015855029761388476;0.015281088394475527;0.6946488803066274;-1.0999997996685604;1.265901518810076
56.875704;0.5291677658916181;0.38870682656007305;0.728095763013099;0.5620244808704925;1.072466438281104;0.5550042654848605;9.862219346477529;0.8322493324798247;0.015855924853197235;0.01528311538962536;0.6947830898319098;-1.0999998303501388;1.2660049798898594
56.885704;0.5290943851435171;0.3887130286545672;0.7280422639679938;0.5620238182888482;1.0725453539873882;0.5550575405701786;9.863427147982122;0.8321244279985618;0.015856586544917787;0.01528530473811975;0.694908627236058;-1.0999998596452525;1.266115517628584
56.895704;0.5290182145265522;0.38871297516208186;0.7279783388952683;0.5620208791362906;1.0726210661883988;0.5551018973478034;9.864728041168497;0.8320001099206967;0.01585701016580114;0.015287650849797045;0.6950254872135082;-1.0999998876360229;1.266231604642338
56.905704;0.5289393287916982;0.3887068467156083;0.7279042048559287;0.5620157380557688;1.0726928035101981;0.5551371821347917;9.866124938361937;0.831876324828644;0.01585719020063697;0.015290148367726445;0.6951336905558421;-1.0999999144093742;1.266351904975645
56.915704;0.5288579189925239;0.3886948641843241;0.7278201430533626;0.5620084829309588;1.0727599023549026;0.5551632846411185;9.867618636928091;0.8317528091538994;0.015857123150452467;0.015292793183751392;0.6952331578380635;-1.0999999400400418;1.2664753532983566
56.925704;0.5287742215986698;0.3886772524281695;0.7277263227969761;0.5619991749029124;1.0728218026440515;0.5551801472169756;9.869208804988547;0.831629231625549;0.015856810004678458;0.0152955823612385;0.6953236021945399;-1.0999999645933916;1.2666011123640606
56.935704;0.5286884876923558;0.3886542287880565;0.7276227676861041;0.5619878039717612;1.0728778793345468;0.5551878071177745;9.870894744727261;0.8315053927775791;0.015856254986875016;0.015298514019628706;0.6954045542818098;-1.0999999881432363;1.2667285690935162
56.945704;0.5286010048135185;0.388625997998394;0.7275094522738795;0.5619743277352877;1.0729274131744446;0.555186385149026;9.872674738321724;0.8313813213580112;0.01585546317127611;0.015301586959663768;0.6954754767045344;-1.1000000107951549;1.2668573935412009
56.955704;0.5285121252906589;0.3885927515506594;0.7273864081367983;0.5619587068762889;1.0729697546168313;0.5551760591408126;9.8745455341208;0.8312572213014047;0.015854440676816503;0.015304799670456313;0.695535887984572;-1.1000000327035808;1.2669875540493183
56.965704;0.528422251214667;0.38855468120469533;0.7272537724470947;0.5619409449816917;1.0730044465954505;0.5551570817208771;9.876503100837233;0.8311333225109843;0.01585319503526713;0.015308149721198273;0.6955854457311565;-1.1000000540537067;1.2671192789560528
56.975704;0.5283317832364772;0.38851199046074497;0.7271117942251126;0.5619211531172348;1.0730312043724415;0.5551298046017398;9.878543505488201;0.8310097182889888;0.01585173427942971;0.015311633983630862;0.6956239501608517;-1.1000000750297851;1.2672528629106103
56.985704;0.5282410557245089;0.3884648913080895;0.7269608421303083;0.5618995117282903;1.073049878061173;0.5550946876336014;9.88066313435863;0.8308862756154156;0.015850066694702923;0.015315248292143067;0.6956512693006917;-1.1000000958163971;1.267388369625864
56.995704;0.528150270623266;0.388413593962515;0.7268014341473996;0.5618761571146242;1.0730604993582618;0.5550523343353335;9.88285864129411;0.8307626894893406;0.01584820005841993;0.015318986828628959;0.6956672763824593;-1.1000001166035642;1.2675255966397765
57.005704;0.5280594753032787;0.3883583172077095;0.7266342042491376;0.561851140051993;1.0730632859797047;0.5550035315446151;9.885126425576642;0.8306386178490296;0.015846139523914813;0.015322843461248549;0.6956718823479362;-1.1000001375640114;1.2676642546268708
57.015704;0.5279686101264822;0.3882993407749955;0.72645980517581;0.5618244301923864;1.0730585446240246;0.5549492122617974;9.887461960640866;0.8305137694437449;0.015843885748003765;0.015326813768198066;0.6956650888018627;-1.1000001588351276;1.2678039977202933
57.025704;0.5278776056972517;0.388237031456156;0.7262788900746333;0.5617959289174604;1.073046599286561;0.5548903505760198;9.889859860771143;0.8303879300551767;0.015841433964200662;0.015330894436426247;0.6956469699643515;-1.1000001805286943;1.267944339029027
57.035704;0.5277864747455814;0.38817178829995047;0.7260921281371808;0.5617655540783727;1.0730277632191103;0.5548278630971131;9.892314143149372;0.8302609747621443;0.015838775772193284;0.015335081060285558;0.695617647322705;-1.1000002027476217;1.2680845633121194
57.045704;0.5276953383868515;0.3881039713436849;0.72590013127236;0.561733351977444;1.0730023314709536;0.5547625667603906;9.894818059945498;0.8301328765344139;0.015835903829048613;0.015339367549120459;0.6955773011877048;-1.1000002255862686;1.2682236216454095
57.055704;0.5276044196247013;0.3880338547828207;0.7257033614161508;0.5616995043343801;1.0729706032881035;0.5546951863527888;9.897364530176958;0.8300036767862167;0.015832814969236057;0.015343747585956862;0.6955261717242806;-1.1000002491147443;1.268360127524058
57.065704;0.5275140404788089;0.38796159454214774;0.7255021297305019;0.5616642365702514;1.0729329240274221;0.5546263642439256;9.899947188526077;0.8298733895681318;0.015829510088731156;0.015348216651269748;0.6954645636414226;-1.1000002733598209;1.2684924987929969
57.075704;0.5274245601363091;0.38788725057473794;0.7252967038113955;0.5616277613584983;1.072889741642116;0.5545566722482127;9.902560104793137;0.8297418948302978;0.015825993927251307;0.015352772664293036;0.6953928347759031;-1.10000029829151;1.268619186972669
57.085704;0.5273362831874372;0.3878108854532144;0.7250874350801413;0.5615903085876123;1.0728415977008015;0.5544866265286976;9.90519676093707;0.8296089334939126;0.015822275563621934;0.015357414675358522;0.6953113002535517;-1.1000003238130736;1.268738921297821
57.095704;0.5272494551095014;0.38773263690365256;0.7248748146456565;0.5615521840157055;1.07278907857559;0.5544166681451678;9.907850346635946;0.8294742096151013;0.015818367823063024;0.015362141299036115;0.6952201883862816;-1.100000349753932;1.2688508128656164
57.105704;0.5271643124035484;0.3876526838658839;0.7246594441116929;0.5615138070282987;1.072732887434582;0.554347156911547;9.910514203752317;0.8293374914937565;0.015814285672953645;0.015366949638505493;0.69511975457591;-1.100000375879794;1.2689543394291933
57.115704;0.5270811043604754;0.3875711796180296;0.7244419017355813;0.5614756955337633;1.0726739014140354;0.5542784324488248;9.913181148658403;0.8291986610598916;0.01581004493419424;0.015371834505156515;0.6950103706580042;-1.1000004019374485;1.2690493327392638
57.125704;0.5270001084807742;0.3874882279878064;0.7242225900907712;0.561438398515094;1.0726130319317189;0.5542108800235046;9.915843084998544;0.8290577187843223;0.01580566107480263;0.015376788461981247;0.6948925081005276;-1.1000004277234094;1.2691359118813887
57.135704;0.5269216505860531;0.3874039070667709;0.7240017296619456;0.5614024170634674;1.072551056040415;0.554144923050334;9.918491687563908;0.8289147231929498;0.015801147617691292;0.015381803345418589;0.6947667071317724;-1.1000004531123782;1.2692143830607818
57.145704;0.5268460852832764;0.38731830770755;0.7237794038733985;0.5613681451583672;1.0724885309177694;0.5540809392738157;9.921118754345061;0.828769708187691;0.015796515679651565;0.01538687311476487;0.6946335271234633;-1.1000004780110149;1.269285261717338
57.155704;0.5267737225424131;0.3872315341282024;0.7235555287273714;0.5613358672106211;1.0724257899359153;0.5540192042736481;9.923715261280938;0.828622689336286;0.015791774740739832;0.015391995859775992;0.6944934876895471;-1.1000005023065198;1.2693493986017388
57.165704;0.5267047603909992;0.3871436910259137;0.7233298640135383;0.5613058186203647;1.0723630609633736;0.5539599584448124;9.926270261752428;0.8284737471652585;0.01578693248069875;0.015397173702999836;0.6943470720526831;-1.100000525868083;1.269407987157728
57.175704;0.5266392972410718;0.3870549050653526;0.723102087002506;0.5612782270072402;1.0723006306798268;0.5539035292285428;9.928770954358718;0.8283230973875947;0.01578199431335399;0.01540241162972549;0.694194761485765;-1.1000005485687951;1.2694623573619166
57.185704;0.5265774129608388;0.38696533873650346;0.7228718460881762;0.5612532797958651;1.0722389782420911;0.5538504008784162;9.931203778209166;0.8281710954976196;0.015776963868668534;0.01540771590290935;0.6940370331086257;-1.1000005702873186;1.2695138256049725
57.195704;0.5265192393705582;0.3868751717620057;0.7226387980074898;0.5612310814871578;1.0721788339538696;0.5538012279805887;9.933555390285923;0.828018164345994;0.015771842981315468;0.01541309260836557;0.6938743549061539;-1.100000590904535;1.2695637998721256
57.205704;0.5264649599239191;0.3867845915842859;0.7224026016572676;0.561211652074554;1.0721210851373173;0.5537567871130492;9.935813095346065;0.8278647379601609;0.015766631857583927;0.015418546664518596;0.6937072332074602;-1.1000006103366167;1.2696139090881355
57.215704;0.5264147806103859;0.3866938086624276;0.7221628986552069;0.5611949233214408;1.0720665511108467;0.5537178363455779;9.9379654588603;0.8277112938573071;0.01576133136953205;0.015424081499119746;0.6935362812305489;-1.1000006285791581;1.2696659793141507
57.225704;0.5263689316319027;0.38660307009420897;0.7219194111430417;0.5611807157152424;1.072015762283036;0.553684967599046;9.94000284251131;0.8275583987031851;0.015755945280669367;0.015429698887206732;0.6933622350803754;-1.1000006456977427;1.2697219383733627
57.235704;0.5263276458732086;0.3865126473633263;0.7216721375919669;0.561168747444527;1.0719688954388797;0.5536585792324971;9.941916913064965;0.8274066692218397;0.01575048026827918;0.015435398314375156;0.693185900316817;-1.1000006617812599;1.2697837125523916
57.245704;0.5262910908719172;0.38642281845043025;0.7214214517540588;0.5611586863900008;1.071925904743686;0.5536389509713129;9.94370025638251;0.8272566684093984;0.015744945270713483;0.015441177896392896;0.6930080549615854;-1.1000006769149824;1.2698531634318604
57.255704;0.5262593455132245;0.3863338728055745;0.7211680260805031;0.5611501912198401;1.0718866996509115;0.5536263089618252;9.9453478892615;0.8271088416492247;0.01573935059344188;0.015447036587254994;0.6928293655281045;-1.1000006911817835;1.269932050256456
57.265704;0.5262324444549338;0.38624612744454434;0.720912685919723;0.5611429230961342;1.0718512228567822;0.5536208477827381;9.946858775867051;0.8269635154570824;0.015733705727185604;0.01545297388336262;0.6926503779836559;-1.1000007046764537;1.2700219478127925
57.275704;0.5262104011015366;0.3861599416384173;0.7206562500361211;0.5611365408538354;1.071819449786862;0.5536227453644117;9.948234598896958;0.8268209301397638;0.015728017037192645;0.015458987378713467;0.6924715246773824;-1.1000007175388218;1.270124209049542
57.285704;0.5261931719980233;0.38607572307418864;0.7203994204223879;0.5611306453013765;1.0717913605389975;0.5536321537824284;9.949477434570703;0.8266812912255647;0.01572228735883385;0.015465071074119036;0.6922931105242868;-1.1000007299875043;1.2702401073316354
57.295704;0.5261806082854754;0.385993912280762;0.7201428056204268;0.5611246953140254;1.071766905297535;0.5536491513599167;9.950588336058393;0.826544793138385;0.01571651703289994;0.01547121520338325;0.6921153676379698;-1.1000007423143303;1.270370986490005
57.305704;0.5261724337172634;0.3859149430862425;0.7198869137225877;0.5611179999205509;1.0717460190418129;0.553673703599878;9.951566467855494;0.8264116222674164;0.015710704803246357;0.015477407540801957;0.6919385676050954;-1.1000007548543402;1.2705181410056703
57.315704;0.5261682549061434;0.3858391857922541;0.7196320025714813;0.5611098067425064;1.0717286583476355;0.553705660627881;9.952409462028339;0.8262819923799958;0.015704848906396462;0.015483634938607799;0.6917630995849017;-1.1000007679482202;1.2706825739386765
57.325704;0.5261676023594386;0.38576689294054156;0.7193780098092389;0.5610994052968725;1.0717147793932829;0.5537447951677211;9.953115185947594;0.8261561703645267;0.015698948882526653;0.015489883092471617;0.6915894799471295;-1.1000007818875202;1.270864907208078
57.335704;0.5261700119305996;0.3856981836965194;0.7191246601264791;0.5610861827253231;1.0717042871199334;0.5537908656708239;9.953682917713557;0.8260344304594195;0.015693006954541285;0.01549613495634311;0.691418304886328;-1.100000796873453;1.271065382405774
57.345704;0.526175094130182;0.3856330806924326;0.7188715632751337;0.5610696373728754;1.0716969782733714;0.553843647815282;9.954113034101935;0.8259169926317521;0.01568702790986733;0.015502370776868514;0.6912501858782862;-1.1000008130135062;1.2712838585809934
57.355704;0.5261825139559007;0.385571557938675;0.7186182054959993;0.5610493640273629;1.0716924882753274;0.5539029004849862;9.954406405410511;0.8258040008477054;0.01568101834690415;0.01550857059874518;0.6910856686503384;-1.100000830330523;1.2715198137445014
57.365704;0.5261919154671113;0.3855135615143826;0.7183639643972084;0.5610250241193798;1.071690325621251;0.5539682977380266;9.95456482393452;0.8256955444981147;0.015674986589634416;0.015514716060729721;0.6909251319401122;-1.1000008487774564;1.2717723511756756
57.375704;0.5262028620570234;0.38545901228226953;0.7181082848987062;0.5609963441763818;1.0716899952476824;0.5540394160174006;9.954592255706599;0.8255917145886476;0.01566894229448817;0.015520790208416664;0.6907687532105281;-1.100000868271139;1.2720403595795062
57.385704;0.5262148247198393;0.3854078062751531;0.7178509052993259;0.560963137201696;1.0716911427951632;0.5541158163577342;9.954495225394597;0.8254925780889762;0.015662894855675933;0.015526777249858091;0.6906166060351582;-1.1000008887246706;1.2723228682983088
57.395704;0.5262272527961304;0.3853598214852765;0.7175919269181998;0.5609252945486082;1.0716936312832102;0.5541971093690353;9.954281886282066;0.8253980474874801;0.015656851940931367;0.015532663148665644;0.6904688126550641;-1.1000009100594927;1.2726192741623565
57.405704;0.5262396723019098;0.3853149489813962;0.7173317186465054;0.5608827800531908;1.071697420651094;0.554282936678542;9.953961157590596;0.8253078575252694;0.01565081895948469;0.015538436897477517;0.690325623789835;-1.1000009322013926;1.2729293297359825
57.415704;0.5262516809111957;0.38527314082882813;0.7170707868915751;0.5608356576116349;1.0717023502525316;0.5543729553592164;9.953542561166005;0.8252217157096831;0.015644799590927946;0.01554409133914052;0.690187378496083;-1.100000955056817;1.2732531138608139
57.425704;0.5262628902762742;0.3852344060405855;0.716809721980284;0.5607840752552461;1.0717081050669837;0.5544668627248692;9.953036008396065;0.8251394370305678;0.01563879738076233;0.015549621901305105;0.6900543936040922;-1.1000009784740155;1.2735908628560029
57.435704;0.5262729389553001;0.3851987268755344;0.7165491770384876;0.5607282007031364;1.071714323739966;0.5545644177466311;9.952451074818578;0.8250609252249088;0.0156328169540926;0.015555023823131543;0.6899268744335202;-1.1000010022179874;1.2739425715583736
57.445704;0.5262815218393615;0.38516598729693496;0.7162897954491121;0.5606682050679846;1.0717206272356365;0.5546654378574363;9.951796394202235;0.8249860708379351;0.015626863667162223;0.015560290490324818;0.6898049086076024;-1.100001025979203;1.2743078069024518
57.455704;0.5262884064782547;0.3851359898418858;0.7160321608817674;0.5606042912628588;1.0717265912815668;0.5547697959878636;9.951079548848234;0.8249146944669141;0.015620942046950899;0.015565414375904254;0.6896885109594156;-1.100001049402105;1.2746858481565302
57.465704;0.5262934438832523;0.3851085134464452;0.7157768036901109;0.560536709326424;1.0717317503336492;0.5548774347091115;9.950306918266204;0.8248465290739804;0.01561505369308367;0.015570388894988447;0.6895776469235427;-1.1000010721168612;1.275075842381174
57.475704;0.5262965022808372;0.38508333706263076;0.7155242361662589;0.5604657611615308;1.0717356126917954;0.554988354580733;9.949483427302702;0.8247811794967225;0.015609195907987213;0.015575208644518475;0.6894722195128796;-1.1000010937674385;1.2754769953012264
57.485704;0.5262973712016116;0.3850602413427173;0.715275015660168;0.5603917809990561;1.0717376382702652;0.5551025757518874;9.948612712645415;0.8247180949952304;0.015603362632765874;0.015579867878438314;0.6893720707111569;-1.1000011140273827;1.2758887748316867
57.495704;0.5262957500383162;0.3850390252095371;0.7150297303328469;0.5603151027369584;1.0717372038208035;0.55522012986721;9.947697417239636;0.8246566441080246;0.015597547266031356;0.015584359258076637;0.6892770381470682;-1.1000011326074417;1.276310870409529
57.505704;0.5262913154692807;0.38501951239955434;0.7147888691962656;0.5602360612555964;1.0717336533130486;0.5553410708770515;9.946738988995188;0.8245962628467064;0.01559174452168022;0.015588674751461893;0.689187013363158;-1.1000011492693114;1.2767430016550902
57.515704;0.5262837939012448;0.38500152799960596;0.7145527165567725;0.5601550013394665;1.0717263910536798;0.5554654593265442;9.945737803542542;0.8245365259097466;0.015585949903967916;0.015592807676977731;0.6891019257811396;-1.1000011638351805;1.2771847747988958
57.525704;0.5262729709299285;0.38498488976824746;0.714321362598177;0.5600722661450189;1.0717148738224362;0.5555933323323005;9.944694605516936;0.824477099941701;0.015580158950519627;0.015596753877223753;0.6890216659438568;-1.10000117615536;1.2776354964955967
57.535704;0.526258663413847;0.38496945585489495;0.7140948188842399;0.5599881580423693;1.071698524181186;0.5557246893085838;9.943611503115898;0.824417674273846;0.015574367604888836;0.015600512290669492;0.6889460332792983;-1.1000011860573877;1.2780939783625025
57.545704;0.5262407413490333;0.3849551884480221;0.7138731458102988;0.5599028867598277;1.0716767194394856;0.5558594778028415;9.942490760613609;0.8243579265163995;0.015568572598203954;0.015604085011329927;0.6888747710745845;-1.100001193336123;1.2785586050829723
57.555704;0.5262191702027766;0.3849421601285185;0.7136564680805316;0.5598165813680279;1.07164894227776;0.5559975643990133;9.941333388991806;0.8242975232497363;0.015562771625145851;0.015607475834944078;0.6888076189302662;-1.1000011977628188;1.2790276457282554
57.565704;0.5261939997222441;0.38493049259294937;0.713444902360052;0.5597293568263982;1.0716149974300349;0.5561387313011431;9.94013940722437;0.824236123584925;0.015556963800097275;0.015610688631621496;0.6887442775015937;-1.1000011990860898;1.2794994616075241
57.575704;0.5261653315027148;0.3849202828196525;0.7132385064261652;0.5596413695591705;1.0715750700047428;0.5562827086798161;9.938908835834946;0.8241733542630805;0.015551149780747096;0.015613727883803908;0.6886843463773215;-1.1000011970489625;1.2799725127311075
57.585704;0.5261333068624198;0.3849115738784544;0.7130372841755033;0.5595528646207114;1.0715295516058194;0.5564291947831811;9.937642478940337;0.8241087884166706;0.015545331005510078;0.015616600344348709;0.688627365202928;-1.100001191407822;1.2804453171579806
57.595704;0.5260981025352892;0.38490437497472013;0.712841229254235;0.5594641778499597;1.0714788107188886;0.556577877924387;9.936342248276171;0.8240419293636394;0.015539509167032162;0.015619315056818118;0.6885729317027918;-1.100001181918781;1.2809164319297002
57.605704;0.5260599191591878;0.38489869416169054;0.7126503409488162;0.5593756577337973;1.0714231033293082;0.556728499684304;9.935011006903801;0.8239721729048649;0.015533686980875845;0.015621881907002743;0.6885207417935059;-1.1000011683203061;1.2813844380313708
57.615704;0.5260189617826824;0.3848945622784204;0.712464559241072;0.5592875695103942;1.0713626356953747;0.5568809157238661;9.93365234076565;0.8238988121393507;0.015527868924556331;0.015624311036024319;0.6884704920578146;-1.1000011503644616;1.2818478914302147
57.625704;0.5259754504538653;0.38489204737685445;0.7122836984191269;0.5592000444794196;1.0712976195257846;0.5570351101235328;9.932270563776786;0.8238211423983524;0.015522060511628296;0.0156266137789112;0.6884218002562403;-1.1000011278744197;1.2823053406003144
57.635704;0.5259296824728096;0.3848912616710555;0.7121074730801387;0.5591131076550883;1.071228229615059;0.5571911687884624;9.930871065375763;0.8237386103993063;0.015516266655264559;0.01562880362037647;0.6883742965559028;-1.1000011007497936;1.2827554933152354
57.645704;0.5258820861236168;0.3848923665441894;0.7119355599021208;0.5590267413772956;1.0711545391701258;0.5573492152788665;9.929460383704912;0.8236508804045755;0.01551049046511154;0.015630895867074137;0.6883277682389869;-1.100001068913034;1.2831972828393508
57.655704;0.5258332204888008;0.384895550164534;0.7117676103307907;0.5589408799450728;1.0710765735565497;0.5575093318526348;9.92804564551768;0.8235577619289053;0.015504733425530387;0.015632906403165274;0.6882821850496443;-1.1000010322773226;1.2836296910701566
57.665704;0.5257837310494309;0.38490096339441254;0.7116032543062717;0.5588553701786502;1.0709945449975016;0.5576715241619576;9.92663463099277;0.8234591157592889;0.015498996718373667;0.01563485034395404;0.6882376469163015;-1.1000009907750048;1.2840516179306123
57.675704;0.525734278465854;0.38490866732506257;0.7114421500617747;0.558769995345316;1.0709090696911998;0.5578357549967952;9.925236153258272;0.8233548501226452;0.01549328297597585;0.01563674041600924;0.688194330401786;-1.1000009444039665;1.2844619699959723
57.685704;0.5256854729158551;0.3849186237780875;0.711284044475882;0.558684531871817;1.0708210950527108;0.5580019811485377;9.923859285836683;0.8232449488539448;0.015487598155198573;0.015638584967157546;0.6881524383076147;-1.1000008932358891;1.2848597817462069
57.695704;0.5256378137297811;0.38493071122761924;0.7111287782870995;0.5585988019416158;1.0707315681431937;0.558170138982752;9.922512453836719;0.8231294613633845;0.015481952824777998;0.015640387985570173;0.6881121897698991;-1.1000008373863375;1.2852441824626923
57.705704;0.5255916515989887;0.3849447596760983;0.7109762060991491;0.5585127284570867;1.070641123596711;0.5583401317307424;9.921203017458772;0.823008478551452;0.015476361632953331;0.01564215330030438;0.688073859932847;-1.1000007770012;1.2856142290930115
57.715704;0.5255472689244116;0.3849606039393879;0.7108261266575386;0.5584263301163743;1.0705500101895307;0.5585118572836411;9.919936297061279;0.8228821255057164;0.015470840256680147;0.015643888758175087;0.6880378048184214;-1.1000007122812825;1.2859688341045725
57.725704;0.5255050359548114;0.38497812788818975;0.7106783656157504;0.5583396260708158;1.0704582964878049;0.55868524604428;9.918714748447183;0.822750581429972;0.015465402032678424;0.01564560546169494;0.6880044203803167;-1.100000643510243;1.2863069161007892
57.735704;0.5254654806107222;0.3849972645545371;0.710532939553501;0.5582525780994307;1.0703661431884781;0.558860276695137;9.917538915883114;0.8226141168250289;0.01546005745208098;0.01564731480123794;0.6879740598952258;-1.1000005710495318;1.2866275997399332
57.745704;0.5254292425776285;0.38501796084612333;0.7103901252875011;0.5581651568030818;1.0702738256977773;0.5590369474422398;9.916409609950923;0.8224731324901077;0.015454814945066264;0.015649027118575257;0.6879469881020895;-1.1000004952924927;1.2869303193063981
57.755704;0.525396962568223;0.3850401526695792;0.710250396607889;0.5580774215814707;1.0701815776529573;0.5592152080617983;9.915329514105117;0.8223281699431925;0.015449679957743665;0.01565075151506563;0.6879234169701981;-1.1000004166055433;1.287214851813457
57.765704;0.525369165811081;0.38506376732081016;0.7101142596161494;0.5579895231847106;1.070089592738661;0.559394897400877;9.914303417266577;0.8221798544270099;0.015444654244119383;0.015652495586941186;0.6879035790083649;-1.1000003353059722;1.287481319079271
57.775704;0.5253462138836396;0.38508871375760884;0.7099820908398851;0.5579016685810909;1.0699981743616929;0.5595757228047654;9.913337037532578;0.8220288041602444;0.015439737582046895;0.01565426479333925;0.6878877338395155;-1.1000002516866072;1.287730142277086
57.785704;0.5253283451271158;0.3851148554259773;0.7098541296254647;0.5578141002361103;1.069907771086634;0.5597572715494932;9.912435215048088;0.8218755754237044;0.015434929702933252;0.015656062002865467;0.6878760876560847;-1.1000001660446044;1.2879619650467835
57.795704;0.5253157737331622;0.38514199837262975;0.7097305791905292;0.557727112663471;1.0698188675868974;0.5599390584741278;9.9116008972881;0.8217206732128185;0.015430231100426326;0.015657887575006094;0.6878687350342463;-1.1000000786984374;1.2881776293373854
57.805704;0.525308765667104;0.3851698816280792;0.7096116658370955;0.5576410714505888;1.0697319245962744;0.5601206178798187;9.910834968430326;0.8215645974115127;0.015425643463159082;0.01565973921505032;0.6878657060567863;-1.0999999900009607;1.2883781667370355
57.815704;0.5253076101167673;0.3851981848979749;0.7094976397039083;0.5575563868241844;1.0696474636206963;0.5603015525035248;9.910136209933723;0.82140788519399;0.015421169272615368;0.015661611952345347;0.6878670703385251;-1.0999999003314067;1.2885647027147156
57.825704;0.525312552386226;0.3852265925572446;0.7093887475586441;0.557473462038049;1.0695661498969435;0.5604814878834259;9.909501766281792;0.821251178087051;0.015416811653759523;0.01566349905271648;0.6878729837904519;-1.0999998100641355;1.2887383786885116
57.835704;0.5253238158492175;0.38525485609088983;0.7092852091734229;0.5573926321373168;1.0694887112747873;0.5606600212813109;9.908928127861186;0.8210952991547278;0.015412575461152536;0.015665392460137366;0.6878836594967558;-1.099999719533677;1.2889004264002089
57.845704;0.5253416933423977;0.3852827945935776;0.7091872585357102;0.5573141109876517;1.0694157506996675;0.5608367375086486;9.908411288778654;0.8209411998024451;0.015408467000107454;0.015667282385766697;0.6878993172554118;-1.0999996290028862;1.2890522899181245
57.855704;0.5253665777145926;0.38531028810100604;0.709095204189798;0.5572379927249934;1.069347636795662;0.5610112766704798;9.907946161237671;0.8207897651020006;0.015404491781390658;0.015669158477054104;0.6879201390451666;-1.099999538638063;1.289195634259637
57.865704;0.5253988765551145;0.3853373049143699;0.7090094087791176;0.557164281204664;1.0692845808424336;0.5611833822541408;9.907526871231388;0.8206417123217975;0.015400653203252181;0.015671012963346966;0.6879462731624476;-1.0999994485224434;1.2893322207304592
57.875704;0.5254389000518256;0.3853639203309799;0.7089302358505394;0.5570929047691949;1.0692268066081898;0.5613528802505005;9.907147406579988;0.8204976659839021;0.015396953105027212;0.015672842755929603;0.6879778638415528;-1.0999993587413155;1.289463708354021
57.885704;0.5254868419768461;0.38539030462731805;0.7088580588364002;0.5570237149711948;1.0691746178563437;0.561519668260676;9.906801740524656;0.8203582354788779;0.01539339282183546;0.015674648404541556;0.6880150223180456;-1.0999992694833887;1.2895914325766051
57.895704;0.5255428123973204;0.385416693822176;0.7087933204549064;0.5569564765369139;1.0691283109616625;0.5616837778427086;9.906484536576007;0.8202240318870214;0.015389973167012754;0.01567643141492458;0.688057799294898;-1.099999181050798;1.2897162559077064
57.905704;0.5256067957504761;0.38544336152311864;0.7087365251220774;0.5568908919254321;1.0690880283526758;0.5618454128606818;9.90619196241005;0.8200956436563919;0.015386693243012785;0.015678193138109142;0.6881062304757698;-1.0999990937763047;1.2898385944950024
57.915704;0.5256785912583275;0.3854706027520196;0.7086881095482619;0.5568266463395622;1.0690536640499442;0.5620048953660508;9.9059210151461;0.8199735330636417;0.015383550326783893;0.01567993610820388;0.6881603624994872;-1.0999990079389208;1.2899585564856249
57.925704;0.5257578251652901;0.38549870982614864;0.7086483421083735;0.556763408405757;1.0690248790906665;0.5621625988122023;9.905668324998794;0.8198579018194435;0.01538054171883777;0.015681666180769663;0.6882202156611983;-1.099998923716596;1.2900760392748387
57.935704;0.5258439667136269;0.3855279411256129;0.708617337268853;0.5567008281236944;1.069001180502944;0.5623189205852244;9.905430016160638;0.819748633433372;0.015377666293201241;0.015683393861732144;0.6882857553757561;-1.0999988411716817;1.290190768778821
57.945704;0.5259363362682997;0.385558508326278;0.7085951104434178;0.5566385680522359;1.0689820122680176;0.5624742592574079;9.905202393289096;0.8196453731788902;0.015374923752488709;0.015685133083860936;0.6883569000245238;-1.099998760286806;1.290302414464372
57.955704;0.5260341642704469;0.38559056497647076;0.7085816541636881;0.556576306287634;1.0689668368534062;0.5626289932146255;9.90498281035852;0.8195477385327494;0.01537231293707397;0.015686897332977068;0.6884335563479681;-1.0999986810345679;1.2904108464272313
57.965704;0.5261366689114527;0.38562419459844294;0.7085770240559579;0.5565137306133995;1.0689551437426275;0.5627834805044059;9.90477010010804;0.8194555446253835;0.015369832236537453;0.015688696515146084;0.6885156487696905;-1.0999986034150946;1.2905163214204955
57.975704;0.5262431124856164;0.38565942498756123;0.7085813598251456;0.5564505945710951;1.06894639764889;0.562938068597508;9.904564064551222;0.8193688747731589;0.015367482027171978;0.01569053686710345;0.688603100048575;-1.099998527443786;1.290619391029986
57.985704;0.5263528595868967;0.3856962324654483;0.7085948107373993;0.5563867756281948;1.0689400482792484;0.563093080184043;9.904364494385575;0.8192879571096117;0.015365266327474366;0.015692422326606587;0.6886958122174772;-1.0999984531423481;1.2907206964879632
57.995704;0.5264654194565471;0.38573450506470003;0.7086174368980256;0.5563222529229234;1.068935680842599;0.5632487599155219;9.904170495324408;0.8192130321578526;0.015363192380459861;0.01569435548257827;0.6887937018316186;-1.0999983805499982;1.290820837466783
58.005704;0.5265804049514409;0.3857740247669656;0.7086491798239549;0.556257026142297;1.0689331807568154;0.5634052428298989;9.903980921839368;0.8191443563516486;0.01536126840279866;0.015696337892738107;0.6888967339546419;-1.0999983097183301;1.2909202337190526
58.015704;0.5266974297973918;0.38581451423069807;0.7086899393072668;0.5561910325685787;1.068932662681323;0.563562580160219;9.903795990555468;0.8190822488751928;0.01535950008553921;0.015698369830972607;0.689004905321568;-1.0999982406839983;1.2910189390987106
58.025704;0.5268160452996031;0.3858557006396392;0.7087396972944859;0.5561241206586592;1.068934244105357;0.5637207670305331;9.903618059482563;0.8190271007212889;0.015357888215320433;0.01570045012814001;0.6891182260057274;-1.099998173434841;1.2911165692044853
58.035704;0.5269357567709207;0.38589734547870225;0.7087985668541266;0.5560561236248218;1.0689379906982839;0.5638797797514438;9.90345048480036;0.818979387275267;0.015356428931342661;0.015702576474906433;0.6892367178470818;-1.099998107886096;1.2912124338659818
58.045704;0.527056082054286;0.3859392489698785;0.7088667542302095;0.5559869886575554;1.0689439355483126;0.5640396309484152;9.903296001800998;0.8189396806635543;0.01535511495877605;0.01570474528779933;0.6893603795415769;-1.0999980438847246;1.291305698320762
58.055704;0.5271766027216129;0.385981263064126;0.7089445014015752;0.5559168335097925;1.0689518952820671;0.5642003423891402;9.903155237055099;0.8189086032078197;0.015353937242987429;0.0157069516954531;0.6894891460969014;-1.0999979812210254;1.2913954357756068
58.065704;0.5272969722150962;0.38602330787411093;0.7090320152267304;0.5558458981106452;1.0689612846945309;0.5643618365485795;9.903025893791561;0.8188867077440878;0.015352886874881143;0.015709189946881728;0.6896228964546964;-1.0999979196401288;1.291480667434716
58.075704;0.5274168732716034;0.3860653335022666;0.709129411067924;0.555774513492089;1.0689712012863961;0.564523897653404;9.90290405984775;0.8188743458376104;0.01535195582551427;0.01571145274782685;0.6897614920615355;-1.0999978588843435;1.2915604505611813
58.085704;0.5275359711794791;0.3861072405459683;0.7092367243827338;0.5557031221400508;1.068980656641386;0.5646862458675624;9.90278654031798;0.8188716050903708;0.015351137522785385;0.015713730004300333;0.6899048137306925;-1.0999977987425973;1.2916339642801902
58.095704;0.5276539292563655;0.38614885720484454;0.7093539655384151;0.5556322454021252;1.0689887509790388;0.5648485862953796;9.902671640527128;0.8188783458388175;0.01535042758166356;0.015716008318204907;0.6900527776098045;-1.0999977390673934;1.2917006109157587
58.105704;0.527770466746102;0.3861899907458698;0.7094811389483427;0.5555623674901152;1.068994750229004;0.5650105656190584;9.902558430914745;0.8188942935725019;0.015349822045504127;0.015718271832241115;0.6902053408160626;-1.09999767977019;1.2917601447775164
58.115704;0.5278853674973412;0.38623047303325575;0.7096181900736933;0.5554938329834379;1.0689980946020938;0.5651717237699105;9.90244626336842;0.8189191156772722;0.01534931525055297;0.01572050514800256;0.6903625024163625;-1.0999976208033586;1.2918126380682216
58.125704;0.5279984184817171;0.38627013083763234;0.7097649370606945;0.555426860368421;1.0689983585839575;0.5653314694312006;9.902334701752103;0.8189524508819589;0.015348900735786371;0.01572269633903316;0.6905242852865692;-1.0999975621331997;1.2918582442314366
58.135704;0.528109336714311;0.3863087172445692;0.7099210697563225;0.5553616325005051;1.0689952282581174;0.5654890798806678;9.902223147740733;0.8189938937039;0.01534857232703441;0.015724836474148202;0.6906907372040209;-1.0999975037156637;1.291897056159628
58.145704;0.5282177540009358;0.3863458957888103;0.7100861956627558;0.5552983499579399;1.0689885857139376;0.5656437779335012;9.90211099238152;0.8190429671003592;0.015348323431969698;0.015726916792789286;0.6908619820330126;-1.0999974454761254;1.2919291338837646
58.155704;0.5283232933738672;0.3863812715650515;0.7102598271030175;0.5552372254158313;1.0689786165740527;0.5657948246042029;9.901998798566003;0.8190991316157038;0.015348147219739722;0.015728928087121882;0.6910382569388489;-1.0999973873089606;1.2919545256691745
58.165704;0.5284256806427016;0.3864144270842624;0.7104413385312917;0.5551784397957233;1.06896577575109;0.5659415427558445;9.90188927423692;0.8191618275527365;0.01534803856146481;0.015730862696285285;0.6912198626142312;-1.0999973291061995;1.2919732649371631
58.175704;0.528524794886978;0.38644496860901884;0.7106300368940369;0.5551220926544779;1.0689506320505227;0.5660833147305335;9.901786991927144;0.8192305141135996;0.015347995224823276;0.01573271614291102;0.6914070460783488;-1.0999972707851957;1.291985396738628
58.185704;0.5286206182899199;0.3864725629240653;0.7108253059705067;0.5550682071628757;1.0689336839576302;0.5662195781583225;9.901697077150212;0.8193047134862145;0.015348017037952116;0.0157344874031405;0.691599908127931;-1.0999972122909971;1.2919909936734324
58.195704;0.528713143189796;0.3864969501013866;0.7110266527167043;0.5550167747660238;1.0689152400374693;0.5663498174493165;9.901624237296721;0.8193840646614011;0.015348105090872952;0.01573617787423683;0.6917984050269874;-1.099997153604347;1.291990072875187
58.205704;0.5288023225301969;0.38651794921202187;0.7112336154041061;0.5549677602025228;1.0688954822432601;0.566473562716528;9.901572845777245;0.8194683253083612;0.015348261631018682;0.01573778960068253;0.6920024146355642;-1.0999970947758095;1.2919824785584635
58.215704;0.5288880512003185;0.3865354526350142;0.711445657987554;0.5549210573092108;1.0688745848137866;0.566590373507241;9.901547097498636;0.8195573375236738;0.015348488727923432;0.01573932463568574;0.6922117719457896;-1.0999970359237847;1.2919679101273265
58.225704;0.5289701540970485;0.3865494133252604;0.7116621874748258;0.5548764616494573;1.0688526865325885;0.5666998415732748;9.90155031895701;0.8196510161417151;0.015348786778457054;0.015740786286308213;0.6924262648724934;-1.0999969771802007;1.2919459973887946
58.235704;0.5290484222512513;0.3865598374813874;0.711882659477972;0.5548337035716427;1.0688298500745528;0.5668016442788785;9.901583610871604;0.8197492594003282;0.015349155044861873;0.015742181107171724;0.6926456675095829;-1.0999969186652219;1.2919162824420656
58.245704;0.5291226671623421;0.3865667795349733;0.7121066493566204;0.554792503896954;1.0688061400010327;0.5668955739027505;9.90164499312166;0.8198517729862276;0.01534959305970702;0.015743520100887365;0.6928697939521743;-1.0999968605068764;1.291878286892251
58.255704;0.5291927365300855;0.3865703200257882;0.7123338471553518;0.55475259118467;1.0687817113438423;0.5669815106769219;9.901729965662474;0.8199580134291887;0.015350101472291782;0.015744817559184346;0.6930985050884765;-1.0999968028376406;1.291831697955943
58.265704;0.5292585084584251;0.3865705154139257;0.7125639517227396;0.5547137003156245;1.0687568742769789;0.5670593795190533;9.901832883743236;0.8200672672495418;0.01535068231020293;0.01574608756682978;0.693331698330131;-1.0999967457485522;1.2917764401758527
58.275704;0.5293198664203234;0.386567370817444;0.7127965239261983;0.5546756074957169;1.0687321564663887;0.567129140330377;9.901948023929384;0.8201786946993163;0.01535133875295548;0.015747341179932334;0.6935693290700983;-1.0999966892541027;1.2917125629103694
58.285704;0.5293766412642802;0.38656087637644343;0.7130309411270082;0.5546381875984823;1.0687082939076635;0.5671908418048149;9.902070078792997;0.8202913266792476;0.015352074947929385;0.01574858659384313;0.6938114339745173;-1.099996633304229;1.291640049150797
58.295704;0.5294285514481645;0.3865510724181945;0.7132664183825529;0.5546014214660837;1.0686860968314942;0.5672446537833356;9.902194680801053;0.8204040861595127;0.015352895433636674;0.015749831159608953;0.6940580948409916;-1.0999965778293996;1.291558719566931
58.305704;0.5294751949224743;0.38653809305468445;0.7135020197970333;0.554565326681312;1.0686662100943036;0.5672907929404275;9.902318966898294;0.8205158129909413;0.015353803284650658;0.015751084000526702;0.6943093417909637;-1.0999965227854764;1.2914683413941135
58.315704;0.529516102673735;0.38652215249122;0.7137367297130449;0.5545298924868917;1.0686489418124403;0.5673294212586575;9.90244136962887;0.8206252831878582;0.015354798391819382;0.015752357959952862;0.6945650832495507;-1.0999964681694525;1.291368736928935
58.325704;0.5295508063296722;0.38650348099511733;0.7139695370137943;0.5544950824981829;1.068634369929776;0.5673606166509868;9.90256102704934;0.8207312786224771;0.015355876762754277;0.01575366800221783;0.6948251302165889;-1.0999964140101364;1.2912596942943262
58.335704;0.5295788964992575;0.38648228604281365;0.7141993842855962;0.5544608691688124;1.0686226069771618;0.5673844034941379;9.90267801537545;0.8208326996320667;0.015357030483594608;0.01575502702428976;0.6950892256255474;-1.09999636035478;1.2911408075282387
58.345704;0.5296000642230677;0.38645878835636;0.7144250640172468;0.5544272619276883;1.068613945203179;0.567400780483474;9.902793925849336;0.820928641381766;0.015358250106588289;0.0157564437815245;0.6953569850277045;-1.0999963072541763;1.2910114099469605
58.355704;0.529614103985671;0.38643328934030574;0.7146452612108659;0.554394318759284;1.0686088695257623;0.5674096993290227;9.90291164161907;0.8210184055868444;0.015359528799479539;0.015757923336229846;0.6956278580387734;-1.09999625474778;1.29087064915839
58.365704;0.5296209104318073;0.38640619554959393;0.7148587407605596;0.5543621403643697;1.068608058360728;0.5674110285807724;9.903034638227242;0.821101453888948;0.015360863522301203;0.0157594669057882;0.6959011964333215;-1.0999962028566814;1.2907176209964109
58.375704;0.5296204878547371;0.3863779687521275;0.7150645222803168;0.5543308670770954;1.0686123234815297;0.5674045749959711;9.903166493032053;0.8211773143048736;0.015362252743674837;0.015761070667377326;0.6961763459675984;-1.099996151587075;1.290551442690861
58.385704;0.5296129068272538;0.3863490582593648;0.7152619157252661;0.554300682736555;1.068622404450854;0.5673901458116444;9.903310654350049;0.821245517123878;0.015363694402397432;0.015762725388776353;0.6964527204654917;-1.0999961009461894;1.290371292932224
58.395704;0.5295982158765097;0.38631986378872224;0.7154504146178633;0.5542718145592657;1.0686387591242787;0.5673675910442512;9.903470459006675;0.8213056305728379;0.015365185029457907;0.01576441787270471;0.6967298473073852;-1.0999960509698097;1.2901764915862597
