time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.405704;0.5295764200030495;0.3862907096759598;0.7156295806796128;0.5542445058896279;1.0686615634140264;0.5673368289172063;9.903649413897202;0.8213573315135003;0.015366719243912136;0.015766133791213385;0.6970073343719724;-1.099996001747556;1.289966643883464
58.415704;0.5295475543162187;0.38626185436360955;0.7157990384439877;0.5542189454315943;1.06869085653287;0.5672978532136334;9.903851281789093;0.8214004256503612;0.015368290076519965;0.01576786023409856;0.6972848046422178;-1.099995953419218;1.2897417731354535
58.425704;0.5295117822526566;0.38623353474560695;0.7159585588680267;0.5541952232409058;1.06872660260903;0.5672507012798207;9.904079194291306;0.8214348682260384;0.015369889960594067;0.015769586234517175;0.6975618979505298;-1.0999959061493692;1.2895022702425145
58.435704;0.5294694489638172;0.3862059850287629;0.7161081710060053;0.5541733597825443;1.068768691015611;0.5671954460081338;9.904334233640622;0.8214608154065096;0.015371511714121879;0.015771302086937958;0.6978383209824887;-1.099995860117028;1.2892486906307565
58.445704;0.5294210798702466;0.3861794455193374;0.7162482062868146;0.5541533460203042;1.0688169861654087;0.5671322406224624;9.904614910943435;0.8214786270967593;0.015373149559007556;0.015772998993686255;0.6981138491028938;-1.099995815505991;1.2889816622798722
58.455704;0.5293673665410495;0.3861541747222488;0.7163791647957372;0.5541351502100371;1.0688713151737055;0.5670613375690109;9.904917520242062;0.8214887978630105;0.01537479955516139;0.015774668773600807;0.6983882562396697;-1.0999957724829552;1.288701956438815
58.465704;0.529309119864584;0.3861304058764559;0.7165015359312116;0.5541186968406902;1.068931358180212;0.5669830557138289;9.905236779432693;0.8214918782219952;0.015376459321645152;0.015776303789234482;0.6986612538213103;-1.0999957312206532;1.2884105165897308
58.475704;0.5292471541459647;0.3861082762800381;0.7166157871033461;0.554103873590727;1.068996597801886;0.5668977427726328;9.905567074126806;0.8214884440221084;0.015378128422863232;0.01577789743625159;0.6989324915593597;-1.0999956919603198;1.2881084065466395
58.485704;0.5291821790678031;0.3860878289744488;0.7167224472518966;0.554090600588934;1.069066407256644;0.5668057749943733;9.905903395488755;0.8214791197725528;0.01537980918022837;0.015779444747009055;0.6992015871030504;-1.0999956550139882;1.2877968153286177
58.495704;0.5291147683544837;0.38606907244962696;0.7168221063980921;0.5540788827682658;1.0691401924447896;0.5667075815042851;9.906241230539367;0.8214645958586465;0.015381506698698397;0.01578094312511505;0.6994682046546405;-1.0999956207017472;1.2874771984479412
58.505704;0.5290453616416139;0.3860520271654495;0.7169153655605299;0.5540688072938879;1.069217413354515;0.5666036450027259;9.90657687825324;0.821445558756782;0.015383228105239071;0.01578239281630403;0.6997321792807427;-1.099995589305663;1.2871515276559138
58.515704;0.5289742595612137;0.38603674327152604;0.717002896842614;0.554060517700965;1.0692974532122352;0.5664944972316639;9.906908474717138;0.8214225632143883;0.015384981179750422;0.015783796615821244;0.6999935498209094;-1.0999955610464023;1.2868224452583528
58.525704;0.5289016579998898;0.3860232859688786;0.7170855486490213;0.5540541779953863;1.0693795550284038;0.5663807390701474;9.907236096373177;0.8213959754027003;0.015386773037643551;0.0157851595015296;0.7002524647013355;-1.0999955360497236;1.286493090331132
58.535704;0.5288277431210439;0.38601169097449406;0.7171643062318447;0.554049980533717;1.0694629358376404;0.5662630583821544;9.90755999013196;0.8213659967733158;0.015388609393383948;0.0157864882935703;0.7005090963110084;-1.0999955143262743;1.2861667142035855
58.545704;0.5287527632915512;0.3860019207054332;0.7172401379983573;0.5540481997056411;1.0695469031292957;0.5661422372460784;9.907878417974448;0.8213326900477677;0.015390494238991283;0.01578779065797969;0.7007636207759049;-1.0999954958054312;1.2858464234369822
58.555704;0.528677029055005;0.38599387520628725;0.7173138666568852;0.5540491761779665;1.0696308583714762;0.5660191301572123;9.908187801392232;0.821296047690864;0.0153924302189707;0.01578907441945559;0.7010161615174471;-1.0999954803932632;1.2855351164246513
58.565704;0.5286008877105831;0.3859874713904218;0.7173861593810602;0.5540532172193526;1.0697142554274108;0.5658946047102743;9.908484421654423;0.8212561157086482;0.015394419924332416;0.015790348303140064;0.7012666979089812;-1.0999954679856694;1.2852354124093792
58.575704;0.5285247009927834;0.3859827129399219;0.7174576256430003;0.5540605345272558;1.0697965840480848;0.5657695097421591;9.908765164729925;0.8212130330295154;0.015396467105555964;0.01579162294767589;0.7015151078218618;-1.0999954584418634;1.2849494815987699
58.585704;0.5284488029648545;0.3859796907031835;0.7175289073498171;0.5540712294448789;1.0698773698619264;0.5656446647639145;9.909027568719493;0.8211669780460875;0.015398575263277856;0.01579291019652655;0.7017613086082629;-1.099995451562325;1.2846789447494236
58.595704;0.5283734305546454;0.385978527456618;0.7176007018859146;0.5540852615233155;1.0699561810607365;0.565520807110703;9.909270085743637;0.8211181606041275;0.01540074387148051;0.015794220124027772;0.7020052620898686;-1.0999954470999163;1.2844250567365088
58.605704;0.5282986815391777;0.38597930118558776;0.7176737175353467;0.5541024534036273;1.0700327170689463;0.5653985747454744;9.909492415738114;0.821066823676829;0.015402966752727563;0.01579555827385615;0.7022468484369129;-1.0999954448180835;1.2841890200163046
58.615704;0.5282245505261279;0.3859819966745515;0.7177486012071589;0.5541225677079414;1.0701069215323689;0.5652786086904681;9.909695798071976;0.8210131533938761;0.015405234334499692;0.015796925744743808;0.702485793524119;-1.099995444542226;1.283972004193959
58.625704;0.5281510022596091;0.3859865086073729;0.7178259149966728;0.5541453657420786;1.0701789292893937;0.5651616258982589;9.909883003943976;0.8209572041906579;0.015407537125847347;0.01579832103022958;0.7027216718596682;-1.0999954461463168;1.283774889909843
58.635704;0.5280780214198691;0.38599265361430496;0.7179061678354121;0.5541706063906253;1.070248875051256;0.5650483252292552;9.910057590373064;0.8208989631256314;0.015409867958813142;0.015799741563440106;0.7029539284385298;-1.099995449503732;1.2835980981535744
58.645704;0.5280056497597074;0.38600017048456753;0.7179898667561562;0.5541980449275093;1.070316767804878;0.5649392425796859;9.91022294055029;0.8208384481321632;0.015412222373247023;0.015801184702775077;0.7031819224587043;-1.0999954544632662;1.2834415504131007
58.655704;0.5279339949490173;0.3860087472372639;0.7180775491002032;0.5542274391147078;1.0703825432284468;0.5648346697771531;9.910382041287402;0.820775730337539;0.015414596608739844;0.015802648382013486;0.7034049594296821;-1.0999954608620437;1.283304687550927
58.665704;0.5278631620998046;0.38601807667266025;0.7181697409471388;0.5542585437702988;1.0704462140225344;0.5647346576720759;9.91053751181918;0.8207110033587034;0.015416983985137663;0.015804131497267015;0.7036222701368665;-1.0999954685332347;1.2831866004930317
58.675704;0.5277931926762311;0.38602789151394734;0.7182668792224757;0.5542911320187213;1.0705079729383842;0.5646391177077187;9.910691162210751;0.8206447503703888;0.015419374062205119;0.015805633939527115;0.7038329964445325;-1.099995477301443;1.2830862680191635
58.685704;0.5277241050517324;0.38603797047225374;0.7183693084219388;0.5543250327275904;1.070568211280698;0.5645479527156213;9.910843752860677;0.8205777882178542;0.015421755346945338;0.015807155772362292;0.7040362351345786;-1.099995487002242;1.2830028417412322
58.695704;0.5276559376400074;0.38604814943473986;0.7184773326187772;0.554360135099236;1.0706275211877843;0.5644611317274707;9.910995372218498;0.8205111073574273;0.015424116800510822;0.015808695631269763;0.7042310692827289;-1.0999954975105593;1.2829358523271237
58.705704;0.5275887104442021;0.38605832507486315;0.7185912220503041;0.5543963700460283;1.070686696131054;0.5643787113864128;9.911145311427811;0.820445716954624;0.015426447753923876;0.015810249363040593;0.7044165605688937;-1.099995508739452;1.2828852247167815
58.715704;0.5275223812191421;0.38606840119499247;0.7187111697711512;0.5544337024616841;1.0707466281954892;0.5643008231396015;9.91129118461521;0.8203826069589976;0.015428738857143229;0.015811810069168875;0.7045918048481199;-1.0999955206311371;1.2828510996403812
58.725704;0.5274568388778489;0.3860782053708069;0.7188372542534167;0.5544721511122351;1.0708081414789985;0.5642276357248169;9.911429045379549;0.8203227044970789;0.015430982947427766;0.015813369534042672;0.7047560638696172;-1.0999955331679192;1.2828335293495832
58.735704;0.5273919047499139;0.38608746515917924;0.7189694826959268;0.5545118048237921;1.0708719177761334;0.5641593420410287;9.911554326930931;0.820266752889792;0.015433174091166964;0.01581491897547109;0.7049088510349205;-1.0999955463734385;1.2828323035238014
58.745704;0.5273273178533785;0.38609586921731137;0.7191079095281496;0.5545528021147756;1.0709385286213668;0.5640961728441166;9.91166178423271;0.8202152389995295;0.015435305710731628;0.015816448698519194;0.7050499073406049;-1.0999955602878946;1.2828470646791108
58.755704;0.5272627166024244;0.38610314770513277;0.7192526805953563;0.5545953064001188;1.0710085307922987;0.564038391332694;9.91174553669624;0.8201684508555502;0.01543736979191316;0.015817948660135313;0.7051790768827585;-1.0999955749452661;1.282877435581669
58.765704;0.527197681575314;0.38610910840584833;0.7194039410225916;0.5546394816524407;1.0710825173695333;0.5639862968140992;9.91180032888862;0.820126595185605;0.015439357340746142;0.015819409197516874;0.7052961454121248;-1.0999955903633363;1.2829229198273604
58.775704;0.5271318098013114;0.3861136431833355;0.7195617066764515;0.5546854192773363;1.0711609963343953;0.5639402218811269;9.911822024803982;0.8200899010466659;0.015441258447800511;0.015820820498563;0.7054007804610035;-1.0999956065369627;1.282982730236551
58.785704;0.5270647406235216;0.3861167401047629;0.7197257755009923;0.5547330388067065;1.0712442294249238;0.5639004507011204;9.911806491467793;0.8200586660311112;0.01544306177372648;0.0158221727412352;0.7054926035596706;-1.099995623438265;1.2830557789051935
58.795704;0.5269961808306657;0.38611848694668854;0.7198956893397906;0.5547820720969854;1.071332207982371;0.5638671246537936;9.911748847371841;0.8200332632854036;0.015444755251985453;0.01582345731097344;0.7055712833475603;-1.099995641034554;1.2831408464767982
58.805704;0.5269259260284931;0.3861190558825117;0.7200707734631102;0.5548321672177343;1.0714247261510883;0.5638402472262518;9.911644298031886;0.820014182509236;0.01544632828626813;0.015824667397423553;0.7056366087010818;-1.0999956593026252;1.2832367963472038
58.815704;0.5268537970642223;0.38611869139525273;0.7202502920146607;0.554883013956924;1.0715214749122874;0.5638197648117025;9.911489355395014;0.820002073655858;0.015447772863945622;0.015825798732924157;0.7056885290721103;-1.0999956782111553;1.2833426965019459
58.825704;0.5267795766848054;0.3861176973472407;0.7204336258659967;0.5549344093109241;1.0716220581823308;0.5638056301231902;9.911282358762051;0.8199976689010231;0.015449083403744101;0.015826850393347507;0.7057271213475766;-1.099995697698185;1.2834578085399748
58.835704;0.5267030580392079;0.38611640988374246;0.720620309776562;0.5549862788687044;1.0717259022978554;0.5637978192290972;9.911023167862037;0.8200016364355014;0.015450257847168516;0.015827823704904074;0.7057525610449983;-1.099995717672802;1.2835815568043967
58.845704;0.526624132025983;0.3861151752695295;0.7208099626271806;0.5550386680866986;1.0718322486073741;0.5637963541022972;9.910711924150608;0.8200145520257485;0.015451298460990658;0.01582872031381322;0.7057651770535116;-1.0999957380205356;1.283713497032633
58.855704;0.5265428210754212;0.38611433295535036;0.721002239245484;0.5550916871718552;1.0719403161447403;0.5638013232537742;9.910348048354317;0.8200369449024939;0.015452209745830331;0.015829541555575807;0.705765497359394;-1.0999957586012257;1.283853142711001
58.865704;0.5264592768166776;0.38611418008850484;0.7211968247777875;0.5551454436237254;1.0720494063343255;0.5638127973912053;9.909930867539396;0.8200692959731187;0.015452995319426002;0.015830288905502712;0.7057542033883053;-1.0999957792525925;1.2839997457339325
58.875704;0.5263737632772314;0.3861149326102486;0.7213934723341708;0.5551999934291616;1.0721587864848698;0.5638306824480145;9.909461116505849;0.8201120458197741;0.015453656353070487;0.015830964418057935;0.7057320734063086;-1.0999957998191285;1.2841523055880946
58.885704;0.5262865952409844;0.3861167173825207;0.7215920468526718;0.5552552965777244;1.0722675597094575;0.5638546761743869;9.908941553097051;0.8201656220762744;0.015454191547157535;0.015831570011234898;0.7056999748873031;-1.0999958202236721;1.2843098088305358
58.895704;0.5261980535860004;0.38611959070568425;0.7217924855320522;0.5553111830749968;1.0723747535684012;0.5638843138320315;9.908376084271177;0.8202304044012816;0.015454598097857038;0.015832106082710264;0.7056588277375754;-1.0999958405104087;1.2844714839718552
58.905704;0.5261083664698772;0.38612356732214337;0.7219946839285685;0.5553673690059219;1.072479537978739;0.5639189943518533;9.90776855954208;0.8203066547874982;0.015454873289330448;0.015832572330387297;0.7056095147725103;-1.0999958607743638;1.2846369420470372
58.915704;0.5260177630598987;0.3861286777566074;0.7221984164705512;0.5554235457338141;1.0725813386708654;0.5639580088213604;9.907122868009445;0.820394477948998;0.015455015541991805;0.01583296986898897;0.7055528278713287;-1.0999958810618615;1.2848061396889925
58.925704;0.5259264897548129;0.3861350360711861;0.7224033918834653;0.5554794635994934;1.0726797813589366;0.5640006206955814;9.90644403233671;0.8204938092989108;0.015455024551476002;0.015833300821411277;0.7054894603318047;-1.0999959013522114;1.2849791363574434
58.935704;0.5258347515230997;0.3861428332994299;0.7226093846192216;0.5555349471809451;1.0727745906651174;0.5640461247385486;9.905738672027374;0.8206044407543286;0.01545490020229836;0.015833567218380674;0.7054199924256979;-1.0999959215842434;1.285155878532804
58.945704;0.5257426897988391;0.3861522367124762;0.7228162801620424;0.5555898982455696;1.0728655288254785;0.5640938308036182;9.905014673673767;0.820726080032854;0.015454640421145175;0.015833771200632306;0.7053448785756427;-1.099995941674732;1.2853362279539073
58.955704;0.5256504413576477;0.38616329436278884;0.723024077183238;0.5556443012337723;1.072952339930592;0.5641430894248262;9.904280654661616;0.8208584018744148;0.015454241139896732;0.015833914003616455;0.7052644243536433;-1.0999959615363495;1.2855199784080644
58.965704;0.5255582034621479;0.3861759408619587;0.7232329591930301;0.5556981954337449;1.0730346712532788;0.564193399127359;9.903545374998721;0.8210011261347708;0.01545369899145785;0.015833994319965194;0.7051787308188923;-1.099995981089521;1.2857067314494728
58.975704;0.5254662450589248;0.38619007199478966;0.7234433244822485;0.555751624436839;1.0731120884917593;0.5642444291623729;9.902817429225243;0.8211541326117617;0.015453013070184447;0.015834008144593063;0.7050876794133949;-1.0999960002600149;1.2858959164408008
58.985704;0.5253748696102044;0.38620557419725804;0.7236556761353216;0.5558045995439738;1.0731842441160493;0.5642959031427072;9.902105309589054;0.8213174653204037;0.015452184471397089;0.015833949406587715;0.7049910174853187;-1.0999960189772564;1.2860869067735976
58.995704;0.5252844036319966;0.3862222814233559;0.7238704744353828;0.5558570686803316;1.0732509463102058;0.564347507988021;9.901417308729195;0.8214912073257866;0.015451214729219122;0.015833810929959155;0.7048884822143181;-1.0999960371817108;1.2862790050472308
59.005704;0.5251952186990804;0.3862399267858619;0.7240880591938545;0.5559088696373411;1.0733120250026755;0.5643989258583487;9.90076071150424;0.8216754314919027;0.01545010410016399;0.015833586587244826;0.7047798752340446;-1.0999960548466619;1.2864714375906408
59.015704;0.5251077217393469;0.38625813286339195;0.7243086531706978;0.5559597431046153;1.0733672814914315;0.5644499194621436;9.90014100142818;0.8218702331885299;0.015448851311318243;0.015833274119248637;0.7046650676860341;-1.0999960719970692;1.2866634691734287
59.025704;0.5250223189473676;0.386276454216253;0.7245324187076828;0.5560094447890852;1.0734166131888185;0.5645003858276593;9.89956247677216;0.8220756577225072;0.015447455404716344;0.015832875959535295;0.7045439491490401;-1.0999960886866893;1.286854547113955
59.035704;0.5249393751964813;0.3862944700599017;0.7247595130887411;0.5560578400934081;1.0734600660542877;0.5645503189130132;9.899029522746412;0.8222915345172866;0.015445917708986304;0.01583239797836086;0.7044163692760106;-1.099996104954708;1.2870444104751526
59.045704;0.5248591772064584;0.3863118733121555;0.7249900834030631;0.5561049216101333;1.0734977015063414;0.5645997065612985;9.898546716898938;0.82251739316024;0.015444243070164508;0.015831848276360003;0.704282137267632;-1.0999961208079914;1.2872330902386884
59.055704;0.5247819289188965;0.38632848609092946;0.725224208846395;0.5561508178523925;1.0735294806087794;0.5646484910770548;9.898117766767937;0.8227525505113737;0.015442441689860305;0.01583123589559511;0.7041410781315662;-1.0999961362246005;1.287420786799464
59.065704;0.5247077534189326;0.3863442016580663;0.725461843246323;0.55619577881704;1.0735553188380358;0.5646966104703112;9.89774438020122;0.8229962788742763;0.015440530011604439;0.015830569738171263;0.703993094559511;-1.0999961511857748;1.2876076959367966
59.075704;0.5246366694280702;0.3863589319205551;0.7257028203508229;0.5562401107341615;1.0735751578922075;0.5647440309386271;9.897426381512423;0.823247914379402;0.015438528347943044;0.015829859007332622;0.7038381792441435;-1.0999961657158663;1.2877937816762668
59.085704;0.5245686006657322;0.386372605106731;0.7259469280110915;0.5562841379814594;1.0735889491913564;0.5647907815332353;9.897163035947797;0.8235069090793479;0.015436457229274909;0.015829113821717714;0.7036763707103199;-1.0999961798632492;1.2879785711773049
59.095704;0.5245034476078578;0.38638517537535993;0.7261939329116767;0.5563281918393577;1.0735966573239002;0.5648369908405593;9.896953421345144;0.8237728882976773;0.015434335041758574;0.01582834486038771;0.7035077260533041;-1.099996193655745;1.2881611959993613
59.105704;0.5244411519088927;0.38639662340837927;0.7264435300238129;0.5563725933599575;1.0735983247840761;0.5648828463116825;9.896795537497633;0.8240456621110317;0.01543217764878028;0.01582756362167319;0.7033323781293377;-1.0999962070942881;1.2883406573422722
59.115704;0.5243817155686701;0.3864069533654702;0.7266953517084354;0.5564176554379212;1.073594152037364;0.5649285178359457;9.89668606279852;0.8243251211015791;0.015429998890989949;0.015826783418059175;0.7031506203919053;-1.0999962201499485;1.2885160536928744
59.125704;0.5243252082375713;0.3864161784435339;0.7269490785309274;0.5564636776408634;1.0735845230100085;0.5649741289406952;9.896621146637791;0.8246110906906581;0.015427810096612158;0.015826019717167517;0.7029628725279771;-1.0999962327411994;1.2886866801257337
59.135704;0.5242717568358023;0.38642430054089083;0.7272045487029386;0.5565109288077054;1.0735698978307349;0.5650197582114234;9.896597515886981;0.8249032480148495;0.015425619896504504;0.015825290157660127;0.7027695462651757;-1.0999962447417095;1.2888520524493943
59.145704;0.5242214850676699;0.3864312999137438;0.7274617905383004;0.5565596692675469;1.0735506789675375;0.5650654688427095;9.896613556925086;0.825201093954909;0.015423435819496534;0.01582461394327295;0.7025709721505127;-1.0999962560289978;1.2890118828315487
59.155704;0.5241744548495185;0.3864371635886959;0.727720988720224;0.5566102078965718;1.073527220859717;0.5651113682613375;9.896670145542599;0.8255039985135797;0.015421265328521915;0.015824009317704335;0.7023673922623478;-1.0999962665244718;1.2891660118296224
59.165704;0.5241306805012625;0.3864419491975685;0.7279823844206403;0.5566629232740832;1.0734999104629743;0.5651576342403253;9.89677076744841;0.8258113322643018;0.01541911514735722;0.015823491079036706;0.702158972319057;-1.099996276206723;1.289314336451899
59.175704;0.5240901936271484;0.38644580559885183;0.7282461360195455;0.5567181937618314;1.0734691786606725;0.5652044670137281;9.896920714981537;0.826122581046274;0.015416990697058503;0.015823071221747066;0.7019458367671647;-1.099996285105502;1.2894568082816658
59.185704;0.5240530910259293;0.38644892098990563;0.7285122333337711;0.5567762880967435;1.0734354615205361;0.5652519913741022;9.897126190243672;0.8264373657999512;0.015414896555687787;0.01582276177365578;0.7017280681566253;-1.0999962932787508;1.2895934123713473
59.195704;0.5240195224219257;0.3864514796084281;0.728780508524652;0.5568373348893397;1.0733991656087325;0.5653001722051293;9.89739382462123;0.8267553672749929;0.015412837281805808;0.015822576557434343;0.7015056703928941;-1.099996300782731;1.289723995550149
59.205704;0.5239896361546796;0.386453673560173;0.7290507207381992;0.5569013905258685;1.073360647880771;0.5653488158151506;9.897730323371645;0.8270762253383854;0.015410817135807588;0.01582253017378479;0.7012785797007526;-1.0999963076693198;1.2898481129838013
59.215704;0.5239635411398547;0.3864557184767253;0.7293226619399797;0.5569685121063347;1.0733202106143418;0.5653976532889224;9.898141801733972;0.8273994920439681;0.015408838401722065;0.015822635496847485;0.7010467167842621;-1.0999963140268598;1.2899650377656902
59.225704;0.5239413040444433;0.3864578314636586;0.7295961971363705;0.5570387467859125;1.073278112871657;0.5654464142127738;9.898632345796738;0.8277246338839415;0.015406900291833059;0.015822903084952076;0.7008100094008864;-1.0999963200078395;1.2900738503043458
59.235704;0.5239229653810991;0.386460185203352;0.7298712239498714;0.5571120546702476;1.0732345871838223;0.5654948385657383;9.899203038913583;0.8280510888458016;0.015404999944682212;0.01582334351762896;0.7005683978365951;-1.0999963258030554;1.290173643139257
59.245704;0.5239085545745388;0.386462875132974;0.7301476758438695;0.5571882758696959;1.0731898183585338;0.5655426832212682;9.899852627474319;0.828378367905837;0.015403134742634775;0.01582396892790904;0.7003218627478213;-1.099996331586739;1.2902638163452502
59.255704;0.5238980985766459;0.38646593147315095;0.7304256071440699;0.5572671524212169;1.073143950948917;0.5655897588029737;9.900578524961743;0.828706086164741;0.015401303588559097;0.015824791392135096;0.7000704399692949;-1.0999963374691564;1.290344217410522
59.265704;0.5238916181918591;0.38646934449024634;0.7307052243814894;0.5573483410602202;1.0730972265514431;0.5656359287888286;9.90137706143458;0.8290338877084814;0.015399506335514353;0.015825820831661546;0.6998142174702853;-1.099996343497733;1.2904150650599644
59.275704;0.5238890655300169;0.3864730590811231;0.7309868113531661;0.5574314385866892;1.0730501020832817;0.5656810253530574;9.90224349777047;0.8293613974464479;0.015397743130818299;0.015827064526223508;0.6995533493591509;-1.099996349696881;1.2904767925965874
59.285704;0.5238902138693257;0.3864769810259691;0.7312706198443807;0.5575160436940636;1.0730032055399192;0.5657247494404162;9.903173220963776;0.8296882718905435;0.015396014294647705;0.015828527185128352;0.6992880554429539;-1.099996356084196;1.2905298711014064
59.295704;0.5238946102060711;0.38648103170040976;0.7315567998867036;0.5576018496130891;1.0729572500200948;0.5657666679987108;9.904163753869;0.8300142662334099;0.015394319677590714;0.01583021051326285;0.6990186233211525;-1.0999963626682927;1.2905746449155955
59.305704;0.523901650667098;0.3864852005098363;0.731845396553717;0.5576887279532641;1.0729129744208958;0.5658062992074554;9.905214633682101;0.8303391977025925;0.015392657520505676;0.015832113363677996;0.6987454694923632;-1.099996369477946;1.2906112647940544
59.315704;0.5239107380770128;0.38648953342540704;0.7321363317853686;0.5577767140580104;1.0728710453454373;0.5658431484183883;9.906325707157157;0.8306627653742397;0.015391024187390252;0.015834233213191162;0.6984691659980071;-1.099996376595891;1.290639791475281
59.325704;0.5239214436962197;0.38649407544901027;0.732429322998305;0.5578659134576451;1.072831987728003;0.5658766740697859;9.907496920053775;0.8309843996756457;0.015389415874576965;0.015836567056022214;0.698190383649971;-1.0999963841592244;1.290660373554407
59.335704;0.5239335807352956;0.3864988562403274;0.7327238223786394;0.557956444450881;1.0727962290152395;0.5659062994062509;9.908728505572375;0.8313032915150512;0.015387831213268647;0.015839110956493353;0.6979098494665562;-1.0999963923475489;1.2906732874233837
59.345704;0.5239471600111408;0.38650393976698155;0.7330190333464681;0.558048443500318;1.0727641666956724;0.5659314803173567;9.910020063388618;0.831618485659142;0.01538627161389571;0.015841860050551958;0.6976283137465906;-1.0999964013522556;1.2906788885952458
59.355704;0.523962314285797;0.38650945804821735;0.7333140002958048;0.5581420921987146;1.0727362095872128;0.5659517483494898;9.911370112048612;0.8319289224456966;0.015384738875878462;0.015844809555236043;0.6973464828104782;-1.0999964113283718;1.2906776298807985
59.365704;0.5239792447792121;0.38651559389157913;0.7336077157735919;0.5582376197044794;1.0727128486656852;0.5659667310446146;9.91277642719456;0.8322334401880083;0.015383233655262205;0.015847955256529565;0.6970649674186531;-1.0999964223819165;1.2906699678940847
59.375704;0.5239981650301473;0.3865225510471291;0.7338991636033553;0.5583352683321084;1.0726947245502056;0.5659761713599958;9.914235172955092;0.8325307954241001;0.015381756257412605;0.015851293033905266;0.6967842991407754;-1.0999964345776287;1.2906561169909274
59.385704;0.524019258417427;0.38653054076242244;0.7341873293783098;0.5584353089898656;1.0726826206457811;0.5659799114659075;9.915739196133593;0.8328197437299073;0.015380307299407401;0.015854818867437788;0.696505006155252;-1.0999964479310436;1.2906360477847199
59.395704;0.5240426780364694;0.3865397727921326;0.7344712289328704;0.5585381133893584;1.072677354627343;0.5659778340349989;9.917278918351288;0.8330991357897063;0.01537888722278247;0.01585852895842605;0.6962276819381549;-1.0999964624225886;1.290609812146376
59.405704;0.5240685629797397;0.3865504359848437;0.7347499058438549;0.5586441385934556;1.0726795782124408;0.5659698083561633;9.91884516523794;0.8333679520401871;0.01537749632293204;0.015862417959690695;0.6959529886388557;-1.099996478029758;1.2905778035615652
59.415704;0.5240970387430018;0.3865626855560874;0.7350224152395515;0.5587538170620163;1.0726896163627726;0.5659556759505634;9.920429582507355;0.8336252680587068;0.01537613568306192;0.015866476685157123;0.6956816415759591;-1.0999964947277117;1.2905407251272882
59.425704;0.5241282344199534;0.3865766466096877;0.7352878687760984;0.558867477262995;1.0727074804794214;0.5659352723300701;9.92202321264194;0.8338702129902915;0.015374808221222846;0.015870692200882795;0.6954144246438433;-1.0999965124760422;1.290499375683703
59.435704;0.5241623215467548;0.3865924266305666;0.7355454989720299;0.5589853370845899;1.0727330029691122;0.5659084683273533;9.923616398977998;0.8341019875497626;0.015373519598483853;0.01587504917062662;0.6951521633446147;-1.0999965312217241;1.2904544714941053
59.445704;0.5241995017616805;0.38661013362515706;0.7357946729012133;0.5591075265504561;1.0727659415557536;0.565875183335002;9.925199722226047;0.8343199472239097;0.015372277743056925;0.01587953056061385;0.6948956577886095;-1.0999965509053058;1.290406594407081
59.455704;0.5242399452883841;0.38662987988895464;0.73603486148345;0.5592340782093784;1.0728059548011148;0.5658353460414693;9.926765095842661;0.8345236846781771;0.015371090485728123;0.015884118872167924;0.6946456648656646;-1.0999965714579598;1.2903561918553286
59.465704;0.5242837489020952;0.3866517625991595;0.7362656136207917;0.5593648934437176;1.0728525320360582;0.5657888716881282;9.928307156014405;0.8347130321676548;0.015369963646210304;0.015888798071938146;0.6944029046514404;-1.0999965927874036;1.2903035179282774
59.475704;0.5243309812420366;0.38667585275953;0.7364865507767663;0.5594997369746444;1.0729050582638535;0.565735672895245;9.929824016688018;0.8348879838485834;0.01536890078271715;0.015893554568679854;0.6941680479531082;-1.099996614771843;1.2902485405692339
59.485704;0.524381800899772;0.38670220092595564;0.7366973365143323;0.5596382633136348;1.0729629656123916;0.5656756316199393;9.931316574217831;0.835048590531225;0.015367903105274795;0.015898377000328937;0.6939416914468101;-1.0999966372870542;1.2901909918237626
59.495704;0.5244365021497919;0.3867308343151094;0.7368976630301636;0.5597800485723653;1.073025754663485;0.5656085712948078;9.932786922655128;0.8351948156401676;0.015366969932524416;0.015903255057029834;0.6937243349107594;-1.0999966602451408;1.2901305694576426
59.505704;0.5244954643848158;0.38676174565667293;0.7370873315164798;0.5599246076175834;1.0730928715902273;0.565534305334615;9.93423670059124;0.835326401002886;0.015366100865572404;0.015908177983550226;0.6935163678202696;-1.0999966836114587;1.2900670609021851
59.515704;0.5245591169992481;0.3867948818354395;0.7372663453188981;0.5600714261098476;1.0731636576108878;0.5654526832665435;9.93566602303081;0.835442898058941;0.015365296960047714;0.015913134629681504;0.6933180429104764;-1.0999967074007473;1.2900003245023695
59.525704;0.5246279106135809;0.3868301463732181;0.7374349089780267;0.5602200461402165;1.0732375016165043;0.5653635742964902;9.937073411252726;0.8355438546993863;0.015364559053568767;0.015918115048906986;0.6931294674719792;-1.099996731653071;1.2899302644450608
59.535704;0.5247022479152657;0.38686744457093203;0.7375933611369324;0.5603701401169289;1.073314059994741;0.5652668609854155;9.938456154473265;0.8356289902269528;0.015363886440480973;0.015923111006124244;0.6929506597184736;-1.0999967564099904;1.2898568350951587
59.545704;0.524782434617973;0.386906741570327;0.7377421126295326;0.5605214895682886;1.0733933002145504;0.56516246699524;9.939810562943862;0.8356982461821911;0.015363278126538005;0.015928114142025104;0.6927816241436017;-1.0999967817394107;1.2897800661617358
59.555704;0.5248686860418476;0.3869480642729571;0.7378815926152745;0.5606738941934659;1.0734753151041347;0.5650503734997319;9.941132376130334;0.8357517054857789;0.015362734635018882;0.01593311418854869;0.6926223904727592;-1.0999968077779803;1.2897000995233285
59.565704;0.5249611276828813;0.3869914267062799;0.7380122110227296;0.5608271004407183;1.0735601451343588;0.5649306233488076;9.942416941965641;0.8357894700481445;0.015362258213403713;0.015938099493603784;0.6924729973951144;-1.0999968347173783;1.2896171470302378
59.575704;0.5250597774510901;0.38703673161451446;0.7381343920293131;0.5609808253042309;1.0736478012797583;0.5648033413513429;9.943658945337804;0.8358115956959928;0.015361851486121476;0.015943058838806392;0.6923334450802906;-1.099996862747038;1.2895313598946079
59.585704;0.5251645833566078;0.3870837313479318;0.7382486288152019;0.5611348145978112;1.0737383540995886;0.5646687701346623;9.944852554396732;0.8358180539057566;0.015361516086875578;0.01594798277822535;0.692203693302892;-1.0999968920054697;1.289442754761529
59.595704;0.5252754933525697;0.3871320576477024;0.7383554562927096;0.5612888129280685;1.0738318993854192;0.5645272836243362;9.94599152282237;0.8358086656478532;0.015361252543515344;0.015952863659713917;0.6920836982913554;-1.0999969225629196;1.2893512680982677
59.605704;0.5253924423933573;0.3871812771956693;0.738455389523767;0.5614425141105628;1.0739284132285245;0.5643793807343715;9.947068353923996;0.8357831086234175;0.01536106120139162;0.0159576943851201;0.6919733789288076;-1.0999969544270425;1.2892567906797774
59.615704;0.5255152929792618;0.38723095306030964;0.7385489174651648;0.561595602494494;1.0740276507319582;0.5642257021811544;9.948074518283665;0.835741073823159;0.015360943671214362;0.015962466848366334;0.6918725263107713;-1.0999969875486524;1.289159115699606
59.625704;0.5256438558839673;0.3872806781914529;0.7386365336735887;0.5617478039557626;1.0741292339416972;0.564067027674497;9.949002718133558;0.8356824388852698;0.015360903376650947;0.015967170639225845;0.691780812956578;-1.0999970218458621;1.2890579816491834
59.635704;0.5257779417561563;0.3873300654916452;0.7387187650049927;0.5618988624088515;1.074232818810295;0.5639042065151398;9.9498478015907;0.8356072895475968;0.015360944293784748;0.015971792807081383;0.6916978981718876;-1.0999970572691362;1.2889532027708879
59.645704;0.5259173228727102;0.387378738042018;0.7387961763935832;0.5620485078997847;1.0743381244250827;0.5637380921095242;9.950605273894135;0.8355158197007962;0.015361069775630608;0.015976319392977504;0.6916234677012847;-1.0999970938431214;1.2888446660524235
59.655704;0.5260616642583875;0.38742635356112115;0.7388693319828006;0.5621964816988743;1.074444902125938;0.5635695180151706;9.951270660472252;0.8354082672713686;0.015361282812835789;0.015980736437982264;0.6915571944694223;-1.099997131639848;1.2887322655477635
59.665704;0.5262105411075199;0.38747264579101803;0.7389387310744859;0.5623425892210093;1.0745529887136989;0.5633992599070835;9.951840775797475;0.8352849133766874;0.015361586624011726;0.015985028747093902;0.6914987121154893;-1.0999971707568412;1.28861595504212
59.675704;0.5263634998291266;0.3875174337084202;0.7390047652483812;0.5624867107736603;1.0746623713753027;0.5632279899797927;9.952315372393045;0.8351460953362032;0.015361983887186017;0.015989179741854084;0.6914475937383486;-1.0999972113355603;1.2884958072511339
59.685704;0.5265200704116068;0.38756057736096633;0.7390677041592916;0.5626287542661833;1.074773208451174;0.5630562648499131;9.952697682155085;0.8349922609788084;0.015362475507417539;0.015993174589118024;0.6914033280570777;-1.0999972535550193;1.2883720144422348
59.695704;0.5266797496960863;0.3876019268001865;0.7391276840542671;0.5627686208399246;1.0748858304334277;0.5628845158793727;9.952993230068932;0.8348240645209245;0.015363061157830708;0.015997002946759268;0.691365376470723;-1.0999972975778254;1.2882449505515439
59.705704;0.5268420091186935;0.38764131490337383;0.7391847279268096;0.5629061779018912;1.0750006636093292;0.5627130422572435;9.95320788385743;0.8346423706633396;0.015363740217726433;0.016000658662323412;0.6913333139951107;-1.0999973434929236;1.288115220975675
59.715704;0.527006301056251;0.3876785710331822;0.7392388103056946;0.5630411866266113;1.0751180698483034;0.562542056948238;9.953346028062727;0.8344481042652455;0.015364510711078106;0.016004138999308786;0.6913069470767678;-1.0999973913022147;1.2879835641956736
59.725704;0.5271720432078637;0.3877135205607022;0.7392898955457385;0.5631732921916989;1.0752382337105781;0.5623717531947846;9.95340955960861;0.8342421574416576;0.015365367684484705;0.016007443841972727;0.6912863232426995;-1.099997440955388;1.2878506764755302
59.735704;0.5273386203251363;0.38774598375182917;0.7393379353672492;0.5633021526729186;1.0753611234878147;0.5622023326401844;9.953399068410617;0.8340254604688838;0.015366303132163021;0.01601057304518424;0.6912716145997916;-1.0999974923804952;1.2877171148567066
59.745704;0.5275053958866044;0.3877757784156692;0.7393828628068141;0.5634275381333806;1.0754864947219458;0.5620340264605508;9.953316403116673;0.8337989928288689;0.015367306713779496;0.016013524797802235;0.6912629858039452;-1.0999975454803566;1.287583357103076
59.755704;0.5276717160434481;0.3878027274989835;0.7394245900677331;0.5635492777313688;1.0756140311587405;0.5618671233364659;9.953165594343746;0.8335636630170115;0.015368367139839115;0.01601629677002388;0.6912605634355856;-1.099997600131348;1.2874499169673332
59.765704;0.5278369226567107;0.3878266866391357;0.7394630633214154;0.5636671959038314;1.0757435820134544;0.5617019295788102;9.952951609435953;0.8333202515299094;0.015369474716241971;0.016018887420729662;0.6912644459812135;-1.0999976562154947;1.2873174123858138
59.775704;0.5280003596775764;0.3878475671659501;0.7394983679831786;0.5637811455785892;1.0758752561648017;0.5615386748192451;9.952679231263886;0.8330695050622523;0.015370622267369582;0.01602129638903604;0.6912746557117506;-1.0999977136584702;1.287186561614123
59.785704;0.5281613780833279;0.3878653158484454;0.7395307300175251;0.5638910502003183;1.076009311572376;0.561377458283857;9.95235300604286;0.8328122895133421;0.015371803273799152;0.016023524273207402;0.6912910928556016;-1.099997772431299;1.2870580702763794
59.795704;0.5283193704691906;0.3878798807062145;0.7395603778487724;0.5639969049920192;1.076145965194616;0.5612182374467573;9.951977012232216;0.8325496627024316;0.015373010206241497;0.016025571497074603;0.6913135985643764;-1.0999978325210764;1.2869325367117659
59.805704;0.5284738072736036;0.3878912307117676;0.7395874286433476;0.5640987607195604;1.0762852365063227;0.5610608447849078;9.951553982746361;0.8322828268239026;0.015374234241456989;0.01602743641607659;0.6913420635877372;-1.0999978939073785;1.2868105166687276
59.815704;0.5286242424016354;0.3878994112523067;0.739611897851019;0.5641966811355149;1.0764269606776737;0.5609050583172402;9.951085016587278;0.8320130462226567;0.015375465356589754;0.016029114383328054;0.6913764759188388;-1.0999979565675948;1.2866926680110535
59.825704;0.528770291141339;0.3879045395164582;0.7396337725476809;0.5642906906947199;1.0765709697333792;0.5607506957870263;9.950570037987692;0.8317415560607109;0.01537669182946119;0.016030599257030174;0.6914169191174896;-1.0999980205013975;1.2865798444960275
59.835704;0.5289115796040456;0.38790673439509993;0.7396530640782246;0.5643807609922376;1.076717201252905;0.5605976544186801;9.950008173882408;0.8314694522274801;0.01537789901170206;0.016031885976779105;0.691463554014675;-1.0999980857323661;1.2864730708685
59.845704;0.5290477171395408;0.38790608941149435;0.739669820849321;0.5644668428651534;1.0768656717386074;0.5604458807545898;9.949397932326317;0.8311976480846566;0.015379069325273238;0.016032971900484166;0.6915166123133821;-1.0999981522771087;1.28637339082239
59.855704;0.5291783445834672;0.38790270384533787;0.7396841269316983;0.5645488929733833;1.0770164582095618;0.56029533231562;9.948736646048935;0.8309269209664124;0.015380184944207974;0.016033856737002413;0.6915764003968299;-1.0999982201312792;1.2862816677241684
59.865704;0.5293031878553965;0.3878966819167126;0.7396960861574464;0.564626862517823;1.0771696217279543;0.5601459401769988;9.948019515722676;0.8306579640594374;0.0153812315247212;0.016034543139623613;0.6916432301442371;-1.0999982892864504;1.2861985144479617
59.875704;0.5294220402943238;0.3878881045254912;0.7397057759719406;0.5647006809042371;1.0773250515583461;0.5599975645479447;9.94724031285677;0.8303914251955822;0.015382200073931507;0.01603503846903571;0.6917172665238295;-1.0999983597259007;1.286124396461542
59.885704;0.529534737596323;0.38787701498827376;0.7397132300428667;0.564770277442142;1.0774824482944396;0.5598499752737706;9.94639394464908;0.8301279266369088;0.01538308624970675;0.016035354692198252;0.6917984152754135;-1.0999984313761402;1.2860596910678304
59.895704;0.5296412132089775;0.3878634008482242;0.739718493411549;0.564835650811682;1.0776414822121334;0.5597028195122071;9.945478616209407;0.8298680012999694;0.015383888664777691;0.016035505537376;0.691886323615442;-1.099998504067881;1.286004585189109
59.905704;0.5297415560897458;0.3878471932103206;0.7397216645823367;0.5648969088328614;1.0778019840747792;0.5595555997703497;9.94449569469435;0.829611974375761;0.015384607414898516;0.01603550360335399;0.6919804316592272;-1.099998577548935;1.2859589484932359
59.915704;0.5298359554057822;0.38782831336414314;0.7397228750286674;0.5649542012493534;1.0779640359730935;0.5594078048997237;9.943447816279766;0.8293599120477666;0.015385243683215144;0.01603535861557107;0.6920800363991968;-1.0999986515212057;1.2859223072362937
59.925704;0.529924602454414;0.3878067004550053;0.7397222471342121;0.5650076325323922;1.0781278796037628;0.5592590996442137;9.942337818477043;0.8291117050856978;0.015385799969407046;0.016035076834453828;0.6921844005318533;-1.099998725674129;1.2858939694802276
59.935704;0.5300076700820961;0.3877822691097114;0.7397198462875336;0.5650572611574808;1.0782937479405361;0.5591093352810887;9.941168792531881;0.8288672220878704;0.015386279102581375;0.016034661963678077;0.6922928324898683;-1.0999987997074412;1.2858732626021387
59.945704;0.5300853538396432;0.38775487690235894;0.739715655643294;0.5651031461340031;1.0784617883654692;0.5589584509401441;9.939943478124839;0.8286263915269926;0.0153866829146891;0.016034117197391295;0.6924046813253153;-1.0999988733485504;1.2858597038755923
59.955704;0.5301579027840391;0.38772435852153697;0.7397096268813788;0.5651453403248876;1.078632071722568;0.5588064381871347;9.938663538502915;0.8283891787957214;0.015387012644232707;0.016033446435777508;0.6925193585265605;-1.099998946380363;1.2858530599326703
59.965704;0.5302256104611686;0.3876905646312393;0.73970177154088;0.5651838287208089;1.0788046054975478;0.5586533627719592;9.937329209012399;0.8281555314748128;0.015387270320629294;0.016032652815202598;0.6926364218450172;-1.0999990186483288;1.2858533751969967
59.975704;0.530288764678479;0.3876533717762759;0.7396921623938438;0.5652185362738329;1.0789793822796905;0.5584993913473398;9.935939033446498;0.8279253572876657;0.015387459684036594;0.01603173654559846;0.6927556164298505;-1.0999990900277696;1.2858608894934582
59.985704;0.5303475917128747;0.3876127052960094;0.7396808314657793;0.565249415345968;1.0791564847389619;0.5583447643799065;9.934490925151895;0.8276985579412167;0.015387586399451394;0.016030695091264115;0.6928768318474648;-1.0999991604020256;1.2858758372454095
59.995704;0.5304022484667275;0.38756856559142105;0.7396676925228178;0.5652764846051382;1.0793361035005586;0.5581897326173144;9.932983684154616;0.8274750846674874;0.015387657327642183;0.016029524577249998;0.6930000137497542;-1.0999992296625485;1.2858982727201598
60.005704;0.5304528405699636;0.3875209963169555;0.7396525427098574;0.565299817619307;1.0795184188542226;0.5580345836455586;9.931416792206058;0.8272549736566838;0.015387678462348519;0.0160282199047595;0.6931250623972295;-1.0999992977038893;1.2859279796007042
60.015704;0.5304994189672925;0.3874700433084341;0.7396351041120455;0.5653195405952215;1.0797035429272592;0.5578797348054155;9.92978972936401;0.8270383682930993;0.015387652302879853;0.016026774361156838;0.6932517763730257;-1.0999993644268995;1.2859645359967196
60.025704;0.5305419735220086;0.3874157927190272;0.7396150350957469;0.5653358165412095;1.0798915675246619;0.5577257186479219;9.928102117836874;0.8268255340222951;0.015387576548754741;0.01602517989582763;0.6933798907076457;-1.0999994297526416;1.2860075337364947
60.035704;0.5305804354575504;0.38735841636090074;0.739591909671369;0.5653488131636609;1.0800825453048906;0.5575730523335571;9.926353820987318;0.8266168235702762;0.015387445281211689;0.016023426805071683;0.6935091334817091;-1.099999493617715;1.2860567778572454
60.045704;0.5306146916143019;0.38729812881538567;0.7395652653722184;0.5653586812355674;1.0802764384527697;0.5574221284678468;9.92454530520906;0.8264125976723423;0.015387251592394407;0.016021503798416683;0.6936392261299559;-1.0999995559466462;1.286112443034165
60.055704;0.5306446159081668;0.38723511171524383;0.73953471504973;0.5653655442729528;1.0804731740990388;0.5572731544071824;9.92267854592331;0.8262131512144839;0.015386989657422738;0.016019400372134767;0.6937698783629792;-1.0999996166276105;1.2861751717929903
60.065704;0.5306700784582354;0.38716947979653055;0.7395000126741187;0.565369507650155;1.080672762537318;0.5571261239373566;9.92075722964905;0.8260186890459232;0.015386655922916008;0.016017108880220784;0.6939007975931146;-1.099999675513589;1.2862459510043114
60.075704;0.5306909405949563;0.3871012857082348;0.7394610466068852;0.5653706751560661;1.0808753598302188;0.5569808527557177;9.918786308636989;0.8258294283729994;0.01538624973344433;0.016014623900164365;0.6940316812368343;-1.0999997324504494;1.286325875374519
60.085704;0.5307070518388478;0.3870305582639298;0.7394177980598975;0.5653691290937698;1.0810811885201537;0.5568370455681986;9.916771957526251;0.8256457418789491;0.015385772287945828;0.01601194081165558;0.6941622142897911;-1.099999787311758;1.28641599108867
60.095704;0.5307182236559803;0.3869573624479919;0.7393702998374635;0.5653648843113437;1.0812903181781117;0.5566943609145317;9.914721579001373;0.8254681790631839;0.015385224122215307;0.016009055928450477;0.6942921053879112;-1.09999984000857;1.2865171200947494
60.105704;0.5307242574949749;0.3868818371678369;0.7393186117832453;0.5653578760056338;1.081502456123955;0.5565524833206529;9.912642964740483;0.8252973971245119;0.015384603977114842;0.016005968688043458;0.6944211943423029;-1.099999890467518;1.286629664312054
60.115704;0.5307250549741794;0.38680419628836826;0.7392628116885213;0.5653480095011341;1.0817169500174693;0.5564111497510714;9.91054273933504;0.8251340635932735;0.015383909839452148;0.016002684199602817;0.6945495699846312;-1.0999999386078345;1.2867536079667288
60.125704;0.5307206586181094;0.3867247003861421;0.7392029830222042;0.5653352524821778;1.0819329897494407;0.5562700818145746;9.908425094817659;0.8249788176410369;0.015383140159733513;0.01599921292444124;0.6946775507120684;-1.0999999843381536;1.2868886980660044
60.135704;0.5307111646937451;0.3866436038566161;0.7391391710400699;0.5653197215836441;1.0821497429953473;0.5561289160554669;9.906291679897725;0.824832347095489;0.01538229488537298;0.01599556779071292;0.6948055720460344;-1.1000000275642254;1.287034561546572
60.145704;0.5306966305850706;0.38656110995011395;0.7390713282340805;0.5653017075239773;1.0823662629251718;0.5559872338084743;9.904142717033283;0.824695411217896;0.015381376612552995;0.015991762584235528;0.6949341087008681;-1.100000068198254;1.2871906853132657
60.155704;0.5306770754570455;0.38647735843053926;0.7389992922709496;0.5652816146208494;1.082581308423991;0.5558446336338516;9.901978591930384;0.8245686934418512;0.015380390296550712;0.015987812007037784;0.6950636217044608;-1.1000001061607299;1.2873563901992604
60.165704;0.5306525254963352;0.38639243958620756;0.7389227940769969;0.5652598545317062;1.0827933075633858;0.5557007550555139;9.899800566482455;0.8244526582164798;0.015379341169935511;0.01598373102972404;0.695194539177041;-1.1000001413754836;1.287530930735067
60.175704;0.5306230265263667;0.38630642990301756;0.7388414558054189;0.5652367710738903;1.0830005275147616;0.5555552625671116;9.89761057871424;0.8243475978782406;0.015378233535219768;0.015979533020241535;0.6953272679650472;-1.1000001737630367;1.2877136516448031
60.185704;0.5305886408209614;0.3862194240174534;0.7387547605730942;0.5652126306018148;1.083201349501215;0.5554078339558296;9.895411362377532;0.8242537479513024;0.015377072248617353;0.01597522805505787;0.695462195516644;-1.1000002032322034;1.287904020409926
60.195704;0.5305494246750231;0.3861315377088698;0.7386620804436764;0.5651876513727404;1.0833945025421248;0.5552581603538321;9.893206438397979;0.8241712938485821;0.015375864778687473;0.015970822722391215;0.695599724498677;-1.1000002296943632;1.2881015795581088
60.205704;0.530505368171927;0.3860429061032259;0.7385628432769141;0.5651620528304344;1.0835791459877084;0.555105953674141;9.890999288015944;0.8241003386357977;0.015374621055470074;0.01596632057037254;0.6957403135477481;-1.1000002530821504;1.2883059557883452
60.215704;0.5304563777523789;0.3859536921351506;0.7384566998718862;0.5651361056618462;1.0837548164512159;0.5549509379715711;9.888793087677392;0.8240409012678694;0.01537335222549713;0.015961723233407;0.6958844541260655;-1.1000002733321657;1.2885168405004452
60.225704;0.5304023323422544;0.38586408737898575;0.7383435187997778;0.5651101298817675;1.0839213616340913;0.5547928118836041;9.88659162148412;0.8239928996203717;0.015372070655604567;0.015957033381795965;0.696032628775544;-1.100000290379331;1.288733887685414
60.235704;0.5303431079997579;0.3857743024675834;0.738223288125561;0.5650844232865024;1.084078908456622;0.5546312443831684;9.884400075158412;0.8239560914752646;0.015370790537131133;0.01595225695545544;0.69618531073579;-1.1000003041903408;1.288956679690287
60.245704;0.5302785374433578;0.38568456841943494;0.7380960596463048;0.5650591727604225;1.0842277816656187;0.5544659183202933;9.882224957077337;0.8239300300774333;0.01536952738687194;0.0159474022431026;0.6963429895485591;-1.10000031477532;1.2891847877543368
