time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.255704;0.5302083787491406;0.3855951571419434;0.7379619153075191;0.5650344214167817;1.0843683960383494;0.5542965561199349;9.88007332003002;0.823914134617523;0.015368296239960768;0.01594247836894651;0.6965061499165887;-1.100000322159418;1.28941777395251
60.265704;0.5301323237278599;0.3855063841755916;0.7378209197382911;0.5650101052367543;1.0845012255474615;0.5541229307178458;9.877951895096484;0.8239078350888268;0.015367109439613011;0.015937495838195655;0.6966751846730166;-1.1000003263680809;1.2896550743255784
60.275704;0.5300500448539416;0.38541856934219443;0.7376730954554485;0.5649861137284611;1.084626779776198;0.5539448932223555;9.875866593928396;0.8239106121337892;0.015365975696696479;0.015932467042022603;0.696850327288749;-1.1000003274350596;1.2898959505053607
60.285704;0.5299612645281859;0.3853319821600288;0.7375184293525655;0.5649623262575708;1.0847455557836192;0.5537623961774292;9.873822310162335;0.8239219142289171;0.015364901029684148;0.01592740428597418;0.6970316528341064;-1.100000325392707;1.2901396639600935
60.295704;0.529865808393565;0.3852468134248174;0.7373568736715214;0.5649386057295487;1.0848580562142238;0.5535755269166015;9.871823343974336;0.8239411391475687;0.015363889683298295;0.015922316991187433;0.6972190747349745;-1.1000003202605444;1.290385645544593
60.305704;0.5297636550759761;0.3851631998025993;0.7371883568174551;0.56491479363531;1.0849648460691002;0.5533845707630467;9.869873758642754;0.8239676959200574;0.015362944316737194;0.015917210546619622;0.6974123255885988;-1.100000312060764;1.2906334840118892
60.315704;0.5296549873698858;0.3850812618200779;0.7370128049066728;0.564890703335006;1.0850665534717638;0.5531900179193027;9.86797655845679;0.8240010177083664;0.015362066341947943;0.01591208696538816;0.6976110131864037;-1.1000003008235415;1.2908828870789195
60.325704;0.5295401823307115;0.3850010920110007;0.7368301130298629;0.5648660796057287;1.0851637339167082;0.5529924643383308;9.866133150264991;0.8240405518116185;0.015361255825485743;0.015906945787344935;0.6978146895950689;-1.1000002865800236;1.2911336889268914
60.335704;0.5294197278629154;0.3849227328665823;0.7366401317276691;0.5648405834046937;1.085256674075528;0.552792499369276;9.864344253644926;0.824085780644108;0.015360511593215491;0.01590178467761954;0.6980228270179933;-1.1000002693758049;1.2913858365325386
60.345704;0.5292941413450304;0.38484620977108885;0.7364427424828796;0.5648138024380307;1.085345421235494;0.5525906444047913;9.862610841117363;0.824136241473677;0.015359833245608332;0.015896600601692096;0.69823481647856;-1.1000002492630385;1.29163931076432
60.355704;0.5291639565913728;0.38477156135125196;0.7362379016079709;0.5647852415486392;1.085430062619723;0.5523873442180337;9.860934153351465;0.8241915079916469;0.015359222949166602;0.015891391036812308;0.6984500899632953;-1.1000002262666815;1.2918940037121973
60.365704;0.5290297708824727;0.3846988161554475;0.7360256302666491;0.5647543381410912;1.0855108799269648;0.5521830220005853;9.85931549447123;0.8242511656828554;0.015358684561749662;0.015886154808661873;0.6986681928684719;-1.1000002003917217;1.292149670635465
60.375704;0.5288922721740662;0.3846279919970512;0.7358060744425056;0.5647205510067771;1.085588168414498;0.5519781422104044;9.85775640407796;0.8243148432691169;0.01535822260051829;0.015880893208091742;0.6988886760399202;-1.1000001716548895;1.2924060055539721
60.385704;0.5287522086409454;0.384559151010279;0.7355795468975587;0.5646834772933185;1.085661963102583;0.5517732311118458;9.856258675327704;0.8243822708386522;0.015357842785791288;0.015875609851707734;0.6991109898132722;-1.1000001400871373;1.2926627259958212
60.395704;0.5286103696258464;0.3844924315801046;0.7353463930881128;0.5646428963268866;1.085731977940745;0.5515688883291476;9.854823890004083;0.8244533354487484;0.015357551598897816;0.015870308395896062;0.6993345205083031;-1.100000105720066;1.2929196146649569
60.405704;0.5284675946613213;0.38442800778309205;0.7351068273175267;0.5645987301204395;1.0857977355062587;0.5513657709459927;9.85345299860949;0.8245280980543644;0.015357354428082021;0.015864990596584708;0.69955868658574;-1.1000000685782347;1.2931765171659655
60.415704;0.5283247467241605;0.3843660137776159;0.7348609549915187;0.5645510227524589;1.0858587187846684;0.5511645352356395;9.852146240821362;0.8246067230067122;0.015357255021865102;0.015859656851892227;0.6997830155157571;-1.10000002867805;1.2934332211306234
60.425704;0.5281826553744342;0.38430650263990046;0.7346088913243132;0.5644999583026283;1.08591446744806;0.5509657976584116;9.850903243959737;0.8246894319017674;0.015357256140457725;0.01585430931954871;0.7000071508844312;-1.0999999860511587;1.2936892867079344
60.435704;0.5280420681626523;0.38424948840505585;0.7343507869140732;0.5644458328611115;1.0859645816647878;0.5507701235120901;9.849722863403183;0.8247765153882396;0.01535735916602122;0.015848954818801213;0.700230783742501;-1.0999999407925578;1.2939439988057004
60.445704;0.527903631929968;0.3841950486869211;0.7340867506704245;0.5643889784977422;1.0860086902836028;0.550578032685469;9.848602745157823;0.8248682436512318;0.015357562945336044;0.015843603967003857;0.7004535936416708;-1.0999998930849237;1.294196436878638
60.455704;0.5277679072209961;0.3841433553405867;0.7338167891124663;0.5643296854118738;1.0860465243318242;0.5503900182856736;9.847539723671671;0.8249646878724368;0.015357862884579338;0.015838268311340678;0.7006752686937011;-1.0999998431640283;1.294445571908607
60.465704;0.5276353681176977;0.3840945754011079;0.7335408541966716;0.5642681326065396;1.0860780853473904;0.5502065206440172;9.84653137811892;0.8250656439415925;0.015358250594754331;0.015832958985193803;0.7008955780899652;-1.099999791249729;1.2946903857870224
60.475704;0.5275063785921548;0.3840487963849507;0.7332589403569478;0.564204358918624;1.0861037225510197;0.5500278950318628;9.84557717780555;0.8251707461784911;0.015358715319481011;0.01582768593471155;0.70111439563761;-1.099999737498733;1.2949299912019139
60.485704;0.5273811963750556;0.38400605392248555;0.732971121898264;0.5641383126452735;1.0861240336705882;0.5498544752846268;9.844678812383812;0.8252796585071243;0.015359246498808297;0.015822456889510762;0.7013316185057246;-1.0999996820109632;1.2951636458770177
60.495704;0.5272599937642469;0.3839663566613788;0.7326775102173227;0.5640699775880216;1.0861397216085338;0.5496866611333114;9.843840380985313;0.8253921717319642;0.015359834633812285;0.015817277243719032;0.7015470543526735;-1.0999996248656128;1.2953906867684695
60.505704;0.5271428343230403;0.3839296766056956;0.7323781977580156;0.5639994800295713;1.086151550938028;0.5495249133940215;9.843067855006142;0.8255081716546656;0.015360470027369679;0.015812150129117904;0.701760393624331;-1.0999995661561486;1.2956105486969232
60.515704;0.5270296440280975;0.38389594917262293;0.7320732928363127;0.5639270766505877;1.086160379943816;0.5493696966757575;9.842367939835654;0.8256275673095856;0.015361140998814292;0.015807076666356133;0.70197128973571;-1.0999995060268775;1.2958229125994158
60.525704;0.5269202586068319;0.38386509815353637;0.7317629952242835;0.563853064845491;1.0861671500769803;0.5492214405889895;9.841747633649105;0.8257502724604141;0.015361833151281794;0.01580205784426356;0.70217945313751;-1.0999994446915886;1.2960278119489161
60.535704;0.5268144788262433;0.3838370895636528;0.7314475747425261;0.5637776902258885;1.0861727833970614;0.5490805215949847;9.841214684673353;0.825876186408826;0.015362530749147143;0.01579709647716653;0.7023846764481523;-1.0999993824101193;1.2962254944637506
60.545704;0.5267120617554152;0.3838119642300317;0.7311273313710311;0.5637010984667968;1.0861780764040878;0.5489472610294477;9.840777608361272;0.8260050991205911;0.015363218414390444;0.015792197185379355;0.7025867992786149;-1.099999319456036;1.29641610637139
60.555704;0.5266127441938843;0.38378980991754524;0.730802654564672;0.5636233889364428;1.086183746700168;0.5488219469734539;9.840444282128466;0.8261366685969127;0.015363880528824989;0.015787366136542778;0.7027856245261339;-1.099999256102035;1.2965994977613
60.565704;0.5265163346119215;0.3837707149967417;0.730474066679633;0.5635447438593567;1.086190616562678;0.5487048424105156;9.840220054118655;0.826270535445562;0.015364499999545029;0.01578261175746015;0.7029807890230497;-1.0999991926064565;1.2967752878523016
60.575704;0.5264227416805666;0.3837547270876967;0.730142147752681;0.5634655189642784;1.086199671302269;0.5485961399748943;9.840106776416174;0.8264063914755386;0.015365059793873988;0.01577794416245198;0.7031716883576931;-1.0999991292035185;1.2969430448011896
60.585704;0.526331894280099;0.383741832775034;0.7298074594862527;0.56338623924207;1.0862118879352662;0.5484959147721384;9.840103043007105;0.8265439163370124;0.015365546411434497;0.015773372756000277;0.703357558648955;-1.099999066109235;1.2971024108432412
60.595704;0.5262436729592784;0.383731974380262;0.7294705429452785;0.5633075361767986;1.0862280776239857;0.5484041311529553;9.84020513789288;0.8266827014969333;0.01536595166892842;0.015768904623393504;0.7035376206197129;-1.0999990035216998;1.2972531042368947
60.605704;0.526157927788087;0.383725075400687;0.7291318849979795;0.5632300399893903;1.0862488715047613;0.5483206691884611;9.840408451759192;0.8268222786261146;0.015366271997966606;0.015764544705888617;0.7037111549547125;-1.0999989416077756;1.2973949025220164
60.615704;0.5260745380528317;0.3837210712847945;0.7287918441902486;0.5631542696007205;1.0862747186161366;0.5482453387501034;9.84070890938664;0.8269621807011562;0.01536650714594309;0.015760296639588844;0.7038775570772106;-1.0999988805062684;1.2975277797052236
60.625704;0.5259934400033437;0.3837199493861796;0.7284506430633529;0.5630806431704642;1.0863058454779053;0.5481778988534959;9.84110311686427;0.8271019219649621;0.015366659494109269;0.0157561639503998;0.7040363883202718;-1.0999988203585804;1.29765202652812
60.635704;0.5259145794913953;0.38372176627666693;0.7281084383674427;0.5630095692554029;1.0863422619540157;0.5481181059472888;9.841587354830676;0.827240955838076;0.015366733992170105;0.015752151391373596;0.7041873455229841;-1.0999987613341662;1.2977681598597515
60.645704;0.5258378405197842;0.3837266283126945;0.7277654168325512;0.5629414473871261;1.0863838481868515;0.5480657841518624;9.842157418849427;0.8273787040566838;0.015366737830336761;0.015748265797724148;0.7043301919572791;-1.0999987036245544;1.29787683763966
60.655704;0.5257630342375519;0.3837346510671486;0.7274218638730336;0.5628765791190593;1.0864303822764376;0.5480208441587676;9.842809330157648;0.827514598320474;0.015366678837093422;0.015744516271939787;0.7044647354439336;-1.0999986474171555;1.2979788746763805
60.665704;0.5256899147265796;0.38374591345194803;0.7270781738115417;0.5628151165325135;1.0864814323108367;0.5479832168647717;9.843539157357595;0.8276480478394295;0.015366563201541793;0.015740912859041698;0.7045908458460731;-1.0999985928692702;1.2980751677028803
60.675704;0.5256181634883031;0.3837604213859929;0.726734833613142;0.5627570997449992;1.086536300355165;0.547952760153543;9.844342746009154;0.8277784153760193;0.01536639467195255;0.015737464136053453;0.7047084918389859;-1.0999985400918666;1.298166534738952
60.685704;0.5255473641594742;0.3837781059298147;0.7263924040351392;0.5627025312637776;1.0865940977032709;0.5479291973564612;9.84521664537892;0.8279050955504766;0.015366175514031317;0.015734176214763515;0.7048177778421361;-1.0999984891510108;1.298253681319428
60.695704;0.5254770059333018;0.3837988438123402;0.7260514779655273;0.5626514160331663;1.0866538300156845;0.547912131540368;9.846158515879033;0.8280276287495404;0.015365907426618405;0.015731053589804724;0.704918955264094;-1.0999984400847083;1.2983373110205705
60.705704;0.525406563832;0.3838224549073499;0.7257126115425205;0.5626037536500226;1.0867144886697155;0.5479011148704797;9.847166052425669;0.8281457321589841;0.015365592602161433;0.015728100359598252;0.7050124390486653;-1.0999983929262394;1.2984181878833991
60.715704;0.5253356388318267;0.3838486912078405;0.7253762667091813;0.5625595032884563;1.0867752052220958;0.5478957066100736;9.848236192611823;0.8282592699437122;0.015365235275989025;0.01572532078234098;0.7050988198170248;-1.0999983477349466;1.2984971288270017
60.725704;0.5252640445534694;0.3838772574922826;0.7250428116311454;0.5625185539173967;1.0868353660466532;0.5478955003679065;9.849365318558723;0.8283682841872743;0.015364842024118586;0.015722718575213707;0.7051787926757872;-1.0999983046007915;1.2985750107247227
60.735704;0.5251917850652391;0.38390785335636274;0.7247125513332949;0.562480734058925;1.0868945557261498;0.5479001120280742;9.850549751718924;0.8284730017831431;0.01536442019254677;0.015720296676239677;0.7052530585183654;-1.099998263605912;1.298652783355136
60.745704;0.5251189420814925;0.38394020498567205;0.7243857691847633;0.5624458527322923;1.0869524172918978;0.5479091430497143;9.851786461161835;0.828573723397625;0.015363975946477636;0.015718059202040672;0.7053222919624701;-1.0999982248119664;1.298731448655122
60.755704;0.5250455383557991;0.38397407513171294;0.7240628014438039;0.5624137429227906;1.0870086261327094;0.5479221698400182;9.8530734973356;0.8286707710813469;0.01536351418246856;0.015716012987745696;0.7053871191956977;-1.0999981882861563;1.2988119421364943
60.765704;0.5249714919892551;0.38400928126634176;0.7237440737600466;0.5623842809432107;1.0870629892588248;0.5479387843833609;9.854409509998378;0.8287645397260802;0.015363040082507377;0.015714166946362226;0.70544807378505;-1.0999981541037172;1.2988949573209316
60.775704;0.5248966589839752;0.3840457239234226;0.7234300622185844;0.5623573693443983;1.087115503263282;0.5479586529527697;9.855793007515846;0.8288554757318318;0.015362559284584682;0.01571253067897193;0.70550559654575;-1.0999981223188673;1.298980846404464
60.785704;0.5248208735980442;0.3840833732373883;0.7231212390279869;0.5623328974902978;1.087166284480021;0.5479815148359831;9.857222394413103;0.8289439972190331;0.01536207639611614;0.015711112786836658;0.7055601028385575;-1.0999980929172486;1.2990696422965493
60.795704;0.5247439658545331;0.38412223914926547;0.722818013701218;0.5623107005143625;1.0872154551475943;0.5480071174021616;9.858696368644678;0.8290305163043421;0.0153615938866585;0.01570991892409603;0.7056120374705218;-1.099998065792464;1.2991611553518188
60.805704;0.5246657681186114;0.38416238300880134;0.7225206892724109;0.5622905549840914;1.0872630794024911;0.5480351889448847;9.860213719208227;0.8291155176247893;0.015361111188107431;0.015708949941171987;0.7056618400332813;-1.0999980408073182;1.2992550498955096
60.815704;0.5245861480971556;0.38420392603559594;0.7222295257501724;0.5622722209555286;1.0873091574891796;0.5480654873764632;9.861773276770501;0.8291995077082841;0.015360623926168177;0.015708201710496528;0.7057098814170636;-1.0999980178541868;1.2993508402774734
60.825704;0.5245050918555375;0.3842470102282895;0.7219449050200687;0.5622554746066457;1.0873536786062532;0.5480978296357338;9.863374709674806;0.8292828637832717;0.015360124843500604;0.015707667255596348;0.7057564741975559;-1.0999979968241043;1.2994478305483177
60.835704;0.5244227716319293;0.38429174718498044;0.7216674320345079;0.5622400927157178;1.087396696658808;0.5481320585304281;9.86501934756192;0.8293657725000226;0.015359605674516342;0.015707338082772006;0.7058019421244929;-1.099997977584;1.299545112143195
60.845704;0.5243395479731945;0.38433820330851454;0.7213979145774697;0.5622258224213508;1.0874383126411866;0.5481680353343814;9.866710363454683;0.829448295817129;0.015359058180391141;0.015707204196196936;0.7058466539340017;-1.0999979600143943;1.29964171678244
60.855704;0.5242559367655037;0.3843864430047538;0.7211373323548272;0.5622124063376963;1.087478528199702;0.5482056479988787;9.868452152070406;0.8295304523025405;0.015358475112235497;0.015707254540870977;0.705890993361482;-1.099997944016274;1.2997368375514486
60.865704;0.5241725513630289;0.3844365917720107;0.7208868407351762;0.5621996642373932;1.0875171442243274;0.5482447602728946;9.870249130110462;0.8296122157148667;0.015357851521404986;0.015707477589851977;0.705935301441556;-1.0999979294731261;1.2998299179475261
60.875704;0.5240900182743607;0.3844888529105951;0.7206477338195832;0.5621875109639725;1.0875538932791777;0.5482851805826339;9.872104730008916;0.8296934441859994;0.015357185481547705;0.015707862387475142;0.7059798104898449;-1.099997916235273;1.2999205398505935
60.885704;0.5240089301169756;0.3845434612546778;0.7204212976347886;0.5621758786909227;1.0875886954511003;0.5483266991286855;9.874020757215876;0.8297738602834808;0.015356477657782227;0.01570839928199203;0.7060246094605895;-1.0999979041368662;1.3000083443062294
60.895704;0.5239298631844076;0.38460060211199826;0.7202086163722077;0.5621646923971443;1.087621778660036;0.5483691174772286;9.875996640833902;0.8298531372408233;0.015355729724103496;0.015709079193760234;0.7060696823635713;-1.0999978930201832;1.300093171345408
60.905704;0.5238534020766015;0.3846603416090134;0.7200104627728907;0.5621539296426546;1.0876535894463462;0.5484122642323132;9.878029199190333;0.8299310215333131;0.015354943999802704;0.015709893016358254;0.7061149892905391;-1.0999978827667176;1.3001751243708572
60.915704;0.5237801252181381;0.3847225828977202;0.7198273112229187;0.5621436427518387;1.087684601227841;0.5484560382738969;9.880113725542651;0.8300073870997848;0.015354125329348118;0.015710831806318198;0.7061605244781314;-1.0999978733269011;1.3002543202992791
60.925704;0.5237105594231264;0.38478704656998264;0.719659399580842;0.562133912898209;1.087715193915599;0.5485004613904415;9.882245202825082;0.8300821766788845;0.01535328151712578;0.015711886926561787;0.706206315204735;-1.0999978647225266;1.3003306524996816
60.935704;0.5236451439305263;0.3848533303961807;0.7195067851034558;0.5621247976796087;1.087745715960602;0.5485456909266175;9.884418085425656;0.8301553399578318;0.015352421225693354;0.0157130493514533;0.7062523572780194;-1.0999978570254763;1.3004038693827487
60.945704;0.5235842245218378;0.38492103186294724;0.7193694603617792;0.5621163214826055;1.0877765774097916;0.5485919600999954;9.8866255451283;0.8302268645345519;0.015351552887935055;0.015714307840292274;0.7062985674147944;-1.0999978503271157;1.3004737991414224
60.955704;0.5235280903445352;0.38498980274805894;0.7192475049287639;0.5621085112308768;1.0878081347460744;0.5486394565572106;9.88886004770527;0.8302968145468158;0.015350685583504548;0.015715648188879494;0.7063448447654695;-1.0999978446960477;1.3005404512293115
60.965704;0.5234770425253323;0.38505932952538274;0.7191410892616581;0.5621014330588762;1.0878405241503037;0.5486882169881341;9.891114820175307;0.8303652722408172;0.015349829073049897;0.015717055117526888;0.70639114256032;-1.0999978401402357;1.3006039664273976
60.975704;0.523431395096513;0.38512933205277783;0.7190503362066133;0.5620951971755901;1.0878737071680864;0.5487381392412912;9.89338459221879;0.8304322356028483;0.015348992202682576;0.015718514556880364;0.7064374479627806;-1.0999978365999676;1.3006645419642326
60.985704;0.5233913811187398;0.3851995533589706;0.7189752206252059;0.5620899608250887;1.0879076123392624;0.5487890901862363;9.895665446027005;0.8304976235001842;0.015348181879675361;0.015720014458132217;0.7064837584443998;-1.0999978339704062;1.3007224222472833
60.995704;0.523357083997698;0.3852696964305615;0.7189155826495717;0.5620859186112016;1.0879422318486098;0.5488409541856493;9.897954252267288;0.8305613767233649;0.01534740328795041;0.01572154476415943;0.7065301023423491;-1.0999978321279396;1.3007779598036997
61.005704;0.5233284376849094;0.38533937666794515;0.7188712292209941;0.56208321571735;1.0879777107691544;0.5488935562073872;9.900248109343876;0.8306234727237091;0.015346659703702501;0.015723096747190645;0.7065765525120195;-1.0999978309283327;1.3008316761093899
61.015704;0.5233052665581897;0.3854081471139614;0.7188419818113962;0.5620818564839697;1.0880144001214858;0.5489465821126102;9.90254431151554;0.8306838114422228;0.0153459509273696;0.015724661640897947;0.7066232140286522;-1.0999978301797635;1.3008842554042566
61.025704;0.5232873741497435;0.38547554947822565;0.7188275413340902;0.5620817289157766;1.0880528285613624;0.5489996053182105;9.904840421718243;0.8307421430920943;0.015345272013689666;0.01572622945384472;0.7066701902201958;-1.0999978296456263;1.3009364859065349
61.035704;0.5232746088374021;0.38554113591164946;0.7188273248855402;0.5620826779982229;1.088093668046809;0.5490521618589392;9.907133684743817;0.8307981432718687;0.01534461441648098;0.015727788772453673;0.7067175558652928;-1.099997829103236;1.300989191670372
61.045704;0.5232668057237697;0.3856044775044184;0.7188404680746954;0.5620845206653738;1.0881377038645186;0.5491037943514148;9.909420527736943;0.8308515590972712;0.015343968496719181;0.01572932757201822;0.7067653636420849;-1.0999978283980516;1.3010431523734887
61.055704;0.5232636937195361;0.3856651742910376;0.7188659520044929;0.5620870440165162;1.0881857173027611;0.5491540837478004;9.911697367037226;0.8309023465063711;0.015343325235744987;0.015730833536679166;0.7068136355473691;-1.0999978274234408;1.3010990014766537
61.065704;0.5232649208158078;0.38572285971032133;0.7189027507654692;0.5620900536705693;1.088238345143617;0.5492026849491447;9.913961631400428;0.8309507294336699;0.015342676554176959;0.01573229309661886;0.7068623085859054;-1.0999978260563363;1.30115715716863
61.075704;0.5232701266096054;0.38577721364428036;0.7189499466615086;0.562093449660467;1.0882960492891152;0.5492493423270524;9.916211374366316;0.8309971351579212;0.015342014650509892;0.01573369079436865;0.7069112097399367;-1.0999978241429191;1.3012177779837044
61.085704;0.5232789217394069;0.3858279818575093;0.7190067778840887;0.5620972412796663;1.0883591432116797;0.5492938802498392;9.918444703007031;0.8310420931409379;0.015341331696535515;0.015735010482213343;0.7069600961767621;-1.0999978215483894;1.3012807304356369
61.095704;0.5232908722430585;0.3858749762103637;0.7190726047617364;0.5621014524237621;1.0884277882641233;0.5493361683331754;9.920660402978807;0.8310861683792001;0.01534062022675629;0.015736237895363797;0.7070086754256869;-1.0999978182082377;1.3013456603765199
61.105704;0.523305580559011;0.3859180483254378;0.7191468657891259;0.5621060149059435;1.0885020481893695;0.549376073213043;9.92285865846577;0.8311298942258201;0.01533987337275331;0.0157373617117594;0.7070565732242308;-1.0999978141460243;1.3014121646513692
61.115704;0.5233227352890959;0.38595705394275365;0.7192290984573427;0.5621107477173287;1.0885820457653408;0.5494134425581557;9.925040600900916;0.8311736981859974;0.015339085327812892;0.015738371219355143;0.7071033389726276;-1.099997809446772;1.3014799623062696
61.125704;0.5233420947455429;0.3859918356809478;0.7193189725655657;0.5621153790372977;1.0886680902272607;0.549448155648127;9.927207086924405;0.8312179030230646;0.0153382512976641;0.015739253198889587;0.7071485263652331;-1.0999978042043606;1.3015489377640688
61.135704;0.5233634828056046;0.38602223976749067;0.7194163030891472;0.5621195768090629;1.0887606550219378;0.5494802280647524;9.929358001436707;0.8312628397200826;0.015337365602317915;0.015739991408865558;0.7071917661722504;-1.0999977985045186;1.3016190387990763
61.145704;0.5233867898351525;0.3860481491778889;0.7195210693002827;0.562123010961806;1.0888601933431266;0.5495098784202938;9.931492289457902;0.83130891614753;0.015336420359599583;0.015740568800179978;0.7072327614482983;-1.0999977924454374;1.3016902005596716
61.155704;0.5234119887136361;0.38606950369782345;0.7196334077012344;0.5621254025297112;1.088966959642761;0.5495374469258705;9.933608051102913;0.8313565544706333;0.015335406401762916;0.01574096955775539;0.7072712429261391;-1.0999977861332948;1.301762389578599
61.165704;0.5234391761926538;0.3860863032218823;0.7197535349495551;0.5621265082023803;1.0890810271300884;0.5495632327332279;9.935703488712328;0.8314061528617682;0.015334313628488505;0.01574117852770668;0.7073069389685157;-1.0999977796498832;1.3018356954565966
61.175704;0.5234685670736968;0.38609859683513037;0.7198816051749123;0.5621260747785274;1.0892024013974229;0.5495874392897548;9.937778805888398;0.8314581051054094;0.015333130696695597;0.01574118005368886;0.7073395229455839;-1.0999977730308037;1.301910320022558
61.185704;0.5235004268241396;0.38610645624624385;0.7200176161572965;0.5621238095946659;1.0893310131090725;0.5496102386449356;9.93983642551677;0.8315127648274132;0.015331846839353937;0.015740959331955656;0.7073685511392831;-1.099997766263131;1.3019864732875595
61.195704;0.523535010306822;0.38610993772222285;0.7201614764142211;0.5621194053463273;1.089466605616909;0.5496318288009233;9.941878927961566;0.8315704446261172;0.015330454112209103;0.01574050519403488;0.7073935257079629;-1.0999977593116304;1.3020643947171966
61.205704;0.52357252200878;0.3861090474750641;0.7203130923683548;0.5621126278867248;1.089608705440409;0.5496524493586613;9.943907054247765;0.831631532280519;0.015328947165513756;0.015739811856552228;0.7074140497617816;-1.0999977521590898;1.3021444169229193
61.215704;0.5236130707574208;0.38610373727527536;0.7204723075359156;0.5621033740972157;1.0897567216772879;0.5496723668853434;9.945918887750828;0.8316965205572843;0.015327321707936525;0.01573887899834269;0.7074298803617944;-1.0999977448260294;1.3022268160028518
61.225704;0.5236566371212673;0.38609392406977217;0.7206387764635517;0.562091624123026;1.089910042761703;0.5496918459594919;9.947910698670125;0.8317658622021848;0.015325574026114364;0.015737709714754234;0.7074409026611892;-1.099997737380659;1.3023116592407102
61.235704;0.523703097373865;0.38607951338927887;0.7208119158949766;0.5620773661103096;1.090068037250487;0.5497111333157384;9.949878928350252;0.83183985644885;0.015323701737226917;0.01573630723210142;0.7074471436776428;-1.0999977299452584;1.3023988949990848
61.245704;0.5237522977309006;0.38606040503592637;0.7209909969960888;0.5620605673794113;1.0902299820859935;0.549730423885049;9.951821306522602;0.8319186766930916;0.015321704165807727;0.01573467349283259;0.7074487396397026;-1.0999977226868702;1.302488440652912
61.255704;0.5238041111745428;0.3860364702537354;0.7211753185394593;0.5620411442930539;1.090395046626362;0.549749809249437;9.953737290043437;0.8320024511487332;0.015319581728112514;0.01573280995291316;0.7074457942725753;-1.0999977158135212;1.3025801167869475
61.265704;0.5238584380921861;0.3860075637746509;0.7213642995801813;0.5620189425393812;1.0905623866983016;0.5497692708886711;9.955628225030607;0.8320913057065389;0.015317335137072285;0.015730718248576397;0.7074382651517712;-1.0999977095878226;1.3026736328329345
61.275704;0.5239151751459371;0.3859735885240644;0.7215574577257562;0.5619937793985684;1.090731216911478;0.5497887053121064;9.95749625630756;0.8321853359443715;0.015314965287308678;0.01572840028225486;0.707426004658127;-1.0999977043374984;1.3027686466883972
61.285704;0.523974192606684;0.38593452942876355;0.7217543824509791;0.5619654978880834;1.090900800907511;0.5498079596884741;9.959343178237274;0.8322845637682893;0.015312474138206052;0.015725858203377158;0.7074088804448843;-1.0999977004433223;1.3028647280072396
61.295704;0.5240353690562305;0.3858904342352467;0.7219547749456334;0.5619339831302305;1.09107040147164;0.5498268905816776;9.96117033646024;0.8323889644355548;0.0153098656417233;0.01572309427317056;0.7073867861672023;-1.099997698284065;1.30296125443806
61.305704;0.5240986461341919;0.3858413991744425;0.7221585043437678;0.5618991519220271;1.0912392042122667;0.5498454084909393;9.962978557329677;0.8324985431280569;0.015307145303611406;0.015720111078410974;0.7073595395878051;-1.099997698155333;1.303057385037599
61.315704;0.524163989311762;0.3857875864303641;0.7223655727536318;0.5618609445028565;1.091406315979212;0.5498634860781918;9.964768116536161;0.8326133648263709;0.015304318647492599;0.015716912644891546;0.7073268482791408;-1.0999977002386832;1.3031521431482036
61.325704;0.5242312862202597;0.3857292248438503;0.722576031346305;0.5618193319451357;1.0915708300059388;0.5498811550736071;9.966539294132705;0.8327335070667928;0.015301390826713824;0.015713504964655137;0.707288358770901;-1.0999977046428715;1.3032445423500543
61.335704;0.5243002972739896;0.3856665444504441;0.722789995921955;0.5617743342511936;1.0917317341785613;0.5498985039853062;9.96829291459979;0.8328590324189248;0.015298368008046176;0.01570989403468636;0.7072436823587341;-1.0999977114594142;1.3033336920598673
61.345704;0.5243706806302207;0.38559970110418823;0.7230077122700753;0.5617260236746455;1.0918877060607013;0.5499156656174778;9.97003060747591;0.8329900103981748;0.015295257956000985;0.01570608339040588;0.7071924368161423;-1.0999977207939218;1.3034188072574202
61.355704;0.5244420950150257;0.38552878227120774;0.723229505897364;0.5616744852072382;1.0920370993377178;0.5499328019744986;9.971755251123883;0.8331265050574376;0.015292069293887205;0.015702073692241424;0.7071343202444048;-1.099997732762924;1.3034991541133645
61.365704;0.5245143176280289;0.38545387890977373;0.7234556625661643;0.5616197822543273;1.0921781823502805;0.54995011225695;9.973471501770723;0.8332685569442326;0.01528881168088277;0.015697863002254373;0.7070691430002991;-1.0999977474666363;1.3035741197113022
61.375704;0.5245872504107262;0.38537513604543777;0.7236863949963194;0.561561985760596;1.0923093827950636;0.5499678521833837;9.975185173262183;0.8334162168809331;0.01528549700188631;0.015693447457723952;0.7069968424050095;-1.099997764970537;1.3036433340154439
61.385704;0.5246608519131295;0.3852927369749614;0.7239218632352357;0.5615012351704818;1.0924293595953416;0.5499863500514752;9.976901239138776;0.8335695639561379;0.01528213948968311;0.015688824229230847;0.7069174809462365;-1.0999977852994132;1.3037066092750307
61.395704;0.5247351022425154;0.38520683577412224;0.7241621327156955;0.5614377701821429;1.0925369773412492;0.5500060085341303;9.978622591963061;0.8337286629231478;0.015278753297000775;0.015683994053283735;0.7068311891349718;-1.0999978084269497;1.3037638081162706
61.405704;0.5248099910998457;0.38511749764206454;0.7244071006481315;0.5613719036066036;1.0926312452944125;0.5500272684618381;9.980350720962539;0.8338935080971945;0.015275349382048716;0.015678960245825917;0.7067381434221756;-1.0999978342742702;1.3038148675847108
61.415704;0.5248854850809255;0.38502472681680205;0.7246564948069789;0.5613039614977045;1.0927112347191579;0.5500505592539149;9.982086959461617;0.8340639849935612;0.015271935132979723;0.015673727054657676;0.7066386563726883;-1.0999978627241587;1.3038599034624445
61.425704;0.5249614872602142;0.38492854189619763;0.7249099772231924;0.5612342469871846;1.0927760667482307;0.5500762657272968;9.983832795233804;0.8342398903113942;0.015268515831687469;0.015668299679215382;0.7065332631316116;-1.0999978936231933;1.3038991710058494
61.435704;0.5250378184343711;0.3848289787867825;0.7251672643192106;0.5611630272372904;1.0928249579517961;0.5501047222314229;9.985589268467027;0.8344210279956962;0.015265095087608177;0.015662685075266896;0.7064226727304789;-1.0999979267718303;1.3039328924641158
61.445704;0.5251142105266122;0.3847260539091964;0.7254281577504573;0.5610905068842019;1.0928572271463863;0.550136229162574;9.987356462175482;0.8346072871150426;0.015261674493455132;0.015656893104738317;0.7063076404389741;-1.0999979619430427;1.3039611973757634
61.455704;0.5251903249711702;0.3846197735200195;0.7256925160984763;0.5610167966488228;1.0928722494110155;0.5501710399304736;9.989133353311814;0.8347986407513008;0.015258253523627845;0.015650937472658034;0.7061888621454253;-1.0999979989315167;1.3039842348676218
61.465704;0.5252657916095659;0.38451016117580966;0.7259602174957126;0.5609419079762384;1.0928694538901973;0.5502093257156003;9.990917882405622;0.8349951003095684;0.015254829816295098;0.01564483538525596;0.7060669229065253;-1.0999980375723684;1.304002224626238
61.475704;0.5253402091746097;0.38439726350749664;0.7262311167088206;0.5608657926819284;1.0928484155380984;0.5502511723915987;9.992707180635701;0.835196669695209;0.015251400371287954;0.01563860541304369;0.7059423368157779;-1.0999980777078373;1.3040153154280585
61.485704;0.5254131240652778;0.3842811351815288;0.7265050213696782;0.560788419549227;1.0928088617296041;0.5502965846241571;9.994497914698032;0.8354033289389686;0.01524796339738622;0.015632264590679446;0.7058156324648529;-1.0999981191647794;1.3040234349833575
61.495704;0.5254840445403567;0.3841618087971491;0.7267816780767413;0.5607098205939527;1.092750545824918;0.5503454484823185;9.996287465055639;0.8356150510797878;0.015244519944473277;0.015625827438215865;0.7056873203127693;-1.0999981617776087;1.3040263687364653
61.505704;0.5255524747816858;0.38403926820885625;0.7270607831267881;0.5606300726886922;1.0926732291236723;0.5503975020975378;9.99807536283495;0.8358318531130268;0.015241075390844346;0.01561930763452177;0.70555774200739;-1.0999982054106003;1.3040239737043686
61.515704;0.5256179302959318;0.3839134553669629;0.7273420661143573;0.560549271302842;1.0925767903688035;0.5504523864353581;9.999862585099544;0.8360538502181243;0.015237639641216034;0.015612719684362257;0.7054269846642087;-1.099998249951956;1.3040162762211713
61.525704;0.5256799667338692;0.38378431658012774;0.7276253707445586;0.5604675104296021;1.0924612955479216;0.5505097248599158;10.001648883953116;0.8362812106850486;0.015234224950593097;0.015606078957161653;0.7052949304039522;-1.0999982953230967;1.3040034730538257
61.535704;0.525738246985508;0.38365186899218184;0.7279106160077762;0.5603848524985308;1.0923270535662817;0.5505691853113007;10.003431017749342;0.8365139854387956;0.015230843409060207;0.015599401549970585;0.7051613877436113;-1.099998341515221;1.303985932099271
61.545704;0.5257925747275061;0.38351625874393047;0.7281976936911569;0.5603013193059827;1.0921746267144956;0.5506305216512286;10.00520300222832;0.8367519935230043;0.01522750559811084;0.015592704894914346;0.7050262048312147;-1.0999983885899387;1.303964151821811
61.555704;0.5258428633426269;0.3833777832072295;0.7284864091196387;0.5602169094630884;1.092004678432275;0.5506935297943409;10.006957513044295;0.8369949131363958;0.015224219890351545;0.015586007843733263;0.7048892861793039;-1.099998436634773;1.3039387024247349
61.565704;0.5258891015315714;0.38323688207726425;0.7287764251488306;0.5601316226437211;1.0918178507631218;0.5507579574160612;10.008687699610052;0.8372424336375855;0.015220992778229298;0.015579329634354022;0.7047505479873936;-1.0999984857274225;1.3039101999441414
61.575704;0.5259313598212189;0.3830941177866899;0.7290671841421141;0.5600454843220373;1.091614822798265;0.5508234931947018;10.010388331647617;0.8374942841500501;0.015217830573053481;0.015572688548190453;0.7046098708600411;-1.0999985359167443;1.3038792847678957
61.585704;0.5259698093713009;0.38295014793668336;0.7293579149978761;0.5599585810797116;1.091396307869603;0.550889807828485;10.0120552927961;0.8377501553645892;0.015214740809040601;0.015566101114189686;0.7044670962879791;-1.0999985872114126;1.303846575975615
61.595704;0.5260046896953302;0.3828056737886856;0.7296477756842936;0.5598711061306589;1.0911629322814398;0.5509565465048663;10.013684785048081;0.8380096008062526;0.015211732174885934;0.015559582730460111;0.704322059608419;-1.0999986395793273;1.3038125405722583
61.605704;0.5260362549830665;0.38266137254753685;0.7299360073428354;0.5597833658709093;1.0909152452628637;0.5510232923197196;10.015273785495735;0.8382719818130985;0.015208813791368016;0.015553148719908037;0.7041745906922137;-1.0999986929462178;1.3037773274010704
61.615704;0.5260647736124969;0.38251787296697976;0.7302219908440125;0.5596957207358915;1.0906538878874468;0.5510895788849367;10.016820494966339;0.8385364681039329;0.015205994312387394;0.015546813430156117;0.7040245029408901;-1.099998747197424;1.3037407982015479
61.625704;0.5260905251476051;0.3823757843078549;0.730505266417288;0.5596085163301476;1.0903797460186526;0.551154934657568;10.018323604569114;0.8388021345431964;0.015203281001369712;0.015540587876559443;0.7038716324835508;-1.0999988022027698;1.3037027506345682
61.635704;0.526113740039962;0.3822357171173922;0.7307855437661953;0.55952204934239;1.0900939258724793;0.5512188884357015;10.019781312002701;0.8390681646690346;0.015200679730141968;0.015534478552073122;0.7037159078299691;-1.099998857847704;1.3036630474383348
61.645704;0.5261345803063663;0.38209827426733783;0.7310626145822712;0.5594365493239452;1.0897975475307529;0.5512809618976752;10.021190975638275;0.8393339720199651;0.015198195807035082;0.01552848831598735;0.7035573820426473;-1.0999989140440047;1.3036215833781506
61.655704;0.5261531951870677;0.3819640174685031;0.7313362137838428;0.5593521935748785;1.0894916383194655;0.5513406838021875;10.02254941652786;0.8395991622737514;0.015195834006186154;0.015522617641436214;0.7033962179515529;-1.0999989707276314;1.3035782969036842
61.665704;0.5261697571372465;0.38183341666032045;0.7316059905202702;0.5592691581917707;1.0891772550211014;0.5513975546754459;10.023853519067295;0.8398634712829572;0.015193597165538844;0.015516865315151058;0.7032326873597554;-1.0999990278418708;1.3035332760670468
61.675704;0.5261844554271775;0.38170682574329423;0.7318715785888267;0.5591876348829966;1.0888555835132747;0.5514509805693432;10.025100339440243;0.8401267087082015;0.015191485291468496;0.015511230165298167;0.7030671780169925;-1.0999990853112458;1.3034868293497217
61.685704;0.5261974582999472;0.3815845081147716;0.7321326472481621;0.5591078275748761;1.0885279357394992;0.5515003265762904;10.02628634149707;0.8403886884276504;0.015189496950847689;0.015505713477821126;0.7029001586428649;-1.099999143031011;1.3034395242067731
61.695704;0.5262088668286046;0.38146668132724915;0.7323889127113881;0.559029976159605;1.088195774569412;0.5515450808812785;10.02740678787665;0.8406491863777741;0.015187631010111701;0.015500320701246897;0.702732108592147;-1.099999200867842;1.3033922087056367
61.705704;0.5262187417010885;0.38135354297622803;0.7326401336575741;0.5589543543249212;1.0878607128519706;0.5515849610798848;10.028456287862218;0.8409079425669655;0.015185886445977922;0.015495062645230172;0.7025634300111002;-1.0999992586744864;1.303345913909675
61.715704;0.5262271778958039;0.38124526295208094;0.7328861154378803;0.5588812358693841;1.08752443302883;0.5516198688757307;10.029429601039991;0.8411646990470587;0.015184261372188637;0.015489954965205943;0.7023944053216624;-1.0999993163274278;1.3033016624356257
61.725704;0.526234322909611;0.38114195897544617;0.7331267283912257;0.5588109116800977;1.0871885953214666;0.5516497363731621;10.030321766718743;0.8414192447693319;0.015182752393061622;0.01548501528182576;0.7022252560871171;-1.0999993737708582;1.303260351095302
61.735704;0.5262403429381488;0.38104370438795476;0.7333619198974136;0.5587437382807398;1.0868547521380878;0.5516744202009898;10.031128661434026;0.841671418493819;0.015181354144177268;0.015480260612865003;0.7020562089061024;-1.099999431042521;1.3032227330917354
61.745704;0.5262454015359159;0.3809505784319136;0.7335917280111033;0.5586801257908204;1.0865242971292113;0.5516937458826243;10.031848114657024;0.8419210299508555;0.015180059804177727;0.01547570659261455;0.7018875019551148;-1.099999488249733;1.30318941292071
61.755704;0.5262496683949028;0.38086268704793963;0.7338162669798569;0.5586204616814712;1.0861984773995788;0.5517076292296191;10.03247963243088;0.8421677204942569;0.015178862832943;0.015471366974999226;0.7017193693128326;-1.0999995455061016;1.3031608866287285
61.765704;0.5262533117427904;0.3807801356049365;0.7340356714962751;0.5585650046786743;1.085878406455629;0.5517161374530045;10.033023130571507;0.8424109058007576;0.01517775803087168;0.015467252982211997;0.7015519878452211;-1.0999996028918295;1.3031376163940598
61.775704;0.5262564507562189;0.3807030132392486;0.734250048639597;0.558513798106174;1.085565061938256;0.5517194477291649;10.033478672652583;0.8426498709097952;0.015176740371700735;0.015463373786185858;0.7013854274559422;-1.0999996604491655;1.303120021968768
61.785704;0.5262591412599634;0.38063138135912694;0.7344594496505911;0.558466692322854;1.0852593638654753;0.551717784270273;10.033846869997356;0.8428838576488548;0.015175803401762451;0.015459737312034549;0.7012196910702461;-1.0999997181828547;1.303108400041492
61.795704;0.5262614019226484;0.3805652321759064;0.7346638886185265;0.5584234676896274;1.0849622825363654;0.5517113725488425;10.034129700093224;0.8431120531645147;0.015174939203622988;0.015456349472889633;0.7010548120967118;-1.0999997760787836;1.3031028582424877
61.805704;0.5262632032437673;0.380504436605251;0.7348634093602981;0.5583839309542027;1.0846748099112058;0.5517003947754756;10.03433163994725;0.8433335653558018;0.015174138817621452;0.015453212953659047;0.7008909449384066;-1.099999834143936;1.3031033547507433
61.815704;0.5262644634358753;0.38044872308907735;0.7350581090175834;0.5583479093726051;1.0843978796659108;0.5516849856250038;10.03445925402762;0.8435474395411466;0.015173392188571532;0.015450327545227335;0.7007283844676178;-1.0999998924263885;1.3031098287415548
61.825704;0.5262651192082947;0.3803977210194245;0.7352481020835532;0.5583151912135031;1.0841323412842772;0.5516652772194759;10.03451930436231;0.8437527280356386;0.015172688283451296;0.015447691635507046;0.7005674756614696;-1.0999999510002196;1.3031222595083878
61.835704;0.5262651932291491;0.38035103587885216;0.7354335189661415;0.5582854864381153;1.0838788970541902;0.551641436034986;10.034517347532269;0.8439485830563219;0.015172015611660334;0.015445302849591292;0.7004084995848397;-1.1000000099393423;1.303140641304666
61.845704;0.526264783297897;0.38030829314212683;0.735614567493788;0.5582584277918685;1.0836380429902333;0.5516136511054748;10.034457302880686;0.8441343148457068;0.015171363117696842;0.015443156861178862;0.7002516186314864;-1.1000000693043737;1.3031649408282098
61.855704;0.5262640159016149;0.3802691606545922;0.7357915654476039;0.558233619177984;1.0834100993630735;0.5515820854675588;10.034341442600093;0.8443093465262852;0.015170721567806912;0.015441246327534736;0.7000968978408796;-1.1000001291409596;1.3031950350886738
61.865704;0.5262630182271913;0.3802333810620456;0.7359648693743497;0.5582107251943462;1.0831952285961062;0.5515468682257035;10.034170591120946;0.84447305265469;0.015170084348047638;0.015439562266595118;0.6999444264192369;-1.1000001894784732;1.3032306872346737
61.875704;0.52626190313336;0.38020077964738014;0.7361347522993238;0.5581895525509285;1.082993356524475;0.5515081611713163;10.033944534349086;0.8446247202795382;0.015169446661591871;0.01543809629366185;0.6997944359642326;-1.1000002503317936;1.3032715739801777
61.885704;0.5262607212794806;0.3801712159317054;0.7363013513409905;0.5581700675831904;1.0828040964503112;0.5514662143796514;10.033662108990356;0.8447637382968476;0.015168805203097647;0.015436840403849916;0.6996472408116952;-1.1000003117043418;1.303317336631961
61.895704;0.5262593873873863;0.38014452887999584;0.7364647113715054;0.5581523303200058;1.0826267991323566;0.5514213719184449;10.033320577027917;0.8448897267605434;0.015168159297073634;0.015435785759490946;0.6995030711258408;-1.1000003735882147;1.303367679391556
61.905704;0.5262576804219763;0.38012051041112593;0.7366248243684245;0.5581363752012077;1.082460675131836;0.5513740516690664;10.032914739806643;0.8450025364251598;0.015167510432007876;0.015434923471542471;0.6993620171419108;-1.1000004359692184;1.3034224452221235
61.915704;0.5262553489824751;0.38009889740143427;0.7367816383459522;0.5581221082096305;1.082304897637845;0.5513246850278235;10.032436377390075;0.845102283398229;0.015166859854694207;0.015434245769363874;0.6992241040255264;-1.1000004988390524;1.3034815656847873
61.925704;0.5262522169230044;0.38007940735862356;0.736935094427096;0.558109290684813;1.0821587287217596;0.5512736245484973;10.031874455829804;0.8451893575381902;0.015166208163121638;0.015433746110704315;0.6990893467078639;-1.100000562197792;1.303544942363217
61.935704;0.5262481939246475;0.3800618035799229;0.7370851276381994;0.5580976142032792;1.082021625150577;0.5512210758133896;10.031216156147652;0.8452643424688024;0.015165558076954244;0.01543341830223759;0.6989577524820635;-1.1000006260430497;1.3036124183667417
61.945704;0.5262432165032612;0.3800459325570661;0.7372315960378705;0.5580867819895894;1.0818931795531566;0.55116712005977;10.030448143640445;0.8453279244944714;0.015164916542349161;0.015433254644551937;0.6988293385532862;-1.1000006903647308;1.303683869016729
61.955704;0.5262372069960777;0.3800317418818465;0.7373742710414105;0.5580765293973138;1.0817730232401108;0.5511118169995384;10.029557773730005;0.8453807869769342;0.015164293708448125;0.015433245544868041;0.6987041387299482;-1.1000007551332476;1.3037592117528316
61.965704;0.5262300575097568;0.38001928529544643;0.7375129033921507;0.5580666371773086;1.081660871083229;0.5510552869246922;10.028533987365982;0.8454235140295655;0.015163701839605038;0.015433381363589193;0.6985821697501711;-1.1000008202744302;1.303838276034512
61.975704;0.5262216052640191;0.3800086992546776;0.7376472620396504;0.5580570017672978;1.081556569508866;0.5509977200590503;10.027367467299813;0.8454565701694066;0.015163156039243486;0.015433653894409554;0.6984633793039177;-1.100000885668336;1.303920810339012
61.985704;0.5262116484530286;0.3800001838050684;0.7377771516897749;0.5580477068077628;1.0814600336969853;0.5509393521663443;10.026050917086877;0.84548029188939;0.015162673973531094;0.015434056535025923;0.6983475974279474;-1.1000009511689186;1.3040066453536816
61.995704;0.5262000289721059;0.37999399623913566;0.737902435952523;0.5580390349653567;1.081371159770914;0.5508804523195642;10.024579678869678;0.8454948840959423;0.01516227343010354;0.015434583376973773;0.6982345300958877;-1.1000010166138476;1.3040956772491459
62.005704;0.5261867063589791;0.3799904281051452;0.7380230367272572;0.5580314474334349;1.081289737095027;0.5508212920979955;10.022951165887285;0.8455004824284402;0.015161970152770718;0.015435227151885828;0.6981238090969236;-1.1000010818268704;1.3041876888985746
62.015704;0.526171762575943;0.3799897841288297;0.7381388943522662;0.5580255547375662;1.0812153430770668;0.5507620891580775;10.021163877136976;0.845497200144404;0.015161777751443601;0.01543597750486082;0.6980150746968893;-1.1000011466114699;1.304282295333209
62.025704;0.5261553494033198;0.3799923922748098;0.7382499045609097;0.5580220565329204;1.081147305492055;0.5507030190538068;10.019218112251354;0.8454851378512868;0.015161708507962751;0.015436820695080067;0.6979080524881669;-1.100001210747175;1.3043789765106
62.035704;0.5261376431518248;0.37999861830066234;0.7383558687168332;0.5580216335322626;1.0810848206798702;0.5506442750018491;10.017117278320915;0.8454644412248656;0.015161773513823775;0.015437739697190393;0.6978026081005695;-1.1000012740174285;1.3044770684340192
62.045704;0.526118846549871;0.38000884798370493;0.7384565095530213;0.5580248189491835;1.0810271315837106;0.5505860545017178;10.01486735906964;0.845435374423578;0.015161982491595173;0.015438714957647537;0.697698760591504;-1.1000013362398566;1.3045758285825357
62.055704;0.5260991981973014;0.3800234353873711;0.738551526709093;0.5580319128334408;1.0809735503415152;0.5505284907399842;10.012475111539793;0.845398346753876;0.01516234396190108;0.01543972644622234;0.6975965913719743;-1.100001397263945;1.3046745853538078
62.065704;0.5260789565894173;0.3800426377696832;0.7386406295098054;0.5580429947739606;1.0809233600098875;0.5504716333778413;10.009947182674333;0.845353863570322;0.015162866610336211;0.015440754848626647;0.6974961041812496;-1.100001456969725;1.3047727617036275
62.075704;0.5260583563719599;0.3800665977232881;0.7387236076042387;0.5580580376372859;1.0808758374102985;0.5504154912724121;10.007290070121769;0.845302418015975;0.015163561262052204;0.015441781360036813;0.6973971994834961;-1.1000015152899858;1.3048697927283444
62.085704;0.5260375346776021;0.38009540530644526;0.7388004328436522;0.558077045899246;1.0808303350357473;0.5503600554215209;10.004509743105906;0.8452444468947728;0.015164439800964342;0.015442788851444908;0.6972997489226546;-1.1000015722235166;1.3049651493389676
