time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.095704;0.5260164634408648;0.3801291575022285;0.738871265653842;0.5581001196288402;1.080786283297837;0.550305307574814;10.00161136967931;0.8451803719234438;0.01516551137256159;0.01544376414885095;0.6972036146696844;-1.1000016278023503;1.30505845789976
62.105704;0.525994943749486;0.38016795291812866;0.7389364021853368;0.5581274345558211;1.0807432716102439;0.5502512957812121;9.998599490118947;0.8451105897827377;0.015166781435533797;0.015444698044659583;0.6971086018811127;-1.1000016820248975;1.3051495712704317
62.115704;0.5259726484148156;0.3802118616011852;0.7389962785447494;0.5581592053156355;1.0807011960220332;0.5501982268729136;9.995477895841526;0.8450353805695071;0.015168254069995418;0.01544558299505455;0.6970144460053539;-1.1000017348147315;1.3052385309245196
62.125704;0.5259491621045388;0.38026090970882936;0.7390514863395254;0.5581956603442727;1.0806602476812477;0.5501464826502172;9.992249208152607;0.844954839948396;0.015169933131804763;0.01544641114846809;0.6969208631807362;-1.1000017860343883;1.3053254381755783
62.135704;0.5259240426158084;0.3803150901329954;0.7391026841184837;0.5582369703778709;1.0806207795900602;0.5500965506626952;9.988914756468445;0.8448688657672048;0.01517182200353535;0.015447173827182383;0.6968276058967554;-1.1000018355272385;1.3054103769724117
62.145704;0.5258969085806279;0.380374373308668;0.7391504538648783;0.5582831256331116;1.0805832032323923;0.5500489139791679;9.985474983514356;0.8447771370084111;0.01517392409970006;0.015447862622772925;0.6967344603017204;-1.1000018831557563;1.30549354080846
62.155704;0.5258674789489237;0.38043867622467753;0.7391952163755314;0.5583339042407269;1.080547904212294;0.5500039870083112;9.981929971634527;0.8446791285834752;0.015176243363414015;0.015448471232743916;0.69664121439708;-1.1000019288374332;1.3055753733055353
62.165704;0.5258355617121123;0.3805078161455544;0.7392371827884455;0.5583889809605801;1.0805151572559224;0.5499621154602842;9.978279387339413;0.8445742610514823;0.015178783379327283;0.015448996083340223;0.6965476769907814;-1.1000019725838037;1.305656451371432
62.175704;0.5258010495013054;0.38058149106954675;0.7392763477554857;0.5584480592695841;1.0804850972717357;0.5499235788298404;9.97452241197507;0.8444620851440462;0.015181545926600657;0.015449435872429232;0.6964537009407679;-1.1000020145051992;1.3057372727695868
62.185704;0.5257639500332995;0.3806592933111633;0.7393126041858058;0.5585109490079075;1.0804577560965398;0.5498885839261245;9.970658727670637;0.8443423430671894;0.015184529997687293;0.015449791518123071;0.6963591477034752;-1.100002054764422;1.3058181329217111
62.195704;0.5257244568264484;0.38074076235346643;0.7393459090348952;0.5585775508440702;1.0804331295642216;0.549857288850046;9.96668909296002;0.8442149861139323;0.015187731649896122;0.015450066138498617;0.6962638698608173;-1.100002093529745;1.3058990754278972
62.205704;0.5256829863043662;0.3808254402060484;0.7393763103179402;0.5586477710253202;1.0804113005636702;0.5498298696699587;9.962614293384062;0.8440802406653553;0.015191145814718294;0.015450264324944793;0.6961677549648677;-1.1000021309603547;1.305980016504411
62.215704;0.5256400906132124;0.38091289215587426;0.7394038105890298;0.5587214802558573;1.0803925786338502;0.5498065477710753;9.958435119760818;0.8439385837361136;0.015194770031382565;0.015450391481738383;0.6960707959841781;-1.100002167206624;1.3060609900500952
62.225704;0.5255962805742224;0.381002717398285;0.7394282749052148;0.5587985372112463;1.0803774690577406;0.5497875212690949;9.954154068976628;0.84379059017692;0.01519860681350374;0.015450453467943378;0.6959731490040819;-1.100002202413389;1.3061422776435698
62.235704;0.5255518847365457;0.38109456231830896;0.7394495103107529;0.5588788236175992;1.0803664415820098;0.5497728975874906;9.949775652928386;0.8436367990610609;0.015202662189105839;0.015450456370022105;0.6958751098676312;-1.1000022367194584;1.3062243629085943
62.245704;0.5255070487818483;0.38118813524775597;0.7394673772351129;0.5589622851708075;1.0803597074515028;0.549762709195583;9.945305252036905;0.8434776286721957;0.01520694287587363;0.015450407531339224;0.6957769881732194;-1.1000022702382535;1.3063078003096191
62.255704;0.5254618503393805;0.3812832100331309;0.7394817921534381;0.5590489326825222;1.0803571810029584;0.5497569475698424;9.940748910509756;0.8433133328016162;0.015211455319523545;0.015450316902457425;0.6956789896224236;-1.1000023030372699;1.3063931935239301
62.265704;0.5254164029423537;0.3813795976403009;0.7394926793076655;0.5591387718068899;1.080358625694586;0.5497555072104564;9.93611432037374;0.8431440486164646;0.015216206625065651;0.01545019663142445;0.6955812298921187;-1.1000023351424582;1.3064813299515214
62.275704;0.5253708809054871;0.38147712247482346;0.739499956312509;0.5592317385567331;1.0803638002661053;0.549758103093085;9.931411949366955;0.84296990576327;0.01522120628185981;0.015450060388205386;0.6954838187923964;-1.1000023665617091;1.3065731737901953
62.285704;0.5253254677314535;0.3815756223986554;0.7395035324701226;0.559327710379026;1.0803724322036756;0.5497643298083874;9.926655412290469;0.8427911134197908;0.015226467132339895;0.015449923147592146;0.6953868806676391;-1.1000023973148545;1.306669615888484
62.295704;0.5252802674956836;0.3816749371886551;0.7395032923844527;0.5594265708512888;1.0803840639379427;0.5497737942628531;9.921860597121519;0.8426080124655102;0.015232003663238038;0.015449799492709243;0.6952905314615851;-1.1000024274486988;1.3067713148584472
62.305704;0.5252352828622554;0.38177489016802785;0.7394991254305588;0.5595282290147953;1.0803979307252976;0.5497861705851929;9.917044251858739;0.8424211145647494;0.015237827803924606;0.015449700871556444;0.6951948765537409;-1.1000024570270426;1.3068787814996816
62.315704;0.5251904839936179;0.38187527559199436;0.7394910258567805;0.5596325811965236;1.0804130011566575;0.5498012114565014;9.912222740778303;0.8422310958105516;0.015243945174527571;0.015449634471579618;0.6951000198635985;-1.1000024861216724;1.3069924617513757
62.325704;0.5251458661750831;0.3819758511144369;0.739479138153122;0.5597395383374733;1.080428201741068;0.549818747976252;9.90741087748693;0.8420387349595851;0.01525035419654518;0.015449604647089086;0.6950060892595822;-1.1000025148057138;1.3071126751788273
62.335704;0.5251014612759758;0.38207635860970823;0.7394636739417954;0.5598491127380326;1.0804426255685777;0.5498386734962065;9.902621596523225;0.8418448280953089;0.01525704728932443;0.015449614306290983;0.6949132648194344;-1.1000025431356868;1.3072395528840446
62.345704;0.5250573341341943;0.3821765510828294;0.7394448150349567;0.5599614360642194;1.0804555352567757;0.5498609338736804;9.897867111752332;0.8416501059751884;0.015264012244929546;0.015449664035491658;0.6948217739954781;-1.1000025711508419;1.3073730734112998
62.355704;0.5250135551633699;0.38227619056737516;0.7394227077612994;0.5600767118260451;1.0804663341098724;0.549885505558746;9.893160617381486;0.8414551929216677;0.015271233579565457;0.015449750433245707;0.6947318664373182;-1.100002598900621;1.3075130356185534
62.365704;0.5249701512049124;0.38237505477833544;0.7393974693670075;0.5601951733788028;1.0804746533133651;0.5499123726255705;9.888516854550167;0.8412606312953059;0.015278694489212295;0.015449865468353117;0.6946437721133875;-1.1000026264599476;1.3076588673242155
62.375704;0.5249270696026139;0.3824729726933657;0.7393691432305999;0.5603170247966837;1.0804803312408573;0.5499415366764934;9.88395055735082;0.8410669623598114;0.01528637852629648;0.015449997694552582;0.6945576503318804;-1.100002653916752;1.307809501348059
62.385704;0.5248841721718557;0.38256984322156057;0.7393377141913744;0.5604423758651282;1.080483234906718;0.5499730135392281;9.8794746344259;0.8408747776705949;0.015294269639304026;0.015450135510907253;0.6944735684099781;-1.1000026813630883;1.3079635111806898
62.395704;0.5248412695829423;0.38266562009335586;0.7393031934187817;0.5605712628138256;1.0804832099675452;0.5500067658695363;9.875100257766269;0.8406846867912149;0.015302351093736203;0.015450269752445596;0.6943915077616182;-1.1000027088970168;1.3081193889883824
62.405704;0.524798192117997;0.38276030059500515;0.7392656696999944;0.5607037212043762;1.0804802306802999;0.5500426482370959;9.870837340658849;0.8404972898305126;0.015310605218202513;0.015450393565781453;0.6943113736422385;-1.1000027365999723;1.3082757823622062
62.415704;0.5247548202611847;0.38285393072338114;0.7392253235427737;0.5608398192469848;1.0804745052847684;0.5500804605096585;9.866694192145404;0.8403131796097544;0.015319015144803409;0.015450501734169985;0.6942330082689281;-1.1000027644939647;1.3084315934646384
62.425704;0.5247110331551057;0.38294661117909323;0.739182420581629;0.5609796402187706;1.0804663471673468;0.5501200335418234;9.862677509611963;0.8401329335442598;0.015327565814195141;0.015450590867993524;0.694156219026695;-1.1000027925273266;1.308585862089815
62.435704;0.5246666819742504;0.38303849177753174;0.7391372649511534;0.5611232151009985;1.0804558917043368;0.5501612609416385;9.858792592450186;0.8399571290395225;0.015336241054695728;0.01545065961992154;0.6940808516778529;-1.1000028206030434;1.3087375239631125
62.445704;0.5246216463440877;0.383129731331492;0.7390900891067;0.5612704706091457;1.08044293972786;0.5502041026900785;9.855043240499155;0.8397863809021474;0.015345020533688573;0.015450708773469905;0.6940068805729495;-1.100002848623991;1.3088853640472888
62.455704;0.5245758698388504;0.38322045425213414;0.7390409357925619;0.5614212633863537;1.0804270384547416;0.5502485437771596;9.851431923936403;0.8396212992005099;0.015353881246349704;0.015450741211495228;0.6939344283759767;-1.1000028765224614;1.309028192394635
62.465704;0.5245293404922072;0.3833107700802584;0.7389896688925071;0.5615754299266799;1.080407582805182;0.5502945292331479;9.847960844201538;0.8394623529219645;0.01536280157085691;0.015450761250360203;0.6938637205867936;-1.1000029042779322;1.3091649206816103
62.475704;0.5244821153818762;0.3834008162099752;0.7389361057648756;0.5617327765421697;1.0803838462509685;0.5503419664048133;9.84463325567983;0.8393098277773512;0.015371764495197532;0.015450773714395143;0.6937950083375908;-1.1000029319477538;1.309294492667282
62.485704;0.5244343865668873;0.3834907432750213;0.7388801441486833;0.5618930607953151;1.0803550599035523;0.5503907599801454;9.84145286343766;0.8391639366591247;0.015380757956928129;0.015450783509722189;0.6937284477840752;-1.1000029596790224;1.3094158809479468
62.495704;0.5243864662408959;0.38358067631739295;0.7388218479536414;0.562056033824206;1.080320478050581;0.5504408170228992;9.838421179829407;0.8390248917941775;0.015389771942664936;0.015450794767791695;0.6936639996657543;-1.1000029876726334;1.3095281475252512
62.505704;0.5243387087243639;0.38367071823037874;0.7387614644028995;0.5622215034065596;1.0802793857922683;0.5504920619900309;9.835535705475657;0.8388928566948219;0.015398796090031294;0.015450809001712784;0.6936014338038113;-1.100003016139262;1.3096304383997366
62.515704;0.5242914830083713;0.3837609613436415;0.738699337478705;0.5623893340790288;1.080231148185895;0.5505444672541115;9.832790468648025;0.8387678751538806;0.015407820850923145;0.015450824074936781;0.6935404000506643;-1.1000030452751195;1.3097219587193198
62.525704;0.5242451797281896;0.3838514741703641;0.738635827689095;0.5625594033587907;1.0801752005335847;0.5505980310020723;9.830178001983958;0.8386498482360721;0.015416839084933184;0.015450835701988417;0.6934804877956073;-1.1000030752395258;1.3098020224932154
62.535704;0.5242001791659467;0.3839422968205372;0.7385713277796505;0.5627315926427616;1.080110921589057;0.5506526929627465;9.827691507185046;0.8385385277161477;0.015425844868394696;0.015450840516778369;0.6934212899404522;-1.1000031061313575;1.3098701844969987
62.545704;0.5241567835821997;0.38403344418921315;0.7385062748519128;0.5629057949506243;1.080037602151145;0.5507082707995662;9.825326274054117;0.8384335009057744;0.01543483232963596;0.015450837162570678;0.6933624847509179;-1.1000031379723183;1.3099263814626811
62.555704;0.5241151858608704;0.3841249116072678;0.738441103042233;0.5630818824008195;1.0799545638509973;0.5507644841919968;9.823079371125907;0.8383342345765937;0.015443795986508971;0.015450824297746546;0.6933038827013878;-1.1000031706967248;1.309970907730041
62.565704;0.5240754969677014;0.3842166933979451;0.7383762123650125;0.5632596501705441;1.0798612393678042;0.550821037106048;9.82094806713509;0.8382401923602566;0.015452730046163432;0.015450799263378785;0.6932454430544163;-1.1000032041803103;1.3100041937699811
62.575704;0.524037778905354;0.38430876935964514;0.7383119683735012;0.5634387596430155;1.0797572071913941;0.5508776761560708;9.818929295161023;0.83815091957217;0.01546162740955272;0.015450759534195462;0.6931872708403409;-1.100003238314814;1.3100265944999243
62.585704;0.5240020590472065;0.38440104220915905;0.7382486828588387;0.5636187038322145;1.0796423209465482;0.5509342037467714;9.817020807586127;0.838066076214668;0.015470479999610242;0.015450704425343525;0.6931295605219241;-1.1000032730669644;1.3100383141131806
62.595704;0.5239683401776813;0.38449331325794567;0.738186580208501;0.5637988413733523;1.0795167907567758;0.5509904689064907;9.815222358090862;0.8379854583044928;0.015479279606686793;0.015450635318461576;0.6930725364309592;-1.1000033084884164;1.3100394153152115
62.605704;0.5239366274974804;0.3845853194593335;0.7381258170644545;0.5639784762323844;1.0793810756569933;0.5510463072749112;9.813536185460375;0.8379089317148266;0.015488018622086774;0.015450555901717324;0.693016415821123;-1.100003344686935;1.3100298960608943
62.615704;0.5239069427850855;0.38467674084157993;0.7380665607651844;0.5641568908884215;1.079235782465854;0.5511014579024055;9.811966658407275;0.8378362872135589;0.015496689082844347;0.015450472854977526;0.6929613499357369;-1.1000033817727557;1.3100098125189787
62.625704;0.5238793124224026;0.38476718548826394;0.7380090430699081;0.5643333365991785;1.0790816641040328;0.5511555777229499;9.810518759512853;0.8377671618485756;0.015505279994679707;0.015450394835931004;0.6929073962569939;-1.1000034197977901;1.3099793401961224
62.635704;0.5238537825571472;0.38485622307983086;0.7379535641062934;0.5645071006000779;1.0789195408291359;0.5512083487698516;9.809196804086593;0.8377010729441029;0.015513776673488697;0.015450329982109224;0.6928545843525127;-1.10000345871295;1.3099387354613456
62.645704;0.523830414787042;0.3849434517251586;0.7379004523918691;0.5646776282113029;1.0787500847557727;0.5512595449521444;9.808004348403825;0.8376375433662169;0.015522163873682826;0.015450284215850036;0.6928029977919625;-1.1000034983735563;1.3098882172597186
62.655704;0.5238092465167711;0.3850285459134775;0.7378499679841544;0.5648445245492884;1.0785737082466416;0.5513090115824194;9.80694427754046;0.8375762412232878;0.01553043054577019;0.015450260856918245;0.6927527344756996;-1.1000035385977547;1.3098278625244166
62.665704;0.52379033024588;0.38511123707367806;0.7378022459984179;0.565007415951742;1.0783907297083353;0.5513566093381188;9.806019049994651;0.8375169699075147;0.015538572595834063;0.01545026169050411;0.6927037587640517;-1.1000035792358307;1.3097576136476654
62.675704;0.5237738008315003;0.38519124986590036;0.7377573681886551;0.5651658381930914;1.0782016215184478;0.5514021401880604;9.80523127129962;0.8374595204848175;0.015546591114067872;0.015450288267597416;0.6926558276280677;-1.100003620191898;1.3096773399187334
62.685704;0.5237598252775941;0.3852682695326949;0.7377154376151632;0.5653192668229748;1.0780070891781508;0.5514452829473523;9.804583731322984;0.8374036050506085;0.015554488460056422;0.015450341554466259;0.6926085873618353;-1.1000036614019852;1.3095868746075066
62.695704;0.5237484966215693;0.3853419421141518;0.7376765460513348;0.5654672346361673;1.0778079623670695;0.5514856242091771;9.804078979523657;0.8373489549411829;0.01556226626485081;0.015450421987906717;0.6925617506400394;-1.1000037028211633;1.309486005342368
62.705704;0.5237398166726187;0.3854118898005554;0.7376407587117589;0.5656094040989746;1.0776050173816794;0.5515227437270275;9.803719014949358;0.8372954747738701;0.01556992520264573;0.015450531662179273;0.6925151980016131;-1.1000037444199466;1.3093744797932068
62.715704;0.523733761958397;0.38547774579421257;0.7376082120590368;0.5657455425956264;1.0773988946087467;0.5515562428536379;9.80350497779436;0.8372433342073857;0.015577465281340722;0.015450675461221437;0.6924689341202002;-1.1000037861719532;1.3092521316738095
62.725704;0.5237303396365732;0.38553919035232237;0.7375791859126669;0.565875467185593;1.0771901554187806;0.5515857505990517;9.803436920003332;0.8371929263831567;0.015584886362924722;0.015450859228856603;0.6924229896795465;-1.1000038280454496;1.3091190691986723
62.735704;0.5237296046409265;0.3855959828796434;0.7375540400736503;0.5659990320789235;1.0769793315104215;0.5516109516041943;9.803514059845606;0.8371447467941374;0.015592187631001722;0.01545108712255099;0.6923773564905337;-1.1000038699950874;1.3089757211668342
62.745704;0.5237316617814519;0.38564798319814875;0.737533089050656;0.5661161301675017;1.0767669252014715;0.5516316086741762;9.803735291858622;0.8370993675999453;0.015599366749758387;0.015451359097528306;0.6923319432161418;-1.100003911956959;1.3088226908429408
62.755704;0.5237366732925238;0.3856951243787491;0.737516512198632;0.5662266768653632;1.0765534366576668;0.5516475809677103;9.804099420779252;0.837057523108801;0.015606420871630007;0.01545166945953326;0.6922865768110539;-1.1000039538690898;1.3086606119405768
62.765704;0.5237448671665574;0.3857373679666956;0.7375043433951105;0.5663306167016374;1.0763393902524687;0.5516588156689318;9.804605342130248;0.837020129518892;0.01561334822079538;0.015452008522092348;0.692241060142363;-1.1000039956945056;1.3084901182915856
62.775704;0.5237565412341004;0.3857747016782098;0.7374965093388864;0.5664279193727808;1.0761253457766844;0.5516652762931594;9.805252196300623;0.8369881852797791;0.015620148051275323;0.015452365121640912;0.6921952402076732;-1.1000040374120685;1.308311870551706
62.785704;0.5237720764482344;0.38580714440552527;0.7374928612230821;0.566518524268576;1.075911953131813;0.551666867709787;9.806038256071348;0.83696265301595;0.015626819035071293;0.015452727351139837;0.6921490847085695;-1.10000407899423;1.3081264918745625
62.795704;0.5237919163914914;0.3858347186365138;0.737493208498089;0.5666023302181559;1.075700020645626;0.5516634578495446;9.806958964414543;0.8369443875574293;0.01563335793439104;0.015453083297588568;0.6921027243915839;-1.1000041203997117;1.3079343051340275
62.805704;0.5238164774003548;0.3858574251537359;0.7374973682648613;0.5666792707533088;1.0754904736787054;0.5516549732234739;9.80800681430082;0.8369341101445682;0.015639760477514964;0.015453421985537098;0.6920564263558424;-1.1000041615824105;1.3077351920238958
62.815704;0.5238460453337104;0.3858752667283953;0.7375051861645403;0.5667493868544174;1.0752841984286168;0.5516414556861364;9.809173001250988;0.8369324345150395;0.015646022923695845;0.015453733173618457;0.6920105504295496;-1.1000042025047074;1.3075288567461567
62.825704;0.5238807261433678;0.3858883002085897;0.7375164581496149;0.5668128680129682;1.0750819338228308;0.5516230555933384;9.810448148439834;0.8369399373992987;0.015652141709027883;0.015454007028318523;0.6919654595108545;-1.10000424313398;1.3073151191925174
62.835704;0.5239204911406581;0.38589665354824143;0.7375308333192442;0.5668700763979669;1.0748842580324378;0.5515999942349735;9.811821888628533;0.836957168813708;0.015658112930010147;0.015454234060230238;0.6919213954449175;-1.1000042834275512;1.3070939081210846
62.845704;0.5239652596068671;0.3859004991384523;0.7375478878978574;0.5669215290396407;1.074691578242945;0.5515725143941828;9.813283025122914;0.8369845270448394;0.015663934181975057;0.015454404243729116;0.6918784851748722;-1.1000043233470655;1.3068651665959308
62.855704;0.5240148941856158;0.38590002922020245;0.7375672909039859;0.5669678522215669;1.074504172023018;0.5515408780817999;9.814820020209593;0.8370221300802129;0.015669606426895476;0.015454505324745977;0.6918368392492342;-1.1000043628913956;1.3066288286398204
62.865704;0.5240691798450127;0.38589546388843016;0.7375888505002851;0.567009750750543;1.0743223014614987;0.5515054062982852;9.816420938858247;0.837069859086694;0.015675133045528443;0.015454522188679595;0.6917965736971462;-1.1000044020858313;1.3063847500079333
62.875704;0.5241279298115511;0.3858870612012791;0.7376124718001984;0.5670479810543059;1.0741462145658267;0.5514664544032102;9.818073719142124;0.8371275303064047;0.015680517675453445;0.015454438998470474;0.6917578255068152;-1.1000044409439156;1.3061326887976765
62.885704;0.5241910759906644;0.38587510733224006;0.7376380994385058;0.5670833276738656;1.0739760034041097;0.5514243184781944;9.819766674942565;0.8371950103856391;0.01568576322336035;0.015454242647362842;0.6917208325102682;-1.1000044794657244;1.3058725109027376
62.895704;0.5242585887962893;0.38585991927540164;0.737665637131767;0.5671166268125661;1.0738115339653116;0.5513791786275135;9.821488327435015;0.8372722254270273;0.01569087217087608;0.015453924061153557;0.6916859672426958;-1.1000045176607889;1.3056043575860938
62.905704;0.5243303673894363;0.38584184506151603;0.7376949295979622;0.5671488086902462;1.073652538022917;0.5513311334174016;9.82322779048693;0.8373591615510991;0.015695847396740483;0.015453477369914006;0.6916537006886156;-1.1000045555495241;1.3053285037909457
62.915704;0.5244062130133111;0.38582122464911034;0.7377258842333291;0.5671808622915621;1.0734987732981711;0.5512802750515265;9.824976077645594;0.8374558800001489;0.015700692532559856;0.015452900035010143;0.6916245518806232;-1.1000045931404034;1.3050451294258716
62.925704;0.5244858342092861;0.3857983390066069;0.7377585912516121;0.5672137157363908;1.0733501369389937;0.5512267358259906;9.826726461834253;0.8375624778646538;0.01570541203340499;0.015452192624491759;0.6915990040593931;-1.100004630414641;1.304754278254823
62.935704;0.524568880471069;0.3857733871947121;0.7377932485662315;0.5672481461093938;1.07320667736473;0.5511707119406011;9.828474044741938;0.8376790173873556;0.01571001216424279;0.015451356378711263;0.6915774271335741;-1.1000046673377737;1.3044559487899843
62.945704;0.524655005466812;0.38574649234037306;0.7378299885624584;0.5672847960527476;1.0730686011484367;0.5511124844223685;9.8302158443552;0.8378055345854347;0.01571450174986894;0.015450392458686377;0.6915601061301812;-1.1000047038852407;1.3041502032628527
62.955704;0.5247439010555808;0.385717709874093;0.7378688036466664;0.5673242095754152;1.0729362976785959;0.5510524113903719;9.83195100845197;0.8379421379739196;0.015718890850267602;0.015449304218218921;0.691547325189341;-1.100004740059395;1.3038373341753609
62.965704;0.5248352949838158;0.38568704355169847;0.7379095282593054;0.5673668030611289;1.0728102335117322;0.5509908774904505;9.83368106482748;0.83808903709656;0.01572318901785213;0.015448098228100568;0.6915393852278902;-1.1000047758878715;1.303517990973146
62.975704;0.5249289376663993;0.3856544862855032;0.7379518434019846;0.5674128487909756;1.0726908097291123;0.5509282491360469;9.835409909656398;0.8382464054943907;0.015727405138133158;0.015446782108400831;0.6915365767025331;-1.1000048114106524;1.3031930338206628
62.985704;0.5250245782310886;0.38562003860875116;0.7379953659084313;0.5674624936403079;1.0725783290407505;0.5508648960321751;9.837142407113438;0.8384142715711435;0.015731547841072568;0.015445361929088287;0.6915391715018275;-1.1000048466674615;1.3028633215925354
62.995704;0.5251219480130876;0.3855836668713481;0.7380397182104975;0.5675157413295907;1.0724729508715547;0.5508012528175092;9.838882402733015;0.8385925879091598;0.015735625941200235;0.015443841925966;0.6915474171693453;-1.100004881693658;1.3025297468681956
63.005704;0.5252207762139496;0.3855452566674967;0.7380844852415639;0.5675724412193465;1.0723746326764552;0.5507378268557316;9.840631637333546;0.8387813030250254;0.015739649451249067;0.015442225827050642;0.6915615275011937;-1.100004916523762;1.3021932733991766
63.015704;0.525320831995056;0.3855046305636074;0.7381291681230483;0.5676323299196431;1.0722832024862978;0.5506751147460385;9.842389840305685;0.8389803060627304;0.0157436301623718;0.015440517829868092;0.6915816713699594;-1.1000049511832646;1.301854761071478
63.025704;0.5254219755761748;0.3854616064078813;0.7381732242684629;0.5676950985490814;1.0721985177336677;0.550613525767235;9.844155360318206;0.8391893166107204;0.015747581067272625;0.015438723066920996;0.6916079634006214;-1.1000049856714078;1.301514785589807
63.035704;0.5255241860803253;0.3854160293701429;0.7382161741160781;0.5677604863782857;1.07212054129772;0.5505534088898298;9.84592529469784;0.8394077943081354;0.015751514754004815;0.015436848705599724;0.6916404784869735;-1.1000050199823208;1.3011736358006458
63.045704;0.5256275260159734;0.3853677777811515;0.7382577122421995;0.5678283429127756;1.0720493268063227;0.5504951033774576;9.84769564621911;0.8396349551096198;0.01575544113676127;0.015434905287150262;0.6916792532966987;-1.1000050541633124;1.3008314691324037
63.055704;0.5257320729335407;0.38531677079758697;0.738297721375332;0.5678986282453001;1.0719850902596129;0.5504388982404878;9.849462050558412;0.839869881204168;0.015759366542233443;0.015432906011531399;0.6917242592227635;-1.1000050883391719;1.300488477498607
63.065704;0.5258378749348249;0.38526296751219674;0.7383361534942942;0.5679714306261674;1.0719283655252578;0.5503849657978923;9.851219851040911;0.8401115838454363;0.015763294730644323;0.015430864215577626;0.6917753932958758;-1.100005122677811;1.3001448709919763
63.075704;0.5259449346816305;0.385206371029829;0.7383728883788222;0.5680469469043619;1.071879998243305;0.5503333990792911;9.852963857814135;0.840359030741543;0.015767227748674905;0.015428791932706529;0.6918324650147548;-1.1000051573397494;1.2998007266654112
63.085704;0.526053244806223;0.3851470582489666;0.7384077005708699;0.5681253429235669;1.0718409778739373;0.550284309271997;9.854689262490183;0.8406112008987661;0.01577116684957644;0.015426699909048285;0.691895181132899;-1.1000051924510537;1.2994560350698972
63.095704;0.526162856401018;0.3850851917207631;0.7384403212524479;0.5682066103496141;1.071812309425843;0.5502378504990884;9.856392784636974;0.8408670675534095;0.015775113751128167;0.01542459753767548;0.6919632104627463;-1.1000052280956631;1.2991109206899314
63.105704;0.5262738764969664;0.38502098969406734;0.7384705206329345;0.5682905256041704;1.0717949127360338;0.5501941535405964;9.858072411594575;0.84112552218815;0.015779069783818926;0.015422493258139073;0.6920362881780416;-1.1000052643030775;1.2987656698985197
63.115704;0.5263863916322806;0.38495469001409177;0.7384982078186398;0.5683766914039147;1.0717895656818224;0.5501532364376888;9.859726288316615;0.841385388272157;0.01578303457714597;0.015420396080624446;0.6921142321863956;-1.1000053010431696;1.298420646847816
63.125704;0.5265004314477445;0.3848865351804488;0.7385234613696042;0.5684646342803109;1.071796963276157;0.5501149964856049;9.86135233242489;0.8416455201756446;0.015787007069968557;0.015418316740314596;0.6921968902951311;-1.100005338251964;1.298076321338207
63.135704;0.5266160029287099;0.38481677621946675;0.7385464289915987;0.5685539065977245;1.0718177316779074;0.5500793150793155;9.862948807022782;0.8419049206105887;0.015790986000855992;0.015416267911369293;0.6922841314448692;-1.1000053758779598;1.2977332728384428
63.145704;0.5267330897092758;0.3847456639435076;0.7385672810107492;0.5686441027708742;1.0718523302455192;0.5500461301369208;9.864515152773025;0.842162826132742;0.015794969254706543;0.015414263852199107;0.6923758969275146;-1.1000054139150026;1.297392086210649
63.155704;0.5268515656081341;0.3846734166733339;0.7385862899706301;0.568734818494915;1.0719009921708433;0.5500154030292749;9.866052715687616;0.8424187023734242;0.01579895564516034;0.015412319458017782;0.692472244161606;-1.1000054523990994;1.2970531957707632
63.165704;0.5269711369455529;0.3846002196209561;0.7386038642342654;0.568825665332368;1.071963705162722;0.5499870868013338;9.867564798274572;0.8426721543060034;0.01580294821752423;0.0154104497938047;0.692573280851888;-1.100005491385594;1.2967167214679471
63.175704;0.5270913998908406;0.38452628523465254;0.7386205046769126;0.5689163176690992;1.072040195512379;0.5499611346584714;9.869055792317523;0.8429228115295121;0.015806954392930256;0.015408670728617044;0.6926789773200644;-1.1000055309322154;1.2963824274034585
63.185704;0.527211970234036;0.38445190268318713;0.7386368114525247;0.569006519112105;1.072130038759314;0.549937510614668;9.8705302835963;0.8431702725398436;0.015810982123046106;0.015406999422381967;0.6927890503137853;-1.100005571086928;1.296049853242124
63.195704;0.527332598436622;0.384377415550249;0.7386535132454329;0.569096064171207;1.0722328420752534;0.5499162119751974;9.871992504980716;0.8434140908522911;0.015815036762078273;0.015405453741811743;0.6929030364942155;-1.1000056118767445;1.2957185025712934
63.205704;0.5274531763853266;0.3843031840775443;0.7386713958726177;0.5691847992229272;1.072348283966158;0.5498972845720813;9.873446015641058;0.8436537393552422;0.015819121487314198;0.015404050621529757;0.6930204297666852;-1.1000056532962377;1.295387997343544
63.215704;0.5275736569391098;0.38422957674246005;0.7386911811403797;0.5692726568031825;1.072476082594092;0.5498807850344729;9.874893910811753;0.8438886535868049;0.015823238277956737;0.015402803328043559;0.693140751163282;-1.1000056952864878;1.2950581547565996
63.225704;0.5276940187395159;0.38415694340027867;0.7387134585982217;0.5693596674287984;1.0726160560017959;0.5498667374826001;9.876339543961505;0.8441183796315724;0.015827387000499744;0.015401719597037752;0.6932635434306428;-1.100005737717467;1.294728974202035
63.235704;0.5278143033035226;0.3840855797710462;0.7387387019858128;0.5694458886276454;1.0727681465244572;0.5498551337208407;9.877787739242617;0.8443426209596598;0.01583156312082685;0.015400803352451573;0.6933883480616352;-1.100005780400016;1.2944005258884714
63.245704;0.5279346470533726;0.3840157410207084;0.7387673945096799;0.5695312904936173;1.0729323269476256;0.5498459462169925;9.879246146781059;0.8445611089505346;0.015835755628921908;0.015400057996238888;0.6935147426574941;-1.1000058231226373;1.2940728076793515
63.255704;0.5280552692022165;0.3839476858219967;0.7388001796420318;0.5696156993878011;1.0731085545048287;0.5498391314706431;9.880725364338376;0.8447734753134859;0.01583994812225018;0.015399488375028626;0.6936424356924719;-1.1000058656980167;1.2937457802748356
63.265704;0.5281764244921687;0.3838816921800315;0.7388378710119234;0.5696988463520467;1.073296774964415;0.5498346024875123;9.88223749793306;0.8449792706062732;0.01584412406243666;0.015399101899120946;0.6937712956771322;-1.1000059079949291;1.2934195720248958
63.275704;0.5282983652524158;0.3838180337371613;0.7388812734835193;0.5697804490018753;1.0734968614491;0.5498321925365238;9.883794755962152;0.8451780737121394;0.01584827190790472;0.015398908709921688;0.6939012782492231;-1.1000059499109067;1.2930945681217896
63.285704;0.5284213793623632;0.3837569657784611;0.7389309886520468;0.5698602485465952;1.0737085675551623;0.549831663047211;9.885409003667991;0.8453695745324534;0.015852385529240804;0.015398919676399371;0.69403237228368;-1.1000059913113398;1.2927712976111598
63.295704;0.5285458685472123;0.38369873098943647;0.7389874166910674;0.5699380212190496;1.0739315538305663;0.549832703162553;9.887091340114136;0.845553613676483;0.0158564614893946;0.015399142507956686;0.694164588582692;-1.1000060320238396;1.2924503209310823
63.305704;0.5286723164712699;0.3836435512716305;0.7390509006650586;0.5700135788056787;1.0741653938844051;0.5498348970968523;9.888851025334377;0.8457301827918045;0.01586049695509143;0.01539957904054624;0.6942979024505531;-1.1000060718951652;1.2921322656729843
63.315704;0.5288011439713435;0.38359160692310124;0.739121785572015;0.5700867297182743;1.0744095624868153;0.5498377522447441;9.890694504970986;0.8458993663994877;0.01586448848849964;0.015400226435114706;0.6944322012377397;-1.100006110841462;1.2918179153364902
63.325704;0.5289326490744146;0.38354300286826326;0.7392003221129716;0.5701572482146751;1.074663512485823;0.5498407978328417;9.892625219823593;0.846061301369654;0.015868431498127715;0.015401080050261955;0.6945673300028021;-1.1000061488455324;1.2915081872260745
63.335704;0.5290670966943851;0.38349773900516515;0.7392865935131401;0.5702249094254873;1.0749267658045352;0.5498436458427979;9.894643792405777;0.8462162165159983;0.015872320932808354;0.015402134552381968;0.6947031678422221;-1.1000061858967496;1.2912039667053572
63.345704;0.5292047993242888;0.3834557289995018;0.7393806268585515;0.5702895476243884;1.0751988329092732;0.549845971864865;9.896748092617244;0.8463644926217301;0.015876152194425175;0.015403384214312907;0.6948396142053426;-1.1000062219205078;1.2909059372112432
63.355704;0.5293460957477794;0.38341685194240904;0.739482532141164;0.5703510923939817;1.0754790337503435;0.5498474731260747;9.898933487596102;0.8465067081044269;0.01587992113258254;0.015404823987414122;0.6949764916373182;-1.1000062567681774;1.2906145971040248
63.365704;0.5294912959536858;0.38338098392805486;0.7395924500857659;0.5704095729791802;1.0757665025952419;0.549847849300688;9.901193977169251;0.8466436247359163;0.01588362378945649;0.015406449367217424;0.6951135336254234;-1.1000062902679704;1.290330433962061
63.375704;0.5296406447372629;0.38334798751731514;0.7397104120991066;0.5704650879437562;1.0760604121856567;0.5498468006650344;9.903524210000322;0.846776028638499;0.015887256725135055;0.015408254830041062;0.6952505096845484;-1.1000063222718717;1.290054028544726
63.385704;0.529794310333102;0.3833176866781971;0.7398362986991317;0.570517762023132;1.0763601110789527;0.5498440246540883;9.905920117730744;0.8469045671512188;0.015890817171352486;0.01541023411409934;0.6953872904134143;-1.1000063526643193;1.289786025042402
63.395704;0.5299524362364647;0.38328987246235535;0.7399698972499399;0.5705677147135574;1.0766650199573031;0.5498392400635765;9.908377094564315;0.8470297934112837;0.015894302875094444;0.01541238114680979;0.6955237708161431;-1.1000063813333545;1.2895271209633885
63.405704;0.5301152291972178;0.38326433304402324;0.7401109928265489;0.5706150445839476;1.0769744495046152;0.549832237634082;9.91088910921372;0.8471523278857508;0.0158977120670186;0.015414688451123338;0.6956598128191767;-1.1000064081260066;1.2892781072701458
63.415704;0.5302829762097302;0.38324087260085926;0.7402594265352914;0.570659820003387;1.077287486069013;0.5498228873892834;9.913450495703954;0.8472729080355225;0.015901042819076682;0.01541714585270811;0.6957953281535818;-1.100006432839257;1.2890398583107106
63.425704;0.5304559922328861;0.38321930903852747;0.7404150592046584;0.5707020682886051;1.077603004415392;0.5498111163894025;9.916057916035085;0.8473922647784476;0.015904292679506323;0.01541974224564569;0.6959303880869964;-1.1000064552536382;1.2888133045129229
63.435704;0.5306345511266837;0.38319946342685623;0.740577688512583;0.5707417786191332;1.0779197921574208;0.5497968942555272;9.918710610485464;0.8475109782849414;0.015907459515707087;0.015422468408129287;0.6960651724487218;-1.1000064751660819;1.288599444574098
63.445704;0.5308188169708802;0.3831811592379191;0.7407470654682797;0.5707789099852083;1.0782366585424727;0.5497802171076266;9.921408962361346;0.8476294645514478;0.015910541738828665;0.015425317842162056;0.6961998136082757;-1.100006492398661;1.288399332976056
63.455704;0.5310088496012535;0.38316422203755707;0.7409229805518565;0.5708133510268553;1.0785524511828435;0.5497611188072786;9.924152570936103;0.8477480537499616;0.01591353668669932;0.015428284633906992;0.6963343327088297;-1.1000065067877285;1.2882139977095175
63.465704;0.5312046556834161;0.3831484647212856;0.7411052393564483;0.5708448824114836;1.078866049053683;0.5497396907659953;9.926939521672237;0.8478670407786815;0.015916438663843298;0.015431361552346574;0.696468689252378;-1.1000065181782228;1.2880443380018376
63.475704;0.5314061651331348;0.3831336873035074;0.7412935893563304;0.5708732554711494;1.0791764071259735;0.5497160597464663;9.929767176941354;0.8479866725591182;0.01591923921827271;0.015434541299543466;0.6966028517400803;-1.1000065264287961;1.2878910752434933
63.485704;0.5316131707517537;0.3831197055168462;0.7414877715235433;0.5708983193286342;1.0794826514137723;0.5496903475885156;9.932633542591264;0.8481071224794527;0.015921929090007652;0.015437818376184236;0.6967368740445292;-1.1000065314125511;1.2877547854491564
63.495704;0.5318252997933133;0.38310636672971454;0.7416876177133601;0.5709200558605512;1.0797841758051945;0.549662632360083;9.935537555349457;0.8482284999333631;0.015924498858723844;0.015441188698898585;0.6968709281110044;-1.1000065330142943;1.2876359725501758
63.505704;0.532042013547659;0.38309354099195153;0.7418930323794286;0.5709385313227615;1.0800806124162123;0.549632934401017;9.938477208801348;0.8483508946032929;0.015926938809857818;0.015444648631190952;0.6970052034424468;-1.1000065311171285;1.2875351322327873
63.515704;0.5322626587709623;0.3830811131681487;0.742103856287722;0.5709538469765844;1.0803716450781498;0.5496012641721099;9.941447683018067;0.8484743836585183;0.015929239536207732;0.015448195500348086;0.6971397707295276;-1.1000065255868845;1.2874527814701837
63.525704;0.5324865782730032;0.3830689845740633;0.7423197386201666;0.5709661496344456;1.0806568322522496;0.5495676913245586;9.944441633546118;0.8485989822287332;0.01593139185211122;0.015451827882113417;0.6972745557278686;-1.1000065162843304;1.2873894131663597
63.535704;0.5327132115527654;0.38305707021626184;0.7425401417057305;0.5709756838200482;1.0809355504628926;0.549532361547953;9.947450280683448;0.8487246595105987;0.015933386049187155;0.015455543987005835;0.6974094077048513;-1.1000065030895603;1.2873453951338414
63.545704;0.5329421167053575;0.3830452701427052;0.7427644456043607;0.5709828030672326;1.0812070738585813;0.5494954414930725;9.950464179574098;0.8488514001069897;0.015935212186860382;0.015459340029106195;0.697544197129992;-1.1000064859100533;1.2873208607540965
63.555704;0.5331729419823302;0.3830334564144221;0.7429920390635426;0.5709879153640363;1.0814707296868011;0.5494570820055856;9.953474081141959;0.8489791609894974;0.015936860855856928;0.01546321019229664;0.6976788682308193;-1.1000064646743208;1.287315623961895
63.565704;0.5334054121430762;0.3830214962025622;0.7432223839387555;0.5709913856276372;1.0817260015061854;0.549417485712682;9.956471308433429;0.8491077948266754;0.015938323368156967;0.015467147529707459;0.6978133936761614;-1.1000064393069382;1.2873292258393212
63.575704;0.5336393262185352;0.38300922838539586;0.7434550653000002;0.5709934578810808;1.0819725031972625;0.549376971690467;9.959446896125733;0.849237026346775;0.015939591846023515;0.015471145576615308;0.6979477017946201;-1.100006409699765;1.2873611239851321
63.585704;0.5338745272684379;0.38299640942491653;0.7436897719041099;0.570994263573781;1.0822098738552908;0.5493359304502154;9.962390551810321;0.8493664229640713;0.015940660091997176;0.015475200394406943;0.6980816870322261;-1.1000063757292802;1.2874108392964387
63.595704;0.5341108547878654;0.3829827378370563;0.7439261855877195;0.5709938515877805;1.0824377714618543;0.5492947537480675;9.965290642681632;0.849495409011884;0.015941525497060703;0.015479311060776943;0.6982152904956028;-1.1000063373172193;1.2874779291125318
63.605704;0.5343481210013815;0.3829679525997622;0.744163873722458;0.5709921785694828;1.082655961521352;0.5492538176002714;9.968134532736247;0.8496233791053301;0.01594219056929494;0.015483477606263667;0.6983485366396998;-1.100006294460144;1.287561892464206
63.615704;0.5345861112777178;0.3829518935293471;0.7444022756014609;0.5709891420505908;1.0828643232726978;0.5492134938173702;9.970908991826061;0.8497498206379592;0.015942661654765187;0.015487698822944942;0.6984814816945454;-1.1000062471898273;1.2876621198621923
63.625704;0.5348245585799659;0.3829344574326121;0.7446407405545139;0.5709846860488998;1.0830628137160025;0.5491741802437469;9.973601423114635;0.8498743708361249;0.015942946007948156;0.01549197235257548;0.6986141197366905;-1.1000061955191673;1.2877778263532123
63.635704;0.5350630677814644;0.3829155257130162;0.744878527713681;0.5709788677375949;1.08325147577704;0.5491363186371035;9.976201172384897;0.8499968207612831;0.015943051292736987;0.015496295088290422;0.6987463044298976;-1.1000061394408553;1.287907964529323
63.645704;0.5353010843631056;0.3828949600305913;0.7451147795830044;0.570971814487178;1.0834304145946172;0.5491003292800007;9.978699734579424;0.8501170536412536;0.01594298697383146;0.015500661669476433;0.6988777306297673;-1.1000060789687696;1.28805123098463
63.655704;0.5355379730540609;0.3828726379036425;0.7453485470668277;0.5709636597796576;1.0835997174398058;0.5490665060422187;9.981090391051051;0.8502349098451123;0.015942764205066323;0.015505062880683134;0.6990079946285394;-1.1000060141698926;1.2882062069849598
63.665704;0.5357731100277695;0.38284844778055094;0.745578851641281;0.5709545527514046;1.0837594044993732;0.5490350028137496;9.983368131487682;0.8503500963929825;0.01594239438279674;0.01550948588607712;0.6991366998944245;-1.1000059451767001;1.2883715102731754
63.675704;0.5360059169309299;0.382822246273064;0.7458047183068552;0.5709446585196444;1.0839094494895662;0.5490059318691691;9.985529674668431;0.8504622081536403;0.01594188764336697;0.015513916002495902;0.6992635099724317;-1.1000058721924733;1.2885458374971683
63.685704;0.5362358753385804;0.38279384785400555;0.7460251698534904;0.5709340731048377;1.084049827276629;0.5489794494830925;9.987573588620833;0.8505707797468406;0.015941251376218515;0.01551833887670236;0.6993881402124773;-1.1000057954696676;1.2887279836368801
63.695704;0.5364625555292305;0.38276306163258017;0.7462392087704498;0.5709227567384213;1.0841805452015114;0.5489557472488653;9.989500441180176;0.8506753332731068;0.015940489300287877;0.015522741889866885;0.6995104077468443;-1.1000057152623155;1.2889169342837579
63.705704;0.5366856694272992;0.3827297198551033;0.7464458345967221;0.5709105412625042;1.084301626819614;0.5489349963936866;9.991312158118657;0.8507754539392897;0.015939601546618692;0.01552711414250422;0.699630305915313;-1.1000056318118494;1.2891119069437553
63.715704;0.5369051282024412;0.3826936801444782;0.7466441023715347;0.5708971656963534;1.0844130610047136;0.5489173216772952;9.993010858878222;0.8508708836623079;0.015938585538012133;0.015531445235263385;0.6997479413455738;-1.100005545382127;1.2893122440848965
63.725704;0.5371210249805203;0.38265482237829035;0.7468331751643732;0.5708823472715499;1.0845147378432702;0.5489028217942353;9.994598102058811;0.8509615904219133;0.01593743726159894;0.015535723892543377;0.6998633948834492;-1.1000054562785508;1.2895173221248946
63.735704;0.5373335416344002;0.38261302455694696;0.7470123703346038;0.5708658481539274;1.0846063588005121;0.548891567469217;9.996074247736608;0.8510477764496327;0.01593615217490211;0.015539937414335334;0.6999766714587945;-1.100005364818886;1.2897265942093203
63.745704;0.5375428769847265;0.38256813583831556;0.7471811852970984;0.5708474666071782;1.0846874265195243;0.5488835594606424;9.997437926067777;0.8511297960456319;0.015934725710745713;0.015544072110552854;0.7000877185229151;-1.1000052712976938;1.2899395878301811
63.755704;0.5377492105618684;0.3825200069786223;0.7473392514783848;0.5708269944303478;1.0847573860807267;0.5488787241482762;9.998686389928713;0.8512079997016438;0.015933153687163255;0.015548114452042254;0.7001964637918998;-1.1000051759847849;1.2901557504916845
63.765704;0.5379526823462151;0.38246854802600877;0.7474862630025493;0.5708042029589621;1.084815767540302;0.5488769413190505;9.999816259182337;0.8512825841211711;0.015931432247354438;0.015552051763956451;0.7003028746007846;-1.1000050791428246;1.2903743748077543
63.775704;0.5381534031413048;0.3824137447384725;0.747621947236156;0.5707788658200004;1.0848622565029458;0.5488780404345848;10.000823501358552;0.8513535428086818;0.015929557388469687;0.0155558713651688;0.7004069716041729;-1.1000049810386137;1.2905947616750557
63.785704;0.5383514650924014;0.38235563199197936;0.747746076311594;0.5707507991988036;1.084896713166293;0.5488817928945147;10.001703153473212;0.8514207353002055;0.015927523976512873;0.015559559843229726;0.7005087572163302;-1.1000048819619492;1.290816420455957
63.795704;0.5385469339935822;0.3822942503282689;0.7478585071923635;0.5707198817579591;1.084919120713516;0.5488879283845476;10.002450094457606;0.8514839505491429;0.01592532441206713;0.015563104414158133;0.7006081877491858;-1.100004782244347;1.2910391241357668
63.805704;0.5387398576885678;0.38222960136117407;0.7479591855185901;0.5706860276831873;1.0849295437900621;0.5488961435052131;10.003060332969374;0.8515428659013589;0.015922948654692588;0.015566495481267676;0.7007052732897541;-1.1000046822401808;1.291262866971609
63.815704;0.5389302950153437;0.3821616226403792;0.7480480727278788;0.570649126380621;1.0849281261566237;0.5489061027324256;10.003531748547967;0.8515969810291334;0.015920386394568227;0.015569727708319705;0.7008001504208204;-1.1000045822904103;1.2914877554039035
63.825704;0.5391183465775685;0.3820901866207481;0.7481250689735169;0.5706090216923113;1.084915052641747;0.5489174254077434;10.003864504682811;0.8516456198753927;0.015917630436408817;0.015572797267634851;0.7008930258037847;-1.100004482708795;1.2917138759664715
63.835704;0.5393041383933856;0.3820150899871116;0.7481900067596733;0.570565563919495;1.084890549907545;0.548929657838624;10.004060665983143;0.8516880085136777;0.01591467983113794;0.01557569774914847;0.7009840763310777;-1.1000043837774818;1.2919412286019394
63.845704;0.5394876822612539;0.3819360531579063;0.7482427105195789;0.5705186427256475;1.084854956648193;0.5489422928805971;10.00412252568515;0.8517234300610801;0.015911540507336716;0.01557841957562829;0.7010733775982069;-1.1000042857472196;1.292169694690057
63.855704;0.5396686907728958;0.3818527868622682;0.7482830454386741;0.570468170662855;1.0848086782502295;0.5489548452651455;10.004051196199033;0.8517513717022344;0.01590822330379692;0.015580951873263551;0.7011608447369413;-1.1000041888604473;1.2923990343223706
63.865704;0.5398465283425031;0.38176507739230214;0.7483109202341645;0.5704140843081251;1.084751988654722;0.5489669113129468;10.00384695129586;0.8517714996063063;0.015904742471365772;0.015583283635442114;0.7012461788775031;-1.1000040933701005;1.2926289426551203
63.875704;0.5400203180478077;0.38167279585090297;0.7483262847094796;0.5703563260750104;1.0846848960021753;0.548978186819142;10.003510954570334;0.8517835153467845;0.01590111546789614;0.015585404462373826;0.7013289153156428;-1.1000039995231334;1.2928591487639265
63.885704;0.5401890876708683;0.38157584756738494;0.7483291301986307;0.5702947942596723;1.0846072094613322;0.5489884811003626;10.003047142355834;0.8517871058896931;0.01589736187252335;0.015587305294537883;0.701408589545155;-1.1000039075285095;1.2930895658540473
63.895704;0.5403518726145139;0.3814741507560148;0.7483194846301912;0.5702293732577461;1.0845186707837566;0.5489977212714358;10.002463031428068;0.8517819933049924;0.015893500812630374;0.015588979003372019;0.7014848676141555;-1.1000038175213669;1.2933203947364593
63.905704;0.5405077712456291;0.38136765078848595;0.7482974376721511;0.5701600022747851;1.0844189933297939;0.5490059163237555;10.001768971986541;0.8517679689646221;0.015889548515956285;0.01559042088510378;0.7015575703494984;-1.1000037295179061;1.2935520992364384
63.915704;0.5406559843246702;0.38125633250246427;0.7482631935303232;0.5700866547962591;1.0843078513576245;0.5490131149958395;10.000976785901184;0.851744910402089;0.015885516577393385;0.01559162907313362;0.701626664941593;-1.1000036434001452;1.2937853414115883
63.925704;0.540795862796786;0.381140242349377;0.7482170575289154;0.5700092935381416;1.0841848793879783;0.5490193692086418;10.000098739262274;0.8517128052292514;0.015881411284271302;0.015592605104367501;0.7016922435773462;-1.1000035589648294;1.2940208622337865
