time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.935704;0.540926928219429;0.38101951291952174;0.7481593602280245;0.5699279010041949;1.0840497464147605;0.5490246968206424;9.9991465291501;0.8516717409743765;0.015877235833907006;0.015593353768209594;0.7017544646786745;-1.1000034759862873;1.2942592703520837
63.945704;0.5410488107434646;0.38089436535869403;0.748090441118263;0.5698425478268174;1.0839022983995472;0.5490290840063246;9.998130105539222;0.8516218751731218;0.01587299427367182;0.015593881572601892;0.7018135446859302;-1.1000033942363943;1.294500818410057
63.955704;0.5411611685261609;0.3807650935199006;0.7480106759478423;0.5697534035894952;1.0837425932054754;0.5490325174404672;9.997057575737976;0.851563471498748;0.01586869316905076;0.015594194991738398;0.7018698398692772;-1.1000033134747194;1.2947451818300804
63.965704;0.5412636799317235;0.38063203845676813;0.7479204706762127;0.5696607078928984;1.0835708237708024;0.5490350058077271;9.99593710032297;0.8514969774146929;0.015864340443723344;0.015594299840597372;0.7019238562310647;-1.100003233432076;1.294991363770546
63.975704;0.5413560801424465;0.38049558137839695;0.7478202566145183;0.5695648144337463;1.0833872549521026;0.5490366083590766;9.994778850810933;0.8514230578809932;0.0158599444674334;0.01559420189401576;0.701976116924365;-1.1000031538069286;1.2952379571620383
63.985704;0.5414381865848273;0.38035616748253065;0.7477105304550329;0.5694662181413841;1.0831921902911232;0.5490374611570459;9.993594583808486;0.8513425565985171;0.015855514248139364;0.015593907235679341;0.7020270642110537;-1.1000030743064673;1.2954836272382155
63.995704;0.5415098909887814;0.38021428474266006;0.7475918814383452;0.5693654085028134;1.0829859729166356;0.5490377310852289;9.992395736412595;0.8512563409526215;0.015851057770432646;0.015593421320634486;0.7020770864961461;-1.1000029947009984;1.295727368468995
64.005704;0.5415711366492039;0.38007036808747985;0.7474649274351384;0.5692627077072202;1.082769029709143;0.5490375306802276;9.991192838640329;0.8511651054569889;0.01584657932757366;0.015592748589191924;0.7021265491724338;-1.1000029148229813;1.295968368030298
64.015704;0.5416219280401896;0.37992474762054934;0.7473302433958027;0.5691583057518812;1.082541931820044;0.5490369137957073;9.989996330700539;0.8510693357517978;0.015842080260886238;0.015591894108455927;0.7021757679556991;-1.1000028345199109;1.29620578057735
64.025704;0.541662326479068;0.3797776807051036;0.7471883890630265;0.5690523925279746;1.0823053696742786;0.5490359341183405;9.988816406075815;0.850969419872312;0.015837561025720575;0.015590865748836166;0.7022249642409429;-1.1000027536178631;1.296438706662224
64.035704;0.5416923633743693;0.3796293755716143;0.7470399593561059;0.5689452082917971;1.0820600215008087;0.5490346654396574;9.987661935985766;0.8508657226605989;0.015833019993688156;0.015589675134322226;0.7022742169864717;-1.1000026719285751;1.2966662165182097
64.045704;0.5417119528341748;0.3794799898179668;0.7468855814689974;0.5688370144116598;1.0818065327432564;0.5490331472746303;9.986540002292916;0.8507585617573626;0.015828451354267952;0.015588336982501158;0.702323464254151;-1.1000025892876477;1.2968872650597403
64.055704;0.5417209004062032;0.37932962701720724;0.7467258803822376;0.568728021131462;1.0815456787130988;0.5490312851011782;9.985455808364708;0.8506481593264242;0.015823846194061433;0.015586867498626545;0.7023725922391311;-1.1000025055640155;1.2971007776056025
64.065704;0.541718970093262;0.37917833131138856;0.746561431125367;0.5686183013297925;1.0812784645543352;0.5490288278855033;9.984412715967554;0.8505346630000054;0.01581919524100036;0.015585282527616928;0.7024214919052981;-1.1000024206229149;1.2973059071132522
64.075704;0.5417059478522819;0.3790261215980312;0.7463927471486488;0.5685077879188738;1.081006059403401;0.5490254794203225;9.983412509168387;0.8504182343416935;0.015814490773331646;0.015583596242912216;0.7024700250563278;-1.1000023343094307;1.2975020291256547
64.085704;0.5416817026081158;0.3788730591425674;0.7462203212455298;0.5683963552228534;1.080729712309168;0.5490210074862233;9.982455714691817;0.8502990822234456;0.015809728459971348;0.015581822255308962;0.7025180212235762;-1.1000022464785664;1.297688534962721
64.095704;0.5416462439599357;0.3787192615546894;0.746044656615847;0.5682838927792706;1.0804506928895865;0.549015271466375;9.981542470463886;0.8501773898560847;0.01580490874281744;0.015579977133975253;0.7025653515330222;-1.1000021570224607;1.2978648322161188
64.105704;0.5415997377434082;0.3785648627924811;0.7458662823105472;0.5681703684844339;1.0801702121170946;0.5490082344301355;9.98067395826229;0.8500532677945366;0.015800036204584863;0.015578082716435243;0.7026119946511403;-1.1000020658810012;1.2980304699025256
64.115704;0.5415424670719848;0.37841000624884696;0.7456857537212487;0.5680558659803099;1.0798894201258564;0.5489999534936141;9.97985328338725;0.8499267893590117;0.01579511758051464;0.015576164091724812;0.7026580288567366;-1.1000019730552049;1.2981850665275259
64.125704;0.5414747777188269;0.37825485550074184;0.7455035798941114;0.5679405341518993;1.079609510267806;0.5489905126763126;9.97908505628136;0.8497980283992678;0.01579015990747351;0.015574244827003432;0.7027035433026657;-1.100001878620043;1.2983281836962015
64.135704;0.5413970521190593;0.37809954724856437;0.7453200572947477;0.567824492450122;1.079331738791653;0.5489799723636327;9.978373826363294;0.8496670986213878;0.015785169700306367;0.015572343921313023;0.702748499797786;-1.1000017827271118;1.298459410701046
64.145704;0.5413097043652438;0.37794413721871617;0.7451351581034464;0.5677077856324529;1.0790572804464333;0.5489683563911903;9.977722704613802;0.8495341825052352;0.015780152695814613;0.015570475627063679;0.7027926494635822;-1.1000016855832888;1.2985784647324932
64.155704;0.5412131596472517;0.37778862428702714;0.7449486609484064;0.5675904029098581;1.0787870650014666;0.5489556409460037;9.977133734314053;0.8493994977120114;0.015775114401982992;0.01556865048927301;0.7028355862740963;-1.10000158740533;1.29868513284463
64.165704;0.5411078243195375;0.37763303253447866;0.7447603789336552;0.5674723236228901;1.0785217281730024;0.548941779258485;9.976609573819369;0.8492632628868877;0.01577006255057331;0.015566877040659299;0.7028768707696087;-1.1000014883999918;1.2987791828253503
64.175704;0.5409940566722463;0.3774774751001838;0.7445702360918256;0.5673535525657114;1.078261657087422;0.5489267318656542;9.976154492660013;0.8491257165888877;0.01576500814482768;0.015565163065958662;0.7029161425803082;-1.100001388792924;1.298860270960856
64.185704;0.5408721514167216;0.3773221254553647;0.7443782368869009;0.5672341222446786;1.0780070523290848;0.5489104442173752;9.975773602464194;0.8489871466505059;0.015759962719028273;0.01556351574580176;0.7029531757006411;-1.1000012888426487;1.29892783871531
64.195704;0.5407423588447773;0.37716713764118653;0.7441844304717176;0.5671140905309972;1.0777579758501918;0.5488928270126863;9.97547157790905;0.8488479026622241;0.01575493626636595;0.015561941772076178;0.7029878119265615;-1.1000011888163452;1.298981115552519
64.205704;0.5406049014188525;0.37701265146835244;0.7439888814981858;0.566993587172496;1.0775143323708927;0.5488737871823539;9.975252718251346;0.8487083504818581;0.015749938212326283;0.01556044790894416;0.7030198280001357;-1.1000010889932463;1.2990192862748648
64.215704;0.5404599675933246;0.3768588425777368;0.7437916414943886;0.5668728683163745;1.0772758237142723;0.5488532563582232;9.975121926889518;0.8485687621570123;0.0157449789858336;0.015559041511231577;0.7030489189683543;-1.1000009897036247;1.2990417304345738
64.225704;0.5403077437684869;0.37670588693400986;0.7435926750450212;0.5667522912219553;1.0770420216339975;0.5488311629622792;9.97508479085019;0.8484292756015283;0.015740070453197513;0.015557730515714262;0.7030748087504934;-1.1000008913376558;1.2990481417819397
64.235704;0.540148484769426;0.3765539007813971;0.7433917636569618;0.5666322364087286;1.0768124959746754;0.5488074133364709;9.975146421017898;0.8482899671447236;0.01573522480522669;0.015556522894158337;0.7030972905616327;-1.1000007942945407;1.2990384333347298
64.245704;0.5399825135349736;0.37640295027258336;0.7431884758283701;0.5665130499852034;1.0765868304697699;0.5487819513171234;9.975310204213356;0.848150912498191;0.015730452735510228;0.015555425435832394;0.7031161591247039;-1.100000698900833;1.2990125716467968
64.255704;0.5398101288567836;0.37625309303001964;0.7429822092456253;0.56639501623995;1.0763645801032906;0.5487548232449861;9.975577416285647;0.8480122365775373;0.015725762261803732;0.015554442570359152;0.7031311705568047;-1.1000006053652227;1.2989705269703269
64.265704;0.5396315175773362;0.3761044138088385;0.742772275497467;0.5662783628007247;1.0761452791352666;0.54872616073465;9.975947533592851;0.8478741993506665;0.015721157869965207;0.015553576622336989;0.7031420925482038;-1.1000005138053242;1.298912417512843
64.275704;0.5394467169456563;0.37595703816956105;0.7425579953875203;0.5661632708817247;1.0759284431138918;0.5486961103118534;9.976418133877516;0.8477371724611409;0.01571663993913182;0.015552828599244705;0.7031488198870082;-1.1000004242951156;1.2988387000861998
64.285704;0.539255633775091;0.37581109838848104;0.7423387659752011;0.5660498742135746;1.0757135499052153;0.548664820278503;9.976984049576808;0.8476014660869922;0.015712205803197956;0.015552198663721983;0.7031514340923419;-1.1000003368870606;1.2987501435891777
64.295704;0.5390581169153861;0.3756667005547905;0.742114112042801;0.5659382949809298;1.0755000734954585;0.5486325032190569;9.977636863343404;0.8474672012494906;0.01570785124141399;0.015551686443584263;0.7031500939922706;-1.1000002516275327;1.2986476985173188
64.305704;0.5388540132278772;0.37552394799872707;0.741883719396584;0.5658286945657914;1.0752875084076503;0.5485994512508824;9.978365486777673;0.8473342965581905;0.01570357096468731;0.015551290288273024;0.7031448620085157;-1.1000001685701994;1.2985325320678553
64.315704;0.5386431680350221;0.37538296949404165;0.7416474191046285;0.5657212831048728;1.075075364802456;0.5485659917885117;9.979158023126594;0.8472025265903494;0.015699359667306713;0.01555100598201588;0.7031356709648836;-1.1000000877710352;1.298406102146899
64.325704;0.5384254475878604;0.37524390521908474;0.7414051398461778;0.5656163169369746;1.0748632080088825;0.548532497353487;9.980004143536144;0.8470716159946611;0.015695213733546043;0.015550826681112977;0.7031224222131717;-1.1000000092872861;1.2982700899403232
64.335704;0.5382008255003089;0.37510687509475105;0.7411568877838309;0.5655141353621222;1.0746506692033295;0.5484994358384179;9.980895848138902;0.8469412465441312;0.015691131900323237;0.015550743811044258;0.7031050543166664;-1.0999999331840058;1.2981263217710823
64.345704;0.5379694330469059;0.37497195697333;0.7409028016618536;0.5654152172510164;1.0744374139305313;0.5484673504618918;9.9818263143257;0.8468109658661759;0.01568711438413545;0.015550748086893182;0.7030835725763857;-1.0999998595202443;1.2979767598504128
64.355704;0.5377315000509223;0.374839186783211;0.7406432067569507;0.5653201510870879;1.0742231671873173;0.5484367663128493;9.982788664131009;0.8466801547817221;0.01568316045243255;0.015550831234754287;0.7030580984230185;-1.0999997883449115;1.2978234172276635
64.365704;0.5374872812896425;0.3747085789769612;0.7403785489327585;0.5652294878723565;1.0740077489989197;0.5484081337178676;9.98377582325762;0.8465481027929024;0.015679265611649396;0.015550986792758757;0.7030289022969161;-1.0999997197232347;1.297668172530892
64.375704;0.5372370677036525;0.3745801696808858;0.740109271492289;0.5651436364284522;1.0737910654870224;0.5483818522904789;9.98478137394733;0.8464141001148691;0.01567542163783476;0.015551207352548902;0.7029963738214078;-1.099999653737842;1.2975126248068276
64.385704;0.5369812183681302;0.37445406247606716;0.7398357881035116;0.5650628971124634;1.073573157241058;0.5483583267513514;9.985800172257813;0.8462774667456517;0.015671619596005153;0.015551480782290062;0.7029609291222213;-1.0999995904611615;1.2973580055235887
64.395704;0.5367201229525917;0.3743304149902342;0.7395585745456352;0.5649875069961531;1.073354315807615;0.5483380224548933;9.986827658438683;0.84613754091307;0.0156678518882561;0.015551789726675896;0.7029228956953815;-1.099999529963263;1.2972051405057596
64.405704;0.5364541286955569;0.3742093813174607;0.7392782693606931;0.5649176270308154;1.0731350661252443;0.5483214690921352;9.9878588450389;0.84599367950706;0.015664111700130278;0.015552114859295202;0.7028824397375101;-1.0999994723484976;1.297054582577507
64.415704;0.5361835048516913;0.37409108457198853;0.7389956779712545;0.5648533699139098;1.0729159304345781;0.5483091843614126;9.98888849763159;0.8458452180820979;0.015660392447729234;0.015552439035965539;0.702839601782079;-1.0999994177579429;1.296906834311717
64.425704;0.535908458424545;0.37397562699839415;0.7387116758982335;0.5647948746225764;1.0726971500302416;0.548301615210987;9.9899118555832;0.8456914069541749;0.015656688784923243;0.015552748208653154;0.7027944007326938;-1.0999993663287644;1.296762403053905
64.435704;0.5356291742735318;0.37386309501137616;0.7384270928336781;0.5647423059436701;1.0724786102859964;0.5482991447290323;9.990924442813876;0.8455315035059617;0.01565299611084742;0.01555302954194495;0.7027468765031235;-1.0999993181702474;1.2966217329684715
64.445704;0.5353458384627723;0.3737535335208229;0.73814266072648;0.5646957673920241;1.0722600573088519;0.548302066429733;9.991921133279181;0.845364970002974;0.015649308311118184;0.015553271526222831;0.7026971102402411;-1.0999992733819235;1.2964851726688618
64.455704;0.5350586210680272;0.37364693221834544;0.7378590116444724;0.5646552299366837;1.0720413649617446;0.5483104778554626;9.992895617247846;0.8451914890830083;0.015645618438807844;0.015553465613028398;0.702645296433998;-1.0999992320581742;1.296352975377709
64.465704;0.5347676531269934;0.3735432687903338;0.7375766829436455;0.5646205407033824;1.071822569499608;0.5483241946421138;9.993840794912899;0.8450108098824449;0.01564192130122533;0.015553605838721516;0.7025917449029337;-1.0999991942534117;1.2962253892615445
64.475704;0.5344730433042252;0.3734425525287046;0.7372961758744556;0.5645915033597371;1.071603762610065;0.5483428208460326;9.994749353724544;0.8448226922145948;0.015638213124140515;0.015553687757653912;0.702536758077915;-1.0999991599511023;1.2961027666222706
64.485704;0.5341749344959408;0.37334480431335043;0.7370180473656444;0.5645679501491364;1.0713851080152041;0.5483659222268276;9.99561366225782;0.8446269838740232;0.015634489745104826;0.0155537083777695;0.7024804959520312;-1.0999991290718532;1.2959855101709448
64.495704;0.5338735681637545;0.37325001003444797;0.7367429446357955;0.5645497416570402;1.0711669863779392;0.5483930994767572;9.996425817584672;0.844423709761953;0.01563074732527269;0.015553666162152098;0.7024229843054438;-1.099999101508699;1.2958739533223946
64.505704;0.5335692903587351;0.3731581159431595;0.736471572111995;0.5645367187278143;1.070950032886715;0.5484239347161487;9.9971790061205;0.8442131544878085;0.015626984793034752;0.015553561229723485;0.7023642864217344;-1.0999990771595411;1.2957682398631623
64.515704;0.5332624803856828;0.37306908777323305;0.7362046039745884;0.5645286443856645;1.0707350145849017;0.5484579239925026;9.997868810848122;0.8439958826938923;0.0156232048000231;0.015553395424925912;0.7023045812846902;-1.0999990559502502;1.2956681797558613
64.525704;0.5329534856365441;0.37298297561932864;0.7359426053832903;0.5645251642742186;1.0705226974740412;0.5484944477298639;9.998492521596859;0.8437726236116908;0.015619412410140884;0.015553170977170811;0.7022440498040268;-1.0999990378393636;1.2955732529081547
64.535704;0.5326426194588855;0.37289989251995226;0.7356860265377992;0.5645258482031693;1.0703137440128763;0.5485327926960311;9.999046818296023;0.8435441172130034;0.015615612775073055;0.01555288893468479;0.7021827773835893;-1.099999022791895;1.2954827903771047
64.545704;0.5323301998543056;0.37281994869675805;0.7354352316637232;0.5645303252285976;1.0701086581644514;0.5485721852114477;9.999525288297688;0.8433110284953401;0.015611809044466227;0.015552549018124246;0.7021207344565651;-1.0999990107449131;1.2953961250593236
64.555704;0.5320165877343074;0.3727432332676708;0.7351905406683152;0.5645383785631874;1.069907834823623;0.5486118008609333;9.99991755584611;0.8430739253433888;0.01560800172499871;0.015552150479205407;0.7020577862437974;-1.0999990015833532;1.2953126031299744
64.565704;0.5317021904868842;0.37266979645728404;0.734952294987705;0.5645499259955881;1.0697117027364187;0.548650799892703;10.000210838370297;0.8428332884935306;0.015604190310835977;0.015551693460718833;0.7019937522822209;-1.0999989951259368;1.2952315725726828
64.575704;0.5313874265134713;0.3725996168472185;0.7347208945019961;0.5645649883466912;1.0695208460742314;0.5486883918776412;10.000392140271497;0.8425895019541323;0.015600375622816201;0.015551181423797194;0.7019284955768964;-1.099998991122922;1.2951524735902122
64.585704;0.5310726890451418;0.3725326260612006;0.7344967669946497;0.564583661928076;1.069335913046932;0.5487238963823444;10.00044940388645;0.8423428236912566;0.015596559808659823;0.015550623830614887;0.701861976178005;-1.0999989892576048;1.295074848257056
64.595704;0.5307583230973133;0.3724687522398981;0.7342803184532705;0.5646060211532924;1.0691573587745877;0.5487567922660173;10.000372196054991;0.8420933998559985;0.015592743678384353;0.015550035857590763;0.7017942344965246;-1.099998989150687;1.2949981164182665
64.605704;0.5304445939777302;0.37240792349970947;0.7340718786013789;0.5646320018694975;1.0689853357934302;0.54878669247139;10.000152595557894;0.8418413179854671;0.01558892387660021;0.015549435035401193;0.701725362842548;-1.0999989903809593;1.294921373823648
64.615704;0.530131668870698;0.37235010126094015;0.733871638047159;0.5646613805566189;1.068819788158737;0.5488132430158627;9.99978563223359;0.8415866589663678;0.015585091843263578;0.015548839019121966;0.7016555192810706;-1.0999989925341467;1.294843435301336
64.625704;0.5298196134341739;0.37229537868249457;0.7336796413705031;0.5646938910073167;1.068660528080447;0.5488360666742113;9.999268912151951;0.8413295668313222;0.015581234349037142;0.01554826553511067;0.7015849362303073;-1.099998995258475;1.2947630585272192
64.635704;0.529508377364397;0.37224403551343843;0.7334958724682905;0.5647293509909598;1.0685072887883287;0.5488548064363;9.998601894777552;0.8410703185321617;0.015577335011782793;0.015547731807162082;0.701513931838407;-1.099998998273313;1.2946791692864792
64.645704;0.5291978013567216;0.3721964634585463;0.7333203850832396;0.5647676388170398;1.0683598695595389;0.5488692239810221;9.997785299667717;0.8408092897838291;0.015573377114635968;0.015547253439575505;0.7014429389433725;-1.099999001338518;1.2945908908324057
64.655704;0.5288876634555124;0.3721530334854478;0.7331533977988791;0.5648086089132273;1.0682182589867233;0.5488792596884161;9.99682103043108;0.8405467814897526;0.015569346773883672;0.01554684458670967;0.7013724780899971;-1.0999990042299352;1.2944974171001278
64.665704;0.5285777225190429;0.3721140226741794;0.732995275397218;0.5648520819257065;1.0680825982340338;0.5488849952727577;9.995712258463008;0.8402828777580928;0.015565234761204345;0.015546518483652067;0.7013030880527151;-1.0999990067190957;1.294397966977572
64.675704;0.5282677351585056;0.3720796308747984;0.7328464063502901;0.564897861679793;1.0679530897369356;0.5488866261196398;9.994462564191535;0.8400175477679357;0.015561036580874075;0.01554628646370356;0.7012352429654216;-1.0999990085761082;1.294291847586885
64.685704;0.52795747694459;0.3720500444928827;0.7327071237816765;0.5649457624142487;1.067830005489061;0.548884525606202;9.99307433556051;0.8397508528376333;0.015556751060905169;0.015546155357408432;0.7011692365401229;-1.0999990096230734;1.2941784939763328
64.695704;0.5276467814106253;0.3720254687609761;0.7325777415182944;0.5649956778957226;1.0677136759265005;0.5488792443068531;9.991548172440678;0.8394829703063978;0.01555237832360697;0.015546125574860863;0.7011051238988899;-1.0999990097826815;1.2940574554052666
64.705704;0.5273355907178974;0.37200609180488486;0.7324585956204751;0.5650476285354861;1.0676043199995058;0.5488713429271642;9.989884079808636;0.8392140692814887;0.015547918514873938;0.015546192839499614;0.701042777818761;-1.0999990090737306;1.2939283974209952
64.715704;0.5270240216444497;0.37199204876945985;0.7323500040279889;0.5651017145908662;1.0675019456276529;0.5488612252313516;9.98808353385106;0.8389442338460884;0.015543371740346573;0.01554635148471846;0.7009819678110544;-1.0999990075941013;1.2937911779567897
64.725704;0.5267123768504588;0.3719834391218386;0.732252182238647;0.5651580148504602;1.0674064309668299;0.548849109135255;9.986150778241688;0.8386735246590815;0.015538738451334768;0.015546594855982195;0.7009223997838397;-1.0999990055250144;1.293645859941262
64.735704;0.5264010536421224;0.3719803430032992;0.7321652065381238;0.5652165423013508;1.0673175310189489;0.5488350861915093;9.984092399014726;0.8384020838582957;0.015534019500829162;0.015546913601149683;0.7008637049138083;-1.0999990031219236;1.2934925623525426
64.745704;0.5260904391193886;0.3719827929381772;0.7320890109160902;0.5652772779465401;1.0672348782175254;0.5488192090864209;9.981916254795312;0.8381301281033108;0.01552921601852259;0.015547294459942455;0.7008053961612086;-1.0999990006681502;1.2933314397377549
64.755704;0.5257808659439072;0.37199076216055504;0.7320233562672108;0.5653401935535027;1.0671582119821874;0.5488015633385842;9.979630949789222;0.837857888980726;0.015524330253629336;0.015547720947195436;0.7007468894337465;-1.0999989984346723;1.2931628491845164
64.765704;0.5254726352032066;0.37200420855117;0.7319678720630773;0.5654052160184382;1.0670875526433095;0.5487822736808332;9.977245645991578;0.8375856330003231;0.01551936746387941;0.01554817700106525;0.7006876354302082;-1.0999989966842816;1.2929873725329348
64.775704;0.5251660910546103;0.3720231021585623;0.7319222189608549;0.5654721533472624;1.067023073557703;0.5487614815119557;9.974770375961272;0.8373137062621667;0.015514336505406947;0.015548649976136045;0.7006272728914323;-1.0999989956902905;1.2928057217663296
64.785704;0.524861673834009;0.37204741410955305;0.7318861981654357;0.5655406493626436;1.0669649083805914;0.5487393277290963;9.972216853834748;0.8370425084832863;0.015509248060981664;0.015549129278609814;0.7005657059884582;-1.0999989957311245;1.2926186971689757
64.795704;0.5245598981562096;0.3720771193419557;0.7318597076483618;0.5656102502794851;1.0669130593412868;0.5487159372603085;9.969598432797945;0.8367724499554702;0.015504112402248575;0.015549604546875227;0.7005030498783854;-1.0999989970686725;1.292427140080686
64.805704;0.5242613271519191;0.37211219222226505;0.7318426613939888;0.5656805303547229;1.0668673958504786;0.5486914347235241;9.966928875058782;0.8365039622202627;0.015498938105813143;0.015550066731126758;0.7004394476193948;-1.0999989999275313;1.292231894151828
64.815704;0.5239665933060828;0.3721525630588947;0.7318349590967793;0.5657511446625307;1.0668277214930075;0.5486659885870957;9.964220963108911;0.8362375325907596;0.015493732555326815;0.015550509361609689;0.7003749079884207;-1.099999004474138;1.2920337864087563
64.825704;0.5236763695334421;0.3721980739338895;0.7318364574413698;0.5658218004714396;1.0667938136218216;0.5486398549419252;9.961485167780978;0.8359737087924701;0.015488503740599286;0.015550927746034426;0.7003092906347929;-1.0999990108143016;1.2918335672576227
64.835704;0.5233912371664726;0.372248476778292;0.7318469379632024;0.5658922086565721;1.066765373328633;0.5486133735207636;9.958728464935895;0.8357130187724924;0.015483260247534165;0.015551317239169072;0.700242382674442;-1.099999019038146;1.2916318858359506
64.845704;0.5231115588632246;0.37230347543870423;0.7318661012947325;0.5659620359685005;1.0667419539934584;0.5485868849468181;9.955954430724058;0.8354558399716085;0.015478009242981585;0.015551672456058967;0.7001739845160175;-1.0999990292925514;1.2914293774469432
64.855704;0.5228374786620105;0.3723627660730923;0.7318935433244398;0.5660308748226693;1.066722969346311;0.5485606580919217;9.953165394061736;0.8352024282570473;0.015472755497009522;0.015551988007111666;0.7001039706532507;-1.0999990418203867;1.2912267468702323
64.865704;0.5225690199836618;0.37242604131186724;0.7319286932784499;0.5660982612564972;1.0667077297316594;0.5485349087487615;9.950365039317312;0.8349531508019391;0.015467502164898669;0.015552260047111938;0.700032337833478;-1.0999990569197933;1.291024728827872
64.875704;0.522306149170333;0.37249299109756523;0.7319707978060931;0.5661637315269314;1.0666954858459101;0.5485098598146144;9.947559281104116;0.834708638492871;0.015462252503253743;0.015552487126412674;0.6999592685570936;-1.099999074860182;1.2908240147205265
64.885704;0.5220487848690257;0.37256332023958477;0.7320190259618591;0.5662268617355909;1.0666855655824157;0.5484857594455184;9.944756033054501;0.8344697345211539;0.015457011448011013;0.015552669742881947;0.6998851400060199;-1.099999095856727;1.2906252478848779
64.895704;0.5217968263164023;0.3726367511237218;0.7320726196575248;0.5662872615475015;1.0666774565072097;0.5484628630323418;9.94196516032229;0.8342374120354201;0.015451785708932592;0.015552809445951804;0.6998104156405259;-1.09999912010227;1.2904290133436298
64.905704;0.5215502241584783;0.37271300981753624;0.7321309545490712;0.5663445472691596;1.0666707816572005;0.5484414371099849;9.939198328254218;0.8340127333137277;0.015446583209784703;0.015552907183506407;0.6997355116874374;-1.099999147768411;1.2902358428249794
64.915704;0.5213090533072267;0.3727918121668826;0.7321934940580371;0.5663983288689101;1.0666653666951844;0.548421768574714;9.93646848823076;0.8337968036682639;0.015441413391329794;0.015552961320244956;0.6996607857488264;-1.0999991789861796;1.29004633992798
64.925704;0.5210735015067562;0.37287285851145635;0.7322597208434987;0.5664482295558944;1.0666613257411712;0.548404150747562;9.93378863610553;0.8335907239761725;0.015436287059228792;0.015552967684247094;0.6995866530391324;-1.099999213865316;1.2898612234706452
64.935704;0.5208437471646202;0.3729558581699078;0.7323290816066182;0.5664939211863431;1.0666590291147822;0.5483888606856417;9.931169768411403;0.8333955100474189;0.015431214386491175;0.01555292119959492;0.6995136401507389;-1.0999992525332902;1.289681112270652
64.945704;0.5206198354368928;0.37304056317429257;0.732400952141034;0.5665351347294952;1.0666590531000046;0.5483761286688381;9.928619835750958;0.8332119452696211;0.015426203079953306;0.015552816929775842;0.6994422702185724;-1.099999295133952;1.2895063219518164
64.955704;0.5204016744113394;0.37312678171575775;0.7324746735948844;0.5665716639985171;1.0666621738947846;0.5483661340841183;9.926144836809733;0.833040462448927;0.015421258859418613;0.015552650576873505;0.6993729250277431;-1.099999341777614;1.289336932244921
64.965704;0.5201891329179509;0.37321436961360366;0.7325495948438778;0.5666033952165878;1.0666693554167932;0.5483590546128497;9.92375100169626;0.8328811558012931;0.015416386890848528;0.015552419300193968;0.6993058123695475;-1.099999392500648;1.2891729636754663
64.975704;0.5199821369255461;0.37330317830834225;0.7326250414662042;0.5666303334431281;1.0666816621172703;0.5483551143645388;9.921446550332423;0.8327339076055481;0.015411591759953432;0.015552121863835828;0.6992410195589693;-1.0999994472701011;1.2890144178792682
64.985704;0.5197807040704028;0.37339300781994667;0.7327003277757757;0.5666525996291388;1.0667001360164956;0.5483545947884199;9.919241714177529;0.8325985436709198;0.015406876591159933;0.015551756731203513;0.6991786153564493;-1.0999995060096674;1.288861243894747
64.995704;0.519584908741349;0.3734836352137419;0.7327748785147451;0.5666703549569945;1.0667258084083289;0.5483578069058854;9.917147396020162;0.8324749282873772;0.015402243238370436;0.015551320128027154;0.6991187358607712;-1.0999995686191137;1.2887133022655748
65.005704;0.5193948268590105;0.3735748676806579;0.7328483431183545;0.5666836517106986;1.066759819549539;0.5483650172465475;9.915173990016015;0.8323630129838508;0.015397692569066888;0.015550807210540472;0.6990615436737657;-1.0999996349918115;1.2885702715001208
65.015704;0.5192105109231144;0.3736665749199119;0.7329205705205423;0.5666923687450344;1.0668033844776685;0.5483763774785174;9.91333064296835;0.8322628681679517;0.015393223488214211;0.015550215143393503;0.6990070932316366;-1.099999705032052;1.2884316527990267
65.025704;0.5190319879240514;0.37375871609695327;0.732991449927207;0.5666963024188998;1.0668576021575777;0.548391916003399;9.911625209484178;0.8321746144161516;0.015388832285035056;0.015549543809365154;0.6989552830589888;-1.0999997786485214;1.288296922678215
65.035704;0.5188592587829421;0.37385134766783795;0.733060811130768;0.5666952623151915;1.0669234172027395;0.548411553097416;9.910065202282718;0.8320982896156072;0.015384513963353608;0.015548793747653663;0.6989059198147981;-1.0999998557309787;1.2881655911741359
65.045704;0.5186922858583408;0.3739446055955236;0.7331284717168343;0.5666890991081877;1.067001751244534;0.5484350745801385;9.908658404965275;0.8320338245893091;0.015380264960281727;0.015547965295842984;0.698858732272032;-1.0999999361526183;1.2880371627415004
65.055704;0.5185309713862221;0.3740386886904653;0.7331942428156586;0.5666777317764025;1.0670935423047836;0.5484621047456234;9.907412193706744;0.8319811126147446;0.01537608527179551;0.015547059783301375;0.6988133332708653;-1.1000000197979092;1.287911150151948
65.065704;0.5183751441597446;0.37413384505381864;0.7332578404670602;0.5666611998096704;1.0671996736002405;0.5484921714826982;9.906332906021301;0.831939979118021;0.015371978544799639;0.015546080618250307;0.6987693132973204;-1.1000001065653469;1.2877870296926983
65.075704;0.518224572741858;0.3742303489520181;0.7333188715230797;0.566639701428486;1.0673208509526217;0.5485248049875886;9.905426345617082;0.8319100502114428;0.015367951045819148;0.015545033907027259;0.6987264159216482;-1.1000001963347321;1.2876641205937644
65.085704;0.518079009293602;0.37432847273674763;0.7333769059693234;0.5666135677133879;1.0674574607046547;0.5485595365276974;9.904698073465434;0.8318907529730531;0.015364011754025087;0.01554392859881615;0.6986845917408534;-1.1000002889333946;1.2875416008085574
65.095704;0.517938238855936;0.37442844956920657;0.7334315401307786;0.5665832095647896;1.0676095677870647;0.5485958615444313;9.904152141304397;0.8318814817314575;0.015360173008676127;0.015542775588101774;0.698643947250285;-1.1000003841178854;1.2874185765350328
65.105704;0.5178021034875518;0.3745304384594344;0.733482437556969;0.566549083867718;1.067777038187176;0.5486333030099774;9.903789695250055;0.8318817460271904;0.01535644938328188;0.015541586563360014;0.6986046687416734;-1.1000004815880966;1.2872940342911485
65.115704;0.5176704888323017;0.3746345297259023;0.7335293385178724;0.566511626792335;1.0679596108495801;0.5486715219416437;9.903609139195801;0.8318912394291338;0.015352856343537377;0.015540373483798763;0.6985669578019233;-1.1000005810314752;1.2871668313219178
65.125704;0.5175433090670652;0.37474079236590224;0.733572046384224;0.5664711709171889;1.0681569115175327;0.5487103681671813;9.903607087957155;0.8319098711919196;0.015349410576170522;0.015539147870024394;0.6985310361603395;-1.100000682137199;1.287035825642706
65.135704;0.5174205286085454;0.3748493191354273;0.7336104346116682;0.5664279345366197;1.0683684691345783;0.548749880240666;9.903779621060288;0.831937746496779;0.01534612944948833;0.015537919745686612;0.698497139897741;-1.1000007845660762;1.2869000398655408
65.145704;0.5173021712612016;0.37496023036749393;0.7336444571120346;0.5663820743485553;1.0685937582049196;0.5487902387586288;9.904123618736184;0.831975050078841;0.015343029012211396;0.01553669693253996;0.6984654167226655;-1.1000008879475085;1.286758766618197
65.155704;0.5171882768906785;0.37507363821392786;0.7336741487411251;0.5663337302887003;1.0688322590894412;0.5488316624579169;9.904636511806064;0.8320218756742659;0.015340123343458254;0.015535484727262126;0.6984358669801806;-1.1000009919238394;1.2866115212189457
65.165704;0.5170788782743622;0.37518960502107185;0.733699656527531;0.5662830168658053;1.069083492659036;0.548874341520556;9.905315099076175;0.8320781198817542;0.015337424905246786;0.015534286278121801;0.6984084272974366;-1.1000010961831168;1.286457890824912
65.175704;0.5169740324274062;0.37530813489266135;0.733721263786927;0.56622996278358;1.0693470763054689;0.5489184466698966;9.906155349286632;0.8321435149660402;0.015334944582892073;0.01553310321000061;0.6983831016749714;-1.1000012004459234;1.2862975102318086
65.185704;0.5168738264183221;0.37542920865330753;0.7337393316166149;0.5661744758877535;1.069622834071577;0.5489641354579666;9.907152493114763;0.8322177701075104;0.01533269196822929;0.015531936294804758;0.6983600214507901;-1.1000013044280292;1.2861302170862186
65.195704;0.5167783438019443;0.37555281816221564;0.7337541787925359;0.5661163928218255;1.0699108381490536;0.5490115376349536;9.90830103862658;0.8323006788319817;0.015330674774709396;0.015530787545646282;0.6983393774332439;-1.1000014078213054;1.2859562190996852
65.205704;0.5166876386756108;0.3756789463744909;0.7337659763945494;0.566055568369924;1.070211275537388;0.5490607377651977;9.909595123345415;0.8323920760812858;0.0153288974878233;0.015529662818676855;0.6983212862226482;-1.1000015103048828;1.2857760673441394
65.215704;0.5166017088349993;0.37580750308525207;0.7337747507731629;0.5659919728634496;1.070524209514259;0.5491117791633174;9.911028150287056;0.8324917048761669;0.01532736254753232;0.015528572689540802;0.6983057152315619;-1.1000016115514344;1.285590389914067
65.225704;0.5165204811203662;0.37593829593550643;0.7337804870688655;0.5659257561426209;1.0708494008816662;0.5491647028596915;9.91259178311649;0.8325991385567264;0.015326073753944191;0.01552753135635333;0.6982925064516804;-1.100001711219314;1.285399639001118
65.235704;0.5164438444456118;0.3760710776035734;0.7337831794558238;0.5658571885395492;1.0711862428684709;0.5492195616188671;9.914276360317736;0.8327138233809372;0.015325038053722094;0.01552655387105395;0.6982814445336456;-1.10000180896679;1.2852040767148818
65.245704;0.5163717028056956;0.3762056101209933;0.7337828293691651;0.5657865579562905;1.0715337788173984;0.5492763889509894;9.916072930383091;0.8328351869368763;0.01532426433910703;0.015525653377646047;0.6982723333396289;-1.1000019044814706;1.2850039627578027
65.255704;0.5163039654006915;0.37634169395551587;0.7337795014661587;0.5657141685035604;1.0718907994716371;0.549335173878033;9.917974510069598;0.8329627145880227;0.01532376047406385;0.015524840434284775;0.6982650722295507;-1.1000019974821456;1.2847997801865059
65.265704;0.5162404789090019;0.3764791663882496;0.7337733732005238;0.5656403708626273;1.0722559974418264;0.549395864948617;9.91997544318114;0.8330959565590119;0.01532353093657238;0.015524123511346818;0.6982596956282284;-1.1000020877120191;1.2845922687951052
65.275704;0.516181029464409;0.37661790844313797;0.7337647281666314;0.5655655531948025;1.0726281381067233;0.5494584021604189;9.92207098865453;0.8332345191248723;0.015323576625418096;0.015523509491929967;0.6982563574533808;-1.100002174976466;1.2843822054130276
65.285704;0.516125411253859;0.37675788434033275;0.7337539371030194;0.5654901653937792;1.073006217066103;0.5495227733954602;9.92425841951795;0.8333780776137184;0.015323896033025572;0.015523004595542218;0.6982552469013182;-1.100002259194073;1.2841702090244773
65.295704;0.5160734489207764;0.37689916289472114;0.7337414014092477;0.5654147671405886;1.0733895306795245;0.5495890570729763;9.926537158428646;0.8335263584092606;0.015324486851655524;0.015522615730059856;0.6982564746169694;-1.1000023403832084;1.2839567334890691
65.305704;0.5160249744674267;0.37704188698653923;0.7337274500605665;0.5653400433548007;1.073777559172211;0.5496573945326987;9.928907356966606;0.8336790958441661;0.015325346719200045;0.015522350815623637;0.6982600298753698;-1.100002418601252;1.2837421056512366
65.315704;0.5159797880804999;0.3771862218342639;0.7337122724873828;0.5652667864967508;1.0741697099214313;0.5497279312572618;9.931369480066667;0.8338360344535893;0.015326471457029074;0.015522217809829382;0.6982657971941906;-1.1000024939177087;1.2835265460779903
65.325704;0.51593763485825;0.37733231997583483;0.7336959387817361;0.5651958212683332;1.0745651122998976;0.5498008077890445;9.933924390571693;0.8339969352633804;0.015327852378809745;0.015522225056684534;0.6982735860316752;-1.100002566425055;1.2833101926695234
65.335704;0.5158982594840311;0.3774803191551547;0.7336784440266971;0.565127874772957;1.0749625504505185;0.5498761587790577;9.93657281156755;0.8341615276437072;0.015329476162961337;0.015522382380560683;0.6982831625081198;-1.1000026362331352;1.283093118747073
65.345704;0.515861491698393;0.377630341687565;0.7336597286246638;0.5650634852046846;1.075360500518849;0.5499540654602183;9.93931526614783;0.8343294393453482;0.015331327948155057;0.015522699567963457;0.6982942422777761;-1.1000027034337772;1.2828754665149766
65.355704;0.5158272725694732;0.37778247489178624;0.7336397120345876;0.5650030107336657;1.075757245507102;0.5500345262874496;9.942151487409728;0.8345001719451313;0.01533339456644596;0.015523183895872494;0.6983064860622289;-1.100002768049232;1.2826576606378464
65.365704;0.5157956364450804;0.37793675610237404;0.7336183330179179;0.5649466733992882;1.0761510023086662;0.5501174948962284;9.945078728840214;0.8346731434725952;0.01533566493592707;0.015523840007684067;0.6983195428457537;-1.1000028300013904;1.2824403820931602
65.375704;0.5157666812727156;0.37809317683390986;0.7335955543687938;0.5648945889366608;1.0765400343227203;0.5502029402385622;9.94809129500759;0.8348477121870578;0.015338129172295996;0.015524670662861052;0.6983330827447611;-1.100002889144139;1.282224309607877
65.385704;0.5157405198878517;0.3782517119663944;0.7335713231797055;0.5648468120290826;1.0769228125861368;0.5502908846662127;9.951181891157402;0.8350231577534456;0.015340778279643854;0.015525676155462059;0.6983467900636317;-1.100002945331391;1.2820099223296175
65.395704;0.5157172506512371;0.3784123681660564;0.733545531109243;0.5648033682916058;1.0772981377051092;0.5503814413652496;9.954343306599618;0.8351986995584312;0.015343602391174794;0.015526854270037733;0.6983603434197937;-1.1000029984714184;1.2817974549129647
65.405704;0.5156969945302409;0.37857523259516;0.7335180542706772;0.5647642596358088;1.0776650596582469;0.5504748481171365;9.957568883864678;0.8353735072064161;0.0153465880614372;0.015528202389304798;0.6983734188560362;-1.1000030485626162;1.2815869875416224
65.415704;0.5156799302463241;0.3787404819843638;0.7334888389139088;0.5647294732011566;1.0780226786888871;0.5505714070176229;9.960851716627776;0.835546650329811;0.015349717929959426;0.015529719069725764;0.6983857450812081;-1.1000030957074574;1.2813786028457272
65.425704;0.5156662523861202;0.3789083277463659;0.7334579014048946;0.5646989439339144;1.0783700357049189;0.5506713643466898;9.964184544103329;0.8357170849701073;0.015352972515025709;0.015531402640575754;0.698397187185073;-1.1000031400842887;1.281172549478797
65.435704;0.5156561096812209;0.3790789669693084;0.7334252296749163;0.5646724887844602;1.078706184974987;0.5507748780099385;9.967560161878236;0.8358837292284014;0.01535633233966547;0.015533248923590915;0.6984077615929231;-1.10000318188478;1.2809694204208997
65.445704;0.5156495874722296;0.37925257404273344;0.7333907494681728;0.564649832927729;1.0790303571965654;0.5508820280433762;9.970970640953155;0.836045564150426;0.01535977972106928;0.015535251424721229;0.6984175537260461;-1.1000032212596422;1.280770199002398
65.455704;0.5156467399515511;0.3794292749550924;0.7333544482984008;0.5646307105606778;1.0793420342264044;0.5509927826925632;9.974406688646214;0.8362017112993682;0.015363299002137006;0.015537403004148466;0.6984266437894587;-1.1000032582961774;1.2805760384172973
65.465704;0.5156476350762057;0.37960910792402414;0.7333165119133845;0.5646149112019581;1.0796409517657446;0.5511070340702645;9.977858436439822;0.8363514699287103;0.015366874426626693;0.015539695930422485;0.698435094861143;-1.1000032930037411;1.2803879818900605
65.475704;0.5156523397912648;0.37979200348070086;0.733277349079117;0.5646022617661887;1.0799271064938316;0.5512247310374949;9.981316381318724;0.8364942714709763;0.01537048813680737;0.015542120733639848;0.6984429739586;-1.1000033253072767;1.2802068677813192
65.485704;0.5156608781496215;0.3799777907456722;0.7332375399060135;0.5645926237877821;1.080200679021576;0.5513459015226412;9.984771800270948;0.8366295904686908;0.01537412202715855;0.015544665531276411;0.6984503650599952;-1.100003355094327;1.28003335418017
65.495704;0.5156732512516221;0.3801662533809012;0.7331977365791255;0.5645858775998293;1.080461895941118;0.5514705110206607;9.98821667798499;0.8367569213773283;0.015377762106296737;0.015547315886855826;0.6984573535490343;-1.1000033822849151;1.2798679451981445
65.505704;0.5156894976549726;0.3803572070159393;0.7331585763218913;0.5645818519617585;1.0807109487275248;0.5515983628793373;9.99164277355359;0.8368758057390382;0.01538140022383511;0.015550054910830398;0.6984640318431015;-1.1000034068588238;1.279710979219323
65.515704;0.5157096988419017;0.3805505304706986;0.7331206801241497;0.5645802714021432;1.0809479178937114;0.5517291168000966;9.995040740710058;0.8369858581463068;0.01538503190946396;0.015552863104873539;0.6984705227629275;-1.100003428859628;1.2795625132562405
65.525704;0.5157338786322809;0.38074617064047117;0.7330846658209834;0.5645807597954051;1.081172721325032;0.5518623544704455;9.99840064034147;0.8370867932428989;0.015388653366748823;0.015555718878510821;0.6984769719429051;-1.1000034483983796;1.279422253809124
65.535704;0.5157618855433892;0.38094416124329933;0.7330511223129708;0.5645828935369254;1.0813852323442459;0.5519976877583195;10.001712856106025;0.8371784200140473;0.015392260453001974;0.015558600934207956;0.6984835528596571;-1.1000034656423687;1.279289763774518
65.545704;0.5157933870950238;0.3811445935994526;0.7330205878059828;0.5645862974566761;1.081585449916276;0.5521348581571871;10.004968481850073;0.8372606202142189;0.01539584994390428;0.015561489809301965;0.6984904922289429;-1.1000034807955807;1.279164704888697
65.555704;0.515827971362474;0.38134751126428235;0.7329935485571346;0.5645906993222165;1.0817735139491502;0.5522737523690908;10.008160045628083;0.8373333879906695;0.015399420883368063;0.015564367402492016;0.6984980491016697;-1.1000034940814434;1.279046744489688
65.565704;0.5158652647966443;0.38155284186403493;0.7329705013429183;0.5645958874681427;1.0819496519472624;0.5524143595065548;10.011281985306157;0.8373969142018454;0.015402973460913783;0.015567217386348847;0.698506443082499;-1.1000035057219653;1.2789353410655626
65.575704;0.5159049990632912;0.38176043218482686;0.7329520568196167;0.5646016373162307;1.0821142114218967;0.552556724384328;10.014329485776376;0.8374516157101974;0.015406505644663554;0.015570026366859531;0.6985158133628604;-1.1000035159259176;1.2788297890161293
65.585704;0.5159470078847259;0.3819701094198471;0.7329389269037049;0.564607686155629;1.0822677593790593;0.5527009191102032;10.01729676716599;0.8374980467437982;0.015410010693449074;0.015572784405322596;0.6985262701408014;-1.1000035249040896;1.2787293979347936
65.595704;0.5159911704491745;0.38218170911056604;0.7329317633843873;0.5646137604224475;1.0824111242494057;0.5528469848617713;10.020176709724641;0.837536736538168;0.015413477580045886;0.015575485699284478;0.6985379679612658;-1.1000035328937023;1.2786335499699004
65.605704;0.5160373554954506;0.38239507633479414;0.7329310311612761;0.5646196021680326;1.082545299878803;0.5529948437799209;10.02296165997728;0.8375680681366462;0.01541689411985808;0.015578129264534613;0.6985511181932542;-1.1000035401608015;1.2785416308125412
65.615704;0.5160854186969249;0.38261005179689855;0.7329370261784715;0.5646249682570254;1.082671281818268;0.5531442898930409;10.025644240110752;0.8375922652460417;0.015420251539234852;0.015580718136601618;0.6985659671520879;-1.1000035469721496;1.2784529839442118
65.625704;0.51613524225093;0.382826467562308;0.7329499161197924;0.5646296252270827;1.0827899541982533;0.55329506651204;10.028217674230163;0.8376094546668904;0.015423547944039885;0.015583255882082633;0.698582783188012;-1.1000035535582537;1.2783670833045782
65.635704;0.5161867693597811;0.3830441393147745;0.7329697035353977;0.5646333690919098;1.082902063349751;0.5534469277577032;10.030676189003076;0.8376197420419569;0.015426788542707213;0.015585741716844508;0.6986018699212397;-1.1000035600989104;1.2782837816150339
65.645704;0.5162399576957655;0.3832628231741224;0.7329961774942254;0.5646360679452185;1.0830082504243919;0.5535996380418818;10.033016023631783;0.8376232652587032;0.015429982702682843;0.015588168256348704;0.6986236010106185;-1.1000035667375088;1.2782032681756512
65.655704;0.5162946539726812;0.3834821883306837;0.7330289437157181;0.564637704456408;1.083109074205847;0.553752945100036;10.03523560400227;0.83762021619521;0.015433139805581053;0.015590523404401434;0.6986484272492812;-1.1000035735926437;1.2781258610880826
65.665704;0.516350542543376;0.38370184579856964;0.7330675250977465;0.5646384002510026;1.083204947615144;0.553906598123797;10.037334054826038;0.8376108452236822;0.015436266585938122;0.01559279299409391;0.6986768301804005;-1.1000035807451287;1.2780519986602121
65.675704;0.5164072215157456;0.38392140071700576;0.7331114264374273;0.5646383861020853;1.0832960521066874;0.5540604185290331;10.039310481772699;0.8375954424569149;0.015439366655628395;0.015594961550749287;0.6987092491164553;-1.1000035882389363;1.277982348091858
65.685704;0.5164643167867582;0.3841404894077462;0.733160121158606;0.5646379229513678;1.0833824017284595;0.5542143265204292;10.041164849719614;0.8375742723044325;0.015442440870882326;0.01559701203835981;0.6987459924780711;-1.1000035961150398;1.277917744230016
65.695704;0.5165215760886561;0.38435876967675936;0.7332130505562463;0.5646372390752731;1.083464047163222;0.5543682595960349;10.042897771335326;0.8375474982063895;0.015445488335420846;0.015598925514131466;0.6987871906000501;-1.1000036044204033;1.2778589747499578
65.705704;0.5165789029760457;0.38457589871462156;0.7332696670450467;0.5646364998124959;1.0835412339978052;0.5545220701504838;10.04450849788951;0.8375151352842078;0.01544850773184107;0.015600681643117176;0.6988328857951346;-1.1000036131669952;1.2778066408183293
65.715704;0.5166363154898603;0.38479156063898096;0.7333294307484657;0.5646358014044944;1.0836144462011292;0.5546755442311896;10.045993523745826;0.837476996551314;0.01545149798959905;0.015602261383797089;0.6988831806316473;-1.1000036222963054;1.2777611718379196
65.725704;0.5166938901773024;0.38500550904156705;0.7333917561744004;0.564635197917279;1.0836844114361899;0.5548285252377125;10.047346955200526;0.8374326381904227;0.015454458674566936;0.015603650738083655;0.6989382797613503;-1.1000036316973907;1.2777228665159932
65.735704;0.5167517693534677;0.38521757694489095;0.7334560156168429;0.5646347441712011;1.0837520900988067;0.5549809664689663;10.048561495596745;0.8373813999288104;0.015457390161993746;0.015604842746279858;0.6989984448970152;-1.1000036412531042;1.2776918372402577
65.745704;0.5168101870324845;0.3854276632033397;0.7335215710194064;0.564634532675388;1.0838185871566344;0.555132852427945;10.049629032682574;0.8373225581529784;0.015460293082810177;0.015605836811616916;0.6990639516975837;-1.1000036508777329;1.2776679266837176
65.755704;0.5168693992087593;0.38563569500375894;0.7335877571745887;0.564634716588873;1.083884976556566;0.5552841397445564;10.050541011011672;0.8372554732722379;0.015463167540998942;0.015606636799912752;0.6991350418083826;-1.1000036605530967;1.277650832590881
65.765704;0.5169295628640589;0.3858415775241049;0.7336539099290241;0.5646355125856004;1.0839521613610674;0.5554348105994757;10.051289737519854;0.8371797062034884;0.015466013559544174;0.015607248194681003;0.6992118579891393;-1.1000036703454148;1.2776404028677817
65.775704;0.516990708695873;0.38604518376304253;0.7337194623845136;0.564637187226646;1.0840208900423616;0.5555849133863465;10.051870766273314;0.8370951494123766;0.015468832742945958;0.015607674179781183;0.6992944114493079;-1.1000036803772484;1.2776367051243547
