time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.785704;0.5170528300686587;0.3862464038464352;0.7337839480093394;0.564640033491693;1.0840918408554652;0.5557344647806542;10.052284290163112;0.8370020557164748;0.015471628353662528;0.01560791434690457;0.6993826076424637;-1.1000036907777537;1.2776398070181194
65.795704;0.5171159774695119;0.3864451960282661;0.7338468910198233;0.5646443280958303;1.0841656414262173;0.5558833404213197;10.052534740878393;0.8369008864518882;0.015474403685715576;0.015607967172736178;0.6994762660403898;-1.100003701643524;1.2776496111219076
65.805704;0.5171802784113505;0.3866415958408525;0.7339077508279533;0.5646502808521157;1.0842428221899807;0.5560313342653255;10.052629813900273;0.8367921079490976;0.01547716185854015;0.01560783087116324;0.6995751214339754;-1.1000037130304188;1.2776658858770122
65.815704;0.5172459310521925;0.38683568713306987;0.7339659696497813;0.5646579955869218;1.0843237665440335;0.5561782695009293;10.052579527412332;0.8366760766550952;0.01547990731721734;0.01560750187030818;0.6996788494847976;-1.1000037249714356;1.2776883797034841
65.825704;0.5173132239069048;0.3870275330638073;0.7340210168739452;0.5646674317234691;1.0844087398779811;0.5563239923074782;10.05239552140447;0.8365530510408135;0.015482646732703019;0.015606975265725458;0.6997870600943614;-1.1000037374887492;1.2777169150164547
65.835704;0.517382545219295;0.38721710373808943;0.7340724089875966;0.5646783951249892;1.0844979451443075;0.5564683437842767;10.052090094536375;0.8364232409276345;0.015485387933824138;0.01560624673148894;0.6998992427300345;-1.1000037505882738;1.2777513809324572
65.845704;0.5174543590093702;0.3874042670342904;0.7341197572101394;0.5646906026693576;1.0845914777087136;0.5566111921367397;10.0516746190067;0.8362868176668239;0.01548813853318191;0.015605313883891796;0.700014756666585;-1.1000037642662972;1.2777915964872695
65.855704;0.5175291540429654;0.38758884358052953;0.7341628015568685;0.5647037783628917;1.084689233648727;0.5567524574045202;10.051158570041922;0.8361439456201449;0.015490906495118624;0.015604177915426105;0.7001328794638638;-1.1000037785336139;1.2778371275452594
65.865704;0.5176073830780433;0.3877706597635694;0.7342013533783371;0.5647176799404066;1.0847909050645943;0.5568921171279543;10.050549591502648;0.8359948349491505;0.015493700596718342;0.015602844866676222;0.7002528393405887;-1.1000037934155427;1.2778872176651144
65.875704;0.5176894543619429;0.38794953982266867;0.7342351707733926;0.5647320513115236;1.084896074931294;0.5570301846864582;10.04985379634667;0.8358397149541147;0.015496528623596595;0.015601324735758381;0.700373814242598;-1.1000038089389899;1.2779409649906208
65.885704;0.5177757550049981;0.3881252609717789;0.7342639230803725;0.5647465935100037;1.0850042887076938;0.5571666222581814;10.049076266100474;0.8356787550807254;0.015499395820961335;0.015599629482054695;0.7004949418356782;-1.100003825155404;1.2779976209780337
65.895704;0.5178666098483812;0.3882975565681669;0.7342873087095517;0.5647609335739885;1.085115029900283;0.5573012672578229;10.048221699050883;0.8355120668786403;0.01550230511864616;0.015597772108442598;0.7006153368252982;-1.1000038421821894;1.2780567180398168
65.905704;0.5179622068419253;0.3884662020165733;0.7343051709226321;0.5647745722029021;1.0852276993947159;0.5574338630470277;10.047294588507599;0.8353397563989715;0.0155052576176276;0.015595765889134259;0.7007341006186154;-1.1000038602028586;1.2781179747154776
65.915704;0.5180626006403488;0.38863109587502254;0.734317517625548;0.5647869365164472;1.085341615371924;0.5575641271562068;10.046299189965245;0.835161918239172;0.015508253107116291;0.01559362267220129;0.700850360834281;-1.1000038794167597;1.278181168921236
65.925704;0.5181677999607167;0.3887922424918816;0.7343244636718973;0.5647975148146596;1.0854559539660624;0.5576917509599172;10.045239943156785;0.834978605270506;0.015511290691622187;0.015591352563529268;0.7009633245001392;-1.100003900004617;1.2782460837451808
65.935704;0.5182778510937812;0.388949693034831;0.7343261129748846;0.5648059070382389;1.0855696877568433;0.5578163854337345;10.044121783361534;0.8347898309363756;0.0155143689621579;0.015588965346599702;0.7010722987130035;-1.1000039221345168;1.2783125531140591
65.945704;0.5183928418722822;0.3891035173936937;0.7343224812178122;0.5648118016253925;1.0856815933806891;0.5579377092370987;10.042949766068734;0.834595598178687;0.015517486462198546;0.015586470680301612;0.7011766695833962;-1.1000039459553543;1.2783806047552317
65.955704;0.5185128270440723;0.38925379938841614;0.7343135058994392;0.5648149418641861;1.0857903445733794;0.5580554945489208;10.041728819846762;0.8343959076190584;0.015520642705936607;0.015583876988565502;0.7012758340735278;-1.1000039715779597;1.278450570710582
65.965704;0.5186378077237771;0.3894006536854974;0.7342990808070493;0.5648150521998261;1.0858946366554094;0.5581695612070887;10.040464147651798;0.8341907454103217;0.01552383803766462;0.015581190599109656;0.7013691650592383;-1.1000039990907506;1.2785230836333632
65.975704;0.5187678268294394;0.3895442345606634;0.734279086927488;0.5648118104526308;1.08599319571023;0.5582796797532654;10.039161512941003;0.8339801056905223;0.015527071679612753;0.015578414787301006;0.701456073089247;-1.1000040285967112;1.2785989403562399
65.985704;0.5189030115843503;0.3896847241111226;0.7342533872436453;0.5648049433475393;1.0860847145400327;0.5583855460276428;10.037826766719563;0.8337639930873638;0.015530340212592579;0.015575549528284353;0.7015360585966237;-1.1000040602146692;1.278678892175552
65.995704;0.5190435066416987;0.3898223500008079;0.7342218191526814;0.5647943026092508;1.0861678801809183;0.5584868379628378;10.03646477286538;0.8335423763258388;0.015533638653453351;0.01557259351490184;0.7016086759504325;-1.1000040940389002;1.2787636050351734
66.005704;0.5191894492223177;0.3899574152519375;0.7341842842118627;0.5647798454184632;1.0862413952103251;0.5585832594619388;10.035078572862698;0.8333152103137447;0.015536963437127235;0.015569547249298692;0.7016734684624604;-1.1000041301054155;1.2788537581423778
66.015704;0.519340997753893;0.39009029013308066;0.7341408670554536;0.5647616050214814;1.0863039047592848;0.5586745294827931;10.03366985543831;0.8330825395682077;0.01554031476952167;0.01556641509743232;0.7017299630724185;-1.100004168389154;1.278950004624212
66.025704;0.5194983150206426;0.39022138469646;0.7340918251236113;0.5647396881086452;1.0863540679978994;0.5587603412599432;10.032240170702236;0.8328445662553816;0.015543695896655378;0.015563205670912515;0.7017777293483104;-1.1000042088182993;1.2790528798531011
66.035704;0.5196615321939556;0.3903511128497508;0.7340374886477536;0.5647143049735954;1.0863907899964191;0.5588403209055556;10.030791004175152;0.8326016550255948;0.015547110297680699;0.015559930608895161;0.7018164432863122;-1.1000042512922175;1.279162788983001
66.045704;0.5198307551698271;0.39047984719970924;0.7339782316694385;0.5646858402931684;1.0864133017175979;0.558914017823651;10.029322796803514;0.8323543309882623;0.015550560729620652;0.015556602581221768;0.7018459606337886;-1.1000042957104619;1.2792799739635565
66.055704;0.5200060783339984;0.39060788769067717;0.73391450044824;0.5646549006489588;1.0864211510874662;0.5589809373734302;10.027834742686853;0.8321033274492151;0.015554049958778616;0.015553233636209059;0.7018663655477522;-1.1000043420007057;1.2794044820681876
66.065704;0.5201875419780693;0.3907354415143117;0.7338467691428857;0.5646222420601912;1.086414335907385;0.5590406246766974;10.026325317087796;0.8318496430696668;0.015557580147306458;0.015549834072992399;0.7018779374862854;-1.1000043901067555;1.279536140049781
66.075704;0.5203750575812014;0.390862616387468;0.733775478423696;0.5645885991863882;1.0863934245219582;0.5590927669942953;10.024791825015011;0.8315944405661365;0.015561151252405047;0.015546412081196306;0.7018811136935867;-1.100004439954368;1.2796744752416487
66.085704;0.520568415578459;0.3909894298371189;0.7337010923518607;0.5645545688983863;1.0863594908238496;0.5591372385919353;10.023229375268183;0.8313387885675313;0.015564760592178695;0.015542974813110715;0.7018764496036177;-1.100004491438725;1.2798187220415367
66.095704;0.5207673958155691;0.3911158225305884;0.7336241775856461;0.5645206145722933;1.0863139111517202;0.5591740913305615;10.021631460549951;0.8310834990153994;0.015568404388616631;0.015539530566241005;0.7018645150687534;-1.1000045444171027;1.2799680243351368
66.105704;0.5209718408981794;0.3912416931479933;0.7335454133342465;0.5644871177931586;1.0862580862853344;0.5592035222636714;10.019992348219821;0.8308291387957158;0.015572080190163352;0.015536089977041444;0.7018458178907889;-1.100004598697947;1.280121684442893
66.115704;0.5211816265910117;0.3913669453837688;0.7334656091816745;0.5644544264176442;1.0861932169671022;0.5592258195771338;10.018309193390287;0.8305760833618462;0.015575787225807259;0.015532664564711472;0.7018208069984664;-1.1000046540576165;1.2802792017322775
66.125704;0.5213966205049513;0.39149150752626066;0.7333856899846526;0.5644228871248371;1.0861202979993907;0.55924130870301;10.016581926492426;0.8303246065360215;0.01557952359863664;0.015529264033640612;0.7017898802326364;-1.1000047102597577;1.2804400312797193
66.135704;0.5216166926747885;0.3916153195048366;0.7333065899894442;0.5643928502241071;1.0860402642359797;0.5592503087221458;10.014811306212959;0.8300749858874598;0.0155832839419152;0.015525895036063182;0.701753339514023;-1.100004767035832;1.2806033435186535
66.145704;0.521841739525891;0.39173832639204687;0.7332291499716854;0.5643646404460093;1.0859540542109802;0.5592530946971388;10.012997270506355;0.8298275341579924;0.01558706093425637;0.015522562739557287;0.701711323022407;-1.1000048240752225;1.2807680928199554
66.155704;0.5220716703021628;0.39186049437021025;0.7331540743109595;0.5643385105786599;1.0858625573761727;0.5592498857799442;10.01113852233717;0.8295826561311366;0.015590848619657233;0.015519273153961717;0.7016638304590783;-1.1000048810725325;1.280933258706783
66.165704;0.522306381466945;0.391981792256494;0.733081948276621;0.5643146322172861;1.085766589439885;0.5592408730971992;10.009233158586348;0.8293409661259443;0.015594643130962331;0.015516033330251866;0.7016108437621357;-1.1000049377713168;1.2810979039914139
66.175704;0.5225457586186402;0.3921021383029035;0.7330133128320322;0.5642931315513584;1.0856669215115213;0.5592262486248366;10.007279989370177;0.8291032618516165;0.015598441550221654;0.015512850166821879;0.7015523848833284;-1.100004993944635;1.2812611113299837
66.185704;0.5227896803852571;0.39222137092783343;0.7329487197580475;0.564274143154056;1.085564299301083;0.5592062086472627;10.005279407942865;0.8288703157889504;0.015602242192515504;0.015509728730318365;0.7014884743064396;-1.1000050493650546;1.28142208632597
66.195704;0.5230380198847298;0.3923392508142377;0.7328887234285426;0.564257876939561;1.085459384747941;0.5591809631440866;10.003232968069;0.8286427291651584;0.015606044799883697;0.01550667028750407;0.7014191103262295;-1.1000051038233276;1.2815803572811402
66.205704;0.5232906589719835;0.3924554849195712;0.7328338749451393;0.5642446423806168;1.0853526465457886;0.5591507453077044;10.00114243483637;0.8284209786218967;0.015609848795141937;0.015503671364793633;0.7013442922253615;-1.1000051571606273;1.281735771631576
66.215704;0.5235474890945384;0.39256975916105086;0.7327847490137224;0.564234785690475;1.085244389930918;0.5591158102061554;9.999009601128725;0.8282054957566927;0.015613651319273468;0.015500724324519757;0.7012640122177498;-1.100005209250314;1.2818882309509725
66.225704;0.523808392904583;0.39268177380596303;0.7327419800516918;0.5642285995224765;1.085134876415381;0.5590764452504755;9.996836789724004;0.8279966751529725;0.015617446512643967;0.015497819530691709;0.7011782388369308;-1.1000052599380965;1.2820375450068615
66.235704;0.5240732279924185;0.3927912686243866;0.7327062451815031;0.5642262879474106;1.0850243153562875;0.5590329612179183;9.99462735188038;0.8277948753997211;0.015621225915244256;0.015494947665296402;0.7010869655501457;-1.1000053090144093;1.2821836293499453
66.245704;0.5243418146911418;0.3928980126776909;0.7326781256014485;0.5642280185486451;1.0849128398950698;0.5589856595981104;9.992386216091703;0.8276004086051372;0.015624979664006687;0.015492099725511717;0.7009902929206208;-1.1000053562394323;1.282326656876359
66.255704;0.5246139018325269;0.39300178677355857;0.73265794838005;0.564233985497869;1.084800560419386;0.558934834563799;9.990119975049355;0.8274135250772243;0.015628698078398902;0.015489265827592705;0.7008884710990402;-1.1000054013810845;1.2824668758420728
66.265704;0.5248891122812811;0.3931023842139051;0.7326457730236446;0.5642443957981284;1.0846876018185203;0.5588807962288856;9.98783573899288;0.827234464132666;0.015632372892689685;0.015486435687410724;0.7007819004402643;-1.1000054442499996;1.2826043478862414
66.275704;0.525166941550761;0.39319958978818415;0.7326414946843899;0.564259432537221;1.0845741682208938;0.5588238791440993;9.985539593285525;0.8270635049877716;0.015635997451566366;0.015483600349394866;0.7006710960125987;-1.1000054847211285;1.2827389230487987
66.285704;0.5254468252823714;0.39329312633505537;0.7326449340059061;0.5642792640111846;1.084460592291978;0.5587644307787827;9.983236246700256;0.8269008962180843;0.015639565521199807;0.01548075346986636;0.7005566291194266;-1.1000055227179317;1.282870419745781
66.295704;0.5257282024490377;0.3933826426494324;0.7326558646251992;0.5643040722734528;1.084347239867521;0.5587027527471621;9.980929713861178;0.8267467044493418;0.015643069990912223;0.015477892206888543;0.7004391062340422;-1.1000055581754526;1.2829987598688413
66.305704;0.5260105500034167;0.39346776566889197;0.7326740348941339;0.5643340272294703;1.0842343686585274;0.5586390376425068;9.978623223359442;0.8266007213230843;0.015646503270136967;0.015475017651041038;0.7003191918315925;-1.1000055910392172;1.283123970784916
66.315704;0.5262933698767117;0.39354814643098307;0.7326992325335525;0.5643692163308477;1.0841220766919133;0.5585733985703949;9.976318265848876;0.8264625021298705;0.015649858607911318;0.015472134457846332;0.7001976290966211;-1.100005621300663;1.283246135517787
66.325704;0.5265761022533391;0.39362346987164687;0.7327313300873182;0.5644096603491905;1.0840103476733631;0.5585059669123462;9.974014155511004;0.8263314901144169;0.015653130831191134;0.015469249998801839;0.7000752126368925;-1.1000056490126169;1.2833653716368745
66.335704;0.5268580750544893;0.3936934622877044;0.7327702655963052;0.5644554020164415;1.083899168603574;0.558436960696909;9.971708100169725;0.826207091438644;0.015656317147131494;0.015466373326294488;0.6999527210925137;-1.1000056742732405;1.2834818299487047
66.345704;0.5271385774000208;0.39375790173043895;0.7328159948202996;0.5645065322676274;1.0837886397143748;0.5583666900329817;9.969395886811274;0.8260886671796626;0.015659418207785415;0.015463514230701001;0.6998309083114358;-1.1000056971968908;1.283595579489242
66.355704;0.5274169390670481;0.393816601293112;0.7328684075274959;0.5645631610897323;1.083679009641051;0.5582955069084126;9.967073296971034;0.8259755748698331;0.015662437925253424;0.01546068250365624;0.6997105412138468;-1.1000057178869604;1.283706454646091
66.365704;0.5276925178497348;0.39386939623806816;0.732927224635357;0.5646253910762209;1.0835706734471093;0.5582237274231653;9.96473686477091;0.8258672754250505;0.01566538245486061;0.015457887246480647;0.699592350605369;-1.1000057364311966;1.2838141176574058
66.375704;0.5279646428713082;0.39391616982755373;0.7329919825510471;0.5646933053268258;1.083464138499855;0.5581516197798135;9.962383770961164;0.8257633724275775;0.015668259707431867;0.01545513714384983;0.6994769374754041;-1.1000057529024254;1.2839182108276574
66.385704;0.5282325871338499;0.3939568629982703;0.7330620940330126;0.5647669650341725;1.083359954534557;0.558079502049205;9.960011898538301;0.8256635587519607;0.015671078592506694;0.015452442053675573;0.6993647720708525;-1.1000057673443253;1.284018387196235
66.395704;0.5284956087162735;0.39399145008686387;0.7331368401356364;0.5648463697434156;1.0832586583319348;0.5580077999655855;9.957620186937095;0.825567575155802;0.015673847992954425;0.015449812271322982;0.6992562111639784;-1.100005779759745;1.2841143702617972
66.405704;0.5287530157768057;0.3940199384302957;0.7332153124837205;0.5649313871174919;1.0831607191721628;0.5579369731878212;9.955209020491607;0.8254752525286613;0.01567657669614421;0.015447254548548598;0.6991514605940756;-1.1000057901037008;1.2842061119191357
66.415704;0.5290041747448637;0.3940424021293458;0.7332964879225543;0.5650217463722671;1.0830664863254753;0.5578674578453737;9.952779688184956;0.8253865551541163;0.015679273302831594;0.015444770844331808;0.6990506403006728;-1.1000057982777507;1.2842938423079988
66.425704;0.5292484790855042;0.3940589935727721;0.7333794095777714;0.5651171119779894;1.0829761851711521;0.5577996855424922;9.950332882722208;0.8253015118889132;0.015681945284990548;0.015442360924882732;0.6989539574982736;-1.1000058041408889;1.2843779416416887
66.435704;0.5294853256311965;0.39406989564656797;0.733463250602522;0.5652171417348894;1.0828899340392533;0.5577340836319;9.947868577504165;0.8252201089007829;0.015684599081106886;0.015440022956439245;0.6988617874258756;-1.1000058075446588;1.2844587933453222
66.445704;0.5297140892092663;0.39407527172931234;0.733547224499931;0.5653214640639669;1.0828077070938962;0.5576710577663443;9.945387459755217;0.8251422596825045;0.01568724197809736;0.015437750935187056;0.6987746287899563;-1.1000058083765127;1.2845367009442628
66.455704;0.5299341198350053;0.3940752936397953;0.7336305007351782;0.5654296438003811;1.0827292746150265;0.5576109939138708;9.942891792298811;0.825067806985467;0.015689882732822357;0.015435532707316893;0.6986929863338849;-1.1000058065808136;1.2846118776098294
66.465704;0.5301448021275588;0.3940702128811192;0.7337121848187806;0.5655412206489949;1.082654253229807;0.5575542423405171;9.940385682026626;0.8249965017314286;0.01569252895299745;0.015433350516757241;0.6986172241150369;-1.1000058021598031;1.2846845319671367
66.475704;0.5303456342070358;0.3940603854240401;0.7337913127701153;0.5656557758900838;1.0825822237091132;0.557501096148544;9.93787536516704;0.824928029192703;0.015695184546041206;0.015431183694496956;0.6985474946864161;-1.100005795185682;1.2847549726562286
66.485704;0.5305362550514136;0.39404624520844667;0.733866884883554;0.5657729686975773;1.08251279940498;0.5574518506581925;9.935368941260828;0.8248621080131991;0.015697850445985175;0.015429011915166395;0.6984837677694855;-1.1000057858089245;1.284823671041452
66.495704;0.5307164179355761;0.39402825989147205;0.7339379653632868;0.565892531316179;1.0824456819151496;0.5574068769858702;9.932875119004116;0.8247985372562406;0.01570052695301472;0.015426817067192204;0.6984259032257697;-1.1000057742200189;1.2848912458066997
66.505704;0.5308859661743717;0.3940068631407973;0.734003749041503;0.5660142300270151;1.0823807189935764;0.5573665619248723;9.930401576371791;0.824737178830554;0.015703214386637875;0.015424583715060622;0.6983737587746857;-1.1000057605925901;1.2849583882793947
66.515704;0.5310448254494975;0.3939823992028131;0.7340635475541767;0.566137849297048;1.0823179153850186;0.557331192314155;9.92795439083105;0.8246779702207121;0.015705910941620407;0.015422300032002316;0.6983272680987268;-1.1000057450710912;1.2850258618917845
66.525704;0.5311929900149077;0.39395514757183736;0.7341167557817911;0.566263227521275;1.0822573360993204;0.5573009209879524;9.925538926962634;0.8246209007496389;0.015708610141249496;0.015419959031500551;0.6982863804251912;-1.1000057277869106;1.2850945144760124
66.535704;0.5313305088404131;0.39392538295628304;0.7341628533403742;0.5663902882159914;1.082198874253262;0.5572758044959035;9.923160810499908;0.8245659366893713;0.015711300812058647;0.015417557893532063;0.6982509600015937;-1.1000057088621271;1.2851652869531085
66.545704;0.5314574503635078;0.39389337435238236;0.7342014589018969;0.5665190223053183;1.0821420297121411;0.5572558816529954;9.920826064774912;0.8245130342787245;0.015713969171020727;0.015415095706460897;0.698220809244484;-1.1000056884230196;1.2852393646857105
66.555704;0.531573848716648;0.3938593434257644;0.7342323669435394;0.5666494679776618;1.0820859354420016;0.5572412447036161;9.91854115344496;0.8244622433140697;0.01571660152016922;0.015412571868903371;0.6981957330627538;-1.1000056666123441;1.2853182495381101
66.565704;0.5316797262629889;0.3938234601109627;0.7342555094736828;0.5667817208362447;1.0820296275623096;0.5572320371176543;9.916313323561845;0.8244137445633531;0.015719186757435416;0.01540998565377311;0.6981755371443304;-1.100005643552595;1.2854034656121636
66.575704;0.5317752000103405;0.3937858732044221;0.7342708527180194;0.5669159172325413;1.0819722661284072;0.5572284070875901;9.914150393195989;0.8243677766058201;0.01572171675417922;0.015407336624746824;0.698160024334497;-1.1000056193121717;1.285496125306449
66.585704;0.5318605360348508;0.39374672942715877;0.7342782785774985;0.567052184702679;1.0819131605497854;0.5572304742708417;9.912060192225093;0.8243245952514866;0.01572418413941317;0.01540462545671312;0.6981490246676066;-1.1000055939313818;1.2855967838936324
66.595704;0.5319360786604012;0.3937061624564848;0.7342775780444565;0.5671905981491774;1.0818517558745502;0.5572383096241724;9.910050305471158;0.8242844908962798;0.01572658106104657;0.015401853915271931;0.6981424034319078;-1.1000055674590556;1.2857055752047826
66.605704;0.5320021403610182;0.39366428358303057;0.7342685651807374;0.5673311495900504;1.0817876740475298;0.5572519263899472;9.908127568209972;0.8242477510705081;0.015728900057180677;0.015399024408195846;0.6981400266972916;-1.1000055399608235;1.2858222956674372
66.615704;0.5320589377422719;0.39362122931597265;0.7342511591107337;0.5674737519187951;1.0817207534235895;0.5572712677600612;9.906297707988264;0.824214613138963;0.015731134207798494;0.015396140403803776;0.6981417230462891;-1.100005511520425;1.2859464058094643
66.625704;0.5321065593721777;0.3935772227222191;0.7342253574770283;0.567618250652794;1.0816510688055354;0.5572961946423086;9.904565802255537;0.8241853100953657;0.01573327656734209;0.015393206994096457;0.6981472893508811;-1.1000054822480272;1.2860770725983777
66.635704;0.5321449792045593;0.3935325550647334;0.7341911640928968;0.5677643995942915;1.081578856106394;0.5573265213895102;9.902936471438323;0.8241601304873912;0.015735320445060614;0.01539023016110763;0.6981565210769585;-1.1000054522731797;1.2862132252317449
66.645704;0.532174123435584;0.39348750627058054;0.7341485481403893;0.5679118553456118;1.0815043220898188;0.5573620680551977;9.901413618235084;0.8241393752910101;0.015737260248051412;0.015387214745992037;0.6981691880731996;-1.100005421715142;1.2863536793689052
66.655704;0.53219392783474;0.3934422653204927;0.7340974242627053;0.5680602440507642;1.081427610875865;0.5574026863673361;9.900000537749372;0.8241232963530623;0.01573909211740023;0.015384163197802982;0.698184999509242;-1.100005390659075;1.2864973319175679
66.665704;0.5322043929470929;0.39339688299409803;0.7340376468269945;0.5682092441690513;1.0813489832654373;0.5574482854121072;9.89869972409487;0.824112161139675;0.0157408136702317;0.015381076399966297;0.6982036630754874;-1.1000053591466845;1.286643231809548
66.675704;0.5322056558424407;0.39335128592435575;0.7339690624059108;0.5683586093800886;1.0812688827362715;0.5574988368612805;9.897512087448343;0.8241063196362902;0.015742423055479952;0.015377954760579005;0.6982249703023696;-1.100005327184494;1.286790485982798
66.685704;0.532198000966319;0.3933053341926368;0.7338916046878985;0.5685081570123569;1.0811877942275745;0.5575543377307114;9.896436516862346;0.8241060724091707;0.015743918494504287;0.015374798090604236;0.69824879401522;-1.1000052947719703;1.2869382577027426
66.695704;0.5321817879319134;0.39325889292096705;0.7338053490209187;0.5686577776007045;1.0811060992466541;0.5576147491748092;9.895470098652977;0.8241114974721107;0.015745298146977203;0.01537160557020157;0.6982750159144334;-1.1000052619070178;1.287086017520931
66.705704;0.5321573917271222;0.39321190657073257;0.7337104961081247;0.5688074191431953;1.0810240726166571;0.5576799315139018;9.89460892633236;0.8241224350830589;0.015746559516773208;0.015368377150174209;0.6983034645369115;-1.1000052285471533;1.287233748886111
66.715704;0.5321251830567123;0.3931644195255854;0.7336073620043653;0.5689570297453369;1.0809419875716695;0.5577496310897755;9.893849105246609;0.8241385220288086;0.01574770008842264;0.015365115190451705;0.6983339254693972;-1.1000051945750808;1.2873818658423801
66.725704;0.5320855064934785;0.39311650629341177;0.733496426446633;0.569106530634885;1.0808602118904735;0.557823531913038;9.893187049526036;0.8241592087588702;0.01574872003849238;0.015361824903021525;0.698366190650857;-1.1000051598124185;1.2875310600493173
66.735704;0.5320387239212868;0.39306818419071254;0.7333783303556145;0.5692558081337382;1.0807792127214855;0.5579013156247501;9.892618837280155;0.824183849162185;0.015749623802525686;0.015358514089259805;0.6984000295758923;-1.1000051240671878;1.287682126996414
66.745704;0.531985315949809;0.39301940487863163;0.7332537249380301;0.5694046923925843;1.0806994524916855;0.5579827025433058;9.89213963655246;0.8242118645787873;0.01575041867702666;0.015355192637124718;0.698435093291311;-1.100005087156536;1.287835668308384
66.755704;0.5319258780289104;0.39297011271198967;0.733123149816195;0.5695529573206246;1.0806213007071552;0.5580674551530265;9.891744141571476;0.824242867090511;0.015751112448000443;0.015351871547115493;0.698470916931075;-1.1000050488799669;1.287991952016934
66.765704;0.5318610332964805;0.39292027116793005;0.7329871229467895;0.5697003490242458;1.0805450949155944;0.558155341518619;9.891427460064088;0.8242766644512548;0.015751711697869375;0.015348561678747149;0.6985070651581476;-1.100005009015331;1.2881510700944598
66.775704;0.5317913917881392;0.39286983489606314;0.7328462800208324;0.5698466370100431;1.0804712464811261;0.5582461050370668;9.8911852649758;0.8243131891142387;0.01575222095278912;0.015345273059884059;0.6985432744875382;-1.100004967369541;1.2883130642653595
66.785704;0.5317175166332113;0.39281873611492657;0.7327013964674896;0.5699916612867499;1.0804002325187694;0.5583394724019851;9.891013272887683;0.8243524567623403;0.015752643080103965;0.015342014555609074;0.6985794706203541;-1.1000049237935388;1.2884778662826442
66.795704;0.531639864446292;0.39276688592701486;0.7325533744802353;0.5701353063937541;1.080332452190987;0.5584352012158266;9.890907382576904;0.8243945781729588;0.015752981152406524;0.015338792466253859;0.698615688277905;-1.10000487814199;1.288645260913539
66.805704;0.5315587898933017;0.3927141603040253;0.7324032463909173;0.5702774079927404;1.0802680318666922;0.5585331364273051;9.890864621497528;0.8244397171173341;0.01575324021902775;0.015335608782181005;0.6986520007808033;-1.1000048302634031;1.288814985580853
66.815704;0.5314746172449295;0.39266039994135726;0.7322521466650896;0.5704176823483526;1.0802067599520162;0.5586332258494311;9.890883465966455;0.8244879805890115;0.015753427378464684;0.01533246093699814;0.6986884947514961;-1.1000047800209714;1.2889868631156862
66.825704;0.5313876679322879;0.3926054085152642;0.7321012563343564;0.570555725226243;1.0801481791248297;0.5587354641250879;9.89096248960872;0.8245393640399276;0.0157535506206235;0.01532934273211491;0.6987252480248652;-1.100004727275962;1.289160853946335
66.835704;0.5312982301021888;0.3925489354405472;0.7319517646026898;0.5706910411990969;1.0800916488482055;0.5588398077897723;9.891098387965593;0.8245937616723715;0.015753617400296384;0.015326245678085436;0.6987623211308613;-1.1000046718442795;1.28933694801274
66.845704;0.5312065298608101;0.3924907017302552;0.7318048404772275;0.5708230654536627;1.0800363528631345;0.5589461599445559;9.89128630710432;0.824650972863358;0.015753633129647775;0.015323160917852971;0.6987997987796634;-1.1000046134947588;1.2895149239911727
66.855704;0.5311127090640736;0.3924304436945612;0.731661539012666;0.570951175847212;1.0799813913694307;0.5590544106851991;9.891522300698611;0.8247107201262845;0.015753599934269193;0.015320081344008007;0.6988378313776088;-1.1000045520065587;1.2896942239224987
66.865704;0.5310168316340731;0.39236789947047596;0.7315226719407804;0.5710747084239288;1.0799259562672043;0.5591644574559586;9.891804930883769;0.8247726801527229;0.015753516816433763;0.015317003038424393;0.6988766282359845;-1.100004487227817;1.2898741218649359
66.875704;0.5309189232528391;0.39230275192826813;0.7313888230524992;0.571193004402209;1.0798694630368952;0.5592762025385829;9.892135596583623;0.8248364922126544;0.015753381650076215;0.015313926295393646;0.6989164459795612;-1.1000044190787897;1.2900539484975126
66.885704;0.5308189777785399;0.3922345850615638;0.731260511832112;0.5713054616351955;1.0798115291398347;0.5593895474366394;9.892518108377226;0.824901767243211;0.01575319373982198;0.015310856444334225;0.6989575471102186;-1.1000043475189185;1.2902331257852433
66.895704;0.5307169465555505;0.3921629122807923;0.7311382905972199;0.5714115503858705;1.0797517838013992;0.5595044139361234;9.892957920328824;0.824968089587109;0.015752955815362908;0.015307802930941767;0.699000058750857;-1.100004272535755;1.2904111476709517
66.905704;0.5306127605367126;0.3920872721305148;0.7310227293999025;0.5715108302252303;1.079689756753695;0.5596207833268088;9.893461766699815;0.8250349905364304;0.015752674362079253;0.015304776862541516;0.6990438466013698;-1.1000041941569798;1.2905876085633141
66.915704;0.5305063402094564;0.3920073117272616;0.7309143831709238;0.5716029605728375;1.0796250579904818;0.5597386961456955;9.894036632399722;0.8251019153068959;0.015752357499957795;0.015301789488836426;0.6990885558879456;-1.1000041124442994;1.2907621530985167
66.925704;0.5303976020275584;0.39192279675010394;0.7308137300650527;0.571687657917823;1.0795575725554591;0.5598582178111645;9.894687972363709;0.8251682043191245;0.015752012750193674;0.01529885155815507;0.6991337550268334;-1.1000040274822889;1.2909342767192367
66.935704;0.5302865192663141;0.39183355426213035;0.7307211202953918;0.57176464852748;1.0794873703333185;0.5599794143726419;9.895419389924239;0.8252331561768478;0.015751646786893572;0.015295972560997066;0.6991790515540272;-1.1000039393882641;1.291103198465969
66.945704;0.5301731617532172;0.3917394327481402;0.7306368361647685;0.5718336867721483;1.0794144727337613;0.5601023400102177;9.896233725313346;0.8252961477344557;0.015751265533615513;0.015293160062308103;0.6992241783279632;-1.1000038483119468;1.2912680783315722
66.955704;0.530057630135855;0.3916403301285285;0.7305611853819798;0.5718946091576057;1.0793387527449811;0.5602270228131344;9.897133569824247;0.825356674240835;0.015750873900628733;0.015290419412105086;0.6992690486088938;-1.100003754412066;1.291428304180877
66.965704;0.529939946969536;0.3915362386978468;0.7304944906866051;0.5719473273602544;1.0792600088958275;0.5603534616566492;9.898120964315968;0.8254142959064698;0.015750476121496923;0.015287754455055754;0.6993137077910166;-1.100003657835759;1.2915834291039043
66.975704;0.5298200282826548;0.3914272574915545;0.7304370030063991;0.5719917685116239;1.0791780592153446;0.5604816506738013;9.89919744684568;0.8254685750084944;0.015750075582323463;0.015285168381232169;0.6993582130020636;-1.1000035587187746;1.2917329702713787
66.985704;0.5296977817534619;0.3913135600648344;0.7303888456507993;0.5720278616910148;1.0790927829220562;0.5606116022314054;9.900364528266772;0.8255190621660002;0.015749673709056933;0.015282664322150957;0.6994025598650576;-1.100003457210963;1.2918764539249787
66.995704;0.5295731911051247;0.3911953432374717;0.7303500287876398;0.572055558860312;1.0790041151527074;0.5607433300261486;9.90162303372721;0.825565324810178;0.015749269904094962;0.015280246712274374;0.6994466721272029;-1.1000033535027516;1.2920136692525057
67.005704;0.5294462633618839;0.3910728000667967;0.7303204845523281;0.5720748285054932;1.0789119936185547;0.5608768106816174;9.90297123323523;0.8256069778943916;0.015748862408521656;0.015277922026793988;0.6994903841011285;-1.1000032478102304;1.2921447908417052
67.015704;0.5293169614019221;0.39094611341540103;0.7303000898587717;0.5720856311102723;1.0788163448134522;0.5610119777950419;9.904404361153285;0.8256436809381519;0.01574844837336543;0.015275698217465872;0.6995334483925946;-1.1000031403109711;1.2922701829417873
67.025704;0.5291852439946927;0.3908154415699063;0.7302887100443827;0.5720879144736706;1.0787171923169407;0.5611487462975733;9.905915812849756;0.8256751073896808;0.01574802367043799;0.015273584752785823;0.699575643060193;-1.100003031088366;1.2923901402035218
67.035704;0.5290511362077687;0.3906808870898319;0.7302862209070782;0.5720816463731856;1.0786147985085262;0.5612869887967645;9.90749719473318;0.8257009712342337;0.01574758347347696;0.015271592839424641;0.6996168498023413;-1.100002920146204;1.2925048276538582
67.045704;0.5289147290058686;0.390542488269787;0.7302924311524569;0.5720668383486898;1.0785096960109684;0.5614264642992874;9.909137456370999;0.8257210843821396;0.01574712369732611;0.015269733709287622;0.6996569789167992;-1.1000028074676627;1.2926144225389735
67.055704;0.528776139693407;0.3904002846112759;0.7303069937487371;0.5720435289642599;1.0784026096780923;0.5615667939418616;9.910823739063138;0.8257353680934315;0.015746642560551083;0.015268016052770159;0.6996958800010163;-1.1000026930512365;1.2927192960006386
67.065704;0.5286355073586079;0.39025438650288397;0.7303294340505287;0.5720117785880148;1.078294393739568;0.5617075096606281;9.912543560677257;0.8257438693253061;0.015746140185639624;0.015266445622532272;0.6997333431173977;-1.1000025769182975;1.2928199988009106
67.075704;0.5284930059214267;0.39010495606561973;0.7303592604349423;0.5719716974117472;1.0781860110331296;0.5618481249749142;9.91428631679992;0.8257467684188816;0.0157456160756202;0.015265026737426036;0.6997691310482613;-1.100002459119297;1.2929171025634212
67.085704;0.5283488462164775;0.38995216484587436;0.7303960660570881;0.571923468084035;1.0780784246427302;0.561988166316789;9.916043869877448;0.8257443379467766;0.01574506812382578;0.01526376292071359;0.699803035764184;-1.1000023397319345;1.2930110908772081
67.095704;0.52820328409166;0.38979618691610485;0.730439580121462;0.5718673327476005;1.0779724561485178;0.5621271539545906;9.917810961504719;0.825736871808784;0.015744494650699884;0.015262656399330898;0.6998349470338606;-1.1000022188530147;1.2931023489557536
67.105704;0.5280565925339302;0.3896371897182934;0.7304896495209202;0.5718035649045806;1.0778688277269741;0.5622645867756578;9.919585200568799;0.825724566589584;0.015743895756536324;0.0152617078604748;0.6998648391426338;-1.100002096592309;1.2931912560185448
67.115704;0.52790899310747;0.3894753333180335;0.7305461744432682;0.5717324875546831;1.077768277128518;0.5623999476585253;9.92136610165761;0.8257074240425016;0.015743271925155667;0.015260915662160361;0.69989266832456;-1.1000019730546922;1.2932782415694857
67.125704;0.5277606523063688;0.389310785757384;0.7306090361179397;0.5716545251406833;1.0776715521231477;0.5625327079486617;9.923153949438486;0.8256852589500588;0.015742622366571306;0.015260273968701658;0.6999183224084202;-1.100001848336087;1.2933637071384565
67.135704;0.5276117385579631;0.3891437045622321;0.730678034996126;0.5715701946600557;1.0775794537446868;0.5626623560376858;9.924949191274056;0.825657727818387;0.01574194500359853;0.015259772483873415;0.699941703095668;-1.1000017225584928;1.2934479938881003
67.145704;0.5274624442984176;0.3889741976367439;0.7307529036162795;0.5714800124963568;1.077492992607278;0.5627884594565422;9.926751557915066;0.8256243544182021;0.015741237395575945;0.015259398744368416;0.6999627786431944;-1.1000015959064045;1.2935314801776328
67.155704;0.5273129748030151;0.3888023410838478;0.7308333877126768;0.5713844139634106;1.0774134083427398;0.5629106850833069;9.92855898577792;0.8255846647588806;0.015740497253806666;0.015259140388125892;0.6999814678657418;-1.1000014686396136;1.2936145660178546
67.165704;0.5271635420876317;0.38862825425355907;0.7309192737046549;0.5712837823087281;1.0773419741056052;0.5630287455797619;9.930368063610384;0.8255383877113961;0.015739722209119206;0.015258985677708309;0.6999975083818453;-1.1000013410938736;1.2936974491629847
67.175704;0.5270143882802049;0.38845214035856995;0.7310103593973263;0.571178554648756;1.0772797203436544;0.563142374083291;9.932175843233397;0.825485536018738;0.01573890981811951;0.01525892331629376;0.7000104786528493;-1.1000012136707265;1.2937800218563595
67.185704;0.5268658228636931;0.3882742619751673;0.731106411084988;0.5710692736631666;1.077227249896925;0.5632513697340759;9.933980216472449;0.8254263472460882;0.015738058837857085;0.015258944018927962;0.7000199405239818;-1.1000010868093453;1.2938620097072893
67.195704;0.526718193562105;0.38809491074541635;0.7312070860005885;0.5709565317260739;1.077184776402488;0.5633556174177041;9.935778148016228;0.8253612257475387;0.015737170705492506;0.01525904245247056;0.7000255690573356;-1.1000009609429326;1.2939430369924791
67.205704;0.5265718273272726;0.3879143886255963;0.7313118985690766;0.5708408975226779;1.0771522686361625;0.563455053727358;9.937564575273125;0.8252907402914532;0.015736249076953823;0.015259215384439763;0.7000271684983501;-1.1000008364708467;1.2940225749527743
67.215704;0.5264270546829126;0.38773298308303356;0.7314203074886215;0.5707229308113179;1.0771295174797575;0.5635496445100887;9.939332972798288;0.8252156400841187;0.0157352975443599;0.015259457856227359;0.700024632470543;-1.100000713771174;1.2941000231059432
67.225704;0.526284245037905;0.38755096178122056;0.7315318090714552;0.5706032888539853;1.0771161746334659;0.5636393939271792;9.941075926777685;0.825136852833783;0.015734317930863863;0.015259762024421843;0.7000179277435133;-1.100000593218302;1.294174857327763
67.235704;0.5261437550360016;0.3873686104638441;0.731645918179031;0.5704828024944215;1.0771118583908985;0.5637243500355978;9.94278558740194;0.8250554235388584;0.015733310957061885;0.01526011860380412;0.7000070655935526;-1.100000475168744;1.29424669642838
67.245704;0.5260058583021177;0.38718629127233306;0.7317621385524893;0.5703624120047681;1.0771162763011486;0.5638045812941578;9.944454903274147;0.824972431411941;0.015732278114039388;0.015260518266270295;0.699992071599141;-1.1000003599280435;1.2943153832365748
67.255704;0.5258707237785589;0.38700447098684787;0.731880013232147;0.57024304793829;1.0771292617253627;0.5638801296214472;9.94607884027806;0.8248889484544067;0.01573122257370323;0.015260951473111774;0.6999729942276498;-1.1000002477310609;1.2943810276053684
67.265704;0.525738452001212;0.3868236762558359;0.7319991262564118;0.5701255656718356;1.0771507037957617;0.5639509705725718;9.947653991517651;0.8248059809247069;0.015730148327483137;0.015261408371698426;0.6999499296931523;-1.1000001387417786;1.294443837276381
67.275704;0.5256091292234748;0.3866443907132833;0.7321190101473845;0.570010676731231;1.0771804137714518;0.5640170038189302;9.949177170103933;0.8247243593054291;0.015729058160876063;0.015261880730975163;0.699923046830181;-1.1000000330397286;1.2945038400459352
67.285704;0.5254828259229237;0.38646698354913434;0.7322391010875299;0.5698989065597414;1.0772179912021194;0.5640780483161371;9.950644774237816;0.8246446350260289;0.015727952861827783;0.015262363922166249;0.6998925888134794;-1.0999999305930177;1.2945607745085745
67.295704;0.5253595747604324;0.3862917270592768;0.7323587844064665;0.56979068768418;1.0772627970663113;0.5641338278231759;9.952052859036126;0.8245670401628031;0.015726831985468242;0.01526285633240395;0.6998588163362811;-1.0999998312564125;1.2946141952119494
67.305704;0.525239388156701;0.38611884240433336;0.7324774826387497;0.5696864440389876;1.0773140260822751;0.56418398463169;9.95339723354753;0.8244915663521649;0.015725693319059333;0.015263357054539309;0.6998219354126743;-1.09999973479609;1.294663562653474
67.315704;0.5251222921384316;0.38594849163890366;0.732594741339496;0.5695865041083901;1.0773707372116148;0.5642281486759302;9.95467387387336;0.8244181265587514;0.015724531022232206;0.015263864949577;0.6997821043580692;-1.0999996409285715;1.2947082942903265
67.325704;0.5250083669570764;0.38578072623363596;0.732710215898799;0.5694909926375178;1.077431873681299;0.5642660250877976;9.955879397894124;0.8243467114227364;0.015723334924973822;0.015264379506368013;0.6997395218635203;-1.0999995493631773;1.2947479322829172
67.335704;0.5248977639082626;0.38561547571710525;0.7328235680688844;0.5693998530816442;1.0774963962399773;0.5642974233377246;9.95701046596408;0.8242775084594465;0.015722091611536128;0.015264901006835613;0.6996944778064439;-1.0999994598228686;1.2947823080167125
67.345704;0.5247906690385787;0.38545259200989246;0.7329344370746564;0.5693129182563788;1.0775634346225447;0.5643222127148888;9.958062556953088;0.8242109303294256;0.01572078593493577;0.01526542976720698;0.6996472958755914;-1.099999372044937;1.2948115804368678
67.355704;0.5246872633372142;0.3852918706163947;0.7330425048379813;0.5692299618559064;1.0776322701943555;0.5643402568885529;9.95903027584854;0.8241475513214112;0.015719401909048396;0.01526596606186719;0.699598260470601;-1.0999992857902154;1.2948362404040434
67.365704;0.5245877005097201;0.3851330407985786;0.733147487460521;0.5691507514157462;1.0777021566886638;0.5643513636213117;9.959909077916615;0.8240880578762161;0.015717923974982288;0.01526651114197096;0.6995476317775197;-1.0999992008700503;1.2948570241949808
67.375704;0.5244921162336661;0.38497577635079855;0.7332490442003877;0.5690750469056538;1.0777722104747163;0.5643552785357937;9.960696201244877;0.8240332543498522;0.01571633874843992;0.0152670680308041;0.699495690695292;-1.0999991171615602;1.2948747003661152
67.385704;0.524400688958327;0.384819725556654;0.7333467457360818;0.5690025451190083;1.0778415161670323;0.5643517483892374;9.961390641502627;0.8239840322228457;0.015714635619689186;0.015267641446302781;0.6994426806353138;-1.099999034583899;1.2948899775025378
67.395704;0.5243136742243645;0.38466454994771887;0.7334401084337044;0.568932904405064;1.0779092711245073;0.564340624649987;9.961992855744818;0.823941256417129;0.015712805747851805;0.015268237407875853;0.6993886754366393;-1.0999989530531071;1.2949036254678998
67.405704;0.5242313710900567;0.38450996820431493;0.7335286350182944;0.5688658436376766;1.0779747687469219;0.5643219329467695;9.962503645545127;0.8239056524610994;0.015710840298268088;0.01526886102845689;0.6993335879389111;-1.099998872448806;1.2949165817183117
67.415704;0.5241541025148073;0.38435579096580264;0.7336118561774152;0.5688011656312297;1.0780373022298066;0.5642958466650191;9.962923025906889;0.8238777452690655;0.015708730616952347;0.015269512891291404;0.6992773584304043;-1.099998792609176;1.2949298503729216
67.425704;0.5240822289195113;0.3842019442275845;0.7336893726538156;0.5687386946940607;1.0780961628741572;0.5642626048504086;9.963250662639723;0.8238578703119271;0.015706471368438953;0.015270188038594208;0.6992200538346194;-1.099998713354454;1.2949442724542082
67.435704;0.5240161390391294;0.3840484722538451;0.7337608665621186;0.5686782340685086;1.0781507275004634;0.5642224785421752;9.963487405859082;0.82384627342505;0.015704062492379652;0.015270877845681863;0.6991617650927994;-1.0999986345239374;1.294960433296787
67.445704;0.5239562291120866;0.38389551101567226;0.7338260556582636;0.568619569421454;1.0782005318162284;0.5641757870589923;9.963636424272787;0.8238432059392921;0.015701507756180892;0.01527157203292473;0.6991025067119034;-1.099998556001032;1.294978798555587
67.455704;0.5239029082116895;0.38374325396896397;0.7338846596647995;0.5685624736082658;1.0782452799328022;0.5641229041322005;9.9637025258164;0.8238489157150113;0.015698813124138702;0.015272260218492041;0.6990422428880008;-1.0999984777099663;1.2949998812723624
67.465704;0.5238566043186619;0.3835919374681295;0.7339364209627026;0.5685067013794641;1.078284733574767;0.5640642428671919;9.963690547890568;0.8238635779141827;0.01569598689195736;0.015272933204339775;0.6989809433596527;-1.0999983996021265;1.2950243145084257
67.475704;0.5238177234859663;0.3834418381706024;0.7339811378764529;0.5684519940910918;1.0783185226570702;0.5640002161121006;9.963605685532432;0.8238872829167712;0.015693039744350254;0.015273583252821384;0.6989185603431634;-1.099998321652854;1.2950528832305614
67.485704;0.5237865956703829;0.38329325590220636;0.7340187026485818;0.5683980835655777;1.078346099528928;0.5639312034449865;9.963455061153374;0.8239200755878824;0.01568998336869646;0.015274203257478684;0.6988549866390713;-1.099998243855508;1.295086532406548
67.495704;0.5237634632119151;0.3831464936127723;0.7340490824935432;0.5683447072371814;1.0783668986454777;0.5638575695721663;9.963247786196622;0.8239619254903918;0.015686828781273452;0.015274786050820369;0.6987901023018688;-1.099998166212914;1.2951263365657388
67.505704;0.5237484884009198;0.3830018441876108;0.7340722120684036;0.5682917013337386;1.078380501210752;0.5637796718010903;9.962993513869565;0.8240126638882337;0.015683585488366902;0.015275324357316544;0.6987238509844662;-1.0999980887467566;1.2951734462053595
67.515704;0.5237417697179004;0.3828595619643694;0.7340879118293381;0.5682391236038979;1.0783866513020348;0.5636978199768434;9.9627009905054;0.8240720397311695;0.015680260684755677;0.015275810782807205;0.6986562233131435;-1.0999980115216375;1.2952290116353022
67.525704;0.5237433858961323;0.38271985323937646;0.7340959008565593;0.5681872474186753;1.0783851194992753;0.5636122765076303;9.962377954779852;0.8241398284326299;0.01567685792794441;0.01527623788333652;0.6985871744026714;-1.0999979346627813;1.2952940674508782
67.535704;0.5237534145834194;0.38258290998659217;0.7340958825909375;0.5681364121992847;1.0783755706787146;0.5635233056876106;9.962032050050892;0.8242158666654746;0.015673377118717403;0.01527659866386302;0.6985165938133865;-1.0999978583487062;1.2953694049022153
67.545704;0.5237718826133597;0.38244892328753377;0.7340876574035261;0.5680868390319507;1.0783576363426355;0.5634311816392128;9.961670890470145;0.8243000716186666;0.01566981726010512;0.015276887258234053;0.6984443316534178;-1.0999977827835161;1.2954555035950508
67.555704;0.5237987214951334;0.3823180493019214;0.7340711940562835;0.5680385057794097;1.0783310811470885;0.5633361576437624;9.96130170986193;0.8243924443342484;0.0156661799008322;0.015277099129933998;0.6983702222235897;-1.0999977081749233;1.2955525642203873
67.565704;0.523833785156928;0.3821903539057116;0.7340466317595533;0.5679911685412485;1.078295814058125;0.5632384533640794;9.960931903353057;0.8244930204420587;0.015662469857825642;0.015277230379392945;0.6982940929527836;-1.0999976347279257;1.295660602328203
67.575704;0.5238768859839747;0.3820657765658314;0.7340142220192849;0.5679444776266475;1.0782518117909734;0.5631382375583404;9.960569198245677;0.82460182805988;0.01565869291876746;0.015277277293126765;0.6982157692430505;-1.0999975626464822;1.2957795062885658
67.585704;0.5239277985799312;0.3819441735601829;0.7339742423596258;0.5678980284747638;1.078199148712963;0.5630356042859451;9.960220475180511;0.8247188296410937;0.015654854567653472;0.015277237118261676;0.6981351111147996;-1.0999974921439841;1.2959090911066398
67.595704;0.5239862230331983;0.3818254053236617;0.7339269838020492;0.5678513310616062;1.0781380476889173;0.5629306013782849;9.959890626764214;0.8248438251669233;0.01565096208357354;0.015277108597002449;0.6980520496293428;-1.099997423448424;1.2960492552999434
67.605704;0.5240517249042239;0.38170937127797927;0.7338728493103188;0.5678037652089665;1.078068773140628;0.5628232901445646;9.959582520137923;0.8249764145472559;0.015647026143250208;0.015276891426465367;0.6979665382445939;-1.0999973567719756;1.2962001041644222
67.615704;0.5241237005434448;0.3815960098958955;0.7338124170496771;0.5677545793132736;1.077991507425985;0.562713763517107;9.95929709909657;0.8251160667828775;0.015643059294318813;0.015276585944179069;0.6978784607738574;-1.09999729226806;1.2963618752628865
67.625704;0.524201430533314;0.38148531617091674;0.7337463565740884;0.5677029807530901;1.0779064109707845;0.562602119052977;9.959032973612114;0.825262241393964;0.015639074642666475;0.015276193084864546;0.6977875921666106;-1.0999972300262533;1.2965348306642865
