time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.635704;0.5242841862870634;0.38137733802992974;0.7336753295741668;0.5676482289105332;1.0778137302583366;0.5624884078602956;9.958786492886924;0.8254144614775039;0.015635087091913562;0.015275713762901304;0.6976936487502313;-1.0999971700886413;1.2967192159279504
67.645704;0.524371290129487;0.3812721302101182;0.7336000401678506;0.5675896291234552;1.077713815408862;0.5623725815266739;9.958552570538941;0.8255722372624503;0.01563111405036335;0.015275148615868164;0.6975964016078027;-1.099997112455884;1.296915114673196
67.655704;0.5244621163797316;0.38116973180937197;0.7335213529621359;0.5675265083257085;1.0776070890300176;0.5622545084138638;9.958325087284134;0.8257349240823606;0.015627173525317572;0.015274499208228742;0.697495717982465;-1.0999970571097097;1.2971222651340744
67.665704;0.5245560919675006;0.3810701847770427;0.7334402924839926;0.5674582406076714;1.0774939302479931;0.5621340659471654;9.958096732770315;0.8259017358174138;0.015623282379016225;0.015273769973498143;0.6973914899514676;-1.0999970040544456;1.297340095970549
67.675704;0.5246527267171452;0.38097352498302334;0.7333579022119163;0.5673842688002589;1.0773745505534524;0.562011194184906;9.95785964298449;0.8260719051487837;0.015619455847013592;0.015272968874774865;0.6972835972522485;-1.0999969533279628;1.2975679039944774
67.685704;0.524751624908107;0.3808797536446735;0.7332751113865522;0.5673041214030503;1.0772490780121382;0.5618858632338368;9.957606765328155;0.826244764115878;0.015615707104888221;0.015272105591611124;0.6971719547222682;-1.0999969049724039;1.297804931761748
67.695704;0.5248524398098763;0.3807888625912072;0.7331927175099279;0.56721746869526;1.0771177522970075;0.5617580278115378;9.957332814091778;0.8264196495444512;0.015612047672684183;0.015271189224366807;0.6970565800747103;-1.0999968590015397;1.2980503716588008
67.705704;0.5249548381268877;0.3807008809223057;0.7331114308452598;0.5671241777471843;1.0769810045440398;0.561627601397219;9.957034843573577;0.8265957716300215;0.015608488395544445;0.01527022831047387;0.696937625090381;-1.0999968153853952;1.298303391271291
67.715704;0.5250585199502528;0.380615881322658;0.7330318914105914;0.5670243209504238;1.0768394277751083;0.561494436489742;9.956712005404876;0.8267722026540333;0.015605039376035976;0.015269232658733735;0.6968153463283301;-1.0999967740469483;1.2985631201709418
67.725704;0.5251632350019887;0.3805339863045382;0.7329546651299194;0.5669181502512588;1.07669370136005;0.5613583399202855;9.956363905830223;0.826947976070695;0.015601709770564165;0.015268214284355913;0.6966900697137546;-1.0999967348676498;1.2988286564554241
67.735704;0.5252687725530729;0.38045537668598345;0.7328802710973492;0.5668060467183578;1.0765445025953464;0.5612191094507377;9.955989128485193;0.8271222047664885;0.015598508615764596;0.015267186160095855;0.6965621697329851;-1.0999966976985303;1.2990991639180693
67.745704;0.5253749560474202;0.38038026103093947;0.732809228785623;0.5666884621961519;1.0763924419689834;0.5610765591706839;9.955585733741884;0.8272941566769235;0.015595445719718118;0.015266160121306173;0.6964320295645821;-1.099996662362957;1.2993738729571715
67.755704;0.5254816412515332;0.38030883868718224;0.7327420821138045;0.5665658910521644;1.0762380723839713;0.5609305756403884;9.955153055165066;0.8274632889463455;0.015592531903181661;0.015265145829367017;0.696299987235941;-1.099996628636424;1.299651951161468
67.765704;0.5255887322210011;0.38024127015967596;0.7326793932033335;0.5664388954365862;1.076082007617506;0.5607811764800205;9.954692261514593;0.8276292687078993;0.015589779106679422;0.015264151447897011;0.6961662626753676;-1.0999965962220852;1.299932498241046
67.775704;0.5256962209552645;0.3801776568332789;0.73262170073889;0.5663081310361474;1.0759250109953575;0.5606285125047152;9.954205146133546;0.8277919374422619;0.015587200475360883;0.01526318515410447;0.6960309077286368;-1.0999965647652044;1.3002146819309284
67.785704;0.52580421166428;0.3801180629230235;0.7325694248684289;0.5661743010244893;1.075767907714508;0.5604728236996296;9.953693311807088;0.8279512278428145;0.015584809406482285;0.015262255535901178;0.695893876002847;-1.099996533897839;1.3004978284290254
67.795704;0.5259129173559978;0.38006254398574163;0.732522786636887;0.5660380918026208;1.0756114421989065;0.5603143310138297;9.953158114861553;0.8281071076379065;0.01558261762200414;0.01526137002853416;0.6957551741163953;-1.0999965032653578;1.3007814808676796
67.805704;0.5260226454129278;0.38001115422680437;0.7324818365737776;0.5659001541428113;1.0754562229123912;0.5601531400196562;9.952600452682965;0.828259512042947;0.015580633859522424;0.015260533287148133;0.6956149504996385;-1.099996472525265;1.3010653969323724
67.815704;0.5261337652418395;0.3799639764450466;0.7324465106961643;0.5657610768864094;1.075302746096832;0.5599892895061984;9.952020871701478;0.8284082657626249;0.015578863702398634;0.015259747969532103;0.6954734744022196;-1.0999964413575485;1.3013493755589078
67.825704;0.5262466229430786;0.37992114333203125;0.7324166387702243;0.5656213436434561;1.0751514733062602;0.5598228613376555;9.951419789366184;0.8285530945322049;0.015577310316993387;0.015259017544681541;0.695331094008075;-1.0999964095095112;1.3016330895788237
67.835704;0.5263614239225247;0.37988278537168063;0.732391973288013;0.5654813194560243;1.0750028975930424;0.5596539892451861;9.950797277631317;0.8286937290138586;0.015575975779086681;0.01525834843065025;0.6951882495007077;-1.0999963768311452;1.301916108427787
67.845704;0.5264781942010632;0.37984897234816495;0.732372201168196;0.565341231754085;1.0748575426998923;0.5594827966238359;9.950152731789151;0.8288300071642897;0.01557486151798903;0.01525775000049117;0.6950454985646771;-1.0999963432533453;1.302198019430572
67.855704;0.5265968611691556;0.37981973346117776;0.7323568802427772;0.5652011438057559;1.0747159263733987;0.5593093976298699;9.949484307457851;0.8289618846491784;0.015573967188220038;0.015257233549669269;0.6949034873394815;-1.0999963087523723;1.3024785133551384
67.865704;0.5267173545620927;0.3797951081578595;0.7323454145648507;0.565060990750152;1.074578518664229;0.5591339671090604;9.948788373787595;0.8290893655407761;0.015573290074292041;0.015256811575550953;0.6947628889346029;-1.0999962733563897;1.3027574334208878
67.875704;0.5268396590872803;0.37977515971689924;0.732337139566549;0.5649206452437922;1.0744457070090006;0.5589567683233578;9.948059762036944;0.8292124607214839;0.0155728260793478;0.015256497340094046;0.6946244044225013;-1.0999962371417589;1.3030348464439256
67.885704;0.5269638299013473;0.3797599611744379;0.7323314432516114;0.564779958142855;1.0743177879466366;0.5587780733888611;9.947292534861168;0.8293312072519116;0.015572570232521317;0.015256304439242354;0.6944888450171076;-1.0999962001831511;1.3033111145174274
67.895704;0.5270899803335624;0.3797495979035808;0.7323278737867998;0.5646388220406556;1.0741949863660076;0.5585980479437865;9.946480889704128;0.8294456855432463;0.015572516883728781;0.015256245743834395;0.694357188986413;-1.0999961625153427;1.303586849857395
67.905704;0.527218271954588;0.37974420821788624;0.7323262256131124;0.5644972704771245;1.0740774563176352;0.5584167394171804;9.945620389602041;0.8295560043921153;0.015572661329697346;0.015256331445543874;0.6942305257907563;-1.0999961241410074;1.3038627081373309
67.915704;0.5273489237589405;0.3797439965921734;0.7323265268916336;0.5643555323607079;1.073965268498613;0.5582341413373574;9.94470928711317;0.829662245729119;0.015573000598836987;0.015256568445566686;0.6941098922643074;-1.0999960850734314;1.3041392720810676
67.925704;0.5274821963349511;0.37974916681164134;0.7323288952296809;0.5642139907968418;1.0738584670897007;0.5580502105106948;9.943749282737503;0.829764389017024;0.015573531514991633;0.015256962288824472;0.6939961372035507;-1.099996045375568;1.3044171764082626
67.935704;0.5276183394578532;0.3797598666742279;0.73233344281212;0.5640730765968222;1.0737571595807576;0.5578648580621948;9.94274559351849;0.8298623048837849;0.015574248665222282;0.015257519122876975;0.6938899498554494;-1.0999960051507447;1.3046971524641497
67.945704;0.5277575544465672;0.37977620856117505;0.7323403486932921;0.5639331785398616;1.0736615099676854;0.5576779587660463;9.94170680271003;0.829955822993012;0.015575144125295513;0.015258245323430886;0.6937919392238324;-1.0999959645038815;1.304979843940311
67.955704;0.5278999858923732;0.37979828312825764;0.7323499245047747;0.5637946425682947;1.073571652446832;0.5574893600131186;9.940643935926797;0.8300447785634412;0.015576208507002644;0.015259144852619847;0.6937026364596028;-1.0999959235270726;1.3052656692885598
67.965704;0.5280456937012201;0.37982613966329776;0.7323625600798386;0.5636578347087456;1.0734876676414764;0.5572988996213917;9.93956806811874;0.8301289877462964;0.015577432459774245;0.015260217347948146;0.693622498480039;-1.099995882311507;1.305554880248083
67.975704;0.5281946111208605;0.37985980650516765;0.7323786330711445;0.5635231773882299;1.073409655822494;0.5571064353047247;9.938488054227369;0.8302081994169812;0.015578807086484413;0.015261459878191035;0.6935519095035665;-1.099995840958113;1.305847744210548
67.985704;0.5283465640805444;0.37989933288535194;0.7323984432346579;0.5633911201952764;1.0733378295273088;0.556911857160599;9.937409901303825;0.8302821125764751;0.015580323435817462;0.01526286930568459;0.6934910925694537;-1.0999957995893235;1.3061447054204642
67.995704;0.5285013379050777;0.3799447856761641;0.7324222278466771;0.5632621073010217;1.0732725644632133;0.5567150885696158;9.936337013436072;0.8303504496410414;0.0155819721787149;0.015264441991574241;0.6934400098838357;-1.099995758360734;1.3064463523365113
68.005704;0.5286587100837786;0.379996217857201;0.7324502645972951;0.5631365933474702;1.0732143070678866;0.5565160973315084;9.935270660131833;0.8304130341969154;0.015583742980151308;0.015266174168922274;0.6933983638901076;-1.0999957174516408;1.3067531986390215
68.015704;0.5288184564165899;0.38005366657017553;0.7324829347772264;0.5630150447183051;1.0731633394302658;0.5563149009426759;9.934210462734876;0.8304698322562;0.015585623567408583;0.015268064298482415;0.6933656800355565;-1.0999956770505623;1.3070655033959502
68.025704;0.5289803720780026;0.38011717916608395;0.7325206782387375;0.5628978920456275;1.0731196347131675;0.5561115749925467;9.933154261903173;0.830520861682626;0.015587599032042284;0.015270113282198695;0.6933414045082325;-1.0999956373504796;1.3073832884654721
68.035704;0.5291442914312267;0.38018677802242584;0.7325638972794383;0.5627854794321611;1.073082903646608;0.5559062924566761;9.932097797933686;0.8305660200825082;0.015589651600489245;0.015272322050719126;0.6933249726834994;-1.0999955985232677;1.3077064795051458
68.045704;0.5293100950759809;0.3802623780576017;0.7326129020637497;0.5626780420421318;1.0730526790767045;0.555699355729762;9.931035057248083;0.8306050513039078;0.015591760970843381;0.015274690652335785;0.6933158386581534;-1.0999955606847287;1.3080350327554295
68.055704;0.5294777123247375;0.3803437824627253;0.7326679361191738;0.5625757381141049;1.0730283728146544;0.5554912013359833;9.929959036499726;0.8306377127505564;0.015593904447109416;0.0152772193592846;0.6933134811374634;-1.099995523898879;1.3083689934070335
68.065704;0.5296470956051619;0.38043072584774756;0.7327292033327056;0.5624786890580866;1.0730093739085855;0.5552823849080458;9.928862311189578;0.830663949655237;0.015596056736054398;0.015279908402090635;0.693317388578461;-1.0999954882175635;1.3087084898523162
68.075704;0.5298181659809491;0.3805228882909603;0.7327968563445312;0.5623869773143682;1.0729951521362175;0.5550734979622944;9.927737466055245;0.8306838964456474;0.015598190275920963;0.015282756238309405;0.6933270285561319;-1.0999954537083616;1.3090536574130864
68.085704;0.529990795333642;0.38061992641888276;0.732871019815405;0.5623006683597946;1.0729852718411155;0.5548650405589765;9.926577649150252;0.8306977664515361;0.015600276670804531;0.015285758576834509;0.6933418066350305;-1.099995420447999;1.3094044529387854
68.095704;0.5301648394650691;0.38072150766444945;0.7329518321193088;0.5622198410288389;1.0729793313331857;0.554657382252004;9.925376963253392;0.8307057184494147;0.015602289240496406;0.015288908345847523;0.6933610184229559;-1.0999953885017602;1.3097605085362123
68.105704;0.5303401623399537;0.38082729428019413;0.733039392285545;0.5621445371593642;1.0729768750200166;0.5544508243271277;9.924130589060956;0.8307077059512439;0.015604205507146066;0.015292196973286952;0.6933838472496809;-1.0999953579012547;1.3101212025035949
68.115704;0.530516639211296;0.38093693364444414;0.7331336280788778;0.5620746919139018;1.0729772914542888;0.554245634997906;9.922834893022966;0.8307034423075749;0.01560600876984996;0.01529561625092382;0.6934094639165554;-1.0999953286338648;1.310485785370377
68.125704;0.5306941543124089;0.3810500877836466;0.7332342295123966;0.5620101538469221;1.0729797331219182;0.5540420262421163;9.921487659427905;0.8306925290431397;0.015607688256288603;0.01529915743754055;0.6934371767537807;-1.0999953006669776;1.3108534271582748
68.135704;0.5308725851952076;0.3811664390157001;0.7333407173901831;0.5619507903701364;1.0729831460736;0.5538401472282866;9.920088005757819;0.8306745566307226;0.015609236513578872;0.015302808637287172;0.693466489485967;-1.0999952739775358;1.311223281803626
68.145704;0.5310517869974127;0.3812856522358268;0.7334525791745596;0.5618965915123331;1.0729864595855823;0.5536401097847483;9.918635502652736;0.8306491093470861;0.01561064591572072;0.01530655516033744;0.693497052748729;-1.099995248554965;1.31159461563638
68.155704;0.5312316180093347;0.38140733805553617;0.7335693594084892;0.561847709901938;1.0729887768488968;0.5534420176250221;9.917129698859911;0.830615771653796;0.015611908614279859;0.015310382731391231;0.6935286346124672;-1.0999952244047602;1.3119669538096888
68.165704;0.5314119938719964;0.3815310505051276;0.7336906277212979;0.56180443223955;1.072989360195484;0.5532459849181331;9.915570946500386;0.8305741453970927;0.015613019696240911;0.015314280184962089;0.6935611023834327;-1.099995201569137;1.312340112454317
68.175704;0.5315928873511464;0.38165632211469747;0.733815889329483;0.56176709102669;1.072987511263487;0.5530521381733822;9.91396114521528;0.8305238334488824;0.015613979496175916;0.0153182397875324;0.6935943524207384;-1.0999951801419376;1.3127140310405598
68.185704;0.5317742533123088;0.3817827099899285;0.7339445906669404;0.5617359850023421;1.0729825472075554;0.5528606132768832;9.912303530709982;0.8304644496377618;0.015614793236793137;0.015322254999020507;0.693628295557739;-1.0999951602642675;1.313088512237467
68.195704;0.5319559650437682;0.38190982043850946;0.7340762173494203;0.5617113784317335;1.072973845249743;0.5526715516347018;9.910602433816916;0.8303957006876093;0.01561546895410666;0.0153263173811317;0.6936629434200018;-1.0999951421088408;1.3134630640475355
68.205704;0.5321378384868177;0.3820372913075844;0.7342103599943771;0.5616935319683126;1.072960895966215;0.5524850829214975;9.908863243793395;0.8303174662084933;0.015616015855845228;0.015330415367447663;0.6936984563623858;-1.0999951258664529;1.3138369989560066
68.215704;0.5323197012304315;0.3821647486923261;0.7343466746255785;0.5616826983447022;1.0729433383851164;0.5523012912512075;9.907091524408873;0.830229865526314;0.015616444652968672;0.015334536852076754;0.6937351510628826;-1.0999951117465612;1.3142096446255944
68.225704;0.5325014113896214;0.3822917953952681;0.7344848029776851;0.5616790968203647;1.0729208780098431;0.5521201934506903;9.905291661275033;0.8301333096603238;0.015616767909154646;0.015338673063105013;0.6937735316904015;-1.0999950999855992;1.3145803978496517
68.235704;0.532682810020845;0.38241805335014234;0.7346244043294693;0.561682922467531;1.0728931462114348;0.5519417773035326;9.90346680501492;0.8300284660339071;0.01561699830430995;0.015342818849347158;0.6938142091456786;-1.0999950908331864;1.314948738116208
68.245704;0.5328636476272979;0.3825432210154545;0.7347652670352282;0.5616943738906653;1.0728596592837774;0.5517660785503984;9.901620339505202;0.8299161483355719;0.015617145852239857;0.01534697133330258;0.6938577026541758;-1.0999950845053457;1.3153142872441692
68.255704;0.5330435416397286;0.3826671018092816;0.7349073222236063;0.561713617953256;1.0728198199622259;0.5515932275475773;9.899756888811526;0.8297971767491913;0.015617216613610369;0.01535113097735095;0.6939043839385893;-1.0999950811263013;1.3156767612636482
68.265704;0.5332219943654237;0.38278958160239257;0.7350505550872201;0.561740719930589;1.0727729320378558;0.5514234452902763;9.897881776337885;0.8296723126556749;0.015617214589317894;0.015355302467941092;0.6939546048499122;-1.0999950806961085;1.316035882479164
68.275704;0.5333984752233764;0.38291057409025014;0.7351949438509343;0.5617756280598402;1.0727183380473557;0.5512570149842747;9.896000671877607;0.8295423722576015;0.015617143638415827;0.015359491845365534;0.6940088011044446;-1.0999950831007488;1.3163913833520617
68.285704;0.5335725360815489;0.3830299795452187;0.7353404454928494;0.5618182191147166;1.0726555625257206;0.5510942599344472;9.894120204886757;0.8294083519140711;0.015617006649634347;0.015363701946033244;0.6940675119939762;-1.099995088129617;1.3167430690066955
68.295704;0.5337438439464125;0.38314768306758173;0.7354869786764756;0.5618683738984661;1.0725843251320495;0.5509355301322983;9.892248306096633;0.8292713869554937;0.015616805790632252;0.01536793054887006;0.6941313455456046;-1.09999509549721;1.3170908158002046
68.305704;0.5339121170334382;0.3832635974985252;0.7356344275739592;0.5619260187345221;1.0725045632264985;0.5507811791642483;9.89039390044822;0.8291325854858513;0.015616544498739391;0.015372171308920634;0.6942008730164617;-1.0999951048915981;1.3174344486795317
68.315704;0.5340770803485975;0.383377711827448;0.7357826697195803;0.5619910672728827;1.0724164941587826;0.5506315094200762;9.88856607837654;0.8289928101273689;0.015616227012313048;0.015376415409366524;0.6942765295729717;-1.099995116014874;1.317773596151857
68.325704;0.5342384666674557;0.38349007762624737;0.7359315702391773;0.562063331931006;1.0723205911983673;0.5504867091087592;9.886773047961533;0.8288525602703667;0.015615856548744055;0.015380654280898942;0.6943586154728718;-1.0999951285920682;1.318107610013126
68.335704;0.5343960182618828;0.38360074362753127;0.7360809738484325;0.5621425398891593;1.0722174948935996;0.5503468506062535;9.885021548989684;0.8287120756825578;0.015615434834527599;0.015384882536202193;0.6944473490277835;-1.099995142363914;1.318435593528932
68.345704;0.5345494802684024;0.38370972669471076;0.7362307792572367;0.5622284185015547;1.0721079254460766;0.5502119395147977;9.883317021290416;0.8285715279448141;0.015614961710432328;0.01538909865167761;0.6945429185348538;-1.0999951570840063;1.318756467497203
68.355704;0.5346986290138567;0.38381704474347467;0.7363810120305314;0.562320707152136;1.0719926480031012;0.5500819417037613;9.88166456171497;0.8284311827094757;0.015614434853196399;0.015393304310492673;0.6946455252796734;-1.0999951725316244;1.3190689704517193
68.365704;0.5348433248681465;0.38392274530502796;0.7365317557242007;0.5624190966361609;1.0718725103407036;0.549956805901239;9.880069712458369;0.8282914995269305;0.015613850578235612;0.015397504597927616;0.6947553614930009;-1.0999951885317476;1.3193717326384073
68.375704;0.534983502610262;0.3840268936304424;0.7366830187067063;0.5625231798347482;1.0717484217753472;0.5498365183623799;9.878538104588296;0.8281530486041492;0.015613204499022088;0.015401707653676185;0.6948725383406588;-1.0999952049817983;1.3196635153027427
68.385704;0.535119126301235;0.384129551756217;0.7368347061059901;0.5626324341501955;1.0716212471055868;0.5497211276735083;9.877075215616584;0.8280162969586;0.015612491984320742;0.01540592183438264;0.6949970408172033;-1.0999952218655384;1.3199434222265027
68.395704;0.5352501768921235;0.3842307738796823;0.7369867418845781;0.5627462486899564;1.07149180001421;0.5496107213111092;9.875686747935422;0.8278815197918318;0.015611708897411964;0.015410152698868014;0.6951287316593742;-1.0999952392258772;1.320210896924087
68.405704;0.535376622220999;0.38433059764426764;0.7371392034465319;0.5628639774469968;1.0713609580921528;0.5495054063806095;9.874378164740293;0.8277488774507458;0.01561085221156976;0.01541440265420395;0.69526741799774;-1.099995257128563;1.3204655723918353
68.415704;0.5354983793889707;0.38442901430570886;0.7372922878820707;0.5629849370780096;1.0712297171500722;0.5494052935757573;9.873153480438479;0.8276185210485375;0.015609920604369141;0.015418671459023977;0.6954129178669047;-1.0999952756482922;1.3207072027295823
68.425704;0.535615353566834;0.38452594835488874;0.7374461801035541;0.5631083559812549;1.0710991947744088;0.5493104680893619;9.872014348381278;0.8274906910250023;0.015608914578638642;0.015422955500869381;0.6955650363211248;-1.0999952948413365;1.3209357004065685
68.435704;0.5357274800476322;0.38462127629973075;0.7376010252726313;0.5632333715103537;1.0709707011742475;0.5492209661335637;9.870959594693385;0.8273657738653092;0.015607835942551506;0.015427247352411052;0.6957235200521826;-1.0999953146885761;1.3211510498049845
68.445704;0.5358346852296471;0.3847148691339761;0.7377570069004648;0.5633590746454394;1.0708457496598767;0.5491367895742478;9.869985122680072;0.8272442619016472;0.015606687148472909;0.015431536824616064;0.6958880782959407;-1.0999953350688487;1.3213530627494592
68.455704;0.5359368401769641;0.3848066239770711;0.7379143798802902;0.5634845282665962;1.0707259292819313;0.5490579488103001;9.86908442404672;0.8271266660146114;0.015605470659980962;0.015435812379878061;0.6960584025026596;-1.0999953558020146;1.3215412478956763
68.465704;0.5360337622857051;0.38489646135286554;0.738073415079948;0.5636087734396339;1.0706127787299093;0.5489844629081198;9.868250014230322;0.8270134317924994;0.015604189116606127;0.015440061786263328;0.6962341349728283;-1.0999953767261952;1.321714923481694
68.475704;0.5361252706614261;0.38498430778949627;0.7382343582974068;0.5637308808300575;1.0705077458645176;0.5489162975502717;9.867475180482568;0.826904849493567;0.015602846619765463;0.01544427209826264;0.696414874064587;-1.099995397750633;1.3218733828136378
68.485704;0.5362112862561909;0.3850700859300033;0.738397427673811;0.5638500144365266;1.0704122375137157;0.5488533092648783;9.866754969679462;0.8268010341361226;0.015601449449838161;0.015448429000598117;0.6966002277024522;-1.0999954188601682;1.322015955245103
68.495704;0.5362918891750359;0.38515368010374956;0.738562793856412;0.5639654117203958;1.0703276157299704;0.5487952266006442;9.866086116082679;0.8267020380267058;0.015600004925011903;0.015452516557969252;0.6967898287236686;-1.0999954400990066;1.322142056349479
68.505704;0.5363672715922759;0.38523490372699865;0.7387305437453141;0.5640763221899737;1.0702549866064721;0.5487416373490748;9.865466231855713;0.8266079795937479;0.015598519463621343;0.015456519257657187;0.6969833263049924;-1.0999954615613574;1.3222512793352812
68.515704;0.5364376695690354;0.38531353331904095;0.7389006319407437;0.5641820481293625;1.0701949990190938;0.548691958368225;9.864893357282233;0.8265191318005759;0.015596996975520857;0.01546042421616403;0.6971803946832814;-1.0999954833783587;1.3223434119913435
68.525704;0.5365033630904745;0.38538936142426117;0.7390728460313589;0.5642820270677306;1.0701478985837551;0.54864542294043;9.864366634227363;0.8264359690401949;0.015595438537732065;0.015464220150331446;0.6973807467017257;-1.0999955056828776;1.3224184092644131
68.535704;0.5365647228371934;0.3854621992035733;0.7392468543863862;0.5643758369246505;1.0701137271143815;0.548601160705974;9.86388622621421;0.8263590763386678;0.015593844596582009;0.01546789579914607;0.6975841732003388;-1.0999955285649992;1.3224764497162147
68.545704;0.5366222603304917;0.38553182740287867;0.739422336834676;0.5644631900852121;1.0700925216460366;0.5485583026460192;9.863451139119533;0.8262889697692685;0.015592218098492322;0.015471441024305867;0.697790577856345;-1.0999955520495228;1.3225179946515706
68.555704;0.5366766483575742;0.385597940297409;0.739599097228929;0.5645439443612508;1.0700844368000073;0.5485159833718932;9.863057502461329;0.8262259995509689;0.015590565188016995;0.015474848787254619;0.6979999175652303;-1.0999955760965947;1.3225437601737255
68.565704;0.536728683793677;0.38566015509576806;0.7397770904546985;0.5646180794481823;1.0700897036766666;0.5484733294056181;9.862698831107847;0.8261703554853486;0.01558889371502871;0.015478116590766618;0.6982121072126839;-1.0999956006087093;1.322554800199109
68.575704;0.5367792059926881;0.3857180918270953;0.7399564085489643;0.5646856742276282;1.0701084591154684;0.5484295328546397;9.862366817637655;0.8261220694212669;0.01558721232396564;0.015481246703743706;0.698426966171843;-1.099995625446332;1.3225526856470011
68.585704;0.5368290143791974;0.385771449780943;0.7401372735569626;0.5647468866454888;1.0701406063520333;0.5483839078429305;9.86205209241622;0.8260809856416738;0.01558553014037809;0.015484244325135229;0.6986441728916527;-1.0999956504523072;1.3225393632617775
68.595704;0.536878825575993;0.38582003995842534;0.7403199948233917;0.5648018820139354;1.0701858552720573;0.548335844668319;9.861745144133236;0.826046823174703;0.015583855863651215;0.015487115572651547;0.6988632778686951;-1.0999956754766342;1.3225166929823167
68.605704;0.5369292747095104;0.3858637769318534;0.7405048328268271;0.564850747581042;1.0702439372363441;0.5482847220589733;9.861437245455974;0.8260193645715564;0.01558219716036656;0.01548986711042029;0.6990837709246389;-1.0999957003940275;1.3224860937964285
68.615704;0.5369809464240123;0.38590262917048124;0.7406918735253191;0.5648934521291171;1.0703148333170236;0.5482298826696799;9.861121209796922;0.8259985489418774;0.015580560752203161;0.015492507114163808;0.6993050860929837;-1.0999957250930437;1.3224485257488874
68.625704;0.5370344121594889;0.3859365505555539;0.7408810652904537;0.5649298509167859;1.0703988656366947;0.5481706892521512;9.860791902290416;0.8259843451231333;0.015578952046454818;0.015495046964514562;0.6995266033065762;-1.099995749445786;1.3224046750378964
68.635704;0.5370902429795357;0.38596543949681367;0.7410723413772634;0.5649597269564279;1.0704965927884165;0.5481065729279002;9.860446523330987;0.8259765841803673;0.01557737434238028;0.015497501462642548;0.6997477198343965;-1.0999957733108212;1.322355011627851
68.645704;0.5371489943446917;0.3859891404310433;0.7412656558674661;0.5649828690052026;1.0706085359140036;0.5480370306715076;9.860084403107583;0.8259749024421227;0.015575829121231198;0.015499886086768036;0.6999679185950817;-1.0999957965795417;1.3222996962514044
68.655704;0.5372111902628323;0.3860074777403641;0.7414609520620891;0.5649991530754975;1.0707349314613608;0.5479616394554884;9.859706388869029;0.8259787872729949;0.015574317817336706;0.015502215148998574;0.7001868233639263;-1.0999958192156052;1.3222386170569476
68.665704;0.5372773583119009;0.3860203128110751;0.741658192531748;0.565008556917045;1.0708757070530381;0.5478801011292278;9.859314402535164;0.825987707984992;0.015572843016774649;0.015504503108038597;0.7004042100511891;-1.0999958412396666;1.3221716113747677
68.675704;0.5373480811528041;0.3860275798900591;0.7418574046820764;0.5650111255698708;1.0710305668507987;0.5477922314731939;9.858911503127027;0.8260012780881639;0.01557140772305073;0.015506765593086594;0.7006198854193939;-1.0999958626794262;1.3220987093542376
68.685704;0.537423936212153;0.3860292525827637;0.7420586258076729;0.5650069832051661;1.071198984289685;0.5476979184913303;9.858502199233117;0.8260193080959825;0.01557001417533243;0.015509018439245867;0.7008335473479806;-1.0999958835441446;1.3220202061660813
68.695704;0.5375053763618938;0.3860252819463936;0.7422618356331608;0.5649963602200887;1.0713801900772308;0.5475971399565667;9.858091976466415;0.8260416976321718;0.01556866331288261;0.015511276196332262;0.7010448125247082;-1.0999959038252098;1.3219364881890068
68.705704;0.5375927301614776;0.3860155731949418;0.7424669488559157;0.5649795368183713;1.071573281177383;0.547489981786182;9.857685946852115;0.8260683349409892;0.015567354960906124;0.015513551948015613;0.7012533298284437;-1.0999959234997554;1.3218478002856113
68.715704;0.5376862780917572;0.38600000463437845;0.7426737902689844;0.5649567515341629;1.0717773228110101;0.5473765970102862;9.857288384123336;0.826099078561339;0.015566088567196707;0.015515858675648217;0.7014588001858494;-1.0999959425432146;1.3217541599363296
68.725704;0.5377862481975193;0.38597846983030976;0.7428820859707106;0.5649281906417699;1.071991388926659;0.5472571676083777;9.856903642774913;0.8261336860208971;0.015564863239906896;0.015518209589396864;0.701660931637106;-1.0999959609447363;1.3216554313932494
68.735704;0.5378927384945447;0.38595091239008633;0.7430915067209867;0.5648940584782302;1.072214622323575;0.5471319114834571;9.856536608896622;0.8261717240430875;0.01556367752291563;0.015520616894632815;0.7018594085564874;-1.0999959787111575;1.3215514745546026
68.745704;0.5380056703752942;0.3859173201195047;0.7433016483879795;0.5648546411435534;1.0724462626158866;0.5470010890297501;9.856192076813054;0.826212590666079;0.015562530070131093;0.015523091544287113;0.7020538483924712;-1.0999959958645393;1.3214422747020176
68.755704;0.5381248103167828;0.3858777023933173;0.7435120206860769;0.5648103032875992;1.0726855975786407;0.5468649800682862;9.855874210990105;0.8262555893858683;0.015561419942155649;0.01552564432366302;0.7022437568432681;-1.099996012428269;1.3213280116288337
68.765704;0.5382498137943447;0.38583209272442565;0.7437222126757537;0.5647614501118471;1.0729319003940627;0.5467238588268376;9.855586292997378;0.8262999695232617;0.015560346777777538;0.015528286505246954;0.7024285335448668;-1.0999960283928276;1.3212091142579172
68.775704;0.538380259952472;0.38578055907755515;0.7439320531150276;0.5647085291625246;1.0731844208812842;0.5465779749210532;9.855330681653063;0.8263449597026616;0.015559312286198473;0.01553102882609824;0.702607524835394;-1.0999960436849816;1.321086334769048
68.785704;0.5385156975486204;0.3857231896491626;0.7441415579567703;0.5646520377057301;1.073442477728881;0.5464275601536551;9.855109931280754;0.8263898229089832;0.01555832116900303;0.015533879400574407;0.7027801186713262;-1.099996058164755;1.3209607102356478
68.795704;0.538655713615501;0.38566006825019705;0.7443507855935071;0.5645924902940739;1.0737055715834716;0.5462728561871134;9.854929007052473;0.8264338971467647;0.015557380116989025;0.015536842990516265;0.7029458639427028;-1.0999960716578445;1.320833299818517
68.805704;0.5387999892434484;0.3855912621036348;0.7445597554942659;0.5645304149136663;1.0739733583571511;0.5461141045808209;9.854796316147102;0.8264766166379097;0.015556496991910954;0.015539922126534702;0.7031045269854068;-1.099996084016251;1.3207049038933092
68.815704;0.5389482991461322;0.38551683774357487;0.7447684629227255;0.5644663744474456;1.0742455140280982;0.5459515432706507;9.854722074978378;0.8265175457692681;0.015555681513784995;0.01554311780117212;0.7032560540277788;-1.0999960951604058;1.3205759836440536
68.825704;0.5391004637969461;0.38543690641169925;0.7449769300023029;0.5644009546061718;1.0745216302913871;0.5457854309560101;9.854715922226303;0.8265563741725496;0.015554945791469231;0.015546428732426057;0.7034005298541175;-1.0999961050656528;1.3204467194635598
68.835704;0.5392562851659581;0.38535164621178986;0.7451851971101962;0.5643347401343187;1.0748011443205527;0.5456160202245296;9.854786008910454;0.8265928365025389;0.01555430254554881;0.015549850726869282;0.7035381836840482;-1.0999961137237368;1.3203171392492266
68.845704;0.5394154911800235;0.3852612754924914;0.7453932590496887;0.5642682998987212;1.0750833133822353;0.5454435562486009;9.854939088589768;0.8266266927948133;0.015553761829749288;0.015553377123626583;0.7036693790559703;-1.0999961211177942;1.32018726811583
68.855704;0.5395777045763356;0.38516604018814005;0.7456010439699279;0.5642021674801636;1.0753673292688628;0.5452683562200809;9.855180825088835;0.8266578455974384;0.015553329039805157;0.015556998825133452;0.7037945456427378;-1.099996127201986;1.320057202224084
68.865704;0.5397424553386587;0.38506624969796716;0.74580848513108;0.564136807805381;1.075652510399244;0.5450908311238438;9.855515829789466;0.8266864120925381;0.015553005119517974;0.015560704076435313;0.7039141237806478;-1.0999961318920823;1.3199271709274039
68.875704;0.5399092585764366;0.384962303941769;0.7460155855262157;0.5640725879070672;1.0759383850230189;0.5449114343108555;9.855946800743787;0.8267126496604175;0.01555278820671959;0.015564480695150543;0.7040285904521304;-1.0999961351014063;1.3197976058826002
68.885704;0.540077689356145;0.3848546648647759;0.7462223607294453;0.564009804477575;1.0762246393320762;0.5447306277667979;9.856474191959569;0.826736863876755;0.015552675415809796;0.015568318745124717;0.7041384971767491;-1.09999613679983;1.3196690782356277
68.895704;0.5402473596176387;0.384743807115607;0.7464287440189693;0.5639487773910374;1.0765110471958763;0.5445488830124243;9.857097214009727;0.8267593348856275;0.015552663863466563;0.01557220998151428;0.7042444303515066;-1.0999961370360378;1.3195422126048089
68.905704;0.5404178318275187;0.38463019084541034;0.7466345841744241;0.5638899185217814;1.0767974465123094;0.5443666918197901;9.857814698310571;0.8267802460488536;0.01555275163454926;0.015576146370720537;0.7043469493267464;-1.0999961359103463;1.319417718935211
68.915704;0.5405885771158682;0.38451425803063877;0.7468396880203478;0.5638336928259903;1.077083717294651;0.5441845502754595;9.858625490243112;0.826799739621803;0.015552938565930154;0.015580119497286965;0.7044465831122079;-1.0999961335353778;1.3192963685873127
68.925704;0.5407590014136852;0.3843964534791883;0.747043840204863;0.5637805015331159;1.0773697425648576;0.5440029257795526;9.859528527419942;0.8268181067849878;0.015553225601324905;0.015584119033865503;0.7045438327297465;-1.0999961300294803;1.3191788233493715
68.935704;0.5409284807996789;0.3842772637538379;0.7472468223040236;0.5637306001568355;1.0776554295450376;0.5438222360802026;9.86052247930436;0.8268359256218961;0.015553612377994049;0.015588131294083396;0.7046391136878816;-1.0999961255406006;1.3190654724931914
68.945704;0.5410963983013647;0.3841572344338426;0.7474484225282001;0.5636841182577982;1.077940772261732;0.5436428429821669;9.861605976802531;0.8268540270560438;0.0155540940911323;0.015592140170126573;0.7047327204009183;-1.0999961202622668;1.3189564155351576
68.955704;0.5412621809774862;0.3840369506842578;0.7476484312995478;0.563641109087276;1.0782258392583497;0.5434650402495629;9.862778862239816;0.8268733297488741;0.015554660010112235;0.015596129603547903;0.7048248525053352;-1.099996114428645;1.3188515702439856
68.965704;0.5414252758694652;0.38391700170947046;0.7478466436347933;0.5636015511545753;1.0785106932499113;0.5432890208195701;9.864043173687065;0.8268946813882428;0.015555295184127915;0.015600085148240246;0.704915571201247;-1.0999961082886656;1.3187507692196478
68.975704;0.5415851042012233;0.3837979438945584;0.7480428663342599;0.5635653370601664;1.0787953467764653;0.5431148960791483;9.865402924870065;0.8269187766613676;0.015555984385414858;0.015603993322568776;0.7050046783408037;-1.0999961020687419;1.3186538166571822
68.985704;0.5417410816826992;0.38368029169387324;0.7482369576778458;0.5635323032410416;1.079079767412889;0.542942806320449;9.86686306654227;0.8269461459520818;0.015556715194615435;0.015607840154065388;0.7050916930644154;-1.0999960959427704;1.3185605477855633
68.995704;0.5418926462707123;0.3835645480201013;0.7484288773927107;0.5635022784545335;1.079363863449284;0.542772983780158;9.868428306427997;0.826977226670834;0.015557478283991353;0.015611611195856929;0.7051760116570764;-1.0999960900124013;1.318470840765152
69.005704;0.5420392516372823;0.38345124452790474;0.748618676333051;0.5634750888880654;1.079647462494485;0.5426056757534493;9.870102035556965;0.8270124357731813;0.01555826676509526;0.015615292590516106;0.705257114456441;-1.099996084314628;1.3183846412864881
69.015704;0.5421803650318293;0.3833409565885487;0.7488064310191646;0.563450500624001;1.0799303419639474;0.5424410495703547;9.871885352894836;0.8270521559066184;0.015559075384087477;0.01561887095825312;0.7053345853522205;-1.0999960788616228;1.3183020721950574
69.025704;0.5423154427230258;0.38323425972418285;0.7489921549762553;0.5634281472879882;1.0802122392335918;0.5422792068109026;9.873776339992729;0.8270967468057379;0.01555989851793896;0.015622331696335314;0.7054079735918507;-1.0999960736702248;1.3182234638102996
69.035704;0.5424439056635023;0.3831316595468625;0.749175769825975;0.563407511750386;1.0804927494982608;0.5421202688076403;9.875770049637223;0.8271466256564791;0.015560729057604744;0.015625657127265945;0.7054767293611068;-1.099996068767964;1.318149233784393
69.045704;0.5425651859602991;0.3830335616309379;0.7493571536291751;0.5633879638624998;1.0807712052937104;0.5419644199299055;9.877859207436643;0.8272022395034768;0.015561559405870668;0.015628826317629282;0.7055402689451513;-1.0999960641972157;1.3180797778326516
69.055704;0.5426787811427258;0.38294027596219526;0.7495361154371692;0.5633687917675633;1.081046693818658;0.5418118708939225;9.880034936565847;0.8272639295565715;0.015562381891510619;0.015631817148276765;0.7055980807684442;-1.099996060014685;1.318015429858314
69.065704;0.542784245068253;0.3828520260223476;0.7497123223028945;0.563349213611256;1.0813182365377951;0.5416627921791412;9.882287423025229;0.8273319055119787;0.015563188223911482;0.015634608103656817;0.7056497603996426;-1.0999960562892948;1.3179564634784993
69.075704;0.5428811668710768;0.38276894731293115;0.7498853532552606;0.5633284299955675;1.0815850146423445;0.5415172643053697;9.884606852128671;0.8274063452087475;0.015563970085845848;0.015637178118003876;0.7056949415602967;-1.0999960531060713;1.3179032076226453
69.085704;0.5429691680472601;0.38269107553377285;0.7500548208008596;0.5633057213365578;1.0818464642663868;0.541375245252048;9.886984194794552;0.8274874310645094;0.01556471973010722;0.01563950646944592;0.7057332227843736;-1.099996050551074;1.3178561838358147
69.095704;0.5430478963434665;0.3826183503263378;0.750220412692171;0.5632805091290813;1.0821021586565158;0.5412365538930377;9.889411543955893;0.8275753075681623;0.015565429354522682;0.015641573662788687;0.705764178495036;-1.0999960486731302;1.3178160053810364
69.105704;0.5431170348809341;0.38255063589584076;0.7503818511982173;0.5632523617413847;1.0823515903842735;0.5411009222397392;9.891882254119086;0.8276701164853765;0.015566091570624914;0.01564336144774957;0.7057874657475862;-1.0999960474627202;1.317783151236806
69.115704;0.5431763329539198;0.382487735941324;0.7505388271557089;0.5632209751114653;1.0825940252097888;0.5409681210124503;9.894390648564817;0.8277720627712404;0.015566700892406502;0.01564485128380348;0.7058029262339631;-1.0999960468624352;1.3177579341802559
69.125704;0.5432256479443461;0.382429411404658;0.750690970218085;0.5631861053374487;1.082828513805703;0.5408380465724308;9.896931369331098;0.8278813583617972;0.015567252848816153;0.01564602398797357;0.7058105596760371;-1.0999960467858527;1.3177405705979937
69.135704;0.5432649843818652;0.3823754214031259;0.7508378643708211;0.5631474544333137;1.0830540015493784;0.5407107277208999;9.899499434257262;0.8279981328267954;0.015567741453221096;0.015646862721955833;0.7058104034922713;-1.099996047131704;1.317731161846868
69.145704;0.543294464145359;0.38232556689395397;0.7509790718193117;0.5631046168870334;1.0832693833284501;0.5405863072007254;9.902090977865605;0.8281224293098319;0.015568159790039305;0.015647356573478946;0.7058024347083887;-1.0999960477899102;1.3177296990508325
69.155704;0.5433142391717746;0.3822797012395593;0.751114192270857;0.5630571536316942;1.0834735303308405;0.5404649898628194;9.90470360759773;0.8282542557012034;0.015568503356503319;0.01564750096247591;0.7057865916010034;-1.099996048642247;1.3177361001531667
69.165704;0.543324434839371;0.3822377020881041;0.7512429329265825;0.5630046873977202;1.083665403847251;0.5403469629328495;9.907336237879042;0.8283936429307209;0.01556877057321371;0.01564729561434156;0.7057628921403094;-1.0999960495843513;1.3177501954948243
69.175704;0.5433251272271512;0.3821994254678381;0.7513650936477152;0.5629469131511363;1.0838441832801617;0.540232373608471;9.90998849736861;0.8285406577039955;0.015568960573578223;0.015646743028532768;0.7057314368773722;-1.0999960505645512;1.3177717594235416
69.185704;0.5433163458854339;0.38216466350088213;0.7514805375491705;0.5628835639460694;1.0840092530042882;0.5401213569660931;9.91265999353056;0.8286953716971931;0.015569072741127682;0.01564584775710107;0.7056922482567284;-1.0999960515852798;1.3178005688842973
69.195704;0.5432981279287219;0.3821330917695475;0.7515892616965886;0.5628144199349513;1.084160043826245;0.5400140128923607;9.91535023854228;0.8288578740203814;0.015569107733401427;0.015644615101558478;0.7056451959404972;-1.0999960526669896;1.3178363627461451
69.205704;0.5432706089056484;0.3821042183230727;0.751691481262965;0.5627393522749765;1.0842959659213607;0.5399103520043255;9.918058737077708;0.8290283447142709;0.015569067920735433;0.015643049813038813;0.7055900748548245;-1.0999960538211222;1.317878766873039
69.215704;0.5432340848671483;0.3820774211018967;0.7517875934280166;0.5626583206100846;1.0844164891999124;0.5398103224649705;9.920784434599522;0.8292070929154024;0.015568957405769869;0.01564115649343086;0.7055266628717137;-1.0999960550478376;1.317927351904757
69.225704;0.5431889861630516;0.38205208513449607;0.7518780651702532;0.5625713275399298;1.084521136547056;0.5397139080405405;9.923525451291495;0.8293945208395074;0.015568781780379336;0.015638940852874948;0.7054547501481814;-1.0999960563628706;1.3179817944276482
69.235704;0.5431358070676783;0.38202772663731743;0.7519633744056962;0.5624783819431718;1.0846094528478267;0.5396211769340575;9.926279759393646;0.8295910602897126;0.01556854686951057;0.01563640965367672;0.7053741982874107;-1.0999960578324015;1.3180419293401537
69.245704;0.543075066418549;0.38200403091186236;0.7520440045639534;0.5623794543886259;1.0846810908239382;0.5395322225261366;9.929046022094395;0.8297971031259416;0.01556825695151425;0.015633569388949508;0.7052849485267324;-1.0999960595702813;1.3181076875715478
69.255704;0.5430072715074852;0.3819808269929668;0.7521204234563307;0.5622744444123585;1.0847358142161847;0.5394470362481468;9.931823635049625;0.8300129562493116;0.015567914746928018;0.015630425929691702;0.7051869641606537;-1.0999960617071558;1.3181790607269646
69.265704;0.5429328534290423;0.3819580413426749;0.7521930376332167;0.5621632325060415;1.0847734236733;0.5393654146075948;9.934612061898829;0.8302388329945305;0.015567523451904108;0.015626986539342913;0.7050801907574744;-1.0999960643729592;1.3182560701119448
69.275704;0.542852120113527;0.38193565997286283;0.7522621311821054;0.5620457413477381;1.0847938347068713;0.5392870009857025;9.937410740330648;0.8304748585008677;0.015567088391470205;0.015623262697928396;0.7049645569890564;-1.0999960676953346;1.318338680573313
69.285704;0.5427652552453834;0.3819137090925829;0.7523278028282958;0.5619218872902779;1.0847971756551569;0.5392114097366844;9.940219098360467;0.830721101485253;0.015566616700215126;0.015619271452645227;0.7048400241048574;-1.0999960717971997;1.3184266938127935
69.295704;0.5426723365607051;0.38189222220697266;0.7523899649012458;0.5617915180301215;1.0847837265834466;0.5391382910496926;9.943035534385535;0.8309775877020545;0.01556611524460918;0.015615034785316416;0.7047066539969077;-1.0999960767809773;1.3185196831873238
69.305704;0.5425733796475521;0.3818711862632296;0.7524484335449992;0.5616544368910732;1.084753797114014;0.5390673143047597;9.945857063354499;0.8312442373811014;0.015565587865748291;0.015610577769276377;0.7045646119239467;-1.0999960827119146;1.3186170106631203
69.315704;0.5424684401451703;0.3818505209456102;0.7525029913146476;0.561510449002431;1.0847076154406172;0.5389981228377381;9.94868017277922;0.831520800882879;0.015565033658304231;0.015605926090530565;0.7044141460484029;-1.099996089639479;1.3187178757931926
69.325704;0.5423576987911304;0.38183008808843166;0.7525533460363089;0.5613594092356226;1.0846452876984862;0.538930312095185;9.951501019409124;0.8318068669270758;0.015564447862902344;0.015601103784918436;0.7042556000713301;-1.0999960976444147;1.318821311731288
69.335704;0.5422414397925649;0.38180968837201174;0.752599105073011;0.56120128908021;1.0845669242404306;0.5388634819702202;9.954315030749395;0.8321019117794806;0.015563824760866693;0.01559613289205538;0.7040893783851709;-1.0999961068553055;1.318926177669333
69.345704;0.5421199878525761;0.381789067610773;0.7526398265376895;0.5610361928549438;1.084472869834229;0.5387973010802133;9.957116831809394;0.8324053546326847;0.015563159830726217;0.015591034267625916;0.7039158799886172;-1.0999961174291053;1.3190311950971876
69.355704;0.5419936754138267;0.38176794372919265;0.7526750919960188;0.5608642677633261;1.0843637932759178;0.5387314968460716;9.959900253754178;0.8327166149179916;0.015562449349118723;0.01558582699704328;0.7037355312648559;-1.099996129515278;1.3191349825938692
69.365704;0.5418628290107173;0.3817460321831275;0.7527046108401447;0.5606855694762186;1.0842405022005819;0.5386658499269299;9.962658615897244;0.8330351378899576;0.015561688834660666;0.015580527121516289;0.70354889856941;-1.099996143207219;1.319236121627654
69.375704;0.5417277659569456;0.3817230859982312;0.7527283306631506;0.5605000163012274;1.0841037552576056;0.5386002500371576;9.965386075842645;0.8333603892266357;0.015560872475196262;0.015575147955032464;0.7033567324018182;-1.0999961585336921;1.3193332460522134
69.385704;0.5415887524617148;0.38169893954183964;0.7527464349035163;0.5603074718331538;1.0839543183127354;0.5385347302929829;9.968079416727141;0.8336918805655191;0.015559992911341436;0.015569701299199283;0.7031598812770451;-1.099996175524752;1.3194250894432753
69.395704;0.5414459378061914;0.38167350118285526;0.7527591956292728;0.5601078457892231;1.08379310779443;0.5384694462029136;9.970738842798044;0.8340291988583373;0.015559040494452493;0.015564197672078225;0.7029591696175974;-1.099996194254669;1.3195105222413053
69.405704;0.5412994162550959;0.3816467106854679;0.7527668036012816;0.559901130248107;1.0836213235652359;0.5384046475871223;9.973367653423496;0.834371961683695;0.015558003414837764;0.015558645317464433;0.7027553585387322;-1.099996214812998;1.3195885185764935
69.415704;0.5411493714274763;0.38161852539483165;0.7527693083173824;0.5596873976740934;1.083440561030747;0.5383406428089661;9.975971308021004;0.8347197508949258;0.01555686900589172;0.015553048908019852;0.7025491710749768;-1.0999962372830052;1.3196579950648293
69.425704;0.5409960909775917;0.381588930293695;0.7527666489838137;0.5594668147197316;1.083252753030649;0.538277724593305;9.978556438823574;0.8350721114175764;0.015555624676163072;0.015547409673759036;0.7023413136571617;-1.0999962617470433;1.3197177374246656
69.435704;0.540839870147012;0.3815579336479433;0.7527587001672146;0.5592396933643765;1.0830599628297644;0.5382160881124425;9.98112999817709;0.8354285734984881;0.01555425836019166;0.01554172772288919;0.7021324984265723;-1.0999962882857517;1.31976657286753
69.445704;0.5406809574021477;0.38152555678925354;0.7527453097674449;0.5590065337580902;1.0828641857151156;0.5381557820113191;9.983698100227201;0.8357886212349053;0.015552759479624045;0.015536005020898604;0.7019234295668286;-1.0999963169726548;1.319803634241408
69.455704;0.5405195691815492;0.38149183680535587;0.7527263225598073;0.5587680001263724;1.0826672027711879;0.538096697333239;9.98626507988261;0.8361516075333578;0.015551119906144273;0.01553024704919558;0.7017147314650888;-1.099996347870358;1.319828505906028
69.465704;0.540355922596619;0.3814568267550314;0.7527016358677647;0.5585248345625725;1.0824705072198713;0.5380385927730523;9.988833685608375;0.836516705416063;0.01554933329890621;0.01552446203349601;0.7015069036412857;-1.0999963810219604;1.3198411736142999
69.475704;0.5401902576250548;0.3814205673312496;0.7526712697604282;0.5582777623246359;1.0822753329705894;0.5379811405862548;9.991405991158485;0.8368829766623762;0.01554739376353523;0.015518658897656941;0.7013003350004462;-1.0999964164374108;1.3198418320130179
