time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.485704;0.54002282687585;0.3813830502101019;0.752635318486421;0.5580274483120969;1.0820827767259236;0.5379239573424731;9.993984286636259;0.8372494910467735;0.01554529650255014;0.015512846572593135;0.7010953329715729;-1.099996454085664;1.3198307017587037
69.495704;0.5398538544979042;0.3813442316751615;0.752593830237397;0.5577745103938545;1.081893920389777;0.5378666237834149;9.996571565901895;0.8376154028339607;0.015543039610377488;0.015507034409996555;0.7008921361870813;-1.0999964938983955;1.319807980718741
69.505704;0.5396835212598458;0.3813041056636351;0.7525467636145642;0.5575195509471395;1.0817098046688673;0.5378087473631509;9.999171077277333;0.8379799927424699;0.015540624350401985;0.015501231549090142;0.7006909326974887;-1.099996535787293;1.319773880871435
69.515704;0.5395119935151511;0.3812627602929939;0.7524939878224929;0.5572631873764379;1.0815313264963111;0.5377500559906087;10.001785412458148;0.8383426912230051;0.01553805417392134;0.015495445945257176;0.7004919180014912;-1.099996579649553;1.319728605871891
69.525704;0.5393394429896277;0.3812203612960144;0.7524352735527099;0.5570060540959492;1.081359294094253;0.5376904445669389;10.004416370349166;0.8387030757438513;0.01553533449316764;0.015489685260572098;0.7002953600627752;-1.0999966253315416;1.3196723269276227
69.535704;0.5391660350045823;0.38117712663402675;0.7523703077885849;0.556748776508817;1.0811945850001339;0.5376299415262402;10.00706545984113;0.8390608506332414;0.015532473025229216;0.015483958876155005;0.7001016207656571;-1.0999966725993031;1.3196053336447
69.545704;0.538991914213124;0.381133349548676;0.7522987369183411;0.5564919645353885;1.081038162372735;0.5375686324856637;10.009734437549698;0.8394158070116071;0.01552947862928487;0.015478277885687883;0.6999110904532677;-1.0999967211715567;1.3195281783575399
69.555704;0.5388172218677759;0.3810894025545232;0.752220206247879;0.5562362104949675;1.080890947049337;0.5375065923075166;10.012425853989546;0.8397677501149954;0.015526359127629886;0.015472652681418531;0.69972403315884;-1.0999967707925127;1.319441541246916
69.565704;0.5386421382024874;0.38104565596876894;0.7521343671401474;0.5559820549447578;1.0807537135019774;0.5374438505511245;10.015143635652148;0.8401164416482331;0.015523120262184505;0.015467091053785208;0.6995404815068856;-1.0999968212794924;1.319345999234624
69.575704;0.5384668946210861;0.38100236500325574;0.7520408888869976;0.5557299441118699;1.0806270521664894;0.5373804124400668;10.017893279525701;0.8404616029854857;0.015519765436380286;0.015461598116970017;0.6993603027055327;-1.0999968724988487;1.3192419690328692
69.585704;0.5382917394082625;0.38095965147287375;0.7519395635671163;0.5554802269902229;1.080511363025518;0.5373163006711146;10.020680590000326;0.84080294595325;0.015516296248426409;0.01545617762562522;0.6991833455025783;-1.0999969243264405;1.319129770197617
69.595704;0.5381168841285874;0.38091759421937654;0.7518304260739923;0.555233201352729;1.080406893151768;0.5372515315005805;10.023509652232192;0.8411402199470438;0.015512715145593377;0.015450833641874905;0.6990095435782975;-1.0999969766547593;1.3190096625419145
69.605704;0.5379424479609073;0.3808762867014098;0.7517136961352991;0.554989147207159;1.0803137536144305;0.5371860483507999;10.026381852386004;0.8414732511352502;0.015509028027252368;0.015445570221950084;0.6988389839167085;-1.0999970293977201;1.3188818227095709
69.615704;0.5377684284753408;0.38083579928384975;0.7515895977245783;0.554748322694407;1.0802318299050964;0.5371197221710082;10.029295556926728;0.841801901773216;0.015505244138975626;0.015440389663473867;0.6986719382862476;-1.0999970824690706;1.3187462210444552
69.625704;0.5375946993945888;0.3807961289792204;0.7514582202808756;0.5545109625485545;1.080160772604265;0.5370524366219943;10.03224587530384;0.8421259813574155;0.01550137453849109;0.015435292664438082;0.6985087786875791;-1.0999971357563343;1.3186024430568033
69.635704;0.5374210162427928;0.38075720004280034;0.7513194316375099;0.5542772900450941;1.080100210042949;0.5369841377690138;10.035225462580678;0.842445190706961;0.01549743050286531;0.015430280155932325;0.6983498039856147;-1.0999971890955929;1.318449722014807
69.645704;0.5372470293012267;0.38071891888187503;0.7511729197489954;0.5540475364503555;1.0800498967560297;0.5369147749604529;10.038226424753324;0.8427591057431766;0.015493422158902082;0.015425354250421821;0.6981951305036771;-1.0999972422855657;1.3182872044968217
69.655704;0.5370722956908341;0.3806812496975547;0.7510184302019575;0.5538219592324126;1.0800096237795325;0.5368442451739541;10.041241437578185;0.8430671934121774;0.015489358088825372;0.015420518183076633;0.6980447081245392;-1.0999972951519086;1.3181140952425767
69.665704;0.5368963229706492;0.38064424317041734;0.7508559874680819;0.553600871805569;1.0799790892366892;0.5367724417209417;10.04426287651509;0.8433688494116468;0.015485244743126077;0.015415776655560653;0.6978983924283657;-1.0999973475904268;1.3179296370850382
69.675704;0.5367186684723635;0.3806079969782934;0.7506858795278354;0.5533847065353229;1.0799578937348002;0.5366993441539047;10.047281926619092;0.8436634295433476;0.01548108426497857;0.01541113661337576;0.6977560269976371;-1.0999973995371628;1.3177331891741413
69.685704;0.5365390154328901;0.38057262713949247;0.7505084987277438;0.5531740379660888;1.0799456403880998;0.5366250795222297;10.050289585778062;0.8439502649446752;0.01547687372252933;0.015406606668653821;0.697617526338411;-1.0999974509086357;1.317524405832159
69.695704;0.5363571742213921;0.38053829513123083;0.7503242312881482;0.552969500534336;1.0799420122905876;0.5365499621206984;10.053277880775719;0.8442286587718062;0.015472608048104054;0.015402194751242838;0.697482892038759;-1.099997501580476;1.3173033644599035
69.705704;0.5361730676414627;0.38050520882795424;0.7501334183201553;0.5527716800529237;1.0799467891962702;0.5364744752243255;10.056239623237806;0.8444978700355301;0.015468282959557933;0.0153979063337819;0.6973521356849895;-1.0999975514109477;1.3170705790020365
69.715704;0.5359867257106352;0.3804735692376569;0.7499363783416274;0.5525810630641511;1.0799598691841743;0.5363991699818913;10.059167582572982;0.8447571104917615;0.015463894845113988;0.015393744623664713;0.6972252227044278;-1.0999976002806635;1.3168268622894852
69.725704;0.5357982719030531;0.3804435347395512;0.7497335268610174;0.5523980133271698;1.0799812586600133;0.5363245938226996;10.062053637424757;0.8450055941861004;0.015459439845254634;0.01538971197906124;0.6971021339320769;-1.099997648129693;1.3165730953719108
69.735704;0.5356079180868104;0.3804151911632277;0.7495255489134709;0.552222738133301;1.080011004954056;0.5362513103833316;10.064887805399689;0.8452426244915473;0.015454914835765204;0.015385811848581;0.6969829731097923;-1.0999976949783319;1.316310075282989
69.745704;0.5354159651259601;0.3803885075628591;0.7493134681136135;0.5520553099605202;1.0800491655170665;0.5361799153111658;10.067657978803906;0.8454676109132545;0.015450319503555928;0.015382050343303703;0.6968679901446388;-1.0999977409148207;1.3160385066698432
69.755704;0.5352228139137446;0.38036334955689544;0.7490985038480296;0.5518957700084277;1.080095827822137;0.5361109963215418;10.07035081230717;0.8456800061150468;0.015445656875776372;0.01537843657572273;0.6967574966589118;-1.0999977860523007;1.3157590000377135
69.765704;0.5350289728836601;0.3803395495421017;0.7488818420399159;0.5517441998470649;1.0801511223776636;0.5360450879971345;10.072952763610376;0.8458792718962123;0.015440932128117897;0.0153749816779846;0.6966517166098587;-1.0999978304801339;1.3154719786870037
69.775704;0.5348349952256037;0.3803169493312636;0.748664536444805;0.5516007066769778;1.0802152358022963;0.5359826501476233;10.075450645914538;0.8460649285927364;0.015436151405561113;0.015371696814815398;0.696550652315916;-1.0999978742288317;1.3151776253646343
69.785704;0.5346413932585444;0.38029538891576753;0.7484475771762547;0.5514653808113434;1.0802883596147257;0.5359240552526403;10.077832281024524;0.8462367067795353;0.015431321198752618;0.01536859183041033;0.6964540872339896;-1.0999979172609158;1.3148760088831157
69.795704;0.5344486364005483;0.38027466404200283;0.7482319878176509;0.5513382706003888;1.0803705587865933;0.5358695969343025;10.080087239804419;0.8463946506624912;0.015426447900040106;0.015365675869241207;0.6963617145920334;-1.0999979595001974;1.3145672843403047
69.805704;0.5342571811299791;0.3802544847540508;0.7480188174114923;0.5512193851305615;1.080461808495442;0.5358195127645785;10.082206845996987;0.8465389535852419;0.015421536801628614;0.015362958236424739;0.6962732260141219;-1.0999980008850931;1.3142517464155257
69.815704;0.5340674181584952;0.38023447634489704;0.7478090180753499;0.5511087286548264;1.0805622304810951;0.5357739825461457;10.084183593461178;0.8466696909406982;0.015416591367756999;0.015360448113086107;0.6961883161470497;-1.0999980413989197;1.3139297214398058
69.825704;0.5338796000075273;0.3802142273030387;0.7476033399512484;0.5510063632993939;1.0806722312613117;0.5357331291132018;10.086010845904157;0.8467867364929897;0.015411614926529128;0.015358154599655484;0.6961067092685627;-1.099998081052489;1.3136014972654053
69.835704;0.5336938800368264;0.38019332885925594;0.7474023567141954;0.5509124370270173;1.080792450489408;0.5356970306299035;10.087682970618628;0.8468898265212008;0.015406612826328811;0.01535608691800108;0.696028194099393;-1.0999981198410986;1.3132674098777914
69.845704;0.5335103804754143;0.3801713748127184;0.747206545397392;0.5508271245788018;1.0809236026312856;0.5356657188605364;10.089195262556386;0.8469786276346644;0.015401592436877453;0.015354253443416673;0.6959525982064367;-1.0999981577149398;1.3129279663156597
69.855704;0.5333291596956751;0.38014797840664294;0.74701631235355;0.550750545989708;1.0810663155099847;0.5356392035520994;10.090543651929007;0.8470527945129543;0.015396562984023384;0.015352660982427999;0.6958797726568903;-1.099998194583201;1.3125838108817318
69.865704;0.533150148867571;0.3801228333762176;0.7468319528203167;0.5506827304966615;1.081221096494938;0.5356174932487342;10.091724564992333;0.8471120482350654;0.015391535925431786;0.015351315126732;0.6958096280672832;-1.0999982303321671;1.3122356147074707
69.875704;0.5329731526506462;0.3800957423835399;0.7466535635896199;0.550623617544706;1.0813883595269917;0.5356005516960369;10.09273463567852;0.8471562141517879;0.015386524798146676;0.015350220675097639;0.6957421214473221;-1.0999982648422209;1.3118841138382333
69.885704;0.5327979065789049;0.3800665953358693;0.7464810155001752;0.5505731003797474;1.0815683942423862;0.5355882605611734;10.09357104911512;0.8471851862714921;0.01538154531934286;0.015349381741128189;0.6956771633971522;-1.0999982980175669;1.3115301933918129
69.895704;0.5326241554095212;0.3800353737745129;0.7463140310719573;0.5505311183249604;1.0817613821100374;0.5355804191363364;10.094232746431278;0.8471989410375513;0.015376615506337918;0.015348801620305922;0.6956145713377132;-1.0999983298142042;1.311174820144961
69.905704;0.5324516933008474;0.3800021675217881;0.7461522547657846;0.5504977177469333;1.081967463007332;0.5355767459229914;10.094720394775381;0.8471976473074324;0.015371754777434373;0.015348482639291353;0.6955541236264915;-1.099998360242868;1.3108189603936482
69.915704;0.532280345242405;0.3799671320776261;0.7459953030825888;0.5504730169982451;1.0821867322527954;0.5355769090626351;10.095035352203741;0.8471816849141053;0.015366982512196611;0.015348425552169405;0.6954955755248052;-1.099998389363612;1.3104635894916845
69.925704;0.5321099625958924;0.37993042894657697;0.7458428388010706;0.55045713571169;1.082419230411756;0.5355805909207798;10.095179659263302;0.8471514593627248;0.015362316600966472;0.01534862858805964;0.6954385533006637;-1.0999984172831094;1.3101096046789908
69.935704;0.5319404463117622;0.3798922238693787;0.745694621693025;0.5504501526326714;1.08266494379366;0.5355875187405086;10.095156552163274;0.8471072572313623;0.015357772255619536;0.015349088501308183;0.6953824910501492;-1.0999984441525528;1.309757615264083
69.945704;0.5317717164040829;0.37985270920953457;0.7455504662805438;0.5504520875796977;1.0829237818281745;0.5355974319110479;10.094971036397;0.8470493367940598;0.015353362120864477;0.015349803862741589;0.6953267247712128;-1.099998470172544;1.3094078307398844
69.955704;0.5316036482195725;0.3798120949494216;0.7454101229949157;0.5504629116597937;1.0831955794560437;0.5356100780672235;10.094630842959713;0.8469780335425036;0.015349097284251477;0.015350777049279231;0.6952705900785214;-1.09999849559343;1.309060139196092
69.965704;0.5314360689555238;0.37977057794908714;0.7452732378527868;0.5504825913764202;1.0834800595573435;0.5356252602331103;10.094146479216517;0.8468937417200522;0.015344987266541443;0.015352013332035317;0.6952134039075595;-1.0999985207046428;1.3087143146493707
69.975704;0.5312687900818813;0.3797283231867989;0.7451394441245468;0.5505111147883012;1.083776725786578;0.5356428268829648;10.093530250423907;0.8467969078241782;0.015341039083157329;0.015353518160316524;0.6951544273651907;-1.099998545832096;1.3083701987709824
69.985704;0.5311016079921465;0.3796854816394821;0.7450084559882996;0.5505484531341219;1.084084797615383;0.5356626298969115;10.092795381327944;0.8466880090165185;0.01533725639363623;0.01535529359764021;0.6950929098900863;-1.0999985713331206;1.3080277189889573
69.995704;0.5309343008828112;0.37964223332779173;0.7448800946245134;0.5505945191005817;1.0844032188305315;0.5356845285320511;10.091954927955843;0.8465674492269741;0.01533363958496763;0.01535733547664458;0.6950281962574116;-1.0999985975621631;1.3076868288487649
70.005704;0.5307666635512509;0.3795988089083326;0.7447542546622644;0.5506491847831801;1.0847307005228306;0.5357083649692209;10.091020711598677;0.8464355233708127;0.01533018764846103;0.015359632555294718;0.6949598301062414;-1.0999986248193054;1.3073474788976749
70.015704;0.5305985546368294;0.3795554622656345;0.7446308709360896;0.5507122922927057;1.085065798993113;0.5357339046011579;10.090002772923267;0.8462924732834413;0.01532689964097502;0.015362167539513224;0.694887563530996;-1.0999986533096602;1.3070095660986714
70.025704;0.5304299267719056;0.3795124233490279;0.744509963507177;0.550783633748208;1.0854070772768112;0.5357608727970763;10.088909482626635;0.846138498802498;0.015323773744467513;0.01536491926392414;0.6948112277758858;-1.099998683138808;1.306672883418922
70.035704;0.5302608394124778;0.37946987835646234;0.7443917051585834;0.5508629915337906;1.085753296511221;0.5357890453865123;10.087748973165786;0.8459737707700455;0.015320806179837502;0.015367865250728446;0.6947305770522049;-1.0999987143423071;1.3063370958769318
70.045704;0.5300914493881989;0.37942797932145067;0.7442764158061322;0.5509501878632541;1.0861034144391042;0.5358182355164429;10.086530165047906;0.8457984902245969;0.015317991495087141;0.01537098386490714;0.6946452895428984;-1.0999987469067707;1.3060016338883171
70.055704;0.5299219518677902;0.3793868664490194;0.744164478873929;0.5510450259581345;1.0864563739580595;0.5358482196484861;10.08526192546067;0.8456129123699034;0.01531532385033949;0.015374254639508018;0.6945551172810591;-1.099998780770128;1.3056655534096353
70.065704;0.5297524748470264;0.379346694377291;0.7440562106739406;0.5511472180671416;1.0868109307600737;0.5358787138609176;10.083952811012443;0.8454173674075622;0.01531279903940568;0.015377657270264864;0.6944599959387652;-1.0999988158322895;1.3053275960188888
70.075704;0.5295830213293842;0.3793076489917955;0.7439517706607505;0.5512564230705551;1.0871656484554633;0.5359093937441366;10.082612120094966;0.8452123317576742;0.015310416074519505;0.015381172175884516;0.6943600735882745;-1.0999988519796244;1.304986522738275
70.085704;0.5294135317111238;0.37926994873296715;0.7438511803354149;0.5513723172668407;1.087519047575142;0.5359399383830875;10.081249857376415;0.8449984776426313;0.015308177242806947;0.015384781850201836;0.6942557338802472;-1.0999988890949395;1.3046414352331654
70.095704;0.5292440037274218;0.3792338128992805;0.7437544055133329;0.5514945928831386;1.087869785634667;0.5359700913843538;10.07987551113069;0.8447766359333558;0.015306087042066933;0.015388470004201292;0.6941475617874617;-1.099998927051025;1.304291761589925
70.105704;0.5290745781724345;0.3791993987481809;0.7436614674985415;0.5516229333029109;1.0882166945523726;0.5359997058351686;10.07849796814605;0.844547700085445;0.015304151734602537;0.015392220084773743;0.6940361936687082;-1.0999989657215552;1.3039370244494815
70.115704;0.5289055538227757;0.3791667659688743;0.7435725296298538;0.5517570552363402;1.0885587024181131;0.5360287487242322;10.077126689207496;0.8443125076225839;0.01530237951581642;0.015396016386035214;0.6939221694753935;-1.0999990050116348;1.3035767142828265
70.125704;0.5287373379053353;0.37913589925774555;0.743487883123732;0.5518967585476531;1.0888947491900238;0.5360572788081736;10.075771791510704;0.8440717573550213;0.015300778920601481;0.015399846876868167;0.6938059258895392;-1.099999044862569;1.3032103469587446
70.135704;0.5285703948981384;0.3791067528713583;0.7434078671143368;0.5520419014387141;1.0892237181393525;0.5360854562631957;10.074442605954292;0.8438260382062364;0.015299355784648758;0.015403705007534855;0.6936878952193559;-1.099999085236031;1.302837554031662
70.145704;0.5284052448443425;0.37907928912479544;0.7433327918399947;0.552192341293972;1.089544396751142;0.536113580627506;10.07314647648061;0.8435759035755306;0.01529811162098946;0.015407589449601931;0.693568582653971;-1.0999991261236253;1.3024580787553461
70.155704;0.5282424809617534;0.3790535252313947;0.7432629153459517;0.5523478775443472;1.089855524581616;0.5361420652427307;10.071888619655606;0.843321890830509;0.015297044282303173;0.015411502050834355;0.6934485203547455;-1.0999991675600933;1.3020717244980613
70.165704;0.5280827477113099;0.3790295645880737;0.7431985158264983;0.5525082372878416;1.0901559198799726;0.5361713529155678;10.070672250625842;0.8430645059010556;0.015296149340348045;0.015415445224609976;0.6933281165090871;-1.0999992096045446;1.301678396409676
70.175704;0.5279266695337744;0.3790075439534356;0.7431399775125838;0.5526731262139207;1.0904444747361508;0.5362018301376404;10.069498227124107;0.8428042365867723;0.01529542033053826;0.015419420238268196;0.6932075629234008;-1.0999992523020157;1.301278263369974
70.185704;0.5277747846586993;0.3789875368154086;0.7430877534957323;0.5528422228410568;1.0907199554004674;0.5362337450178101;10.068364919602393;0.8425416236076241;0.015294847669327337;0.015423426680837236;0.6930869016519837;-1.099999295636041;1.3008718596629636
70.195704;0.5276275157976892;0.3789695286057005;0.7430422224020954;0.5530150963003913;1.0909809472165877;0.5362672153523614;10.067268350046714;0.8422773027459807;0.015294418076731263;0.015427462728240894;0.6929661770452523;-1.0999993394985883;1.3004600029988604
70.205704;0.5274851882485136;0.3789534574335766;0.7430035398594838;0.5531912299874823;1.0912261024775989;0.5363023415470113;10.066201502143734;0.8420119471818187;0.015294115707574893;0.015431525722143243;0.6928455538356263;-1.0999993837114503;1.3000435978894824
70.215704;0.527348120007631;0.3789392515123282;0.7429715669106279;0.553370151819797;1.0914543608259235;0.5363392444437919;10.065154353456064;0.8417462072545011;0.0152939239421954;0.015435612380503115;0.6927253485587933;-1.099999428072746;1.2996234762171661
70.225704;0.5272167100476338;0.37892685993119857;0.7429459159559808;0.5535514799464792;1.0916649457759067;0.5363779899828104;10.064116204465702;0.8414807046709321;0.015293826931854212;0.01543971932993206;0.6926059773753002;-1.0999994723780981;1.299200460059171
70.235704;0.5270914190212966;0.37891628524711524;0.7429260437396105;0.5537348812917248;1.0918573471630806;0.5364185368515263;10.063077719869852;0.8412160341821959;0.015293810308806055;0.01544384498717856;0.6924878490875546;-1.0999995164118066;1.2987755505831535
70.245704;0.5269726710490832;0.37890758670370517;0.7429113156968494;0.5539200606914754;1.0920313789140899;0.5364607532612331;10.062031187908072;0.8409527650646529;0.01529385975452909;0.015447990789388572;0.6923713014379271;-1.0999995599440153;1.2983498676996452
70.255704;0.5268607573160835;0.3789008268953838;0.7429010580334203;0.5541067526315608;1.0921871435262507;0.5365044642548394;10.060970884656477;0.8406914469523705;0.015293958888477198;0.015452159864157001;0.6922566576535976;-1.099999602750796;1.2979243078686027
70.265704;0.5267557964716014;0.37889601141491774;0.7428946207248168;0.55429469059576;1.0923249105999095;0.5365494976766829;10.059893487338242;0.8404326115648171;0.01529408913117693;0.015456355301477778;0.6921442898149615;-1.0999996446363454;1.297499295645482
70.275704;0.5266577660716204;0.3788930626941875;0.742891426578283;0.5544836142158204;1.0924450588662007;0.5365956810284008;10.058797272005691;0.840176776349662;0.015294230786377087;0.015460579775298426;0.6920345829029438;-1.099999685449036;1.2970748783730013
70.285704;0.5265665375167521;0.3788917906600021;0.7428909401926911;0.5546732756363794;1.0925480095721372;0.5366427624573445;10.05768139110575;0.8399244437766699;0.015294364995347238;0.015464835238770451;0.6919278885285608;-1.0999997250881304;1.2966510348556495
70.295704;0.5264818803209432;0.3788918749336052;0.7428925524583684;0.5548634137674924;1.092634041378161;0.5366903658102324;10.056546160919089;0.8396760873122041;0.015294476510793645;0.015469122069386953;0.6918245011309238;-1.0999997634717027;1.2962278698629244
70.305704;0.52640348205647;0.37889289726194997;0.7428955072591268;0.5550537718187841;1.092703153340081;0.5367380796445573;10.05539315001759;0.8394321732527108;0.015294554822828535;0.01547343802755811;0.6917246107019818;-1.0999998004787912;1.2958056256380446
70.315704;0.5263309773229456;0.3788943779614799;0.7428989494000061;0.5552441472946046;1.09275516096019;0.5367856006289512;10.054224691580668;0.8391932118718167;0.015294593953707082;0.015477778421970505;0.6916282815312574;-1.099999835935123;1.2953847450210483
70.325704;0.5262639518978379;0.3788957965447656;0.742902010563313;0.5554343934651884;1.0927898837545387;0.5368327938751113;10.053043431174425;0.8389597418520115;0.015294593043526886;0.015482138732273701;0.6915354895011344;-1.099999869645414;1.2949659806373062
70.335704;0.5262019625913316;0.37889663878363533;0.7429038591802808;0.5556243778001508;1.0928072114743654;0.5368796180391944;10.051852512908015;0.8387322822279529;0.015294556115158002;0.015486517111961843;0.6914461848772036;-1.0999999014127007;1.2945503708450836
70.345704;0.5261445786557506;0.3788964523802628;0.7429037622974611;0.5558139716099089;1.092807077527905;0.5369260268022078;10.050656508544943;0.8385113336021807;0.015294489317915593;0.015490914436545898;0.6913603302703106;-1.0999999310376591;1.2941391448856072
70.355704;0.5260913630378419;0.3788948706120518;0.7429011799042449;0.5560030939600616;1.0927894254916597;0.5369719496790862;10.049461697127741;0.8382974010116936;0.015294398181320806;0.015495332982192068;0.6912778647111008;-1.0999999583272237;1.293733615396233
70.365704;0.5260418195550697;0.3788916186557151;0.742895822018839;0.5561917161584596;1.0927542052219925;0.5370173161121429;10.048274604089372;0.8380909858433307;0.015294287136581717;0.015499774751481812;0.6911986197752411;-1.0999999831206084;1.2933350101759085
70.375704;0.5259954028853028;0.3788865137603016;0.7428876266301937;0.5563797752536186;1.0927013684103035;0.5370621240106201;10.04709992703444;0.8378925363332266;0.015294159509985614;0.015504240077353426;0.6911222949773466;-1.1000000053238657;1.2929443146925275
70.385704;0.5259515503728349;0.3788794570139903;0.7428766521736216;0.5565671034283148;1.0926308285571136;0.5371065274347742;10.0459401228939;0.8377024349905826;0.01529401672858851;0.015508727609176777;0.691048531176869;-1.1000000249290165;1.2925621994879566
70.395704;0.5259096806678457;0.37887041673552824;0.742862943699651;0.556753429318012;1.0925425497339174;0.5371508285124461;10.044796559930866;0.8375210641481574;0.015293857842320664;0.015513235713566156;0.690977002984996;-1.1000000420061815;1.2921890535440932
70.405704;0.5258691898286745;0.3788594018733143;0.7428465018828647;0.5569383839520136;1.0924367415681864;0.5371953578298343;10.043669508890044;0.8373488502263761;0.015293679218854153;0.015517764113347458;0.6909074865042303;-1.1000000566831207;1.2918251135704593
70.415704;0.5258294652009541;0.37884644223024594;0.7428273673445479;0.5571215270646939;1.0923138199385418;0.5372403495073114;10.042557440243202;0.8371862085378107;0.015293474388230133;0.015522314822115841;0.690839873730073;-1.1000000690985183;1.2914706151950825
70.425704;0.5257899353185843;0.3788315655152723;0.7428057088348596;0.5573024391556964;1.092174177649238;0.5372859284030868;10.041457943335155;0.8370334068872145;0.015293234904541366;0.015526891697356989;0.6907741243602535;-1.100000079327782;1.2911259666135733
70.435704;0.5257501376211372;0.3788147754278621;0.7427818421285127;0.5574808069696298;1.0920180909929655;0.5373322109976127;10.040368835007829;0.8368904491782192;0.015292951438213761;0.015531498050266917;0.6907102534382137;-1.1000000873552338;1.2907918667721676
70.445704;0.5257097544458288;0.37879609052074026;0.7427561571361362;0.557656449976521;1.0918457538381254;0.5373793684467407;10.039287872183406;0.8367571078238717;0.01529261514003372;0.015536133581777979;0.690648360488112;-1.1000000931287293;1.2904691787949447
70.455704;0.5256686187022134;0.37877560200874993;0.7427289878420001;0.5578293134050222;1.0916573613258451;0.537427593179945;10.03821230199783;0.8366330646746272;0.015292220030051235;0.015540793910107032;0.6905886042494237;-1.1000000966144852;1.2901586799421452
70.465704;0.5256267007680198;0.37875345138479993;0.7427005281152027;0.5579994385841688;1.0914532645424138;0.5374770794093945;10.037139225645484;0.8365179691627335;0.015291764700267252;0.015545473301350282;0.6905311374248178;-1.1000000977891076;1.2898609399903052
70.475704;0.5255840862708611;0.3787297627783133;0.7426708437308557;0.5581669167476342;1.0912340231284157;0.5375280261447108;10.036065960501775;0.8364113868811133;0.015291252366705933;0.015550166934756615;0.6904760583952401;-1.1000000966376562;1.2895763393801003
70.485704;0.5255409505486786;0.37870460376716286;0.7426399307132473;0.5583318487433673;1.091000260811813;0.537580623804174;10.034989767631995;0.836312812402669;0.01529069006705611;0.0155548705721842;0.6904234200226986;-1.1000000932110094;1.2893051579910075
70.495704;0.5254975315230362;0.3786779794110009;0.7426077675172883;0.5584943240292853;1.0907525510754463;0.5376350801433027;10.03390812563903;0.83622179221967;0.015290086961696855;0.015559579316746052;0.6903733046768463;-1.1000000876632778;1.2890476469950758
70.505704;0.525454127596554;0.3786498583839174;0.7425743780576146;0.5586544092582549;1.0904914714707254;0.5376916525450307;10.032819978398344;0.8361380222599013;0.01528945268803392;0.015564286907055639;0.6903258698167888;-1.100000080217826;1.2888039946751282
70.515704;0.525411114438746;0.3786202260601847;0.7425399057149249;0.5588121107411331;1.0902176687753793;0.5377505925180148;10.031726286307176;0.8360613430152042;0.015288797272647824;0.015568985358467107;0.6902813199986868;-1.1000000711213287;1.288574224880973
70.525704;0.5253689351678454;0.3785891144848556;0.74250460908663;0.5589673215873552;1.0899318182366846;0.5378120617557128;10.030629266832877;0.835991679294599;0.015288131695828116;0.015573665336157111;0.6902398940876378;-1.1000000606255405;1.28835819739691
70.535704;0.5253280640974439;0.37855657280732924;0.7424687714751786;0.5591198398546362;1.0896345955134825;0.5378761373550367;10.029531458395585;0.8359290059188529;0.015287468099952514;0.015578317534187836;0.6902019195088299;-1.1000000489723112;1.2881558104366837
70.545704;0.5252889884435313;0.37852263579933676;0.7424326299157963;0.5592694423822082;1.0893267386724774;0.5379428652492575;10.028435158231112;0.8358733837469555;0.015286819086903648;0.015582933311652988;0.6901678716892015;-1.100000036366706;1.287967180451222
70.555704;0.5252522135061151;0.37848733958125325;0.7423963655705026;0.559415925411024;1.0890090424476349;0.5380122754478047;10.02734217107902;0.8358250108688137;0.015286195666298788;0.015587503991034469;0.6901383450339647;-1.1000000229650533;1.2877925848319816
70.565704;0.5252182514646805;0.3784507442178872;0.7423601383772789;0.5595591321722587;1.0886821963064135;0.5380843860082012;10.026254009717231;0.8357841649360175;0.015285606905154434;0.015592020375566755;0.6901139546374069;-1.1000000088956758;1.287632313457401
70.575704;0.5251875790940806;0.37841294111618695;0.7423241010558714;0.5596989638956511;1.0883466785508857;0.5381592241043204;10.025171713243605;0.8357510775165751;0.015285061943641813;0.015596472512009176;0.6900952630241027;-1.0999999942888967;1.2874865527433001
70.585704;0.5251605911178168;0.37837402891761845;0.7422883375982591;0.559835330072282;1.0880028580886802;0.5382368381503777;10.024094889071947;0.835725919663866;0.015284569220196305;0.015600849367833673;0.6900827651491431;-1.0999999793026358;1.287355301446716
70.595704;0.5251375637736934;0.3783340390431588;0.7422528504853035;0.5599681143304975;1.0876511500272676;0.538317278762289;10.023021862176673;0.8357088517374757;0.015284133456066416;0.015605138585915881;0.6900769122247943;-1.0999999641415938;1.2872384231459948
70.605704;0.5251186372705675;0.37829287848230464;0.7422176811480496;0.5600972232015415;1.0872920600493277;0.5384005668291441;10.021951034607692;0.8357000037497772;0.015283754979839278;0.015609326485097061;0.6900781492300831;-1.0999999490463328;1.2871358543117282
70.615704;0.5251038266455689;0.37825035743023433;0.7421830073049522;0.5602226465290173;1.0869261385758069;0.5384866950823792;10.020880763433716;0.8356994513835274;0.015283430050116809;0.015613399261324674;0.6900869464759305;-1.0999999342556086;1.2870477345440137
70.625704;0.5250930286739363;0.37820628099207326;0.7421491323718662;0.5603444570489924;1.0865539222970082;0.5385756513545551;10.01980755158344;0.8357072160865959;0.015283150950969469;0.015617344292611763;0.6901037752844218;-1.099999919990181;1.2869743179738045
70.635704;0.5250860231439407;0.3781605171649617;0.7421164607621688;0.5604627749408944;1.0861758756321458;0.5386674000993095;10.01872546128065;0.8357232452076749;0.015282907673317003;0.015621150207199381;0.690129032722365;-1.0999999064662527;1.2869158692308107
70.645704;0.5250825161745813;0.37811297447307235;0.7420854787172881;0.5605777572949538;1.0857923635359532;0.5387618296435159;10.017627790491646;0.8357473937137183;0.015282690500530292;0.015624807339430533;0.6901630071920569;-1.099999893891443;1.2868726777386061
70.655704;0.5250822086208184;0.37806355429275823;0.7420567171458966;0.5606896324383417;1.085403679378544;0.538858746451512;10.016508866808353;0.8357793972606979;0.015282490904823207;0.015628309448216984;0.6902058836618742;-1.0999998824359223;1.2868450776465648
70.665704;0.5250848356694358;0.37801215835356916;0.7420307269643991;0.5607987202052035;1.085010038554852;0.5389579427320806;10.015364567463513;0.8358188384405599;0.015282300624298154;0.015631654581591974;0.6902577518795885;-1.0999998722218913;1.2868334432785793
70.675704;0.5250901859144529;0.37795872162739946;0.7420080298699053;0.5609053623295138;1.084611569718832;0.5390593041236135;10.014192438444145;0.835865164590226;0.015282111714554085;0.01563484344193943;0.6903186388251115;-1.0999998633378514;1.2868381714455668
70.685704;0.5250981219565121;0.3779032411837502;0.7419890368421425;0.5610097966034143;1.0842083745595614;0.5391629076477427;10.012992058694538;0.8359177734731738;0.015281917910588355;0.015637877563096224;0.6903885103368316;-1.0999998558430166;1.286859589184747
70.695704;0.5251085850109706;0.37784579938578616;0.7419740072424518;0.5611120777140793;1.0838004981894973;0.5392690207936648;10.011764883458653;0.8359761309968432;0.015281714313364912;0.015640759446143213;0.6904671936647693;-1.0999998497511263;1.286897773783798
70.705704;0.5251215963507826;0.37778655972672925;0.7419630434856206;0.561212083104575;1.0833878416641538;0.5393779877103089;10.010512870691167;0.8360398588818887;0.01528149511220914;0.015643492865789563;0.6905543239497732;-1.099999845002556;1.2869524001009456
70.715704;0.5251372679769094;0.3777257466750242;0.7419561262026171;0.5613095764452766;1.0829702312409326;0.5394901017196302;10.00923681333947;0.8361087368939459;0.015281252034371438;0.01564608176612313;0.6906493979414665;-1.0999998414501946;1.2870228014571412
70.725704;0.5251557699853031;0.3776636263213854;0.7419532004278429;0.5614042756527722;1.082547545970808;0.5396055346376504;10.007936216077708;0.8361826407011347;0.015280974639483202;0.015648528391352112;0.6907518926014785;-1.0999998388996084;1.2871082300325682
70.735704;0.525177262811164;0.37760046741306386;0.7419542175062024;0.5614958760087498;1.0821198016873796;0.5397243133285715;10.006610444298182;0.8362614717425697;0.015280651760066696;0.015650832074776282;0.6908613789629414;-1.0999998371773319;1.2872080444440446
70.745704;0.5252018754400458;0.3775365066492902;0.7419590899347728;0.5615840510545493;1.0816872305311258;0.5398463120512523;10.00525882724726;0.8363450960012996;0.015280272978714727;0.015652990377360128;0.6909775791363935;-1.0999998361583616;1.2873216833721883
70.755704;0.5252297175522065;0.3774719685646494;0.7419676327547098;0.5616684655823311;1.0812502627566196;0.5399713158355337;10.00387988197274;0.8364333066927563;0.015279829628486228;0.01565500189353972;0.6911003570912672;-1.0999998357531489;1.2874485711684507
70.765704;0.5252608594435887;0.3774070925493165;0.741979569069884;0.5617487881053382;1.0808094795133694;0.5400991792212907;10.002471704341984;0.8365258080756446;0.01527931523024471;0.015656867055590492;0.6912296817278275;-1.0999998358893965;1.28758805871934
70.775704;0.5252953129912966;0.3773421092104543;0.741994625572634;0.5618247176344809;1.0803656554514591;0.5402299232958192;10.001033267758888;0.8366222284756063;0.015278724645353629;0.015658586371075242;0.6913656063186823;-1.0999998364878947;1.2877393787454425
70.785704;0.525333075586266;0.37727722697101984;0.7420126144367598;0.5618960137389858;1.0799197066982276;0.5403636729090275;9.999565565179026;0.8367222179645195;0.015278053000682563;0.015660159660794905;0.6915082623340965;-1.0999998374398512;1.2879017096263148
70.795704;0.5253741906151758;0.37721266780001234;0.7420333727867878;0.5619624943621243;1.0794725750234928;0.540500535816277;9.998072372513088;0.8368255567591758;0.015277295446604514;0.015661587354591135;0.691657800536845;-1.0999998386049834;1.2880744251192857
70.805704;0.5254187417253994;0.37714869035456894;0.7420566728407457;0.5620240248688396;1.0790252823959279;0.540640553970653;9.996560145488328;0.8369321317472409;0.015276446061127122;0.015662872028334114;0.6918142649516554;-1.0999998398185284;1.2882572714283658
70.815704;0.5254667782302866;0.37708556527925685;0.7420822706764475;0.5620805127885496;1.0785789896359512;0.5407837445793174;9.995037352046852;0.8370418154024553;0.015275496534307991;0.01566401864101333;0.6919775250843239;-1.0999998409107927;1.2884501923582878
70.825704;0.5255182267595394;0.3770235471676933;0.7421099795477343;0.5621319186994707;1.0781348816204772;0.5409301434647025;9.993514155180852;0.8371543633500551;0.015274436739335711;0.015665032668233218;0.692147332495398;-1.09999984174263;1.2886530503982399
70.835704;0.5255728529475858;0.37696287568632664;0.7421396385834825;0.5621782861549677;1.0776940336890926;0.5410797853380428;9.992002019001943;0.8372694010336567;0.015273256648591504;0.015665917607819248;0.6923233910204187;-1.0999998422174126;1.2888655844408115
70.845704;0.5256303026853753;0.37690377785862755;0.742171083542361;0.5622197482885669;1.0772573503632963;0.5412326442573291;9.990512854689648;0.8373865027736668;0.015271948579495247;0.01566667420406146;0.6925053715895723;-1.0999998422605337;1.2890874351275405
70.855704;0.5256901673268288;0.37684646561330387;0.7422041660084616;0.5622565199558888;1.076825538203422;0.5413885958523;9.989058055153293;0.8375052684252634;0.015270508578579154;0.01566730188121228;0.6926929309975116;-1.0999998417969885;1.2893180228122634
70.865704;0.5257520278279632;0.3767911454109601;0.7422387414160088;0.5622889090099598;1.0763990914100423;0.5415474523593687;9.987647260008712;0.8376253213836392;0.0152689358469426;0.015667801238693713;0.6928857598452771;-1.099999840743443;1.2895564920494276
70.875704;0.525815513919507;0.3767380298016661;0.7422746178001801;0.5623173007968832;1.0759783050828955;0.5417090557398107;9.986287711530007;0.8377462844948552;0.015267230779522772;0.015668175805871272;0.6930835945587167;-1.0999998390252441;1.2898019036761499
70.885704;0.5258803432604556;0.37668733941170607;0.7423114902143386;0.5623420883160359;1.0755633780130813;0.5418733040996608;9.984984840819402;0.8378678343450172;0.015265393387591407;0.015668432559701437;0.693286186939688;-1.0999998366161385;1.2900533742328233
70.895704;0.5259462702483185;0.37663929083350767;0.7423489342911875;0.5623636355257843;1.0751545972657999;0.5420400561478036;9.983742593529533;0.8379898120320559;0.01526342310694831;0.01566858145375504;0.6934932800285123;-1.0999998335659456;1.2903099375567184
70.905704;0.5260130301252377;0.37659407645001686;0.7423865048322461;0.5623823140523895;1.0747524364030219;0.5422090609041524;9.982562989273148;0.8381122700470797;0.015261319071778214;0.015668633364612446;0.6937045643763208;-1.099999829984394;1.2905704116716967
70.915704;0.5260803694466777;0.3765518407731955;0.7424237974798793;0.5623985336187323;1.0743574123010735;0.5423799923155168;9.981445860690949;0.8382354167058176;0.015259080406235803;0.015668597124345728;0.6939196068683439;-1.0999998260015154;1.2908334915171151
70.925704;0.5261480766295668;0.37651265339291756;0.7424604186106676;0.5624127218330487;1.0739697863499653;0.5425524959094453;9.980389543573617;0.8383595323172719;0.015256706370543755;0.015668478750077104;0.6941377983865371;-1.0999998217583458;1.2910979598894075
70.935704;0.5262159208190931;0.3764765042507871;0.742496006753985;0.5624252681351904;1.0735893483804664;0.5427262184575599;9.97939242364022;0.8384849155739131;0.015254195847374998;0.015668283952139664;0.694358367700723;-1.0999998174347456;1.2913629062015757
70.945704;0.5262835586479891;0.37644331159022654;0.7425302893058991;0.5624364820087436;1.0732154331120962;0.5429008665661708;9.978453931666463;0.8386118287797176;0.015251547674937508;0.015668020756738305;0.6945804962992305;-1.0999998132628117;1.291627813256319
70.955704;0.5263504987588727;0.3764129044915156;0.7425630520522669;0.5624466166296507;1.0728471311676058;0.5430762475718472;9.977574289105643;0.8387403793005941;0.015248763099773027;0.015667700418884604;0.694803460532226;-1.0999998094875585;1.2918923807594254
70.965704;0.5264161415919227;0.3763850156135031;0.7425940967243279;0.5624559167212708;1.072483503234423;0.5432522243980089;9.97675377561645;0.8388704207641289;0.01524584820665136;0.015667337189582378;0.6950266817548226;-1.0999998063084568;1.2921563573382269
70.975704;0.5264798773799648;0.3763593111856892;0.7426232656522725;0.5624645999512733;1.0721236614138;0.5434286549432001;9.975992411518323;0.8390016508318421;0.015242813630715956;0.01566694656820949;0.6952497287487963;-1.0999998038664025;1.2924196065255675
70.985704;0.5265411586615812;0.3763354292996515;0.7426504282968032;0.5624727603138767;1.0717667895260523;0.543605395182876;9.975290287203407;0.8391338199684599;0.015239672546661205;0.01566654282348402;0.6954723738020706;-1.0999998022538575;1.2926821176694705
70.995704;0.5265994828203902;0.3763130269807776;0.7426753734070963;0.5624803011456919;1.0714121976227697;0.5437823296162714;9.974647968126563;0.8392668101093118;0.01523643904311179;0.015666138296501316;0.6956946162105301;-1.0999998015001076;1.292943911267497
71.005704;0.5266543637917814;0.3762918237934273;0.7426977186367109;0.5624869848605569;1.0710593510866973;0.543959367811964;9.974066716555269;0.8394005927545876;0.015233127179331464;0.015665744604189413;0.6959165877946147;-1.0999998015675194;1.2932050684310665
71.015704;0.5267053435029004;0.376271601339926;0.7427169347556608;0.562492535924254;1.0707078236578664;0.5441363876581978;9.97354866539873;0.8395351802193999;0.015229751873618845;0.01566537362318545;0.6961384419950553;-1.0999998023812025;1.2934657663335563
71.025704;0.5267520262568057;0.37625218720869197;0.7427324436810729;0.5624966682875507;1.070357248832031;0.5443131838535067;9.973096819609747;0.8396705699540424;0.015226330937549434;0.015665037531708198;0.6963602952376824;-1.0999998038504315;1.2937261984392983
71.035704;0.5267941601267008;0.37623349084110397;0.7427437394041604;0.562499032202867;1.0700072979481134;0.5444894712590029;9.972714688627734;0.8398067208836917;0.015222884408430788;0.015664748080845455;0.6965821943711494;-1.0999998058694456;1.293986510787689
71.045704;0.5268317271757014;0.37621554987077765;0.7427505130560479;0.5624992218138019;1.0696576526186607;0.5446649154928026;9.972404889979314;0.8399436101336372;0.015219431022715679;0.01566451570016883;0.6968041271438639;-1.0999998083341833;1.294246783878015
71.055704;0.5268649265044256;0.3761984971199491;0.7427526888163488;0.5624968781302931;1.069308010295634;0.5448391841220466;9.97216727872121;0.8400813231159849;0.01521598568551989;0.015664349439279968;0.6970260676879148;-1.0999998111613036;1.2945069598440455
71.065704;0.5268940453233026;0.3761825015666945;0.7427503371210027;0.5624917496897;1.068958126655404;0.5450120188411693;9.971998892170967;0.840220104967995;0.01521255942066579;0.01566425659613515;0.6972479969435917;-1.099999814267517;1.2947667902472577
71.075704;0.5269193470199397;0.3761677830307632;0.7427435426953917;0.5624836690870937;1.0686078188768322;0.5451832832198183;9.971895543422233;0.8403603132865921;0.015209159948946904;0.015664241344329356;0.6974699121057344;-1.0999998175444403;1.295025919159255
71.085704;0.5269410347123843;0.3761546576097125;0.7427322890720248;0.5624725307875211;1.0682569863523959;0.5453529530772785;9.971852349587301;0.8405022966737092;0.015205792421114014;0.015664304027716545;0.6976918462797058;-1.0999998208607962;1.2952839547128119
71.095704;0.5269592462573991;0.37614352984923793;0.7427164365913078;0.56245828598846;1.0679057422285938;0.5455210666316352;9.97186269354167;0.8406463153877451;0.015202460803064791;0.01566444122527786;0.6979138196443893;-1.0999998240680327;1.2955404358862699
71.105704;0.5269740411167776;0.37613484453647195;0.7426957955898535;0.5624408911283206;1.067554517109777;0.545687664462749;9.971918118656664;0.8407925627086781;0.015199168732831676;0.015664646540112855;0.6981357013757512;-1.0999998270140041;1.2957948497509344
71.115704;0.5269853767494292;0.376129020286326;0.7426701993590399;0.562420211958492;1.067203985094906;0.5458527455542362;9.972010427703301;0.8409411705841084;0.015195919853375692;0.015664912432970544;0.69835713765319;-1.0999998295779507;1.2960467527282042
71.125704;0.526993126455462;0.37612636682746114;0.7426395627459652;0.5623960085494709;1.0668549171988861;0.5460162773503284;9.972133700800098;0.8410921056160341;0.015192718291467415;0.015665230678081243;0.6985776141699191;-1.0999998316933135;1.2962958630553958
71.135704;0.5269971483622493;0.3761270422536576;0.7426039270071679;0.5623680607084777;1.0665080919071077;0.5461782213880494;9.972283761626226;0.8412451434765703;0.015189568582997323;0.01566559051554847;0.6987965234183571;-1.0999998333250276;1.296542100672637
71.145704;0.5269973235177369;0.3761310823026141;0.7425634279601038;0.5623362842758792;1.0661642726414968;0.5463385034456749;9.972456105798562;0.841400024713249;0.015186474976401071;0.0156659772175034;0.6990132116188187;-1.0999998344268531;1.296785679510308
71.155704;0.5269935244842273;0.3761384422369194;0.7425181856811679;0.5623007037693706;1.0658242688871438;0.5464969952497066;9.972645430213632;0.8415565519583176;0.01518344080229897;0.015666373398090287;0.6992270833274632;-1.0999998349410498;1.2970271730828788
71.165704;0.526985551358431;0.376149002507931;0.7424682357155488;0.5622613581645282;1.065489000155462;0.5466535656291941;9.972847050846026;0.841714557570201;0.015180468349328548;0.01566676268718454;0.6994376921794377;-1.0999998348495135;1.2972673458338684
71.175704;0.5269730916130837;0.376162566120596;0.7424135840783339;0.5622182630508334;1.0651593940854316;0.5468081354565532;9.973057325881081;0.8418739111338658;0.015177559153579254;0.01566713256271954;0.6996446983107976;-1.0999998342095791;1.2975068459899552
71.185704;0.5269557737633289;0.3761788720322405;0.7423542722262414;0.5621714245093439;1.0648361697991648;0.5469607008401389;9.973272762805944;0.8420345385872616;0.01517471476927333;0.01566747446508197;0.6998477592380671;-1.0999998331284326;1.2977460947481774
71.195704;0.5269332924030298;0.37619761585818884;0.7422903673943083;0.5621208608108615;1.0645197083182336;0.5471113510570097;9.973489975001154;0.8421963722635498;0.015171937959312178;0.015667782749912446;0.7000465099324307;-1.099999831710854;1.2979854148581356
71.205704;0.5269054518257182;0.3762184843877266;0.7422219506875198;0.5620666467154479;1.0642100601059874;0.5472602844024314;9.973706566998468;0.8423592942934959;0.015169232769557664;0.015668053603042364;0.7002406272452784;-1.0999998300490887;1.2982251477307667
71.215704;0.5268720985738121;0.37624120250168186;0.7421490782281279;0.5620089840910479;1.063907046046368;0.5474077765929403;9.973921329244616;0.8425231388124456;0.015166603368097538;0.01566828362051071;0.7004298545466298;-1.0999998282703343;1.298465664417123
71.225704;0.5268330854146717;0.3762655555961946;0.7420716814448328;0.5619482255953426;1.0636104079261828;0.5475540931433817;9.974133252572273;0.8426877790159232;0.015164053312512728;0.015668468376557762;0.7006139694840519;-1.0999998265763613;1.2987073377733156
71.235704;0.5267883061588848;0.3762913489960352;0.7419895253091878;0.5618848010255767;1.063319915104108;0.5476994188718178;9.974340518818424;0.8428531840951297;0.015161585574305126;0.015668601632415263;0.7007927791988715;-1.0999998252174072;1.2989504617671392
71.245704;0.5267377348005077;0.37631834849553614;0.7419023073336917;0.5618191286826927;1.06303538489897;0.5478438520386769;9.974540237621188;0.8430193252840071;0.01515920307520104;0.015668674645971437;0.7009661426528166;-1.0999998244240108;1.299195118231839
71.255704;0.5266814608223543;0.3763462795691337;0.7418098768022803;0.5617516151755533;1.0627567063182346;0.5479874163439643;9.974728906563422;0.8431860712393354;0.015156908924594883;0.015668675312534876;0.701133986006882;-1.0999998243566667;1.299441129966453
71.265704;0.5266197403086361;0.3763748534386788;0.7417124231332162;0.5616826943630183;1.0624839347550492;0.5481300647579888;9.974903346008702;0.8433532105721138;0.015154704927702796;0.01566858842631452;0.7012963444423548;-1.0999998251056569;1.2996881791002688
71.275704;0.5265530364384658;0.3764037702783918;0.7416104323209304;0.5616128057077376;1.0622173204824283;0.5482717236711543;9.975061221134524;0.8435205261683655;0.015152589378042295;0.015668397039783975;0.7014533701146468;-1.0999998267337212;1.299935972631352
71.285704;0.5264819789660853;0.3764327251640366;0.7415044806017473;0.5615423535405154;1.0619571993550854;0.548412347884532;9.975200923424389;0.8436878330798482;0.015150557601429904;0.01566808351999571;0.7016052385398246;-1.0999998293139475;1.300184346214112
71.295704;0.5264072371627467;0.37646144362300943;0.7413951283757418;0.561471688517762;1.0617039483602353;0.5485519059517003;9.975321719022254;0.8438549856229339;0.015148605476301872;0.015667630005824728;0.701752050623151;-1.0999998329338376;1.3004333228339582
71.305704;0.5263294233830911;0.3764897424210869;0.7412829816250186;0.5614010527317873;1.0614580677678196;0.5486903105549726;9.975424219073995;0.8440218524492321;0.015146732074302616;0.015667019144988758;0.7018937838916237;-1.0999998377009275;1.3006830862656535
71.315704;0.5262490988748803;0.3765175629135921;0.7411687504648108;0.5613305030989227;1.0612202246774323;0.5488273481028635;9.975509999168711;0.8441882465882541;0.01514493998870573;0.015666236237128917;0.702030298054512;-1.0999998437469911;1.300933786330573
