time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.325704;0.5261668012870173;0.37654493339641143;0.741053164802944;0.5612598979696657;1.0609911931054152;0.548962672902034;9.975580422762878;0.8443538800651056;0.015143234867370795;0.015665271277595143;0.702161450423579;-1.099999851184279;1.3011853479899025
71.335704;0.5260830132186911;0.37657190884506503;0.7409368040959435;0.5611889597224566;1.0607717643221204;0.5490958912373617;9.9756362327859;0.8445183827526845;0.015141624659878084;0.015664117964086715;0.7022872606440631;-1.099999860053532;1.3014375571665913
71.345704;0.5259981047298156;0.37659855091999733;0.740820000111163;0.5611173288727073;1.0605626878852699;0.5492266401324358;9.975678242795187;0.8446813556820539;0.015140118256989219;0.015662770827068722;0.7024079877155623;-1.099999870340057;1.3016902394501229
71.355704;0.5259123234982702;0.37662493960271265;0.7407029104420646;0.5610445653562519;1.0603646328413185;0.5493546071560921;9.975708250626223;0.8448424518085408;0.01513872443871781;0.01566122387494497;0.7025240909753905;-1.099999882043425;1.301943231491562
71.365704;0.5258258645960936;0.3766511553362475;0.7405857108919993;0.5609701590964354;1.0601781729040722;0.5494795360093372;9.97572983748644;0.8450014281843459;0.015137452371795056;0.01565947115813061;0.7026361365648944;-1.099999895219841;1.302196384845687
71.375704;0.5257389826217141;0.3766772163876609;0.7404687244788675;0.5608935615332429;1.0600037959435828;0.5496012260989905;9.975748461012898;0.8451580935052141;0.015136312813764442;0.015657507260629703;0.7027447040535264;-1.0999999099623676;1.3024496768332272
71.385704;0.5256520511796615;0.3767030614147272;0.7403523944108705;0.5608142112938865;1.0598419262624552;0.5497195188461432;9.975770030687277;0.8453121868231945;0.015135318292638686;0.015655327197407812;0.7028503459083013;-1.0999999263704874;1.3027030843410798
71.395704;0.5255655098120784;0.37672862932091683;0.7402372168776485;0.5607315711423554;1.0596929912596211;0.5498342996329797;9.975799075409059;0.8454633123499605;0.015134481414863003;0.015652927317778533;0.7029536362825131;-1.0999999445482964;1.302956413584864
71.405704;0.5254797661675148;0.37675394837717513;0.7401237378161751;0.560645159547117;1.0595575164087576;0.5499455159492302;9.975838170725526;0.8456110027334288;0.015133811866666822;0.015650307023622606;0.7030552203733431;-1.0999999646092755;1.303209440775152
71.415704;0.5253951377206061;0.37677914269455;0.7400125766550595;0.560554573049399;1.059436199540955;0.5500531630953728;9.975888194890272;0.845754823793293;0.015133314855286685;0.015647469099299476;0.7031557641428604;-1.099999986671986;1.3034621157551765
71.425704;0.5253118308384492;0.3768043813937004;0.7399043921883353;0.5604595015892265;1.059329944397716;0.5501572350214328;9.97594817557379;0.8458944068714418;0.015132993095829977;0.015644418573114976;0.7032558621334238;-1.1000000108445187;1.303714521960951
71.435704;0.5252299498752311;0.37682984239954953;0.7397997782776712;0.5603597046682359;1.059239791507906;0.5502577097925814;9.976015001619407;0.8460294541889598;0.015132849691693047;0.015641161746811533;0.7033559822381128;-1.1000000371925232;1.3039666583702318
71.445704;0.5251495368707658;0.3768556978369014;0.739699184531459;0.5602549705458921;1.0591667379722634;0.5503545976880477;9.976084202808368;0.8461597836312026;0.015132888072434608;0.015637705527938313;0.7034564432039948;-1.1000000657104017;1.3042182640887199
71.455704;0.5250706095809643;0.3768821026127588;0.7396029158976137;0.5601450945628474;1.0591115954725079;0.5504479894129771;9.976151100458337;0.8462853551362078;0.015133110271891851;0.01563405677427472;0.7035574150701445;-1.1000000963332133;1.304468828368401
71.465704;0.5249931650732798;0.37690919985088606;0.7395111844388972;0.5600299052272296;1.0590749791618184;0.5505380518428663;9.976210941169338;0.8464062404706333;0.015133516848452806;0.015630222349469786;0.703658962106088;-1.1000001289770351;1.3047177492759465
71.475704;0.5249171784949174;0.3769371408348502;0.7394241764547751;0.559909332669728;1.0590573000589183;0.5506249852330986;9.976258753478136;0.846522564529737;0.015134108048266119;0.015626209339683398;0.7037611054411086;-1.100000163550459;1.3049644375877805
71.485704;0.5248426438789394;0.3769660779691745;0.7393420931988678;0.5597834339967084;1.0590586691659645;0.5507089751134091;9.976289355500292;0.846634446448112;0.015134884320481847;0.01562202503057463;0.703863833918073;-1.1000001999371898;1.305208210678942
71.495704;0.5247696249460204;0.3769961273228305;0.7392651547517322;0.559652348379013;1.0590788818531482;0.5507901794099817;9.976296834245408;0.8467419914088345;0.015135845897551924;0.015617677491077063;0.7039670530382527;-1.1000002379783769;1.305448173948114
71.505704;0.5246982575847289;0.37702734834275636;0.7391935550360302;0.5595162483965412;1.05911754890833;0.5508687816021033;9.976274157844266;0.8468453261787382;0.015136991505125354;0.015613175996380574;0.7040705139372477;-1.100000277456594;1.305683384079365
71.515704;0.5246286944925654;0.37705975041830286;0.7391273870194356;0.5593753448761174;1.0591741765364293;0.5509450713928067;9.976213905265842;0.8469445962866742;0.01513831707349312;0.015608531023181464;0.7041737687004845;-1.1000003181045168;1.3059131273132296
71.525704;0.5245610249744966;0.3770933451892389;0.739066603651388;0.5592299147804916;1.0592481688355249;0.5510194668270554;9.976109684644902;0.8470399344106542;0.015139816545470069;0.015603754405422497;0.704276210744099;-1.1000003596541343;1.3061369815583534
71.535704;0.5244952378752321;0.3771282401365579;0.7390110155075826;0.5590802679647183;1.0593388908465196;0.5510924591548775;9.975956909652831;0.8471314639415501;0.015141484194222435;0.015598858991798645;0.7043772111275356;-1.1000004019065637;1.306354742052571
71.545704;0.5244312572270123;0.37716466007546356;0.7389603328186379;0.5589266981786716;1.05944581281306;0.55116454449078;9.97575194760291;0.8472193161113043;0.015143315766343009;0.015593858013059885;0.7044762259807299;-1.1000004447862923;1.3065664040515852
71.555704;0.5243689727824594;0.37720288197342006;0.7389142497753529;0.5587695226441438;1.0595686030182672;0.5512362180375762;9.975491011089229;0.8473036316423163;0.015145308895982692;0.015588764019495212;0.7045727703418736;-1.1000004883235048;1.3067721283051918
71.565704;0.5243082303125851;0.3772431873104556;0.7388724709583021;0.5586091505309144;1.0597070225254055;0.5513080533502184;9.975170929444431;0.8473845834696403;0.015147464098654473;0.015583586707596598;0.7046664006581538;-1.1000005325722453;1.3069721309967772
71.575704;0.5242488693385321;0.3772858494834167;0.7388346734110667;0.558446079470295;1.0598607361369423;0.5513807765005211;9.974790740048107;0.8474624056120256;0.015149784816384603;0.015578331703997217;0.704756818886371;-1.1000005775588446;1.3071666362307077
71.585704;0.524190818653709;0.3773311221054671;0.7388005232041898;0.558280869271371;1.0600292302686691;0.5514552415175272;9.974351988672758;0.8475373622389356;0.015152275525840595;0.015573002198921465;0.7048439245566269;-1.100000623286208;1.30735592202206
71.595704;0.5241341350009725;0.3773792066702917;0.7387697405627335;0.5581141512326122;1.060211819354658;0.5515323168740695;9.97385760537207;0.8476097164743354;0.015154939065664478;0.015567601291331399;0.7049276855768181;-1.100000669741745;1.3075402968715135
71.605704;0.52407894488858;0.3774302058939585;0.7387421167554827;0.5579465882060364;1.0604076931511213;0.551612736594074;9.973310603866329;0.8476797489959539;0.015157775033630264;0.015562132187612468;0.7050079924262183;-1.1000007168940649;1.3077199946842433
71.615704;0.5240253959404717;0.3774841051992099;0.7387175161248718;0.5577787570307658;1.0606160039084824;0.5516969901780704;9.972714065109653;0.8477477325626335;0.015160780518349973;0.015556597311938763;0.7050846506339488;-1.1000007646925847;1.3078951439013495
71.625704;0.5239736733857433;0.3775407877284462;0.7386958991938944;0.5576110811385091;1.0608359412990505;0.5517853023937018;9.97207177081067;0.8478138933743312;0.015163951572375635;0.015550998985330244;0.7051574080587236;-1.1000008130868553;1.308065788411397
71.635704;0.5239239794506595;0.37760004287535504;0.738677310823123;0.5574438775781547;1.0610667545793686;0.5518776723280648;9.971388220482275;0.8478784398174354;0.015167283481824771;0.015545340781534947;0.7052259337403464;-1.1000008620745212;1.3082319092886978
71.645704;0.5238764602946122;0.3776615477942972;0.738661864409624;0.5572774431250722;1.0613078074595894;0.551973932184508;9.970668596108599;0.8479415710583201;0.015170770880507061;0.01553962732835269;0.7052898201446863;-1.1000009117604699;1.3083935710724721
71.655704;0.5238312089238706;0.37772485833816793;0.7386497500042458;0.5571121102571641;1.0615587287717296;0.5520738236122996;9.969918684807796;0.8480034687548527;0.015174408310676242;0.01553386370065738;0.7053486115028195;-1.1000009623871143;1.3085511144044224
71.665704;0.5237883320452406;0.37778947353132397;0.7386411964961824;0.5569482672775447;1.0618194805078467;0.5521770773723069;9.969144170968748;0.8480643693591442;0.0151781904279904;0.015528056361066888;0.7054018120883069;-1.1000010142761378;1.3087051435543973
71.675704;0.523747950122122;0.3778549580280713;0.7386363902319267;0.5567863134282902;1.0620901739305966;0.5522834523863214;9.968349504746516;0.8481246453025405;0.015182111974237054;0.015522214219832669;0.7054489160421524;-1.1000010677058096;1.3088563625658383
71.685704;0.5237101549926183;0.3779210168144671;0.7386354353664709;0.5566265895282232;1.062370808766698;0.5523927087632823;9.967537270418031;0.8481847736305671;0.015186167574921477;0.015516347749638282;0.7054895145348146;-1.1000011228558297;1.309005461089973
71.695704;0.5236750105058389;0.37798747973751873;0.7386383971571756;0.5564693829151708;1.06266119412329;0.552504572375123;9.966708906671652;0.8482452200279541;0.015190350983140232;0.01551046790982829;0.7055233933388685;-1.100001179839393;1.3091530189100644
71.705704;0.5236425453425345;0.3780542479830709;0.7386453650425064;0.5563149458280109;1.0629610506248255;0.5526187668985889;9.96586555169877;0.8483063447221113;0.01519465368949596;0.015504586878473288;0.7055504666536102;-1.1000012387185;1.3092993744842392
71.715704;0.5236127184079258;0.37812124786323276;0.7386564510979015;0.5561634935916387;1.0632701191975549;0.5527350597436604;9.965007745117973;0.8483683355454966;0.01519906422185945;0.015498718417348852;0.7055706299951564;-1.100001299475925;1.3094445964064612
71.725704;0.5235853976541297;0.37818841807049935;0.7386717478988521;0.5560152590321467;1.063588180881576;0.5528532093761692;9.964134913165966;0.848431118045362;0.015203570058889586;0.015492876598132789;0.7055837105592183;-1.1000013619921136;1.309588617216612
71.735704;0.5235603371708464;0.37825573374904176;0.7386913007870991;0.5558705441597804;1.0639150485936057;0.5529728719646357;9.963245392915285;0.8484943061855783;0.015208160072100595;0.015487075213573676;0.7055894829111818;-1.1000014260588988;1.3097313704344022
71.745704;0.5235371914632476;0.3783232284956491;0.7387150934165791;0.5557296852794384;1.0642505665935467;0.5530936384454549;9.962336805228666;0.8485572708337493;0.015212823713823964;0.015481328023966089;0.7055876900142759;-1.1000014914177896;1.3098728422265769
71.755704;0.5235155791328366;0.37839098009768163;0.738743027428139;0.5555929774585389;1.0645946497511418;0.5532151691772738;9.961406450219833;0.8486192916619922;0.015217548539053414;0.015475648086673064;0.7055780588416776;-1.1000015577924258;1.310013117461907
71.765704;0.5234950789997909;0.3784590806618702;0.7387748690550715;0.555460615887649;1.0649473756608223;0.5533372258060504;9.960451100512785;0.8486796838852909;0.015222319695429462;0.01547004715412316;0.7055602913095625;-1.1000016248989501;1.310152448857843
71.775704;0.5234751648221082;0.3785276280417511;0.7388102059358294;0.5553326764288944;1.0653089573696675;0.5534595886801338;9.959466828640146;0.8487378028764648;0.015227120831021342;0.015464536249642762;0.7055340743316401;-1.100001692436205;1.310291261077587
71.785704;0.5234552162372672;0.37859671482018986;0.7388484766934651;0.5552091616639871;1.0656795775810148;0.5535819901330988;9.958450417743029;0.8487929852902016;0.01523193440431252;0.015459125978634943;0.7054991242380809;-1.1000017600882326;1.3104300796644546
71.795704;0.5234346054892989;0.37866639650454625;0.7388890324727027;0.5550900911711821;1.0660592981937644;0.5537041068470236;9.95740127263876;0.8488445562759591;0.015236741918682035;0.015453825059746459;0.7054552520104638;-1.100001827565762;1.310569525030804
71.805704;0.5234127874188584;0.3787366803787286;0.7389312064920555;0.5549755630922946;1.066448033806887;0.553825610498884;9.9563215488612;0.8488918852883224;0.015241525270488294;0.015448637920619112;0.7054024619943959;-1.1000018946552796;1.3107103513921823
71.815704;0.5233893609224672;0.37880755235664987;0.7389743800969197;0.5548657557768556;1.066845486317515;0.5539462212902628;9.955214748636388;0.8489344057299516;0.015246268083193654;0.015443564865778362;0.705341020410342;-1.1000019612180538;1.3108534030650487
71.825704;0.5233640567752345;0.3788790386821999;0.739017978512648;0.554760886147119;1.0672511691945612;0.5540657053727639;9.95408460861377;0.8489716339140582;0.015250955285172547;0.015438606190521122;0.7052714194398789;-1.1000020271360642;1.3109995395390965
71.835704;0.523336677028718;0.37895127894007685;0.7390613832758584;0.5546611530607851;1.067664578659933;0.5541838745475518;9.952935286576977;0.8490032266207124;0.015255571526694277;0.015433765799356706;0.7051942508899884;-1.1000020922650733;1.3111495650926281
71.845704;0.5233070914901805;0.37902452865921854;0.7391038447722004;0.554566710539115;1.0680853223881392;0.5543006246805476;9.951772133462772;0.8490289780352553;0.01526010065478516;0.015429050864422185;0.7051100644044367;-1.1000021564417757;1.3113041919814714
71.855704;0.5232752980010058;0.37909904920549214;0.7391445085717244;0.5544776940246522;1.06851312207637;0.5544159433766697;9.950601575037988;0.8490487532741461;0.015264526972055612;0.015424469968111195;0.7050193169211496;-1.1000022195278256;1.3114640779562765
71.865704;0.5232414331591893;0.37917498638820896;0.7391825362691635;0.5543942434886591;1.0689478182339158;0.5545298394013239;9.94943012809452;0.8490624589574447;0.015268836533772565;0.015420032480070109;0.7049224123393223;-1.1000022814389194;1.3116297934843522
71.875704;0.5232056937046524;0.37925236767873366;0.7392171713237684;0.5543164746149882;1.0693894068799332;0.554642256693602;9.948263588330358;0.8490700015226879;0.01527301722892711;0.01541574876310657;0.7048197209908083;-1.1000023421368401;1.3118016524817606
71.885704;0.5231682533034727;0.37933117918000225;0.739247733130875;0.5542444628643238;1.0698379942337233;0.5547530550123482;9.947106752229363;0.8490712078779558;0.015277058681651185;0.015411630591122738;0.7047115678333483;-1.1000024016023662;1.3119795876381821
71.895704;0.5231292526405705;0.3794114016634342;0.739273622070875;0.5541782960422709;1.0702936242991092;0.554862027077455;9.945963742089813;0.8490658360789878;0.015280953272122358;0.015407691845683847;0.7045982553457987;-1.1000024598125775;1.312163169618595
71.905704;0.5230888544807129;0.3794930068107396;0.7392943050206843;0.5541181429002936;1.0707560539315555;0.5549689132741508;9.944838278012922;0.849053719637489;0.015284697083540367;0.015403948019118123;0.7044801256663966;-1.100002516721081;1.3123516641999817
71.915704;0.5230472769440433;0.3795759636190517;0.7393092842328777;0.5540642703073315;1.0712246615689418;0.555073459252972;9.943733304745068;0.849034889928401;0.015288288495995391;0.015400413742597886;0.7043576039280981;-1.1000025722328648;1.3125440805223743
71.925704;0.5230047636967207;0.3796602256237346;0.7393181279953761;0.5540170035137677;1.0716985842614952;0.5551755026919891;9.942650776034904;0.8490095239319656;0.015291725449333061;0.015397100979456358;0.7042311805249941;-1.1000026262035596;1.3127392911194908
71.935704;0.5229615506156291;0.37974570243698325;0.7393204891521558;0.5539766931860894;1.0721769011173972;0.5552749909893052;9.941591948957068;0.8489778380887443;0.01529500471854961;0.015394019039365471;0.7041013845071492;-1.100002678476677;1.3129361996530515
71.945704;0.5229178705171705;0.3798322734560445;0.7393160371623991;0.5539437172386193;1.0726587116102029;0.5553719001060526;9.940557535153644;0.8489401001869931;0.01529812384051637;0.015391175438684575;0.7039687865789863;-1.1000027289158052;1.3131338510271047
71.955704;0.5228739861135191;0.37991982370722094;0.739304401873411;0.5539184493667002;1.0731431773722842;0.5554661445045213;9.939547652962135;0.8488966593437943;0.01530108295037624;0.01538857768160213;0.7038339581020843;-1.1000027774024779;1.3133314546931787
71.965704;0.5228302020227195;0.38000825467310356;0.7392852116509228;0.5539011717450881;1.073629592261477;0.5555575728967548;9.938562145582015;0.8488478881463232;0.015303884371119927;0.015386234422859425;0.703697371348373;-1.1000028238119512;1.3135283099385335
71.975704;0.5227868252313003;0.3800974618404038;0.7392582013957619;0.5538920162619367;1.0741174218904754;0.5556460163378015;9.937600852444437;0.8487940671880688;0.015306531470310478;0.015384154354743294;0.7035593425437017;-1.10000286800977;1.313723702061314
71.985704;0.5227441531453979;0.38018730361393227;0.7392232899220175;0.5538909990386014;1.074606265106471;0.5557312981343941;9.93666321977257;0.8487352754461729;0.015309029457099829;0.015382343633144592;0.7034200454340855;-1.1000029098972757;1.313916940591749
71.995704;0.5227025002654198;0.3802776183738437;0.7391805742382337;0.5538980928738361;1.0750957829919752;0.5558132073482066;9.93574818476054;0.8486714313681164;0.01531138620642813;0.01538080365356092;0.7032795398906264;-1.1000029494584416;1.3141075040196155
72.005704;0.5226621550373776;0.380368286855556;0.7391303242950762;0.5539132409040457;1.0755856195592635;0.5558914773382205;9.93485467225218;0.8486024497111763;0.015313609626471103;0.015379530975866787;0.7031378109751328;-1.1000029867473435;1.3142950242569977
72.015704;0.5226233091509113;0.3804592556013188;0.7390729870882343;0.5539363154590266;1.0760753443509181;0.555965783802567;9.933981691904672;0.8485282796852402;0.015315703713436327;0.015378518690106334;0.7029948220178257;-1.1000030218219063;1.3144791152949238
72.025704;0.522586084903519;0.38055047406344383;0.7390090847320949;0.5539670748019394;1.076564480889153;0.5560357935236635;9.933127855015256;0.8484488638221692;0.015317667532076718;0.01537775803797202;0.7028505592473095;-1.1000030546835713;1.314659333151885
72.035704;0.522550603084583;0.38064180859875235;0.7389390289774265;0.5540051451286311;1.077052570853696;0.556101251875344;9.932290699746844;0.8483641732780549;0.015319498217760592;0.015377240724773596;0.7027050744457163;-1.1000030852854545;1.3148352649176933
72.045704;0.5225169789935202;0.3807330433995329;0.7388630142707604;0.5540500753776918;1.0775391515308608;0.5561619972963057;9.931466239366115;0.848274225248453;0.015321195412653121;0.015376959735704939;0.7025585063428714;-1.1000031135859933;1.315006522164365
72.055704;0.5224852962521532;0.3808239675298999;0.7387810513972681;0.5541014402510556;1.0780236185673575;0.5562178797226047;9.930649732214345;0.8481789975053091;0.015322762624927374;0.015376907741530506;0.7024110784805712;-1.100003139565285;1.3151726184870738
72.065704;0.5224556269776792;0.38091442382532714;0.7386930522220132;0.5541589085656722;1.0785051084700537;0.5562687187968012;9.92983771403466;0.8480783877216814;0.015324205078474987;0.015377076756095126;0.7022631302550895;-1.100003163218595;1.3153328810158096
72.075704;0.5224280392285167;0.3810042823474949;0.7385988674951117;0.554222268446333;1.0789825583681543;0.5563143495577685;9.929029252044932;0.8479723054687656;0.015325527978107632;0.015377459372976023;0.7021151227048581;-1.1000031845810103;1.3154865029711136
72.085704;0.5224025835400737;0.3810934379406083;0.7384983162459656;0.5542914095284216;1.0794549041402608;0.5563546805767562;9.928225346581806;0.8478607300032396;0.015326736567518272;0.015378049242914717;0.7019675685361291;-1.1000032037381564;1.3156326599710872
72.095704;0.5223793322629968;0.38118185046954445;0.7383912800644675;0.554366283308952;1.0799212397903206;0.5563896973998459;9.927427953045378;0.8477436798694268;0.01532783608517196;0.015378840524964939;0.701820964643222;-1.1000032207962336;1.315770531760289
72.105704;0.5223584295844753;0.3812695462192064;0.7382777401219895;0.5544468890604004;1.0803808478597035;0.5564194046208425;9.926639306111339;0.8476212380396115;0.015328830801946627;0.015379825992346786;0.7016757166988845;-1.100003235864678;1.315899262498117
72.115704;0.5223400729589989;0.3813565776055828;0.7381576632295622;0.5545332651881788;1.0808331327664926;0.5564437834614182;9.925860944330307;0.8474936104364673;0.015329723084629553;0.015380995351632927;0.7015320720147284;-1.1000032490693905;1.31601799512926
72.125704;0.5223244591417323;0.3814429786221813;0.7380308847711715;0.5546254432303936;1.0812775100069716;0.5564627992139705;9.925092974730589;0.8473611430721013;0.01533051313747165;0.015382336280484774;0.7013901632949695;-1.1000032605704904;1.3161259916876789
72.135704;0.5223117557364991;0.3815287248867296;0.7378970585632333;0.5547233795864184;1.081713306761787;0.5564764198785548;9.924334076060262;0.8472243368168455;0.015331199097861407;0.015383836169882457;0.7012501062466011;-1.1000032705529246;1.3162227801804465
72.145704;0.5223021007398384;0.38161373269156135;0.7377556207687219;0.5548269349477468;1.0821397462794904;0.556484619776548;9.923581979045348;0.8470838033203896;0.015331777439781731;0.015385482764822116;0.701112021698935;-1.1000032791833902;1.3163082459604896
72.155704;0.5222956076813485;0.38169788689012635;0.7376058054767302;0.5549359048027775;1.0825560310698754;0.5564873507508618;9.922834267357649;0.8469401211513906;0.015332243880165197;0.015387265541842816;0.7009759684511085;-1.1000032865903655;1.3163826054241015
72.165704;0.5222923501492791;0.3817810463199304;0.7374467566719263;0.5550500134593462;1.0829614001128869;0.5564845230105244;9.922088799740783;0.8467937314293805;0.015332594616412584;0.015389177339264863;0.7008418895892132;-1.1000032928862162;1.316446271086374
72.175704;0.5222923294183218;0.3818630573868454;0.7372776781720993;0.5551688645018102;1.0833550836012453;0.5564760746880578;9.921343593205904;0.8466449114976011;0.015332827839701982;0.015391213769663773;0.7007096564431731;-1.1000032981756793;1.316499624152142
72.185704;0.5222954955285626;0.38194379837705383;0.7370979221949912;0.5552919376242113;1.0837363165007947;0.5564620752781284;9.920597256042164;0.8464937392474894;0.015332944592168099;0.015393370332658078;0.700579154032081;-1.1000033025476497;1.3165428445323064
72.195704;0.5223018072498199;0.38202321627133523;0.7369069801120461;0.5554186682659449;1.0841044780898819;0.5564427314638296;9.91984975655144;0.8463400847353745;0.015332947090690859;0.015395639754559308;0.7004503166000867;-1.100003306087487;1.3165759823658256
72.205704;0.5223112187551993;0.3821013478668694;0.7367044340971984;0.5555485424082645;1.0844591985476282;0.5564183140988973;9.919102199762024;0.8461836789016924;0.015332835172528717;0.015398012398243009;0.7003230794528595;-1.100003308913353;1.3165990759119262
72.215704;0.5223235891241828;0.3821783021007015;0.7364899918240616;0.5556811094226173;1.08480038875186;0.5563891141609479;9.918356072476255;0.8460242145968648;0.015332605270283602;0.015400478464367024;0.7001972889246633;-1.100003311197633;1.3166121178520658
72.225704;0.5223385946090345;0.3822541885506559;0.73626359736756;0.5558159181577689;1.085128191637488;0.5563554354543399;9.917612946586267;0.845861467910546;0.015332253285353627;0.015403028506615032;0.7000726709719652;-1.1000033131325366;1.316615049754738
72.235704;0.5223557142874277;0.38232907114137554;0.7360254619181086;0.5559524838628273;1.0854428282427826;0.5563175716559468;9.916874939896717;0.8456954304436969;0.015331777159524392;0.015405652867560758;0.699948872902216;-1.1000033148963864;1.316607853807131
72.245704;0.5223743203890788;0.38240299688827556;0.7357760268362307;0.5560903087955829;1.0857444739110576;0.5562757561676295;9.916146208093382;0.845526331986285;0.015331177684178063;0.015408342161792925;0.6998254921572105;-1.100003316687157;1.3165906493542257
72.255704;0.5223938049522052;0.3824760433598727;0.7355159617880174;0.5562288957912805;1.0860332522212757;0.5562301207438608;9.91543364128096;0.8453544817887151;0.015330459356518378;0.015411088671672343;0.6997020652732544;-1.1000033187563643;1.3165637639087007
72.265704;0.5224136608558765;0.3825483363553061;0.7352461403724274;0.5563677922360002;1.0863092462060395;0.5561807125528252;9.914744964881509;0.8451800974254502;0.015329630345737942;0.015413887706887574;0.6995780899893458;-1.1000033213789113;1.3165276420793055
72.275704;0.5224335281650464;0.3826200447814715;0.7349675621301736;0.5565067108549213;1.0865724605035227;0.5561275585281726;9.914086141130056;0.8450032875808283;0.01532870104166033;0.015416737025432753;0.6994531047429525;-1.1000033248090635;1.3164826102205445
72.285704;0.5224532391876556;0.38269136766600653;0.7346812918461773;0.5566456050590393;1.086822795437395;0.5560707163154494;9.913460145122345;0.8448241075252555;0.015327682969369181;0.015419633820084776;0.6993267217971375;-1.1000033292537252;1.3164288273450528
72.295704;0.5224728223821626;0.3827625199394528;0.7343884308755734;0.5567845631693291;1.0870601058100482;0.5560102886670055;9.912867071623644;0.8446425579501977;0.01532658760180582;0.015422573275479638;0.6991985698517663;-1.1000033348371678;1.3163664735426417
72.305704;0.5224924020547499;0.3828337160101492;0.7340901023040104;0.5569236029253878;1.0872842907801163;0.5559464179695746;9.912305137724255;0.8444585360566792;0.015325424700321012;0.015425550749864136;0.6990682633127026;-1.100003341583217;1.3162958604907027
72.315704;0.5225120399921344;0.3829051493660943;0.7337874264011706;0.5570625625679837;1.0874953061008608;0.5558792813133175;9.911772026822211;0.8442718153379417;0.015324202934796853;0.015428563507662687;0.6989354657722486;-1.1000033494528025;1.3162173382068354
72.325704;0.5225316302413645;0.38297699383229517;0.7334814808744968;0.5572011364051811;1.0876931668015841;0.5558090828827733;9.911265910327478;0.8440820849201696;0.015322932766989133;0.015431609703241315;0.6987999689045182;-1.1000033583993616;1.3161311440789687
72.335704;0.5225508985255546;0.38304942918307694;0.7331733141583995;0.5573389540897461;1.0878780357073987;0.555736034561169;9.910785715027048;0.8438890033831873;0.015321627227849076;0.015434687123050168;0.698661703360044;-1.1000033684048978;1.3160373523434767
72.345704;0.5225695068969805;0.3831226314097998;0.7328639778049939;0.5574756326608238;1.0880502716161773;0.5556603377040794;9.910330639411796;0.8436922344988788;0.015320299524914954;0.015437792737273576;0.6985206678472268;-1.1000033795176238;1.31593596656439
72.355704;0.5225871767760186;0.3831967354201375;0.7325544385036703;0.5576108139861157;1.0882103629713997;0.5555821848339134;9.90990002483219;0.8434915085444389;0.015318960325481527;0.015440921854063419;0.6983768574118363;-1.1000033918715608;1.3158270631318794
72.365704;0.5226037095735413;0.3832718442820928;0.7322454379992634;0.557744198377991;1.0883588211307889;0.5555017758838315;9.909494809166565;0.8432866928235624;0.01531761613390264;0.015444067008718308;0.6982302849216557;-1.1000034056244232;1.3157108337555368
72.375704;0.5226189207657578;0.38334807093197537;0.7319374724782328;0.5578755438446982;1.088496024236024;0.5554193060881459;9.909119254163464;0.8430777875742311;0.015316269741072041;0.015447217515602275;0.6980810295003256;-1.1000034208649367;1.3155874153394496
72.385704;0.5226325748116097;0.38342555359544794;0.7316308613897715;0.5580046230417699;1.0886221030778973;0.5553349258454282;9.908780514642851;0.8428648803586413;0.015314922217485082;0.015450360478465283;0.6979292305325427;-1.1000034376138272;1.3154566233424583
72.395704;0.5226443708720753;0.383504425003288;0.7313258156588628;0.5581311432523931;1.0887370650056563;0.555248754094637;9.908486377656697;0.8426481043229351;0.015313574030184827;0.015453483426864732;0.6977750721513122;-1.1000034558992153;1.3153179054363628
72.405704;0.5226539906227916;0.38358475883743826;0.7310225405010365;0.5582546895470452;1.0888410177235774;0.5551609477291102;9.908243258905223;0.8424275842358455;0.015312225116558595;0.015456576292511851;0.6976187620233789;-1.1000034757955088;1.3151705342201578
72.415704;0.5226611801426806;0.3836665548747634;0.7307214013322767;0.5583747945794055;1.0889341670244201;0.5550717136870491;9.908055725201354;0.8422034241993213;0.015310874655481829;0.015459630474477792;0.6974604962968873;-1.100003497419823;1.3150137318095898
72.425704;0.5226658078043898;0.3837497779489632;0.7304230184286866;0.5584910725712999;1.0890166033192108;0.5549812567403465;9.907927358272863;0.8419757743175674;0.015309521001436125;0.015462636775058427;0.6973004592831824;-1.1000035209124543;1.3148467247382287
72.435704;0.5226678416098359;0.3838343957668253;0.7301281716324696;0.5586032600673246;1.089088171349606;0.5548897590219555;9.907861382753783;0.8417449389183309;0.01530816197890735;0.015465585519871566;0.6971388410678183;-1.100003546378361;1.3146689592504734
72.445704;0.522667278903411;0.3839203747116869;0.7298376403465858;0.5587111555568505;1.089148533227248;0.5547973963097538;9.907860456324439;0.8415114541834453;0.015306794279397736;0.015468468146203274;0.6969758430985654;-1.1000035738256078;1.3144803056619907
72.455704;0.5226641178306642;0.3840076420078802;0.7295521370759999;0.5588145782005659;1.0891973024561297;0.5547043387103625;9.907926933273096;0.8412760498142521;0.015305411766110255;0.015471277343571574;0.6968116808883621;-1.1000036031708236;1.3142809389324301
72.465704;0.522658381699059;0.3840960393627943;0.7292722928329761;0.558913404145517;1.0892341929588838;0.5546107008819959;9.908063926123653;0.8410395142839283;0.015304004571815353;0.015474006493007446;0.6966465453710716;-1.1000036343049857;1.314071064265892
72.475704;0.5226501196962604;0.3841853072120012;0.7289986072122242;0.5590076191531962;1.0892591313024702;0.5545164764929005;9.90827558244627;0.840802574990043;0.015302560247713835;0.015476650021986064;0.6964805036690978;-1.1000036671600528;1.3138508516224776
72.485704;0.5226393215996711;0.3842751320638425;0.7287314214532149;0.5590973476318641;1.0892721908460135;0.5544215694160941;9.908565975297666;0.8405658484188973;0.015301066369329555;0.015479203667583295;0.6963134193477989;-1.1000037017275708;1.313620560752887
72.495704;0.5226258059025697;0.3843652016064339;0.7284709717928219;0.5591828457089779;1.0892734209941404;0.5543259033851551;9.90893845083354;0.8403298047235129;0.015299513094453805;0.015481664327018875;0.6961449663171534;-1.10000373802601;1.3133805644526015
72.505704;0.5226092035697162;0.38445519874811573;0.7282174262470626;0.5592644361513085;1.0892628035258236;0.5542294689208989;9.909396404005859;0.8400947036179502;0.015297894476753124;0.01548403038164331;0.6959747090171645;-1.1000037760637964;1.3131311997438586
72.515704;0.5225890712350253;0.3845447778743627;0.7279708593549504;0.55934245465018;1.0892403130176744;0.5541323068768377;9.909944247091223;0.8398605595560222;0.01529620826190148;0.015486302924100408;0.6958021785703443;-1.1000038158356085;1.3128726539417461
72.525704;0.5225650424216507;0.384633591481605;0.7277312462054109;0.5594172604856091;1.0892059003429588;0.5540345132171721;9.910587876572505;0.8396271792373938;0.01529445526326221;0.015488487470466899;0.6956269492480154;-1.100003857324675;1.3126049914529605
72.535704;0.5225368991034783;0.3847213507387214;0.7274985287406741;0.5594892373877485;1.0891593898558334;0.5539362733555108;9.911334534438025;0.8393942704755207;0.015292639142680028;0.015490594515498618;0.6954487251537534;-1.1000039004788136;1.3123282729288592
72.545704;0.5225045477109568;0.3848078528685951;0.7272726995700451;0.5595587612279145;1.089100435803787;0.5538379044739931;9.912192203007164;0.8391615677991203;0.015290766008663127;0.01549263770320933;0.6952673747042937;-1.1000039451872987;1.3120427332599458
72.555704;0.5224679576667575;0.3848929441961843;0.7270537783810727;0.5596262056922154;1.0890286317540465;0.5537398614158036;9.913169324097447;0.8389288691373366;0.015288843684164454;0.015494630376828114;0.6950829166919684;-1.100003991272434;1.3117488982742698
72.565704;0.5224271120230505;0.38497645960772303;0.7268416956988425;0.5596919855341379;1.0889437471544812;0.5536426490398009;9.914274500601962;0.8386959913305869;0.015286880197492065;0.015496582829243185;0.6948954977502253;-1.100004038484847;1.3114474999417174
72.575704;0.5223820171876762;0.38505819057320784;0.7266362363378572;0.5597565600180562;1.0888459712164955;0.553546688358679;9.91551540109138;0.8384627164035684;0.01528488169871279;0.015498502477193957;0.6947053461182202;-1.100004086532366;1.3111392997759541
72.585704;0.52233275623891;0.38513788699853907;0.7264370632826076;0.5598204012779076;1.088735946455249;0.553452278244925;9.916897774539509;0.838228735124471;0.015282851907076003;0.015500395731254127;0.6945127215700473;-1.1000041351428556;1.3108250296883186
72.595704;0.5222794953996108;0.38521528016494033;0.7262437486671248;0.5598840092359484;1.0886145468586939;0.5533596585203299;9.918425361101978;0.8379936079230561;0.0152807931473784;0.015502268541621934;0.6943178909495448;-1.100004184096544;1.310505448490119
72.605704;0.5222224347794002;0.3852901223205929;0.726055816549405;0.55994794229259;1.0884826519265556;0.5532690224058825;9.920100088536625;0.8377567875529438;0.015278707526572946;0.015504126511725736;0.694121095237781;-1.100004233206415;1.3101813483904958
72.615704;0.5221617812514053;0.38536221255437436;0.7258727724371482;0.5600127491734894;1.0883410760478252;0.5531804691938575;9.921922146936119;0.8375176909642832;0.015276597857643194;0.015505975873442336;0.6939225100061425;-1.1000042822812006;1.309853430432925
72.625704;0.5220977869745369;0.3854313725504817;0.7256940778280238;0.5600788517077493;1.088190629401691;0.5530940183998091;9.923890232995642;0.837275766554638;0.015274468088301551;0.015507823230049437;0.6937222291733526;-1.1000043310987928;1.309522155166139
72.635704;0.5220308190196056;0.38549740907198;0.725519147856495;0.5601465466662177;1.0880322473013713;0.5530096884319191;9.92600197310912;0.8370305448129917;0.015272322862439068;0.01550967339750115;0.6935202322226848;-1.1000043794171759;1.3091877610854192
72.645704;0.5219613870720828;0.3855601037048903;0.7253474236320964;0.5602161034385912;1.0878670818222351;0.5529275485552025;9.928254058853597;0.8367816931177064;0.015270166037060679;0.015511527333512878;0.6933163926922087;-1.10000442700725;1.3088504463191513
72.655704;0.5218901127945358;0.3856191865543344;0.7251784624404616;0.5602877873669843;1.0876965181497087;0.5528477013944323;9.930642229657469;0.8365290641271828;0.015267999379202504;0.015513381519939718;0.6931105800802783;-1.1000044736579402;1.3085104817089763
72.665704;0.5218176567848694;0.3856743072732169;0.7250119809946782;0.5603617854934232;1.0875221485608442;0.5527702433366461;9.933161941626455;0.8362726856003304;0.015265823143107593;0.015515229285781813;0.6929027258623155;-1.1000045191713332;1.3081682569804474
72.675704;0.5217446135669334;0.3857250834960537;0.7248478359077206;0.5604381434498429;1.0873456691006753;0.5526952572796553;9.935809727924022;0.8360126909544879;0.015263637809870638;0.015517064377112826;0.6926928534934401;-1.1000045633777669;1.3078243667045595
72.685704;0.5216714196452964;0.3857711657206447;0.7246859999979115;0.5605167757964252;1.0871686813369823;0.5526228326887199;9.938583947595784;0.8357493022349873;0.015261445090871498;0.015518883849110326;0.6924811371980797;-1.10000460616593;1.3074795499925609
72.695704;0.5215983281229276;0.38581222297008727;0.7245265454750784;0.5605975060752176;1.086992562400946;0.5525530698142403;9.94148411497891;0.8354828783783331;0.015259248073032791;0.015520686408115979;0.6922679284744457;-1.1000046475174556;1.3071344847442778
72.705704;0.5215254587416002;0.38584792879429575;0.7243695708557233;0.560680076897289;1.0868185477915604;0.5524860212023258;9.944509600652424;0.8352139190678943;0.015257051250697056;0.015522469363924275;0.6920537304875019;-1.100004687496793;1.3067897199882672
72.715704;0.5214528757069401;0.3858780167096041;0.7242151164707056;0.5607641602522184;1.0866478598755893;0.5524216183585466;9.947658633390748;0.834943035647082;0.015254860005048144;0.015524228969575461;0.6918391015484707;-1.1000047261886712;1.3064457176231228
72.725704;0.5213806471119196;0.3859023180890035;0.7240631536291938;0.5608493942830716;1.0864816141063207;0.5523597025074216;9.950927733648749;0.8346709352588256;0.015252679190349535;0.015525961351521532;0.69162451391735;-1.1000047636506742;1.3061028350477513
72.735704;0.5213088734727676;0.3859207322481086;0.7239136413158456;0.5609354252307027;1.0863205674906526;0.5523001312388611;9.954312004112642;0.834398374559601;0.01525051197193674;0.015527661114677616;0.69141031658975;-1.1000047998997564;1.3057613484262156
72.745704;0.5212376803554027;0.3859331914176562;0.7237666012899037;0.5610219629957977;1.086165035210675;0.5522428258301324;9.957806233533258;0.8341260800247919;0.015248360212316084;0.015529320523611492;0.6911968023481787;-1.1000048349051421;1.3054216274339827
72.755704;0.5211671891721972;0.3859396645032556;0.7236221597787381;0.5611088185485398;1.0860150416156733;0.5521877497984486;9.96140499054865;0.8338546976612273;0.015246226239455794;0.015530930897375887;0.6909842477503796;-1.1000048685710206;1.3050843343824066
72.765704;0.5210975049384041;0.38594017707197953;0.7234805631536104;0.56119586028774;1.0858705083396658;0.5521348951882828;9.965101509795087;0.8335847837102508;0.015244114452821212;0.015532483941932362;0.690772945777082;-1.1000049007286816;1.3047504365935765
72.775704;0.5210287356122928;0.3859348042199499;0.7233421901642078;0.5612829399776695;1.0857313579130474;0.5520842967832077;9.968887354808922;0.8333167855040869;0.015242031179477386;0.015533971554778913;0.6905632705495925;-1.1000049311815994;1.3044209911929536
72.785704;0.5209609857449331;0.3859236354112305;0.7232075212783676;0.5613698561488744;1.0855974855616044;0.5520360339713287;9.97275245780648;0.8330510131131238;0.015239982431967633;0.015535385861511382;0.6903557119638686;-1.1000049597702213;1.3040968921257026
72.795704;0.5208942848127296;0.38590675731927043;0.7230770597455446;0.5614563209622535;1.08546871617329;0.5519901979816264;9.976684319379162;0.8327876493420094;0.015237971316736506;0.01553672007300353;0.690150870386612;-1.1000049863791086;1.30377881730662
72.805704;0.5208285220893653;0.38588426480670884;0.7229512755769388;0.5615419485636464;1.0853448979627311;0.5519468615330118;9.98066775049132;0.8325267881589692;0.015235997805012032;0.0155379679141272;0.6899494129226194;-1.1000050108977795;1.3034673825909588
72.815704;0.5207634549203957;0.38585626301942494;0.7228306142419169;0.5616263174008743;1.0852260096699347;0.5519060607691977;9.984686414427639;0.8322685120681498;0.015234061046500545;0.0155391226583164;0.6897519647626182;-1.10000503320264;1.3031632599797982
72.825704;0.5206987586512498;0.3858228565128624;0.7227155445854085;0.5617090245150803;1.085112137024423;0.5518677660035624;9.988725008589839;0.8320130292424108;0.015232161729089994;0.015540178199024543;0.6895589944765623;-1.1000050531798882;1.3028671606815811
72.835704;0.5206340779435389;0.3857841657748596;0.7226066066885984;0.5617896622796305;1.0850033693214236;0.5518318634578754;9.992770365216119;0.8317607172564253;0.015230303545694554;0.015541130511095394;0.6893708062205239;-1.1000050707518254;1.302579787628619
72.845704;0.5205690745292741;0.3857403476442609;0.7225044042764476;0.561867808378077;1.0848997190121228;0.5517981658072605;9.996811206345173;0.8315119949885973;0.015228493797659512;0.01554197795170278;0.6891876553247732;-1.1000050858817754;1.3023018058713827
72.855704;0.5205034551341795;0.3856915524357327;0.7224095332263364;0.5619430918030649;1.0848010965606858;0.551766434002457;10.000837596028399;0.8312672259129646;0.0152267417822267;0.015542721801104845;0.6890098616114079;-1.1000050985751755;1.3020338480797145
72.865704;0.5204369841812252;0.3856378715495545;0.7223225373506318;0.562015221226478;1.0847073133449636;0.5517364101222132;10.004840789446224;0.8310267269227979;0.0152250555350636;0.015543367022872056;0.6888378220583845;-1.1000051088740654;1.3017765317636267
72.875704;0.5203694917579015;0.38557935536285;0.7222439161350062;0.5620838914550098;1.08461812890616;0.5517078630324304;10.008812753778248;0.8307907472246564;0.015223440209074755;0.015543921339529601;0.6886719831823074;-1.1000051168362373;1.3015304383134583
72.885704;0.5203008508569733;0.38551608024646444;0.7221741342843179;0.562148687671304;1.0845333623502118;0.5516806218354654;10.012744995916725;0.8305594076508405;0.015221900006373561;0.015544392999217449;0.6885128243144577;-1.100005122531802;1.3012960919658152
72.895704;0.5202309517473346;0.3854482112576898;0.7221136273912693;0.5622090926051593;1.0844530071908391;0.5516545982190729;10.016628225600579;0.8303326635939025;0.01522044120371758;0.01554478889831531;0.6883608035744223;-1.1000051260515327;1.3010739482048632
72.905704;0.5201597270484128;0.3853759985156343;0.7220627638291529;0.5622645436258363;1.084377273203872;0.5516298189109002;10.020453770712345;0.8301103193794228;0.015219072107186848;0.015545113795507371;0.6882162897692481;-1.1000051274818898;1.3008643251892282
72.915704;0.5200871800294168;0.38529972037126964;0.7220217661703243;0.5623145073004949;1.084306560183361;0.5516064162514919;10.024214896374982;0.829892134920057;0.01521780039425875;0.015545370911017256;0.6880795624483995;-1.1000051268700444;1.300667284653219
72.925704;0.5200133534153061;0.38521965074538556;0.7219907130518257;0.5623585627955643;1.0842413859720328;0.551584535079223;10.027906085888878;0.8296779372083392;0.015216631571534134;0.015545563696873743;0.6879508764510894;-1.1000051242259956;1.3004825321346267
72.935704;0.5199382753382458;0.38513605227945996;0.721969632448116;0.5623964062906855;1.0841822552706488;0.5515642400079188;10.031521448422302;0.8294676009111192;0.015215569002414173;0.015545698113607433;0.6878305020386695;-1.1000051195511147;1.3003094503352306
72.945704;0.5198619185410502;0.38504917108705694;0.7219585624661817;0.5624277594942245;1.0841295662364527;0.551545504255071;10.035054247979089;0.8292609962313161;0.015214613343378428;0.015545783088491912;0.6877186670755056;-1.1000051128674466;1.3001473621126465
72.955704;0.5197841639466622;0.3849592374316653;0.7219575195154104;0.5624523066999987;1.0840836382221841;0.5515282562257676;10.038497389056804;0.8290580175816127;0.015213762166732462;0.015545827610791244;0.6876154795624569;-1.1000051042168166;1.2999958302269863
72.965704;0.5197048152137446;0.38486648527169925;0.7219664175768847;0.5624697305651297;1.0840447531519113;0.5515124074543717;10.04184419028234;0.8288586209350868;0.015213012617166526;0.015545838089047281;0.6875209545543177;-1.1000050936248311;1.2998547241868916
72.975704;0.5196236833711254;0.3847712072841104;0.721985030696302;0.562479777110612;1.0840131312901717;0.5514978456301606;10.045089019690696;0.8286628097717262;0.015212365412442511;0.015545818870868673;0.6874350962234642;-1.1000050810918964;1.299724097965371
72.985704;0.5195406427179788;0.3846737915529634;0.7220130471870683;0.5624822898881547;1.0839888939823359;0.5514844589578868;10.048226727405202;0.8284705926286609;0.015211825598715206;0.015545773730285931;0.6873579449990719;-1.100005066620862;1.2996040203466186
72.995704;0.5194556326426614;0.38457465926603107;0.722050140779492;0.5624772018880316;1.0839720556885644;0.5514721795534295;10.051251073555523;0.8282819715562529;0.015211400178138266;0.015545706283214026;0.6872896034807654;-1.1000050502300558;1.2994944544292593
73.005704;0.5193686863086618;0.3844741648262252;0.7220959764004504;0.5624644702016832;1.0839625146259255;0.5514609894296638;10.054154312593692;0.8280969704645368;0.015211095772231975;0.015545619159483617;0.687230245250701;-1.1000050319568981;1.2993952872362764
73.015704;0.5192799557984709;0.38437257115112644;0.7221501603723262;0.5624440066499041;1.0839600597407935;0.5514509172581703;10.056928859610982;0.8279156677030387;0.015210917500602963;0.01554551279929303;0.6871800434765286;-1.1000050118653906;1.299306392539904
73.025704;0.519189643371394;0.38427007733645296;0.7222121871862043;0.5624156897888763;1.0839644522730179;0.5514420501770475;10.059569068158305;0.8277382190592216;0.015210868885053082;0.01554538570531968;0.6871390064420024;-1.1000049900479476;1.2992275482676299
73.035704;0.5190978996809413;0.38416684002022083;0.722281473414283;0.5623794323106498;1.0839754900775413;0.5514345474630877;10.062070848324304;0.8275648268823994;0.015210951646770138;0.015545236098291896;0.6871068558270258;-1.1000049666331748;1.2991583848761379
73.045704;0.5190048104910642;0.3840630052628644;0.7223575054384948;0.5623351991476377;1.0839929821539642;0.5514286306694511;10.064429668181921;0.8273956675109084;0.015211164806678211;0.01554506232399849;0.6870830686179378;-1.100004941785536;1.2990984863613124
73.055704;0.5189104572614158;0.38395875475971136;0.7224399596371093;0.5622829690260499;1.0840167325265675;0.5514245382542059;10.06663938056498;0.827230852611399;0.015211505605532449;0.015544860902574394;0.6870670350744188;-1.1000049156819973;1.299047426918828
73.065704;0.5188149943264141;0.38385431521083696;0.7225286578798816;0.5622227270035133;1.0840465444272904;0.551422498998503;10.06869265716401;0.8270704309362555;0.015211973050233921;0.015544624806522722;0.6870582276313476;-1.1000048885153038;1.2990047836676835
73.075704;0.5187187372507092;0.38374990905511663;0.7226234263401524;0.5621544943755991;1.084082158371677;0.55142275213922;10.070581744474303;0.8269144219427046;0.015212569364141544;0.015544344330637096;0.6870563038052504;-1.100004860527012;1.2989703032934135
73.085704;0.5186222113102295;0.3836456998745925;0.7227240351604778;0.5620783409761949;1.0841231763475898;0.551425551312623;10.072298582766393;0.8267628433402988;0.015213296601438869;0.015544009385971806;0.6870610917037359;-1.1000048320021156;1.2989439843059285
73.095704;0.5185260997085027;0.38354177677100704;0.7228302284529088;0.56199436681041;1.08416907365659;0.5514311307766832;10.073834718800326;0.8266156575355407;0.01521415319247762;0.01554361103265541;0.6870724979358009;-1.100004803229503;1.2989259320465951
73.105704;0.5184311238834892;0.38343815939852005;0.7229417360340665;0.5619026608652846;1.0842192527439967;0.5514396958973168;10.075181953910548;0.8264727089834797;0.015215135157695075;0.015543141334230797;0.6870904546862742;-1.1000047744801502;1.2989162314493385
73.115704;0.5183379346977846;0.3833348260044547;0.7230582939916997;0.5618032646578635;1.084273064291426;0.5514514458478522;10.076333618757815;0.8263337816005502;0.015216239766412298;0.015542592022675272;0.687114930581469;-1.1000047460168543;1.298914912393645
73.125704;0.5182470503389658;0.3832317749251248;0.7231796962121652;0.5616961797983921;1.0843298191954185;0.5514665638722108;10.077285398942797;0.8261987029858067;0.015217467239432951;0.015541953594659983;0.6871459391031483;-1.100004718120095;1.2989219284998301
73.135704;0.518158835628812;0.3831290575524945;0.7233057947686509;0.5615814195584925;1.0843888522381038;0.5514851660986623;10.078035564599267;0.8260673795567375;0.015218819597206027;0.015541215652277736;0.6871835151544303;-1.1000046910917314;1.2989371504412361
73.145704;0.5180735254775676;0.38302675338045017;0.7234364993279804;0.5614590844606853;1.08444964026561;0.5515072599658821;10.078584930237307;0.8259397940743513;0.015220299222844492;0.015540368092290955;0.6872276662912543;-1.1000046652338704;1.2989603658299507
73.155704;0.5179912977063222;0.38292494557823714;0.723571832343884;0.5613294307833425;1.0845118700689704;0.5515327427310349;10.078936027214537;0.825815955009527;0.015221909093614733;0.015539402430981938;0.6872783127712159;-1.1000046408268418;1.2989913354149658
