time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.165704;0.5179123493384636;0.3828237274382711;0.7237119303198775;0.5611928885065522;1.0845754579749562;0.5515614084064832;10.079091789300413;0.8256958041007527;0.015223653539840166;0.015538311963171403;0.6873352375250475;-1.1000046180910898;1.2990299260083258
73.175704;0.5178368987118643;0.38272321493139255;0.7238569778603544;0.5610500547292333;1.0846406037968008;0.5515929370439371;10.07905447681586;0.8255792269581343;0.015225538743160036;0.015537090066003595;0.6873981087692741;-1.1000045971638641;1.2990761969666857
73.185704;0.5177651291281874;0.38262353497576973;0.7240071695855995;0.5609016830306732;1.084707744982939;0.5516269542176194;10.078824639034874;0.8254661266577893;0.015227572526652708;0.015535728936011035;0.6874665801628839;-1.100004578141213;1.299130444293511
73.195704;0.5176971534785785;0.38252478923437866;0.7241626826440847;0.5607486032708099;1.0847773617695349;0.5516631665789297;10.078401039369467;0.8253563972746925;0.015229762707350016;0.015534220661627096;0.6875403281885605;-1.1000045611200213;1.2991932761452727
73.205704;0.517632985295361;0.3824270389047427;0.7243235872315066;0.5605916079845568;1.0848498324025289;0.5517013942936315;10.077782503020421;0.8252498697320287;0.015232116069072118;0.015532558284764983;0.6876189795715715;-1.1000045461772763;1.299265548090485
73.215704;0.517572487647344;0.38233034261025295;0.7244897413715149;0.560431436330078;1.0849253543753197;0.5517414664179241;10.076969791665215;0.8251463444405753;0.015234639373066763;0.015530735542596678;0.6877020562437788;-1.1000045333362822;1.2993480862784235
73.225704;0.5175153882058028;0.38223479670150795;0.7246608037804159;0.5602688573636752;1.0850038283522974;0.5517831359470257;10.075965238394252;0.825045663105442;0.015237340185556426;0.015528746833110616;0.6877890085385358;-1.1000045225643393;1.29944148802002
73.235704;0.5174613835359828;0.3821405232788896;0.7248363236077144;0.5601047285122878;1.0850848008347092;0.5518260804537397;10.074771104401567;0.8249477742400706;0.015240226023578178;0.015526587873337478;0.6878792595859186;-1.1000045137823382;1.2995462245635485
73.245704;0.5174102078498747;0.38204763457160124;0.7250157633079458;0.5599399526033421;1.0851675711024906;0.5518699402458545;10.07338917404163;0.8248527840706668;0.015243302898915529;0.0155242571142283;0.6879721700799225;-1.100004506859931;1.299662856965782
73.255704;0.5173616233481787;0.38195620777448014;0.7251985107132392;0.559775411707645;1.0852513952164244;0.5519143582095143;10.071821662418632;0.8247609522549122;0.015246575005274933;0.01552175721754815;0.6880669658847767;-1.1000045016058488;1.2997919954600121
73.265704;0.5173154022908402;0.38186628011047763;0.7253839577575796;0.5596119601609951;1.0853356551163786;0.5519590235872486;10.070072097267445;0.8246726207065034;0.015250045020515822;0.01551909493517311;0.6881627642087945;-1.1000044977782222;1.2999340422360983
73.275704;0.5172713525048702;0.38177786206053166;0.7255715755274444;0.5594504168958085;1.0854198994035789;0.5520037038125323;10.068145990207473;0.8245881307022437;0.015253713398483441;0.015516279770775049;0.6882586878198468;-1.1000044951059844;1.3000890923381707
73.285704;0.5172293646850905;0.38169094505376117;0.7257609349474661;0.5592915195023089;1.0855037885364613;0.5520482144723625;10.066051325720352;0.8245077789345511;0.015257578390685466;0.015513323275471766;0.6883538856012343;-1.1000044932900117;1.3002570531278534
73.295704;0.5171894067653926;0.3816055139728812;0.72595168783794;0.5591358732172846;1.085587035872984;0.5520923412557627;10.06379852871625;0.8244317809730587;0.015261637971753035;0.015510238906245437;0.6884474747397931;-1.1000044919934324;1.3004377520409525
73.305704;0.5171514896628969;0.3815215738897915;0.726143518124748;0.558983898563951;1.0856693468749201;0.5521358074890942;10.06139954651722;0.8243602221529629;0.01526589173425601;0.015507041182740943;0.6885386125774541;-1.1000044908682005;1.3006309540181582
73.315704;0.5171156828719974;0.38143915906568865;0.7263360523824265;0.5588357987404514;1.0857503485159323;0.5521783213023832;10.058866715744614;0.8242930426967555;0.015270342070443466;0.015503745001722849;0.6886266653879506;-1.1000044896071712;1.3008363432424628
73.325704;0.5170821249636761;0.3813583142241302;0.726528775759652;0.5586915705632929;1.0858295770043145;0.5522196307193032;10.05621271197353;0.8242300646883579;0.015274994486772041;0.015500365799457565;0.6887112384302496;-1.1000044879673772;1.3010535029092563
73.335704;0.5170509646596867;0.3812790581924325;0.7267210385088555;0.5585510380323239;1.0859065740499732;0.5522595409214864;10.053451173536278;0.8241710538289778;0.0152798564487417;0.015496919053862553;0.6887920308657115;-1.1000044857567677;1.301281951115624
73.345704;0.5170223006191326;0.3812013487534618;0.7269121623822073;0.5584139119797537;1.0859809925579353;0.5522979140722095;10.050596866274644;0.8241158039000723;0.015284935926972429;0.015493418990335716;0.6888687402151942;-1.1000044828032973;1.3015212413389474
73.355704;0.5169961898684796;0.3811250941618693;0.7271015544271477;0.5582798905835029;1.086052589781934;0.5523346574269875;10.047664861085515;0.824064204754343;0.01529024117316755;0.015489878052030823;0.6889411259257583;-1.1000044789336048;1.3017710741842285
73.365704;0.5169726888928406;0.3810502223467812;0.7272887090916018;0.5581487357727855;1.0861211463539637;0.5523697099177798;10.044668884769862;0.8240162870401947;0.015295780771495944;0.015486307217613701;0.6890090556408411;-1.100004473981794;1.302031377904712
73.375704;0.516951905842346;0.38097675308228884;0.7274731514484849;0.5580202779366533;1.086186385186758;0.552403038575293;10.04162010478733;0.8239722385938131;0.015301562670449182;0.015482716255996194;0.6890724359819415;-1.1000044678078127;1.3023022738409031
73.385704;0.516934068186027;0.3809048233294736;0.7276544539613435;0.5578944253022909;1.0862479224261707;0.552434629438548;10.038527144456994;0.8239323563114223;0.015307593056760976;0.015479114318634768;0.6891311536401006;-1.1000044603072106;1.3025839292299046
73.395704;0.5169195138378527;0.38083464613584994;0.7278322691530836;0.55777120667759;1.0863052442756655;0.5524644741359611;10.035396796362352;0.8238969295790498;0.015313875720915544;0.015475511297710572;0.6891851109873046;-1.1000044514098695;1.3028764108574047
73.405704;0.516908588797504;0.38076642354582524;0.7280063230432976;0.5576507629876926;1.0863577072900197;0.5524925496753492;10.032234806962657;0.8238661215771556;0.015320411553302297;0.015471919177370612;0.6892342912750746;-1.1000044410550363;1.303179578900987
73.415704;0.51690157493746;0.38070028663056826;0.7281764281763949;0.557533290871995;1.0864046202523838;0.5525187816070433;10.029046418859657;0.8238399145170432;0.015327198347524674;0.01546835244499701;0.689278749912272;-1.1000044291582387;1.3034930162055025
73.425704;0.5168986947320902;0.38063630343126026;0.7283425035258013;0.5574190095172277;1.0864453397587541;0.5525430105632151;10.02583654008125;0.8238181047085611;0.01533423173456634;0.01546482719660294;0.689318558755239;-1.1000044156208357;1.3038160303858986
73.435704;0.5169001260887773;0.3805745120481561;0.7285045955315125;0.557308138285482;1.0864793059712428;0.5525649783180882;10.022609924620452;0.8238003350529968;0.01534150744365994;0.015461359812531139;0.6893538089211281;-1.100004400389795;1.3041477709753657
73.445704;0.5169059613572639;0.38051492109346596;0.7286628979891088;0.5572008756264712;1.0865061490308408;0.55258435106133;10.019371412693411;0.8237862118476337;0.015349023061299566;0.015457966452043772;0.6893846454835935;-1.1000043835095024;1.3044873849425012
73.455704;0.5169161465134059;0.38045748309558175;0.7288176847596743;0.5570974096951208;1.0865258333322856;0.5526008071127692;10.016125382894531;0.8237754427249054;0.015356777070098908;0.015454662589038633;0.6894112690898415;-1.100004365129686;1.3048340485432257
73.465704;0.5169304920767103;0.38040209759101845;0.7289691794072409;0.5569979420363972;1.0865386499967367;0.5526141232414927;10.012874866657874;0.8237678639651038;0.015364766275453747;0.015451460979337542;0.689433908822469;-1.1000043454946313;1.305186830965145
73.475704;0.5169487536315114;0.3803486532939073;0.7291174954580514;0.5569027131108598;1.0865450578436455;0.5526241726033759;10.009621802484814;0.8237633656972142;0.015372985103393676;0.015448369674819664;0.689452760302532;-1.1000043249362366;1.3055445908698065
73.485704;0.516970688618919;0.3802970535458049;0.7292626712371437;0.5568120306601267;1.0865454556939382;0.5526308833192757;10.006367975152001;0.8237617640653445;0.015381426552359965;0.015445392802966145;0.6894679470374219;-1.100004303849884;1.3059061246202064
73.495704;0.5169960572481572;0.3802472057601555;0.7294047261461647;0.556726249817141;1.0865399957380957;0.5526341957802497;10.003115447705948;0.8237626658793691;0.01539008269357429;0.015442532754633018;0.6894795764586648;-1.100004282631513;1.3062703660677986
73.505704;0.5170246326730055;0.38019901730346983;0.7295437008333127;0.5566456906307548;1.086528510780055;0.5526340122648878;9.999866290193369;0.8237654312971505;0.015398945366111446;0.015439791142935722;0.6894877922016928;-1.1000042616242236;1.306636384220605
73.515704;0.5170561997454417;0.3801524203650135;0.7296796610373688;0.5565705498461784;1.0865105600476905;0.552630196668723;9.996621698451571;0.8237692607732262;0.015408006049045943;0.01543716915272292;0.6894927418996458;-1.1000042411391584;1.3070033049541503
73.525704;0.5170904654360121;0.38010738001330524;0.729812638234264;0.5565008617545357;1.0864856304846564;0.5526225839284549;9.99338159950801;0.8237733173939179;0.015417254358628757;0.015434667780414567;0.689494534159714;-1.1000042215156185;1.3073702343793616
73.535704;0.5171269975939463;0.3800638531172817;0.7299425787210627;0.556436524845556;1.086453340503046;0.5526109376353227;9.990145705260225;0.82377682233813;0.015426678503850336;0.01543228663252413;0.6894931955513134;-1.1000042031388495;1.307736170316918
73.545704;0.517165332499094;0.3800217642565685;0.7300694121116104;0.5563773813534016;1.086413443464652;0.5525949643093773;9.986914551059959;0.823779121710929;0.015436267382875032;0.015430022164646135;0.6894886208726356;-1.1000041863950407;1.3081000062297663
73.555704;0.5172051164740542;0.3799810460031772;0.7301931788629806;0.5563233184212013;1.0863657205622586;0.5525744105166509;9.983689328664525;0.8237796944838673;0.015446011118816752;0.01542786817667167;0.6894806037611912;-1.1000041716001312;1.3084605950762886
73.565704;0.5172461152392861;0.37994168128822653;0.7303140238906907;0.5562743209798687;1.086309885391909;0.5525491279312843;9.98047166918196;0.8237780777605931;0.015455900528172486;0.015425819301598547;0.6894689317994492;-1.1000041589581682;1.3088168232431867
73.575704;0.5172881680192843;0.3799037002742847;0.7304320485390343;0.5562304174308603;1.0862454762137037;0.5525190685072616;9.977263868904789;0.8237738174434118;0.015465926783300473;0.015423873806976502;0.6894534603717998;-1.1000041485721872;1.309167849391702
73.585704;0.5173311676901108;0.3798671640597535;0.7305472387393445;0.5561915739375192;1.0861717820391772;0.552484225720998;9.974068699680354;0.8237665162123985;0.015476080149358145;0.015422032460315394;0.6894341676859591;-1.1000041404727976;1.3095134043118626
73.595704;0.5173750128719071;0.37983215360819716;0.730659493799319;0.5561576682334631;1.0860879669527082;0.5524445791031861;9.970888935368745;0.8237558505374442;0.015486347869476747;0.015420295895274804;0.6894111988659964;-1.100004134623395;1.3098537198096722
73.605704;0.5174195592622868;0.37979874766183397;0.7307686021026927;0.5561285614732722;1.0859933451148525;0.552400117493529;9.96772686250099;0.8237414863596427;0.015496713528854842;0.01541866319774219;0.6893848709637017;-1.1000041309118789;1.3101891200024893
73.615704;0.5174646416446751;0.3797670139222032;0.7308742112935467;0.556104140941324;1.085887501908348;0.5523509003897492;9.964583265244821;0.823723016477078;0.015507158290846082;0.015417131647438949;0.6893556565621287;-1.1000041291744482;1.310519782766244
73.625704;0.5175101117680297;0.3797370335838271;0.730975879855746;0.5560842756300309;1.085770204526558;0.5522970773633253;9.961456564772622;0.8237000257886437;0.015517662218954783;0.015415697674551284;0.6893241925147662;-1.1000041292414318;1.310845757221253
73.635704;0.5175558323529256;0.37970891791529054;0.7310731459283394;0.5560687821288963;1.0856413667357407;0.5522388522764625;9.958343270106502;0.8236722308568274;0.01552820468981738;0.015414358626770059;0.6892912508108663;-1.10000413094738;1.311166946362656
73.645704;0.5176016578799669;0.37968280867416054;0.7311655368626386;0.5560574588993152;1.085501161382354;0.5521764046273874;9.955239076384009;0.8236395558149802;0.015538765036229989;0.015413113552333733;0.6892575989193638;-1.1000041341206697;1.311483042917242
73.655704;0.5176474124895079;0.3796588820616926;0.7312525212538276;0.5560501287249576;1.0853500553135955;0.5521098420463456;9.952139649214626;0.8236021175505615;0.015549324230032092;0.015411962038840802;0.6892238869219628;-1.1000041386032609;1.3117935688217273
73.665704;0.5176928602976599;0.3796373344875067;0.7313335163704668;0.5560466676959867;1.0851886585881485;0.5520392659385205;9.94904088906367;0.8235601944467232;0.015559865413638175;0.015410902885694711;0.6891906799651585;-1.100004144277487;1.31209800592873
73.675704;0.5177377131033499;0.37961836913911456;0.7314080071711133;0.5560470457628828;1.0850176324858891;0.5519648793855176;9.945938374070394;0.8235141958898083;0.01557037296476846;0.015409933973054813;0.6891585216759981;-1.1000041510684393;1.312395867218591
73.685704;0.5177816726484805;0.37960221952263423;0.7314756575838162;0.5560513234589549;1.0848377420731743;0.5518870154537605;9.942826942466928;0.8234646160031728;0.015580832546628188;0.015409051816896304;0.6891279312569779;-1.1000041589402398;1.3126866363383667
73.695704;0.5178244637472621;0.37958915576764357;0.7315363129354854;0.556059559887271;1.0846498572764105;0.5518060736883226;9.939701755359847;0.8234120031564665;0.015591231475570878;0.015408250674201443;0.6890993478488803;-1.1000041678883055;1.312969731580577
73.705704;0.5178658565021123;0.37957944462601323;0.7315898949325;0.5560717545098065;1.0844549327288908;0.5517224468057481;9.936559978220437;0.823356956454818;0.015601557433570782;0.015407523412448722;0.68907308811529;-1.1000041779079557;1.3132446083555493
73.715704;0.5179056626684755;0.3795733382144887;0.7316362804601104;0.5560879051705784;1.0842540211994738;0.5516365194056372;9.933401783560269;0.8233000668819599;0.015611797141266094;0.01540686335976203;0.6890494024718634;-1.1000041889625851;1.3135108817470533
73.725704;0.517943700717247;0.3795711028623918;0.7316752989752235;0.5561080421368697;1.0840481857355733;0.5515487093117458;9.930230542209518;0.8232417978710249;0.01562193722327359;0.015406264420373142;0.6890285334449966;-1.100004200980148;1.3137683496284784
73.735704;0.5179798074403261;0.3795730172807565;0.7317068384778644;0.5561321569043418;1.0838383378569731;0.5514594753824746;9.927051866147819;0.8231824182199322;0.015631965684436845;0.015405719848614038;0.6890106547465443;-1.10000421385827;1.3140169181751353
73.745704;0.5180139295584748;0.3795793359744354;0.7317309301170106;0.5561601214189715;1.0836251179327743;0.5513693067957809;9.923871670203772;0.8231220255777784;0.015641872984032485;0.015405221905271592;0.6889958236187513;-1.1000042274740196;1.314256510472661
73.755704;0.5180461734818483;0.37959024764619004;0.7317477504960597;0.5561916674907068;1.083408865931805;0.5512787219232979;9.92069503965289;0.8230606313291472;0.0156516541227761;0.015404763171139675;0.6889840374039297;-1.1000042417064464;1.3144870437784055
73.765704;0.5180767454170148;0.37960583657145547;0.7317575433321255;0.5562264208858123;1.0831896877480265;0.5511882401007261;9.917526432376722;0.8229982356393437;0.015661310324300858;0.015404337603868674;0.6889752444548026;-1.10000425644212;1.3147084137625835
73.775704;0.5181058552869614;0.3796260565778428;0.7317605298081901;0.5562639775229371;1.0829675637978735;0.5510983421471076;9.914370160337246;0.8229348145208073;0.01567084804282022;0.015403939490410964;0.6889692444511036;-1.1000042715585363;1.314920421698238
73.785704;0.5181336288965415;0.3796507170410432;0.7317569316152442;0.5563039930457416;1.0827425159464201;0.5510094655992622;9.911231166323839;0.8228703040756473;0.01568027570256366;0.015403562050316694;0.6889656565335065;-1.100004286920095;1.3151227668778545
73.795704;0.518160068391347;0.37967949523609945;0.7317470652382656;0.5563462179621864;1.0825148117453207;0.5509220004178526;9.908115512982581;0.8228047067459181;0.01568960075344071;0.015403197858155577;0.6889640319545397;-1.100004302392361;1.3153151543357693
73.805704;0.5181850911634052;0.37971199755051127;0.7317313654457567;0.5563904814227388;1.0822850269176474;0.5508362582727884;9.90502965108566;0.8227381996703179;0.015698829934012424;0.015402840330821335;0.6889639313922442;-1.1000043178517498;1.315497427785896
73.815704;0.5182086069880956;0.37974783535295303;0.7317103431936276;0.5564366941496192;1.082053892176768;0.5507524443644264;9.901979568505674;0.8226710920362671;0.015707970711990198;0.0154024848366521;0.6889649088689896;-1.1000043331786713;1.3156696692712546
73.825704;0.5182305857800754;0.3797866713771335;0.7316845593191446;0.5564848660906647;1.0818221026359311;0.5506706722624307;9.89897029403994;0.8226037277803688;0.015717029602903127;0.015402128691645268;0.6889665470173711;-1.100004348242504;1.3158322496948216
73.835704;0.5182510604931415;0.379828242155776;0.731654628385242;0.5565351125177067;1.081590262494054;0.5505910220393918;9.896005454738148;0.8225364313990681;0.015726009413114975;0.015401769872321388;0.6889685428735259;-1.100004362903302;1.3159858791755041
73.845704;0.5182700740301039;0.3798723676225234;0.7316212170754933;0.556587644898239;1.0813588916187493;0.5505135508758731;9.89308759353628;0.8224694816249459;0.015734909954423608;0.015401406122901976;0.6889707256050894;-1.100004377038284;1.3161316027957495
73.855704;0.5182876605995842;0.37991895126081304;0.7315850399283047;0.5566427062141405;1.0811284229299851;0.5504382331798205;9.890218595606552;0.8224031070727185;0.01574373036866567;0.015401035883568564;0.6889730172438596;-1.1000043905741428;1.316270567102912
73.865704;0.5183038755054193;0.37996797214379036;0.7315468504103327;0.5567004599608131;1.0808992491785248;0.5503649439469795;9.887399246968737;0.8223374849205909;0.01575246938829182;0.015400659090854208;0.6889754096482662;-1.1000044035042031;1.3164036843926241
73.875704;0.5183188133838704;0.38001944843332697;0.731507361647975;0.5567609257538829;1.0806718066041463;0.550293503256613;9.884628744194353;0.8222727740038482;0.015761124920695858;0.01540027616347029;0.6889779269942407;-1.1000044158818585;1.3165315544699407
73.885704;0.5183325845050819;0.3800733804749295;0.7314671398419668;0.5568240379376574;1.0804466680020572;0.5502237332121968;9.881904516683127;0.8222092126811339;0.01576969372254394;0.015399886917117215;0.6889805486209443;-1.1000044278010133;1.3166546453695471
73.895704;0.5183452624443636;0.3801297351094746;0.7314266010180727;0.5568898003757358;1.0802246123541155;0.550155528462042;9.879221533199518;0.8221471751602951;0.015778169515394264;0.015399490837723965;0.6889832051318153;-1.1000044393593797;1.316773419238918
73.905704;0.5183568472243277;0.3801884749355667;0.7313860437594041;0.5569583722756248;1.0800065964404426;0.5500888630086879;9.876571542547712;0.822087109759361;0.015786541718884526;0.01539908755207764;0.6889858567750808;-1.1000044506058855;1.3168882831201336
73.915704;0.518367277962836;0.38024957447262947;0.731345590677311;0.5570299931916396;1.0797936497053287;0.550023682685413;9.873944564283706;0.8220294821067615;0.015794797336379743;0.015398676617187664;0.6889885095553917;-1.100004461510641;1.3169995011748257
73.925704;0.5183764778592295;0.38031301365209985;0.7313051189726184;0.5571048770310227;1.0795867696188008;0.5499598112567805;9.871332362583367;0.8219748200351404;0.01580292375555433;0.015398257288978721;0.6889911580443111;-1.1000044719662525;1.3171072674040825
73.935704;0.518384409612504;0.3803787653610558;0.7312642850094848;0.5571832061293969;1.0793868225810763;0.5498969736790168;9.868730127542525;0.8219237500038902;0.015810909868740623;0.01539782860716672;0.6889937575371795;-1.1000044817966996;1.3172118660151957
73.945704;0.5183911321159831;0.3804467776233325;0.7312226330196266;0.5572651838200479;1.0791944465794325;0.5498348812826201;9.866135691774584;0.821876946812648;0.015818745721451994;0.015397389111337735;0.6889962838612169;-1.1000044907671929;1.317313633047696
73.955704;0.5183968304778103;0.3805169499622838;0.7311797234721301;0.5573510172929984;1.0790100045995485;0.549773283067796;9.863548960701733;0.8218350598634822;0.015826422589196264;0.015396936083595755;0.6889988289977937;-1.1000044986014483;1.3174128549244748
73.965704;0.518401817819857;0.38058911946064844;0.7311351706133344;0.5574408049759018;1.0788335962389735;0.5497119478985317;9.860971371856857;0.8217987051417169;0.01583393406627071;0.015396465768304847;0.6890016407891765;-1.1000045050044789;1.3175098670123848
73.975704;0.5184065167806946;0.3806630763099487;0.7310885734729643;0.5575344599390117;1.0786651133126508;0.5496506319536906;9.858404148504315;0.821768511821464;0.015841276121854132;0.015395974823095075;0.6890051057312001;-1.1000045096738071;1.3176051066245595
73.985704;0.518411412618351;0.3807385885962908;0.7310394882026168;0.5576317572005111;1.078504332157208;0.5495891127302704;9.85584717185682;0.821745093528859;0.015848445777712362;0.015395460539837954;0.6890096904846711;-1.1000045122953617;1.3176988951031432
73.995704;0.5184170144853808;0.3808154128686918;0.7309875021928101;0.5577324131734719;1.0783509541085605;0.5495272475765123;9.853299922355312;0.8217289420833197;0.015855440462631352;0.015394919079887633;0.6890158762359659;-1.100004512537817;1.3177912491085266
74.005704;0.5184238413274972;0.38089330414755335;0.7309322980826187;0.5578361259411568;1.0782045735610732;0.5494649493951871;9.850763082615737;0.8217203594318451;0.015862258954058236;0.01539434379518431;0.6890241424080329;-1.1000045100548392;1.3178819559595392
74.015704;0.5184323873229677;0.38097201913415996;0.7308736430740399;0.5579426231172181;1.0780646988784013;0.5494021306766474;9.848239419358263;0.8217194485371073;0.01586890220565706;0.015393725372374222;0.6890349281950858;-1.100004504514423;1.3179706407519312
74.025704;0.5184430718978155;0.3810512989855149;0.730811369383578;0.5580517284805606;1.0779308312051625;0.5493387031862539;9.845733779597326;0.8217261560224944;0.015875371589200448;0.015393054338408122;0.689048525144662;-1.1000044956484358;1.3180567124357976
74.035704;0.5184562320363016;0.38113086711624694;0.7307453877779556;0.5581633864227878;1.0778024725934188;0.5492745829485911;9.843252266056618;0.8217403917784784;0.01588166670007894;0.015392324176049476;0.6890650301437321;-1.1000044832761464;1.318139419136762
74.045704;0.5184721631937446;0.3812104666307263;0.7306756801639506;0.5582775906721624;1.0776790827349028;0.5492096803329405;9.840800854629164;0.8217622006331715;0.015887786020523337;0.015391533089972046;0.6890844364386957;-1.1000044673007032;1.3182179874536009
74.055704;0.5184911702257486;0.38128991337708473;0.7306022779472869;0.5583942974182666;1.0775600749146035;0.5491439130187795;9.838383688676995;0.8217919088586049;0.015893727750054862;0.015390684321592915;0.6891067863659389;-1.100004447708116;1.3182917345314513
74.065704;0.5185136039869296;0.3813691372522074;0.7305252785085019;0.5585134470291964;1.0774448095004587;0.5490772266638578;9.836001769892826;0.8218301642644049;0.015899489788568515;0.015389785048497237;0.6891322635366223;-1.1000044245629172;1.3183601427444722
74.075704;0.5185398656923128;0.38144819441487715;0.7304448363838686;0.5586350425493671;1.0773325612152245;0.5490095940301396;9.833652893017522;0.82187776265364;0.01590507181253554;0.015388844672720543;0.6891611877043737;-1.1000043979840248;1.3184228405818896
74.085704;0.5185703693111599;0.3815272421523323;0.73036109539506;0.5587591716659803;1.077222534328818;0.5489409864975916;9.83133272529492;0.8219353326209013;0.015910476304603866;0.015387874070220126;0.6891939883227186;-1.1000043681065637;1.3184795668949831
74.095704;0.5186054773372868;0.38160649247346495;0.730274124437214;0.5588859689094436;1.0771139475344067;0.5488713175709643;9.829036825268993;0.8220031673788053;0.015915706127377645;0.015386886492889192;0.6892311796137672;-1.1000043350502047;1.3185301654560504
74.105704;0.518645460843531;0.3816861808407263;0.7301838956629407;0.5590155705833056;1.0770061112779774;0.5488003680249017;9.826762797788366;0.8220812155979021;0.01592076391179044;0.015385898344805755;0.6892732993348945;-1.1000042989027314;1.3185745038513672
74.115704;0.5186905466896833;0.381766558392215;0.7300903457349252;0.5591480791476676;1.0768984283286178;0.5487277594105969;9.824511463449303;0.8221690329252272;0.015925653943129604;0.015384927677131212;0.6893208235834176;-1.1000042597240496;1.3186124233227048
74.125704;0.5187410145425139;0.3818478704099836;0.729993466554784;0.5592835408285463;1.0767902968838001;0.5486530410006308;9.822286895797802;0.822265745465822;0.015930382906851066;0.015383992051328722;0.6893741296999212;-1.1000042175904197;1.3186438629105546
74.135704;0.5187972218121979;0.3819303167569533;0.7298933147966583;0.5594219572951642;1.0766809750716189;0.5485758262278917;9.82009511014354;0.8223701499542925;0.015934959500897104;0.015383108052970189;0.6894335358517203;-1.1000041726414087;1.3186689764082846
74.145704;0.5188595475014371;0.38201403891891034;0.7297899696217608;0.5595633178993844;1.0765695117659029;0.5484958721926583;9.817941893104093;0.8224808931558166;0.01593939281362424;0.015382291770988328;0.6894993210220175;-1.1000041250527053;1.3186880882097645
74.155704;0.5189283278193132;0.38209913303682974;0.7296834631361033;0.5597075802996933;1.0764547174876808;0.5484130953268994;9.815831832490376;0.8225965993184359;0.015943690294691785;0.015381558503970175;0.6895717107608083;-1.100004074970844;1.3187015778218223
74.165704;0.5190037886852578;0.38218565979280344;0.7295737019448155;0.5598545616645592;1.076335152375273;0.5483275693292854;9.81376945660387;0.8227159015901274;0.01594785800304626;0.015380921337585654;0.6896509155455577;-1.1000040224991636;1.3187098224363039
74.175704;0.5190860157657391;0.38227366249748207;0.7294605095693363;0.5600038523071228;1.0762092058388106;0.5482395126120669;9.811760887809546;0.8228374721840401;0.01595190270223734;0.015380390112901807;0.6897371567727042;-1.1000039677235076;1.318713220651568
74.185704;0.5191750098100429;0.38236319902873944;0.7293437706475655;0.5601548511540138;1.0760752617292058;0.5481492552700448;9.80981417490986;0.8229600810280966;0.015955833208692868;0.015379971733021096;0.6898306059574691;-1.1000039107254709;1.3187121379955806
74.195704;0.5192707305726244;0.38245434970649367;0.7292235033857924;0.5603068671738304;1.0759319310399178;0.5480572271687443;9.807938656822287;0.8230825992957111;0.015959660036715503;0.015379670865143608;0.6899313457976324;-1.1000038515823982;1.3187067627288733
74.205704;0.5193730756224576;0.3825471803548864;0.7290998223052995;0.5604592291792984;1.0757783051904402;0.5479639814412216;9.806144986611633;0.8232040387919227;0.01596339424703545;0.015379489994417595;0.6900394258441251;-1.1000037903694602;1.3186970972536238
74.215704;0.5194818883489773;0.38264171448991413;0.7289728521827603;0.560611343412372;1.0756140556941307;0.547870183351696;9.804445356448113;0.8233237187616391;0.015967045197532666;0.015379429597607672;0.6901549354093638;-1.1000037271651892;1.3186831015187805
74.225704;0.5195970163487194;0.3827379571358687;0.7288426581403091;0.5607626493154633;1.0754393530678943;0.5477765458988699;9.802852006896392;0.8234413888187861;0.01597061732447571;0.015379489801284481;0.6902780398192595;-1.1000036620593872;1.3186648619220371
74.235704;0.5197183368589386;0.38283591900713626;0.7287092569045963;0.5609125759840256;1.0752547544471023;0.5476837519522287;9.801375213747352;0.8235571972813389;0.01597410965751815;0.01537967157191816;0.6904089783459166;-1.100003595161663;1.318642680180938
74.245704;0.5198457276910424;0.38293560687863903;0.7285727102107837;0.5610605975343473;1.0750610890758048;0.5475923864987737;9.800023317922768;0.8236715934615582;0.015977518700357143;0.015379974794429476;0.6905480180321352;-1.1000035266152528;1.3186169617162498
74.255704;0.5199790441029561;0.3830370156087804;0.7284332364928036;0.5612063319525139;1.074859300535016;0.547502917645794;9.798803630388393;0.8237852062381724;0.01598083999954162;0.015380395955054367;0.6906954292889733;-1.1000034566032062;1.3185880158789656
74.265704;0.5201181317643595;0.3831401263904645;0.7282912493468613;0.5613495851109916;1.0746502913376794;0.5474157430014659;9.797722251866738;0.823898640313117;0.01598406704579262;0.015380928508778343;0.6908515333900492;-1.1000033853289055;1.3185559967080007
74.275704;0.5202628284336392;0.3832448936860993;0.7281472860417854;0.5614903339351823;1.074434897375468;0.5473312514092472;9.796783660839454;0.8240122591874407;0.015987190793953995;0.015381564093021582;0.6910167192130244;-1.1000033129949576;1.3185209601399046
74.285704;0.5204129354389261;0.38335123891559286;0.7280019137222989;0.5616287193687564;1.074213991250544;0.5472498519945375;9.795990936351197;0.8241261768206828;0.015990201175099413;0.015382293412497717;0.6911913787005642;-1.1000032397989088;1.318482894356028
74.295704;0.5205682119478352;0.3834590561787896;0.7278556832589328;0.5617650432530374;1.0739885023959697;0.547171978988194;9.795346066033817;0.8242404329242122;0.015993088424940304;0.01538310734586694;0.6913758638605679;-1.1000031659259724;1.3184417059682698
74.305704;0.5207283964550183;0.38356822012661135;0.7277091263915747;0.5618997227689394;1.0737593605988327;0.5470980691115981;9.794849919529662;0.8243550718621195;0.01599584267471682;0.015383997607370822;0.6915704987142083;-1.1000030915302756;1.3183972759721616
74.315704;0.520893210458873;0.38367860220846217;0.7275628021634385;0.5620332457941493;1.07352752732594;0.5470285020518819;9.794501639703899;0.8244700957518397;0.015998453012029203;0.015384957300509747;0.691775597836829;-1.100003016720768;1.318349608755491
74.325704;0.5210623457805666;0.38379007936619214;0.7274173247171573;0.5621661484265977;1.0732940150695498;0.5469635622912474;9.794297591943666;0.8245854813971178;0.016000907596691382;0.015385982042559594;0.691991474975113;-1.1000029415634207;1.3182988988408293
74.335704;0.5212354578434755;0.3839025240333361;0.727273305710479;0.5622989758621363;1.0730598299926342;0.5469034510031912;9.79423112160184;0.8247012433957405;0.0160031954798743;0.0153870702618605;0.6922184398139619;-1.1000028661047219;1.3182454872342664
74.345704;0.521412185693844;0.38401579579079165;0.7271312824731995;0.5624322322715831;1.0728259466441172;0.5468482989308642;9.794293931742077;0.8248174403128795;0.016005309533417826;0.015388221395098154;0.6924567795140473;-1.1000027904110616;1.3181898531446854
74.355704;0.5215922002803167;0.38412973207232315;0.726991689248006;0.5625663299095275;1.072593301108;0.54679816836875;9.794477833984107;0.8249341514509723;0.01600724819417752;0.015389433162713963;0.692706724959;-1.1000027145975397;1.3181325976184357
74.365704;0.5217752282809193;0.3842441523814237;0.726854868312739;0.5627015658995377;1.07236272556649;0.5467530900481378;9.794775282025677;0.825051426430277;0.016009014173947986;0.01539070048634042;0.6929684423477709;-1.100002638836638;1.3180743147318799
74.375704;0.5219610298550579;0.3843589071143464;0.7267211067102095;0.5628381801806556;1.072134868577364;0.5467131196885476;9.795179370223634;0.8251692269315858;0.0160106107553237;0.015392017399479586;0.6932420339265041;-1.1000025633584196;1.3180153905065979
74.385704;0.5221493633107278;0.3844739184775692;0.7265906595602807;0.5629764276261937;1.0719102004823244;0.5466783473453599;9.795684299157488;0.8252874499449271;0.01601203860744744;0.015393380048392646;0.6935274721453554;-1.1000024884291053;1.3179558626312915
74.395704;0.5223399596562442;0.3845891618553319;0.7264637404113268;0.5631165600075617;1.0716890772916938;0.5466488725147365;9.79628559350204;0.8254059918643452;0.016013295487104118;0.015394787905453207;0.6938245517035768;-1.1000024143169278;1.3178954818049573
74.405704;0.5225325270840463;0.38470462396893784;0.7263404921556619;0.5632587733306623;1.0714717883049176;0.5466248013556434;9.796979833877927;0.8255247590134215;0.016014377731372136;0.015396243031449862;0.6941329340265262;-1.1000023412955824;1.3178338714971876
74.415704;0.5227267516722177;0.3848202484249404;0.7262209797519753;0.5634032141339694;1.0712585755440664;0.5466062803411406;9.797764510103661;0.8256436634492811;0.0160152822000272;0.015397748211844389;0.6944521745498744;-1.1000022696626992;1.317770559165571
74.425704;0.522922254378877;0.38493586788734857;0.7261052149492093;0.5635500237537419;1.0710496115254948;0.5465935054817481;9.798638098155333;0.8257626382975326;0.016016009028321444;0.015399305084712218;0.6947816800596781;-1.100002199711575;1.3177049369069174
74.435704;0.5231185698735774;0.38505119454023506;0.7259931665403071;0.5636993859209082;1.0708450112192578;0.5465866313795198;9.799600009033451;0.8258816494583255;0.016016564093276717;0.015400914449534559;0.6951206673696413;-1.1000021316848463;1.317636318542229
74.445704;0.5233151850650325;0.38516589008779306;0.7258847802237821;0.5638515715579612;1.0706449772370537;0.5465856728420294;9.80065033841662;0.8260007151344413;0.016016959087917497;0.015402578155587024;0.6954681866251743;-1.100002065764821;1.3175640099995225
74.455704;0.5235116105155176;0.3852796525703476;0.725780026096273;0.5640069488107549;1.070449963863129;0.5465905370660497;9.801789304405984;0.8261198856483392;0.016017208571003864;0.015404298841052967;0.6958231942650651;-1.1000020020884473;1.3174872362042698
74.465704;0.523707457554038;0.38539226763025114;0.7256788604585214;0.5641659496133424;1.0702606493699587;0.5466011341121063;9.803015679144563;0.8262391483474891;0.016017325646533003;0.01540607701561019;0.6961846260364921;-1.1000019407555877;1.3174050236756736
74.475704;0.5239024589522429;0.38550358941809665;0.7255810974396871;0.5643290222900996;1.0700777446917322;0.546617450927133;9.804325605925598;0.8263583404514498;0.016017319716774017;0.015407909449034427;0.69655146721266;-1.1000018818245791;1.3173162583386038
74.485704;0.5240964156779684;0.3856134837276731;0.7254863310487859;0.5644965813108941;1.0699018799235769;0.5466395478174692;9.805714097457424;0.8264771085390815;0.0160171981600901;0.015409790389849732;0.6969227794506141;-1.1000018252964394;1.3172198690929366
74.495704;0.5242891293327749;0.38572181899641184;0.7253939610319908;0.5646689454059503;1.0697336214601483;0.5466674903470458;9.807177261732901;0.826594928595642;0.01601696888547327;0.015411712926746667;0.6972976444210838;-1.1000017711182835;1.31711487821189
74.505704;0.5244803887342183;0.3858285125105597;0.7253033095718354;0.5648462765390896;1.0695734759974178;0.5467012735077902;9.808712329375672;0.8267112384298466;0.016016639809929924;0.015413668890894523;0.6976751472622129;-1.1000017192325613;1.317000327747565
74.515704;0.5246699976933717;0.38593355976154;0.7252137310322186;0.5650285598332139;1.0694218335998356;0.5467408030996247;9.810316761591451;0.8268256156113711;0.016016217433293064;0.015415648502209773;0.6980544884476678;-1.1000016696169046;1.316875280293041
74.525704;0.5248577599873068;0.3860370066050214;0.7251245952097485;0.5652156333365834;1.0692789131915883;0.5467859114525025;9.811988630239115;0.8269378417208729;0.016015707973863112;0.015417640969341045;0.6984351141000369;-1.1000016222797284;1.3167388958166846
74.535704;0.5250434658834077;0.38613891243282894;0.7250352041506933;0.5654072336761059;1.0691448105498367;0.5468363240723093;9.813727086534847;0.8270478670032445;0.01601511836755571;0.015419635486079645;0.6988167208943609;-1.1000015772495697;1.3165905035127303
74.545704;0.5252269606125995;0.38623935100480106;0.7249447551132331;0.5656030275731805;1.0690196792803983;0.5468916248303554;9.815531342774674;0.8271557913242515;0.01601445530369231;0.01542162243391125;0.6991990855606879;-1.100001534556056;1.3164296274633944
74.555704;0.5254082238572597;0.38633840573379163;0.7248523676647427;0.5658026117071663;1.0689038773180823;0.5469513223907533;9.817399326960452;0.8272617715974155;0.016013725110249045;0.015423595065078856;0.6995818555530097;-1.1000014941968583;1.3162559842419452
74.565704;0.5255873825778561;0.3864361287579393;0.7247571350663922;0.5660055062889339;1.0687978826887412;0.547014953730237;9.819326794707166;0.8273658278734732;0.01601293446834877;0.015425549786346873;0.6999645199196696;-1.1000014561374376;1.3160694862499263
74.575704;0.5257646262720699;0.38653251350575546;0.7246581718295553;0.5662111829474905;1.068702094935955;0.5470820978921053;9.821307341508632;0.8274677945903907;0.016012089761943533;0.015427483904727484;0.7003465486349231;-1.1000014203494703;1.3158701792422742
74.585704;0.5259400574785319;0.386627511584467;0.7245546724587066;0.566419093830903;1.0686167875077464;0.5471522926563573;9.823333900295337;0.8275674428616951;0.016011195358453925;0.015429393447545181;0.7007275102943852;-1.100001386838334;1.3156581426606695
74.595704;0.5261136163804194;0.38672106255959937;0.724445947056051;0.5666286580858998;1.0685421690973391;0.5472249622913439;9.825400146071441;0.8276645466047802;0.016010252901693472;0.01543127385340597;0.7011070924190671;-1.1000013556307955;1.3154335449400163
74.605704;0.5262850991300035;0.3868130838697756;0.7243313738861937;0.5668392203856505;1.0684783901786863;0.5472994599208203;9.82750090302558;0.8277588848065771;0.016009263448472165;0.015433122484025324;0.701485086859584;-1.1000013267432818;1.3151967706885188
74.615704;0.5264541590110202;0.3869034141274303;0.7242103528273134;0.5670500029498378;1.0684255353673304;0.5473751847219475;9.829632321287496;0.8278502784700259;0.016008230685799044;0.015434939363235745;0.7018613761728333;-1.1000013001627766;1.3149483810481326
74.625704;0.5266203149592632;0.38699178283356195;0.7240823678888866;0.567260069812867;1.068383627737845;0.5474516468641762;9.831792132575602;0.8279386539050004;0.016007161674519644;0.015436724933957745;0.7022358722747999;-1.1000012758361777;1.3146890444817037
74.635704;0.5267830338551586;0.3870778435760415;0.7239470500721117;0.5674683381167717;1.0683526218422137;0.5475284835176322;9.833979682355816;0.8280241276009338;0.016006065395792576;0.01543847762492143;0.7026084368822535;-1.1000012536690755;1.3144195622023491
74.645704;0.5269417988060817;0.38716122461142016;0.7238041354936767;0.5676736505251992;1.0683324577822297;0.5476055253551689;9.83619492724257;0.8281070587693588;0.016004951075958625;0.015440194454895577;0.7029788782054412;-1.1000012335557354;1.314140868507909
74.655704;0.5270961140588979;0.3872415825414168;0.7236534536080964;0.5678748656473619;1.0683231300988496;0.5476828761584435;9.838436774015165;0.828187969940476;0.016003826241060788;0.01544187439298244;0.7033469678162351;-1.100001215417037;1.313854021397737
74.665704;0.5272455476673171;0.3873186521440773;0.7234950208144254;0.5680708994425496;1.0683246321721545;0.5477608927410613;9.840702266380363;0.8282673584605216;0.016002695015244674;0.01544352102000967;0.7037124068501055;-1.1000011992086278;1.3135601564064099
74.675704;0.5273898079341262;0.3873922374928245;0.723329079535096;0.568260711054569;1.0683368250998593;0.5478400691269968;9.842986906952497;0.8283455579998271;0.01600155804842501;0.015445142505419557;0.7040748242379806;-1.1000011849060451;1.3132603236599303
74.685704;0.52752875332427;0.38746216035328146;0.7231560082451907;0.5684433258454453;1.0683593461510184;0.5479209004650764;9.845285462115507;0.8284227498201239;0.016000413377075803;0.015446750190204403;0.7044338271404097;-1.1000011724973322;1.312955328967827
74.695704;0.5276623618865163;0.3875282308029591;0.7229762127409332;0.568617938717649;1.068391569834564;0.5480037843094844;9.847592889130354;0.8284990100336657;0.015999256965768358;0.015448357175484416;0.7047889964173232;-1.100001161993967;1.312645731036009
74.705704;0.5277907052527576;0.3875902443296614;0.7227900703411081;0.5687839825444674;1.0684326402252668;0.5480889780597383;9.849904955077028;0.828574298125068;0.01599808292439386;0.015449976612370716;0.7051398550538753;-1.1000011534264065;1.3123319478078843
74.715704;0.5279139229742386;0.3876479995299488;0.7225979527691754;0.568941096763531;1.0684816110930493;0.5481766046560329;9.85221786677206;0.8286484642844739;0.015996883520734483;0.015451619034811976;0.705485903556151;-1.1000011468108926;1.3120142731205577
74.725704;0.5280322239733435;0.38770131336804925;0.7224002989370557;0.569089046019378;1.0685375932675836;0.5482666972504339;9.854527354073499;0.8287212988430189;0.015995648783824194;0.015453290411895294;0.7058266544582241;-1.1000011421431002;1.3116928597060888
74.735704;0.5281458960123468;0.3877499943726499;0.7221976423459592;0.5692276288967292;1.0685997781167678;0.5483592240042094;9.856828350082278;0.8287925749711922;0.015994366287621645;0.0154549934629814;0.706161574217173;-1.1000011394274658;1.3113679043647763
74.745704;0.5282552859954784;0.38779381193205364;0.721990599503851;0.5693566115655441;1.0686674178136502;0.5484540567932835;9.859115005121433;0.8288620505910587;0.01599302230479451;0.01545673030335361;0.7064899732017017;-1.1000011386743271;1.3110398832300407
74.755704;0.5283607674602225;0.3878325162956644;0.7217798659852325;0.5694756992609464;1.068739827345811;0.5485509601054729;9.86138029746327;0.8289294013034237;0.01599160402988534;0.015458503617458826;0.7068109845532069;-1.1000011398614649;1.3107095594119644
74.765704;0.5284626874576914;0.3878658767368871;0.7215662085267052;0.569584554767399;1.068816298351771;0.548649605260662;9.863615572101798;0.8289942087429224;0.01599010193093738;0.015460317542009;0.7071236583799212;-1.100001142918017;1.3103778012230656
74.775704;0.5285612968975978;0.3878936937872158;0.7213504767574291;0.5696828542946841;1.068895983309236;0.5487495566876447;9.865810806116107;0.8290560895215636;0.015988511080493616;0.015462178298237234;0.707427052115751;-1.1000011477483609;1.310045320004407
74.785704;0.5286567250167635;0.38791579740270976;0.7211336451959359;0.5697703386185446;1.0689779328328441;0.5488502970148933;9.867955767531315;0.8291147617574601;0.015986829833373305;0.015464092988046907;0.7077202768976324;-1.100001154272308;1.3097124726275422
74.795704;0.5287490328366203;0.38793204405350845;0.7209168268361116;0.5698468368324398;1.069061215070668;0.548951320510231;9.870041218504591;0.8291699789534488;0.015985057349042393;0.01546606774358824;0.7080024860031576;-1.1000011624540393;1.3093793343799058
74.805704;0.528838307617141;0.3879423130803274;0.7207012052447215;0.569912235114121;1.0691449709859107;0.5490522061623224;9.872059644447841;0.829221495734774;0.01598319304611258;0.015468106893918959;0.7082728338837451;-1.1000011723049532;1.3090459541332042
74.815704;0.5289247096930876;0.3879465082018863;0.7204878956231632;0.5699664292574199;1.0692283970797025;0.549152613197756;9.874005261271462;0.8292690625174841;0.015981237378079743;0.015470212314565255;0.7085304921221525;-1.1000011838584893;1.3087125538054105
74.825704;0.5290084385997886;0.38794456589376375;0.7202778336754276;0.5700093159865626;1.0693106653790567;0.5492522345768649;9.875872774212882;0.8293123762112847;0.015979192222705267;0.01547238189612036;0.7087746544170564;-1.100001197127224;1.3083796282920364
74.835704;0.5290896943397306;0.38793648114700513;0.7200717688286703;0.5700407720746494;1.0693909038619345;0.549350780071238;9.877656082142002;0.829351074017134;0.015977061406716297;0.015474608361686697;0.7090044853331288;-1.1000012120667877;1.3080479433750858
74.845704;0.5291686892939167;0.3879223605561974;0.7198703161483768;0.5700606269714963;1.0694683258745603;0.54944798869664;9.879348200967994;0.8293848590649538;0.01597485093601519;0.01547688051403989;0.7092191360274879;-1.1000012285843388;1.3077183782043853
74.855704;0.5292456850825703;0.38790247212008844;0.719674019183121;0.5700687073558126;1.06954232521352;0.5495436236399747;9.880941563171401;0.8294136686674483;0.015972567285941684;0.015479186099009806;0.7094178495150328;-1.100001246583941;1.3073916438063051
74.865704;0.5293210129095813;0.38787723797508905;0.7194833841534048;0.5700649233729584;1.069612429110343;0.5496374488673872;9.882428516618246;0.8294377122087211;0.015970214287070118;0.015481512709530578;0.709600024878815;-1.1000012659783804;1.307068125142041
74.875704;0.5293950374260056;0.3878471735416314;0.7192988462310355;0.5700493162531777;1.0696781925329477;0.549729210867171;9.88380261117757;0.829457373344785;0.015967790427802313;0.015483846075772417;0.7097651904676122;-1.1000012866627358;1.306747998651597
74.885704;0.5294680988842565;0.3878128431563948;0.7191207647191249;0.5700220422606984;1.06973908266072;0.5498186233032026;9.885060239214733;0.8294731126756424;0.015965288243011144;0.015486169406945114;0.7099129858111366;-1.1000013085012696;1.306431368690429
74.895704;0.5295405099213387;0.38777485615402363;0.718949486399279;0.5699832937413811;1.0697944259177439;0.549905366346945;9.886201486969327;0.8294853836113678;0.015962696677614883;0.015488465875887076;0.7100432081693221;-1.10000133131766;1.306118311662366
74.905704;0.5296125684640808;0.38773385672899213;0.7187853304332167;0.5699332323905576;1.0698434885199841;0.5499891466547646;9.887229370131864;0.8294945159939404;0.015960004627237765;0.015490721820776227;0.7101558398284795;-1.1000013548758878;1.3058089688118932
74.915704;0.5296845396180024;0.38769049576510806;0.7186284871548594;0.5698720383814871;1.069885630134635;0.550069776624247;9.888148384620145;0.8295006934372564;0.015957202251161692;0.015492927072732029;0.7102510022631259;-1.1000013788788376;1.3055035998661535
74.925704;0.5297566168842824;0.38764539807609893;0.718479019461929;0.5698000299487649;1.069920407056719;0.5501471884008196;9.888963775721134;0.8295041015770579;0.015954279674296523;0.015495072529155744;0.7103289115016477;-1.1000014029828162;1.3052025362830055
74.935704;0.5298288537940071;0.3875991248035873;0.7183369868414297;0.5697177135453744;1.0699475745869242;0.5502213820318973;9.889681688043938;0.8295050483031559;0.015951226440447802;0.01549714893826456;0.7103898769820025;-1.1000014268045506;1.3049061409694127
74.945704;0.5299011168718274;0.3875521620751743;0.7182024693793473;0.5696257267069834;1.069967062787099;0.5502923359286678;9.890309501866547;0.829503927558168;0.015948032725588673;0.01549914828838148;0.7104342835259673;-1.1000014499354656;1.3046147650111257
74.955704;0.5299731228750434;0.38750493629189037;0.7180754385265563;0.5695247842648695;1.069978971863141;0.5503599813988773;9.890855528999005;0.8295011329288742;0.01594469065386813;0.015501064739790151;0.7104625467577332;-1.1000014719830817;1.304328670199259
74.965704;0.5300445198456373;0.38745780630746984;0.7179556781209332;0.569415684452511;1.0699835728241573;0.5504243013644943;9.891328561546343;0.829496969257588;0.01594119608573609;0.015502893520932256;0.7104750774239732;-1.1000014926112083;1.3040479846819875
74.975704;0.5301149477249413;0.38741104703111606;0.7178428326309932;0.5692992922242516;1.069981312620447;0.5504854056082159;9.891738103832378;0.829491543143057;0.015937550483090368;0.01550462954086454;0.7104722519370954;-1.1000015115577804;1.3037726859753105
74.985704;0.5301840701784164;0.3873648613378192;0.7177364491613643;0.569176477543386;1.069972679191906;0.5505435092419024;9.892094644811579;0.8294847012469732;0.015933760059742248;0.01550626694248584;0.7104544233416871;-1.1000015286362195;1.303502551108929
74.995704;0.5302515932358476;0.38731939302847845;0.717635958110301;0.5690480665019555;1.0699579021229697;0.5505988688377947;9.892409310809422;0.8294760782641162;0.015929832213243934;0.015507798844581077;0.7104219817330147;-1.1000015437136061;1.3032371745951306
75.005704;0.5303172487845657;0.38727473224988057;0.7175407280925549;0.5689148408477686;1.06993692528137;0.5506516859191452;9.892692982671466;0.8294652287248951;0.015925773520332184;0.01550921720165487;0.7103753775637133;-1.100001556677181;1.3029761375657019
