time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.015704;0.5303807504129645;0.387230936702104;0.717450226054911;0.5687775820896019;1.0699098193963081;0.5507020416666653;9.892955584898255;0.8294517872938961;0.015921591208303536;0.015510514645937749;0.7103150929409333;-1.1000015674194934;1.3027191712484338
75.025704;0.5304417990013093;0.3871880436842286;0.7173641287927038;0.5686371056194902;1.069877122834747;0.5507499062626194;9.893206520010695;0.8294355676464027;0.01591729449474642;0.015511688786678333;0.710241631881685;-1.1000015758535417;1.302466160534564
75.035704;0.5305001172581219;0.3871460508581753;0.7172823106523326;0.5684942456204853;1.069839811628845;0.5507951440147748;9.893455335732924;0.8294165569277953;0.015912893361451005;0.01551274554310411;0.7101555306362614;-1.1000015819466629;1.302217022369281
75.045704;0.5305554243866718;0.38710490594281416;0.7172047533414297;0.5683498219217399;1.0697990818915684;0.5508375066825489;9.893711216378383;0.8293949034368998;0.015908395989867503;0.015513697654004165;0.7100573462489546;-1.1000015857224152;1.301971529713984
75.055704;0.5306073932186861;0.3870645489593653;0.7171314766870217;0.5682046262493875;1.069756138100785;0.5508767097703346;9.893982717634;0.8293709361778827;0.01590380653235171;0.01551455948970591;0.7099476563597529;-1.1000015872059543;1.3017291486877256
75.065704;0.530655674102286;0.38702496910352285;0.7170625021907078;0.5680594114599199;1.069712149305815;0.5509125512692072;9.89427880164322;0.8293451499444997;0.015899124841183745;0.015515343169667035;0.7098271001855937;-1.1000015863855037;1.3014890748829642
75.075704;0.5306999745004134;0.3869861921380628;0.7169977781651586;0.5679148420307591;1.0696683327171652;0.5509449290760103;9.89460921766075;0.8293181716377703;0.015894348453433547;0.015516058129006674;0.7096963731608351;-1.10000158323448;1.3012504595026084
75.085704;0.5307401501875754;0.386948221841318;0.7169371378022832;0.5677714467412475;1.0696259514407804;0.550973775554556;9.894983424684204;0.8292907185328046;0.015889474714039606;0.015516712493094621;0.7095561600546663;-1.1000015777375514;1.3010125295288901
75.095704;0.5307762658896598;0.38691103360550333;0.7168803676276402;0.5676296613011192;1.0695862282052802;0.5509990188246682;9.89540939949261;0.8292634620610144;0.0158845013739078;0.015517314589641895;0.709407121766866;-1.1000015698758052;1.3007745582444408
75.105704;0.5308085545113985;0.38687461237679666;0.7168273010250161;0.5674899161867318;1.0695502584817296;0.5510205881201785;9.895892582422157;0.8292368418260319;0.01587942626111755;0.015517872830608556;0.7092499224887504;-1.1000015595802626;1.3005358616518723
75.115704;0.5308372792118452;0.3868389735325236;0.7167778191560873;0.5673526795174499;1.0695189322496115;0.5510384252694278;9.896434679022361;0.8292110451199055;0.015874247170105753;0.015518394123043698;0.7090852068463873;-1.1000015466999942;1.3002958867728363
75.125704;0.5308626310458314;0.3868041744607959;0.7167317729327536;0.5672184572309434;1.0694929259710344;0.5510524681396997;9.897033447809434;0.82918617759965;0.015868962895959866;0.015518884136370998;0.7089135438685136;-1.1000015310455706;1.3000543401612108
75.135704;0.5308847072161712;0.386770329068756;0.7166889953342188;0.5670877700616412;1.0694727995125468;0.5510626339499948;9.897684232586348;0.8291624240717294;0.0158635748730444;0.015519349705920744;0.7087353774616031;-1.1000015124751106;1.2998112043957433
75.145704;0.53090347502462;0.38673760390444323;0.7166494102710848;0.5669611151837016;1.0694591058326552;0.5510688731108928;9.898382300095;0.8291401033463536;0.015858086654926194;0.015519799955640463;0.708550990794791;-1.1000014909342695;1.2995665707867572
75.155704;0.5309187243075509;0.3867061942405416;0.7166130269762531;0.5668389436359841;1.0694523922347394;0.5510712696542488;9.89912479491;0.8291196404704158;0.015852500704405668;0.015520245397305347;0.7083605057047059;-1.1000014664605822;1.2993204267503728
75.165704;0.5309301204264789;0.386676297794478;0.7165798049183238;0.5667216826213965;1.069453097616677;0.5510700797026964;9.899911050350209;0.8291014903688659;0.015846815957879224;0.01552069701650153;0.7081639254643399;-1.1000014391938617;1.2990725896237096
75.175704;0.5309373404808354;0.3866480900151686;0.7165495546193585;0.5666097492720005;1.0694614646199943;0.5510656833437564;9.900741127912928;0.8290861063720946;0.015841028357228882;0.015521165788528439;0.7079611692596847;-1.1000014093691723;1.2988228324226256
75.185704;0.5309401436748632;0.3866216977946085;0.7165219398123488;0.5665035024844143;1.0694775198236863;0.5510585297321482;9.901614522234974;0.8290739633660849;0.015835132565994777;0.015521661727159809;0.7077520714293122;-1.100001377262527;1.2985710383797076
75.195704;0.5309383508854268;0.38659718285828887;0.7164965361015878;0.5664031887086165;1.0695011161295338;0.5510491038191373;9.902530091394233;0.8290655082556072;0.015829123200301984;0.01552219268660354;0.7075364302791207;-1.1000013431065896;1.2983172560212515
75.205704;0.5309318496688182;0.38657453955925636;0.7164728800916295;0.5663089309016378;1.0695320237834207;0.5510379033171029;9.903486496193127;0.8290610719721564;0.015822996499682135;0.01552276357988463;0.7073141570933269;-1.1000013070441574;1.2980616936939202
75.215704;0.5309206437353721;0.38655370509930437;0.7164505318617697;0.566220752635335;1.0695699758955424;0.5510254451461972;9.904482336211348;0.8290608710120658;0.015816752217954293;0.015523376353164092;0.7070854038139878;-1.1000012691664085;1.2978046347393175
75.225704;0.5309048837771454;0.38653458984258754;0.7164291886419489;0.5661386223769291;1.0696146369727826;0.5510122597525831;9.905515763687452;0.8290650897472307;0.015810393500692844;0.015524031314742595;0.7068505199228595;-1.100001229578889;1.2975462748715356
75.235704;0.530884865701112;0.38651710657701915;0.7164087384676329;0.5660624859022083;1.0696656048315243;0.5509988630918164;9.906583828798109;0.8290740131500065;0.015803925175303022;0.015524729118579533;0.7066098886072527;-1.1000011884046363;1.297286643724436
75.245704;0.5308610028190485;0.38650116164983345;0.716389169049301;0.5659922661630501;1.0697224768675933;0.5509857727085041;9.907682188213037;0.8290880834650843;0.015797352957968348;0.015525471298956274;0.7063638354264452;-1.1000011457429486;1.2970256700881104
75.255704;0.5308337858242568;0.3864866166008847;0.7163704598474928;0.5659278791616894;1.069784902490575;0.5509735110691873;9.908805723503923;0.8291077545310174;0.015790683448152182;0.015526259511297666;0.7061126805622957;-1.1000011016561164;1.2967632593756566
75.265704;0.5308036976687432;0.38647326318902187;0.7163525913350445;0.5658693072608946;1.0698526010229479;0.5509625279145784;9.90994952422859;0.8291333676993033;0.01578392346794001;0.015527095772260814;0.7058568467910091;-1.1000010561787779;1.296499323579772
75.275704;0.5307710820539189;0.38646083277351034;0.7163356197984656;0.5658166789708975;1.0699253553656125;0.5509531324121448;9.911109423509561;0.8291652525339689;0.0157770792429542;0.015527983959616264;0.705596918770352;-1.1000010093121242;1.2962337985482801
75.285704;0.5307361102664224;0.3864490189201938;0.7163197255731949;0.5657702538180264;1.070002970549934;0.5509455212519238;9.912282093987503;0.8292038362017544;0.015770156325856186;0.01552893072567835;0.7053336418491919;-1.100000961002875;1.2959666344156175
75.295704;0.5306988949049469;0.3864374863501526;0.7163052228405348;0.5657302630094792;1.0700852193655548;0.5509398504388853;9.913464954995279;0.8292495362937425;0.0157631605400853;0.015529944334713434;0.7050679092492861;-1.1000009111448392;1.295697810001733
75.305704;0.5306595876466009;0.3864258625757181;0.7162925428104372;0.5656967440062642;1.0701717937283057;0.550936243863116;9.914655975860148;0.8293025222854491;0.01575610030422944;0.015531031605481666;0.704800670232407;-1.1000008596084279;1.2954273836916046
75.315704;0.5306183466531361;0.38641372813116776;0.7162821999107037;0.5656695506081303;1.0702623280815313;0.5509347368074947;9.915853443824687;0.8293625606235433;0.015748988865186293;0.015532195883484092;0.7045327375355179;-1.1000008062539157;1.2951554816088577
75.325704;0.5305752466234728;0.3864006364654114;0.7162747180194816;0.5656484865346819;1.0703565976769105;0.5509352553120186;9.917055908343459;0.8294290843312242;0.01574184431754797;0.015533438106393772;0.7042647028248581;-1.1000007509478182;1.294882303308496
75.335704;0.5305302305519313;0.38638618491365506;0.7162705040023846;0.5656333782313104;1.0704547391615855;0.5509376768810798;9.918262175693554;0.8295014444122546;0.015734687980133923;0.015534758943754605;0.7039970270187178;-1.1000006936020525;1.2946082319430268
75.345704;0.5304831235513009;0.3863700918320672;0.7162697788226923;0.5656240192138506;1.0705572116282556;0.5509418976053416;9.91947081116828;0.8295790914435397;0.01572754190859753;0.01553616006178366;0.7037301294111445;-1.1000006341761155;1.2943338733142224
75.355704;0.5304337086953396;0.3863522058795707;0.7162726193484789;0.5656200813349688;1.070664563625778;0.5509478464432189;9.920679746901461;0.8296614993120599;0.015720425947488487;0.015537644439478786;0.7034644103330994;-1.1000005726236242;1.294059907123646
75.365704;0.5303818166880512;0.3863324643442908;0.7162789994237629;0.5656210832440073;1.0707772778184197;0.550955474967294;9.921887049804926;0.8297479965142494;0.01571335673203292;0.01553921566972265;0.703200262579198;-1.1000005088377918;1.293786904412615
75.375704;0.5303273638416803;0.38631086147411137;0.7162888025704164;0.5656263982566719;1.0708957399111114;0.5509647044721483;9.923091545021443;0.8298377510812248;0.015706349397846264;0.015540877033816234;0.7029380949389803;-1.1000004426572114;1.2935152741371565
75.385704;0.5302703547135543;0.3862874356959516;0.7163018663770073;0.5656352798575172;1.0710201913180017;0.5509753568184921;9.924291456361239;0.8299298794479096;0.01569941899782646;0.015542632007690762;0.7026783325346658;-1.1000003739202528;1.2932453852729084
75.395704;0.530210884963252;0.3862622644410782;0.7163180538159445;0.5656469101763495;1.071150607774624;0.5509871903726109;9.925482325535963;0.8300235248778947;0.01569257942925117;0.015544486376864581;0.7024213512933664;-1.100000302490555;1.2929777665336404
75.405704;0.5301491468832621;0.38623545702963413;0.716337263145681;0.5656604695746845;1.0712866512210781;0.5510000060520306;9.926656749727233;0.8301178770568207;0.01568584162852898;0.015546450111599192;0.7021674349379786;-1.1000002282499723;1.2927131595511536
75.415704;0.5300854239371531;0.38620715140254513;0.7163593425010093;0.5656752005321654;1.0714277891800754;0.5510137086722238;9.927806134667744;0.8302121767639786;0.015679213936507442;0.015548537075699689;0.7019168109513555;-1.1000001511132638;1.2924524248742648
75.425704;0.5300200755462467;0.38617751543644635;0.7163840644007542;0.565690420047103;1.0715734405249642;0.5510282989680404;9.928922644579034;0.83030572212353;0.015672703920291756;0.01555076211777035;0.7016696381803502;-1.1000000710581528;1.2921964348171477
75.435704;0.5299535485873756;0.3861467248604388;0.716411212235705;0.5657055043274304;1.0717230449186137;0.5510438269867768;9.93000021815563;0.8303979337359721;0.015666318703397155;0.0155531373997555;0.7014259390449528;-1.099999988137944;1.291945946973166
75.445704;0.5298863741333972;0.3861149507937025;0.7164406289937016;0.56571988143398;1.0718760745662892;0.5510603742354191;9.93103524433723;0.8304884676381441;0.015660063694905857;0.015555671262853865;0.7011855975970094;-1.0999999024738414;1.2917015110985193
75.455704;0.5298190909422134;0.3860824078295164;0.7164722037339712;0.5657330289657712;1.0720320101141283;0.5510780674346609;9.93202704103503;0.8305772238493134;0.01565394270864484;0.015558369823742655;0.7009484569293988;-1.0999998142400196;1.2914634864710635
75.465704;0.5297521913494316;0.3860493844107687;0.7165058667866365;0.5657445172152745;1.072190298934463;0.5510970669547088;9.932976765250883;0.8306642318656396;0.01564796061686537;0.015561237864412858;0.7007144589392921;-1.0999997236568104;1.2912320957695063
75.475704;0.5296861405532083;0.38601618436231516;0.7165415940670719;0.5657540601798131;1.072350328460748;0.5511175210317096;9.93388519420885;0.8307495693210589;0.01564212540672754;0.015564277970474652;0.7004836563832799;-1.0999996309909919;1.2910074262253217
75.485704;0.5296213786973304;0.3859830622525216;0.7165794187455536;0.565761471130802;1.0725114536187241;0.551139529684682;9.934752046496;0.8308333656564413;0.015636446963873597;0.015567489839880579;0.7002560835928916;-1.0999995365421138;1.2907894346161102
75.495704;0.5295582960558782;0.3859502226695446;0.7166194443441564;0.5657665630237033;1.0726730490885388;0.5511631462892818;9.935577111699825;0.8309158009651466;0.01563093452497043;0.015570869850284334;0.7000317213898941;-1.0999994405970042;1.2905780395699047
75.505704;0.5294972185206933;0.3859178312171908;0.7166618210375503;0.5657691044497778;1.0728345557153507;0.5511883779426424;9.936360777197947;0.830997074524121;0.01562559589071333;0.015574411012624688;0.6998105670654139;-1.0999993433777513;1.2903732213097947
75.515704;0.5294383771686751;0.38588599601623685;0.7167067096000618;0.5657688536103808;1.0729955680278844;0.5512151851087707;9.937103224227524;0.8310773890721059;0.0156204373009258;0.015578105031039548;0.6995926325638893;-1.0999992450437346;1.2901749989184088
75.525704;0.5293818746530932;0.38585475514578793;0.7167543109904506;0.5657655881825998;1.0731558803051473;0.5512435200929819;9.93780388067213;0.8311569294772428;0.015615461862355207;0.015581943843362108;0.6993779099121368;-1.0999991457322795;1.2899832918018699
75.535704;0.5293276971506361;0.3858240918677276;0.716804928550602;0.5657590637060694;1.073315357296491;0.5512733611899608;9.93846148164739;0.8312358123801182;0.01561066877679799;0.015585917939755136;0.6991663949852313;-1.0999990455646902;1.2897978448596419
75.545704;0.5292757720443881;0.38579398048098684;0.7168589273649036;0.5657489523857608;1.073473769986288;0.5513046926076371;9.939073488920247;0.8313140728448801;0.015606055148779824;0.015590014743998043;0.6989581015933932;-1.0999989446306102;1.2896183870342703
75.555704;0.529226015643558;0.38576445401516796;0.7169166207248958;0.565734824435826;1.0736307536960312;0.5513374553400445;9.939635057497693;0.8313917243996781;0.015601618043896981;0.015594219294398757;0.6987530219616519;-1.099998843003959;1.289444863632866
75.565704;0.5291783179866594;0.38573562886745716;0.7169782297120599;0.5657161657766568;1.0737858261553392;0.5513715360163454;9.940138941578132;0.8314688195812852;0.015597355075445676;0.01559851667465928;0.698551103982829;-1.0999987407728196;1.2892774073192987
75.575704;0.5291325069826764;0.3857076551928859;0.7170438821965823;0.5656924288463874;1.0739384177655387;0.551406812357697;9.940576663004718;0.8315454474975856;0.015593263713924582;0.015602894508020654;0.6983522844061109;-1.099998638038525;1.2891161099849067
75.585704;0.5290883572143994;0.38568065194748963;0.7171135794327829;0.5656631181425132;1.074087913336004;0.5514431782257202;9.940939964767999;0.8316216630769043;0.015589340684374745;0.015607343062592129;0.6981564902110542;-1.099998534899776;1.2889609759039518
75.595704;0.5290456493176589;0.3856546774474819;0.717187176151088;0.5656278759329765;1.074233696363729;0.5514805266650007;9.94122125505832;0.8316973839296109;0.015585582809947615;0.0156118540499302;0.6979635453916319;-1.0999984314655344;1.2888120370886855
75.605704;0.5290042485959432;0.3856297308451711;0.7172643987462984;0.5655865398399361;1.074375150478041;0.5515187581943387;9.941412952820592;0.8317723702396194;0.015581987791398827;0.015616420454430223;0.6977730699321065;-1.099998327876746;1.2886693506277034
75.615704;0.5289641208135791;0.3856057663636689;0.7173448914073451;0.5655391567616256;1.074511554601063;0.5515578296737766;9.94150740859578;0.8318463514150284;0.01557855346806135;0.01562103709142095;0.6975845025328712;-1.0999982242978308;1.288532963302581
75.625704;0.5289252679399639;0.38558271197408295;0.7174282811288574;0.5654859419431081;1.0746420231974805;0.5515978123969986;9.941498188333318;0.8319191659178308;0.015575277172321557;0.01562570042713116;0.6973972924019363;-1.0999981209051313;1.2884029637643062
75.635704;0.528887674272239;0.3855604893477157;0.7175142418880447;0.5654272330920387;1.0747656435118114;0.5516389028229315;9.94138126127127;0.8319907518854553;0.015572156933478323;0.01563040696296595;0.6972110839548247;-1.09999801790065;1.2882795334315642
75.645704;0.528851317898579;0.385539020980402;0.7176025559430614;0.5653634830618911;1.0748816441570017;0.5516813405801478;9.941155131750982;0.8320610393777392;0.01556919355564038;0.01563515229708669;0.6970256899370626;-1.0999979155081645;1.288163025982326
75.655704;0.5288162165765096;0.38551821451048457;0.7176931534553559;0.5652952457657786;1.074989440775808;0.5517253105541436;9.940820396931494;0.832129920565701;0.01556639069564092;0.015639932572979392;0.6968410035685304;-1.0999978139441828;1.288054043429777
75.665704;0.5287824199502963;0.3854979793709826;0.7177860540393873;0.5652231146481616;1.0750885877996221;0.5517709265365233;9.940379194010198;0.8321973366890775;0.015563752652818357;0.01564474547428136;0.6966570413228876;-1.0999977134245418;1.2879532974840235
75.675704;0.5287499455251297;0.38547830405853784;0.7178812317980057;0.5651476556633066;1.0751786973926707;0.551818249447012;9.9398346844865;0.8322633700603528;0.015561282724648993;0.01564958888707538;0.6964739749526795;-1.0999976141873447;1.287861287196016
75.685704;0.5287187655109744;0.3854592835948953;0.7179785684969939;0.5650694013037426;1.0752594355887228;0.5518672772453697;9.939190633682509;0.8323282707431773;0.015558983128769887;0.01565445965262174;0.6962920469008289;-1.0999975164717635;1.2877781473848169
75.695704;0.5286888434713363;0.3854410452295305;0.7180779069992818;0.5649888933125443;1.0753306541558183;0.5519179568264723;9.938451029655832;0.8323924039297008;0.015556855349452956;0.01565935360005035;0.6961114844403586;-1.0999974204756588;1.2877038451780507
75.705704;0.5286601293506102;0.385423682508358;0.7181790946692261;0.5649067010425786;1.0753925290014157;0.5519702238592759;9.937619520245617;0.8324561089453095;0.015554900610933139;0.01566426601268588;0.6959324642573893;-1.0999973263337715;1.2876384513819374
75.715704;0.5286325207447499;0.38540724703491447;0.7182820394508895;0.5648233823580423;1.0754455730702195;0.5520240091823421;9.936698860083048;0.8325195503103192;0.01555312085865797;0.015669192252392262;0.6957550563149728;-1.0999972341123734;1.2875822142866513
75.725704;0.5286058345169384;0.38539175266692166;0.718386777329347;0.5647394278276825;1.0754905446960443;0.552079242018854;9.935690722422784;0.832582654449888;0.015551519030349393;0.015674128120728187;0.6955791836039871;-1.0999971438175056;1.287535512534298
75.735704;0.5285797816497977;0.3853771948310954;0.7184934776896991;0.5646552680278225;1.0755283273996916;0.5521358548080831;9.934595868282214;0.8326451661002657;0.01555009699470617;0.015679070066645064;0.6954047268781485;-1.0999970554431255;1.2874988048038605
75.745704;0.5285539652333079;0.3853635871997459;0.7186023896261565;0.5645713399366119;1.075559841935241;0.552193746727692;9.933415237742052;0.8327068076621943;0.015548853603211113;0.015684015925989316;0.6952317107435543;-1.0999969690440843;1.2874725608481075
75.755704;0.528527927247097;0.3853509696519897;0.7187137778159083;0.5644881207709428;1.0755859822945304;0.5522527824024397;9.932151442136496;0.8327674195305329;0.015547785941085806;0.01568896615291196;0.6950603968450756;-1.0999968847676778;1.2874571744275254
75.765704;0.5285012189067567;0.38533937374346744;0.7188279074607574;0.5644061018648646;1.0756075316615163;0.5523128816066718;9.930808624005827;0.8328269857683797;0.015546891934088387;0.015693924492390016;0.6948912539295216;-1.0999968028244151;1.287452872262032
75.775704;0.5284734249938803;0.38532878670757165;0.718945046337586;0.5643257244229202;1.0756251419450822;0.5523741490921652;9.929391462035486;0.8328855561127736;0.015546170838424906;0.01569889635079948;0.694724879139844;-1.0999967234433516;1.2874596550294783
75.785704;0.5284441176129381;0.38531916032994046;0.7190653929416426;0.5642472832593234;1.0756394160858556;0.5524369560304496;9.927905303882277;0.8329431399458145;0.015545621227245923;0.015703885479709908;0.6945619194080042;-1.0999966468447464;1.287477357619174
75.795704;0.5284128559896749;0.385310461131129;0.7191890255667225;0.5641708623983109;1.0756509869052646;0.5525018638503945;9.926356240806847;0.8329996624445409;0.015545239407461022;0.015708892002046435;0.6944029930407939;-1.0999965732236348;1.28750583089489
75.805704;0.5283792723844253;0.38530270496398183;0.7193159860090946;0.5640963763233509;1.0756605888319908;0.5525694291100931;9.924750384686483;0.833054999385366;0.015545020254969377;0.01571391243077484;0.6942486430334335;-1.0999965027487126;1.287545134984723
75.815704;0.528343114144739;0.3852959386508224;0.7194463427503632;0.5640236502117955;1.075669100561214;0.5526400709466236;9.923093893546962;0.8331090636614465;0.01554495814832924;0.015718940227853983;0.694099346543135;-1.0999964355618783;1.2875956964085848
75.825704;0.5283042126064322;0.38529020584365464;0.7195801389660259;0.5639524562498144;1.0756774715236692;0.552714056277073;9.921393847173944;0.8331618432915189;0.015545046092886584;0.015723966321699055;0.6939555174952635;-1.09999637174603;1.2876583813871296
75.835704;0.5282624631893947;0.3852855444877485;0.719717371304116;0.5638825397265944;1.075686598629313;0.5527915271180425;9.919659077097801;0.8332133142959813;0.015545275336123899;0.015728979815848382;0.693817480543724;-1.0999963113068225;1.2877343244973007
75.845704;0.528217840326492;0.3852819906046678;0.7198579992287931;0.5638136686381722;1.0756972422959354;0.5528725442175819;9.917900492330743;0.8332633484297225;0.015545636362455418;0.0157339693643128;0.6936854753416369;-1.0999962542095278;1.2878245924048293
75.855704;0.5281703990205866;0.38527955522503665;0.7200019123859038;0.5637457151525367;1.0757100537824753;0.5529571790475066;9.91613033497903;0.8333117104564685;0.015546119405905253;0.015738924656908182;0.6935596930905014;-1.099996200429132;1.287929999932589
75.865704;0.528120239404753;0.3852782012353493;0.7201489098357123;0.5636787355239932;1.075725748235954;0.5530456460228275;9.914360749758798;0.8333580412181842;0.015546714140493105;0.015743836501855325;0.693440284720244;-1.099996149974104;1.2880511226163232
75.875704;0.5280674805953417;0.3852778576614535;0.7202986761329735;0.5636129371340703;1.0757451943187886;0.5531383627015561;9.912602886764654;0.8334017973677952;0.01554740847784844;0.015748695735342558;0.6933273247370968;-1.0999961028648229;1.2881883747900549
75.885704;0.5280122719063196;0.3852784666641273;0.7204507672877337;0.5635485264374934;1.075769258030468;0.5532358307561721;9.910866853758144;0.8334423288614591;0.015548187319306447;0.015753493464744542;0.6932208074460018;-1.0999960590765794;1.2883421023920962
75.895704;0.5279548288822783;0.3852800287893574;0.7206046768545231;0.5634855996149677;1.0757986690045462;0.5533384541525065;9.909161734846183;0.8334790865367333;0.015549033432338436;0.01575822287603886;0.693120704992226;-1.0999960185105142;1.288512612820411
75.905704;0.5278954513027166;0.38528260929380315;0.7207598925822349;0.5634241289410822;1.075834097739263;0.553446511856772;9.907495694058758;0.8335117171381934;0.015549929919318351;0.015762879357377937;0.6930269990992124;-1.099995981022282;1.2887001687188362
75.915704;0.5278344885940689;0.3852863005984322;0.7209158650102747;0.5633639514488888;1.0758762279027438;0.5535602720742555;9.905876934519124;0.8335400154624992;0.015550862501178396;0.015767458832933033;0.6929396599558233;-1.0999959464645477;1.2889050496489665
75.925704;0.5277723146598201;0.38529120604449585;0.7210719490558295;0.5633048027884485;1.0759256811008546;0.5536800719687354;9.904314399049518;0.8335638670129677;0.015551821081645252;0.01577195663880339;0.6928585926112377;-1.0999959147147995;1.289127544270171
75.935704;0.5277093381461009;0.3852974668856823;0.7212273533360029;0.5632464346478249;1.0759829022955607;0.5538062933564579;9.90281680641545;0.8335832163918434;0.01555279955314298;0.0157763661293284;0.6927835655914667;-1.0999958856821566;1.2893677849109626
75.945704;0.5276459909903114;0.38530525714831576;0.7213811478975742;0.5631886581097028;1.0760480922899938;0.553939266056838;9.90139084215924;0.8335980625279072;0.015553793428767788;0.01578067703553474;0.6927141990611663;-1.0999958592873174;1.2896256501907524
75.955704;0.5275826851714487;0.3853147232474433;0.7215323768615832;0.5631312781167104;1.076121197738398;0.5540791562012459;9.900039839969315;0.8336084786730178;0.015554797659663321;0.01578487632780116;0.6926500407406514;-1.0999958354523731;1.289900821332809
75.965704;0.5275197517560154;0.3853259209288016;0.7216801732205976;0.5630740454109012;1.076201931533081;0.5542259443811841;9.898764260676714;0.8336146162038475;0.01555580627887447;0.015788951700894373;0.6925906588393805;-1.0999958141200386;1.2901928417416089
75.975704;0.5274574047574139;0.3853387924661952;0.7218237955213361;0.5630166559161845;1.0762897439374395;0.5543795014087702;9.8975640877904;0.8336166986993402;0.015556813419779145;0.015792894740342383;0.6925356914491755;-1.0999957952675146;1.2905010681078686
75.985704;0.5273957788103251;0.38535318378958816;0.7219626327673303;0.5629587901207191;1.0763837434942845;0.5545396239219926;9.896440509294527;0.8336150365274341;0.0155578150128258;0.01579670184327175;0.6924848477957545;-1.0999957788988972;1.29082449591456
75.995704;0.5273349956402921;0.38536886376140406;0.722096199758037;0.562900171592571;1.0764827622646531;0.5547060040266877;9.895395754921852;0.8336100279133659;0.01555880919034789;0.015800373057369633;0.6924378524057148;-1.0999957650263907;1.2911616434185116
76.005704;0.5272751913097022;0.3853855312626008;0.7222240997601816;0.5628405734881854;1.0765856182872064;0.5548782171829142;9.894432770538828;0.8336021118764008;0.01555979445967262;0.01580390990552343;0.6923943353351385;-1.0999957536478195;1.2915106857310426
76.015704;0.5272165014270133;0.38540283139734666;0.7223459652196774;0.5627797870109421;1.0766912837071383;0.5550557210006558;9.893555290066091;0.833591701750803;0.01556076791886179;0.015807313591478484;0.6923537648095078;-1.0999957447168058;1.2918696825713107
76.025704;0.5271590446661913;0.3854203694890647;0.7224614031470946;0.5627176128305944;1.076798802908197;0.5552378424754412;9.892767599820447;0.833579122760211;0.015561726286475232;0.015810584233374822;0.6923154905139356;-1.0999957381048384;1.2922367046742123
76.035704;0.5271029379238759;0.3854377187700342;0.7225699761069236;0.5626538577875098;1.0769071776381192;0.5554238181809993;9.892073478598181;0.8335645310400213;0.015562669057365313;0.01581372117692289;0.6922788204815247;-1.099995733581206;1.2926099716882824
76.045704;0.5270482971005499;0.38545444346113195;0.722671254172455;0.5625883208315731;1.0770154694435767;0.5556129014844654;9.89147498230465;0.8335478603372999;0.01556359932052684;0.015816724077182424;0.6922430449881554;-1.099995730830251;1.2929880590940148
76.055704;0.5269951840357923;0.38547010135742066;0.7227648663955918;0.5625208163764331;1.0771230261123024;0.5558044458487924;9.890972397375727;0.8335288830825218;0.015564521480593478;0.01581959282677875;0.6922074469172681;-1.0999957294932625;1.293370011969938
76.065704;0.5269435680203837;0.3854842341318984;0.7228504556330473;0.5624512467154064;1.077229524727034;0.5559979297879911;9.89056529260831;0.8335073405861523;0.015565439972753102;0.015822326236922823;0.6921713660928375;-1.0999957292178093;1.2937552597080537
76.075704;0.5268933293725128;0.38549642412624163;0.7229275996789074;0.5623796446486102;1.0773348457904726;0.5561929724732931;9.89025348199313;0.8334830445843957;0.015566359508589518;0.01582492244902001;0.6921342800366188;-1.0999957296921945;1.2941433304029888
76.085704;0.5268442761300964;0.3855063675466377;0.7229958153922375;0.5623061369992525;1.0774389944366232;0.5563893507171762;9.890036787778284;0.8334559417422053;0.015567284281240481;0.015827380830656098;0.6920958356021577;-1.0999957306513735;1.294533569109081
76.095704;0.5267962026261346;0.3855138513908907;0.7230546714627147;0.5622308836259468;1.077542046988297;0.556586974876153;9.889913811317768;0.8334261575467173;0.01556821660349081;0.01582970254133275;0.6920558355706157;-1.0999957318767863;1.2949251176206351
76.105704;0.5267489603409271;0.38551868556633456;0.7231039197718193;0.5621540504099526;1.0776440736691608;0.5567858128492773;9.88988139519895;0.8333939991351668;0.015569157069472348;0.015831890156060825;0.692014186250223;-1.0999957332032373;1.2953170288009128
76.115704;0.5267024472494588;0.38552069875231043;0.7231435207771323;0.562075800873829;1.0777450989661288;0.5569858246215816;9.889935875448963;0.8333598917141897;0.01557010593892455;0.015833947923138723;0.6919707892409295;-1.0999957345131952;1.2957083183924203
76.125704;0.5266565541863957;0.3855197658562503;0.7231735313480318;0.5619962865751219;1.0778450747811734;0.5571869567995187;9.890074882434245;0.8333242786710557;0.015571064265669414;0.015835881490628045;0.6919254337109428;-1.0999957357213694;1.2960980219446465
76.135704;0.5266111454284512;0.38551578699242617;0.7231939495192862;0.5619156564109561;1.0779438621908795;0.5573891651502203;9.890298007085125;0.8332875477980949;0.015572034103559892;0.015837695864777845;0.6918777729462912;-1.0999957367883721;1.2964852779149547
76.145704;0.5265660424566947;0.3855086372980807;0.7232046738953982;0.5618340730738135;1.0780412568370177;0.5575924222175902;9.890606844498823;0.8332500043491664;0.015573017476419171;0.015839393543181236;0.6918273691817478;-1.0999957377455036;1.2968693889412504
76.155704;0.5265210039546752;0.38549816426523387;0.7232056002047696;0.5617517071748567;1.0781369912980274;0.557796691964916;9.891004646334764;0.8332118918893477;0.015574014573826603;0.015840974590383233;0.6917737311932616;-1.0999957386681503;1.2972498609055518
76.165704;0.5264757303931884;0.3854842251326365;0.7231967264740473;0.5616687223203948;1.0782307066152312;0.5580018887063894;9.891495120994648;0.8331734397715701;0.015575022729538876;0.015842437767729523;0.6917163075593036;-1.099995739632066;1.2976264051668973
76.175704;0.5264298771812627;0.3854667109958714;0.7231782046522072;0.561585291890332;1.0783219631496002;0.5582078822466794;9.892081101578924;0.833134872547646;0.015576037125644721;0.015843781790843114;0.6916544788366324;-1.0999957407138903;1.2979989441770872
76.185704;0.526383065198366;0.3854455959337851;0.7231503174525035;0.5615016585272715;1.0784103106743277;0.5584145452598618;9.892762877393665;0.8330963558483226;0.015577052305909934;0.015845006467134964;0.69158762415833;-1.0999957420035336;1.2983676295283697
76.195704;0.526334893476367;0.3854209955514727;0.7231133754706854;0.5614181594165605;1.0784954114427379;0.5586217593782583;9.893536757404062;0.8330579484810319;0.015578063745416188;0.01584611276197448;0.6915152357110099;-1.0999957435969994;1.2987327779204525
76.205704;0.5262849785091781;0.38539312960822203;0.7230676450055803;0.5613351549159203;1.078577100961153;0.5588293713975231;9.894396079022238;0.8330196332184513;0.015579069575585785;0.015847100769432968;0.6914369611513814;-1.0999957455913933;1.299094720860332
76.215704;0.5262330235878874;0.38536224390408985;0.7230133773364202;0.5612529315606942;1.0786552777500407;0.5590371720844917;9.895333734401133;0.8329814320860099;0.01558007098013732;0.015847966992479413;0.6913525448886755;-1.0999957480974412;1.2994537248932267
76.225704;0.5261788333607338;0.3853286073105919;0.7229508861488441;0.5611716761005329;1.0787297412073094;0.5592449079321001;9.896344108070313;0.832943511614578;0.01558107063931524;0.01584870392539897;0.6912617528596998;-1.099995751261338;1.2998100502619279
76.235704;0.5261222465527938;0.38529253850211237;0.7228806305403831;0.5610914914942468;1.0788001036266306;0.5594523010248151;9.897424304906043;0.8329061390676876;0.015582071650980196;0.01584930239302457;0.6911643418697593;-1.0999957552759567;1.3001639506579232
76.245704;0.5260630863954592;0.38525439481405277;0.7228032429812588;0.5610123846069613;1.0788657397557648;0.5596590701553118;9.898573681638295;0.8328695553069303;0.01558307797180614;0.015849754470657416;0.6910600807405174;-1.0999957603661576;1.3005155765098604
76.255704;0.5260011633997593;0.3852145553740358;0.7227194245411909;0.5609342879140012;1.0789258081506352;0.5598649038932042;9.899791749287186;0.8328339241516985;0.015584094407175635;0.01585005467469966;0.690948813641489;-1.0999957667541527;1.300864996039324
76.265704;0.5259362782581358;0.3851734153373596;0.7226297936644016;0.5608571534153909;1.0789794644053552;0.5600694044643401;9.90107741351984;0.8327993529373985;0.015585125125368493;0.015850198126277734;0.690830534743698;-1.0999957746318272;1.3012122672238662
76.275704;0.5258682298115224;0.3851313563804473;0.7225348456812938;0.5607810082897491;1.0790260944519448;0.5602720949603711;9.902430155713573;0.8327659464639067;0.015586172492376116;0.015850177512675704;0.6907053873249481;-1.0999957841626262;1.3015573790254833
76.285704;0.5257968405222168;0.385088732722377;0.7224349750720428;0.5607059332646525;1.0790652852496458;0.5604724552238569;9.903850585812703;0.8327338578152688;0.015587237214636836;0.015849982654261345;0.6905735346396178;-1.0999957954944337;1.3019001767252056
76.295704;0.5257219587155579;0.3850459318778583;0.7223304633282261;0.5606320143717358;1.0790966360047605;0.5606699186961761;9.905339383991418;0.8327033125150631;0.015588318961363352;0.015849602992896224;0.6904350283167077;-1.0999958087570372;1.3022404458679082
76.305704;0.525643440987232;0.3850034350653842;0.7222214831946221;0.5605593169120193;1.079119663392433;0.5608638822112673;9.90689625488799;0.8326746190630403;0.015589417151463811;0.015849030371797832;0.6902898267944175;-1.099995824061125;1.3025780576228705
76.315704;0.5255611542724353;0.3849617845619569;0.7221080989953721;0.5604879080928449;1.0791338676763251;0.5610537636647568;9.908519716217672;0.8326480833852057;0.015590531362254127;0.01584825998960234;0.6901379018489551;-1.099995841511558;1.3029129549362382
76.325704;0.5254749969504801;0.38492150169801964;0.7219902134353745;0.5604178605185114;1.0791388681823886;0.5612390339133402;9.910206615365501;0.832623872848326;0.015591661470780485;0.015847288875119117;0.6899793033658249;-1.099995861214125;1.3032450023696216
76.335704;0.5253849272256803;0.38488305755648355;0.7218675801768388;0.5603492223510904;1.079134477369181;0.5614191815555345;9.911951634408723;0.8326020327226163;0.015592807479950985;0.01584611362901679;0.6898142057415522;-1.0999958832692673;1.3035739067487868
76.345704;0.5252910150743307;0.38484690622510825;0.7217399097695607;0.5602820378610675;1.0791206459528233;0.5615936853883273;9.913748173204496;0.83258260699123;0.015593967573393758;0.01584472882644284;0.689642967923991;-1.0999959077787649;1.3038992715943478
76.355704;0.5251934936546583;0.38481350079229676;0.7216069000453668;0.5602163812102824;1.0790973267453656;0.561762039014842;9.915590225998509;0.8325656902992474;0.015595136573553641;0.015843126385973013;0.6894661619063364;-1.0999959348750665;1.3042206920383004
76.365704;0.5250927514115291;0.3847832544680199;0.7214681937425689;0.5601523342371333;1.0790644319555054;0.5619237743162404;9.917473890719123;0.8325514315272244;0.015596307476436276;0.015841297471383065;0.6892845640030181;-1.0999959647195032;1.304537840645973
76.375704;0.5249892803328607;0.38475648124608586;0.7213234379997845;0.5600899883524113;1.0790218947618424;0.5620784481617713;9.919397311278829;0.8325400497253872;0.01559747306296359;0.015839235750420545;0.6890991043591749;-1.0999959974438416;1.3048505266562875
76.385704;0.5248836009998092;0.38473338069997465;0.7211724083339179;0.5600294979150691;1.0789696377521052;0.5622256196371684;9.921358701915214;0.8325318205298663;0.015598625417238044;0.015836938527556823;0.6889107633112207;-1.099996033122058;1.305158660146184
76.395704;0.5247761612142393;0.38471409360224434;0.7210150683504974;0.559971080287364;1.0789074804550673;0.5623648720311171;9.923354369982368;0.8325270312877651;0.015599754727808932;0.015834406672121798;0.6887204870883549;-1.0999960718215662;1.3054621228149683
76.405704;0.5246672679083364;0.38469875510086343;0.7208516088245367;0.5599149718741867;1.078835150700942;0.5624958790499649;9.925378914225556;0.8325259469117863;0.015600848728086801;0.01583164484311023;0.6885291847162552;-1.099996113653156;1.3057606557244863
76.415704;0.5245571177813391;0.3846874852225819;0.7206824804104237;0.5598614152407293;1.0787523315917171;0.5626184356310304;9.927426383713716;0.8325287388086169;0.01560189389330394;0.015828660436054295;0.6883377627251279;-1.0999961587554723;1.306053834399962
76.425704;0.5244458907843252;0.38468035626581604;0.7205083196030733;0.5598106429423987;1.0786586242010738;0.562732442855499;9.929489879039812;0.8325353848141557;0.01560287712786666;0.01582546205848429;0.6881471330485996;-1.099996207241902;1.3063411423370834
76.435704;0.5243337998272848;0.38467738454614636;0.7203297823239955;0.5597628061379211;1.0785534983655571;0.5628379022242866;9.93156071736469;0.8325456724603899;0.015603785696519004;0.015822059443506183;0.6879581814277835;-1.099996259157716;1.3066220867496654
76.445704;0.5242210701877669;0.38467854025634685;0.7201474224480697;0.5597179005758632;1.078436351617641;0.5629348694724988;9.933629837708152;0.8325592891758296;0.01560460577652959;0.015818463653302018;0.6877717279680983;-1.0999963144805385;1.306896228444581
76.455704;0.5241078874770044;0.38468376083722594;0.7199616542650384;0.5596757940986222;1.078306635038265;0.563023345194154;9.935690065104623;0.8325758579560727;0.01560532144787734;0.015814686327228013;0.6875884811286881;-1.0999963731606546;1.3071631089202798
76.465704;0.5239943530987724;0.38469297949034476;0.7197727520347095;0.5596363336020842;1.07816393720321;0.5631032344797818;9.937736067333901;0.8325949373472735;0.015605916170873918;0.015810738762979108;0.6874090165483224;-1.0999964351365985;1.3074221588211334
76.475704;0.5238805096563328;0.3847061360124294;0.719580886323887;0.5595994264452755;1.0780080092689313;0.5631744126787751;9.939762542169401;0.8326160606737009;0.01560637658697478;0.01580663186372136;0.6872338663780541;-1.099996500299745;1.3076726608455673
76.485704;0.5237664004568208;0.384723115105806;0.7193862389826534;0.5595650705737841;1.0778387644655802;0.5632367966277978;9.941763279292491;0.8326387798657378;0.015606695633506834;0.01580237678194023;0.6870636130574129;-1.0999965684651838;1.3079138378677158
76.495704;0.5236520624584506;0.3847436739557013;0.7191891491804168;0.5595333294640333;1.0776562975835007;0.5632903639923654;9.943731405567723;0.832662698733845;0.015606873195619004;0.01579798581613365;0.6868988367530663;-1.0999966393781735;1.3081449852768292
76.505704;0.5235374850952298;0.3847674507082927;0.7189901393023396;0.5595042808368336;1.0774609283959473;0.5633351085306056;9.94565952866106;0.8326875157564539;0.015606914836726313;0.015793473205878632;0.6867400074609622;-1.0999967127474728;1.3083655355986545
76.515704;0.5234226158700253;0.3847940295943895;0.7187898495853728;0.5594780200186935;1.0772531998325214;0.5633709940174555;9.947539812712218;0.8327130591850684;0.015606829741204871;0.015788854576800026;0.6865874520534516;-1.0999967882938033;1.3085751371183096
76.525704;0.523307395301694;0.3848230101877815;0.7185890193517293;0.5594546846778804;1.0770337924270998;0.5633979803797667;9.949364416000236;0.8327393005534445;0.01560662879091275;0.015784145679746602;0.6864414399389276;-1.0999968657661052;1.3087737057293596
76.535704;0.5231917647974357;0.38485406665538546;0.7183884734939344;0.5594344088745239;1.076803408244775;0.5634160486454699;9.951126062096572;0.8327663460283736;0.015606323323875019;0.01577936295993579;0.6863023361035481;-1.0999969449079936;1.3089612780403
76.545704;0.5230756536869366;0.38488695575018583;0.7181890702070262;0.5594172223171687;1.0765627051133853;0.5634251695110233;9.952818779215715;0.8327943980956188;0.01560592466181158;0.015774525135181305;0.686170661856228;-1.0999970254305094;1.3091377867216956
76.555704;0.522959002901629;0.38492145978549025;0.7179916912082889;0.5594029785592602;1.0763123089414022;0.5634252932749861;9.954438634586834;0.8328236659146953;0.015605443481219856;0.015769653051022705;0.6860470098642;-1.099997107023487;1.3093030403293886
76.565704;0.5228418323349981;0.38495734967021705;0.7177972813743035;0.5593913960087802;1.0760529048710907;0.5634163853912693;9.955983685649903;0.8328542570499801;0.01560488901415738;0.015764768223274436;0.6859319373768007;-1.0999971893973692;1.3094568985686208
76.575704;0.5227242778122708;0.3849944045102218;0.7176068275452643;0.5593821940131998;1.075785329997016;0.5633984719835519;9.957453036718483;0.8328861677325398;0.015604270171476727;0.015759892375183267;0.6858259088937695;-1.0999972723314972;1.309599368026053
76.585704;0.5226065621998128;0.3850324111737615;0.7174212530216126;0.5593751738284263;1.075510526617018;0.5633716893465125;9.958846106807918;0.8329193660708767;0.015603598311805569;0.01575504760177195;0.6857292511616748;-1.0999973556867852;1.3097305231181584
76.595704;0.5224889474472062;0.3850711321118601;0.7172413525853136;0.5593701733478653;1.0752293580352779;0.5633363225031;9.960162712369222;0.8329538242644682;0.015602888480850898;0.01575025448757027;0.6856421424913582;-1.099997439380405;1.3098504171183132
76.605704;0.5223716735252507;0.3851103252693924;0.7170678467883567;0.5593669841916017;1.0749424228251205;0.5632928038432303;9.96140308926406;0.8329894977312442;0.015602157746874453;0.015745527797960963;0.6855646781379071;-1.0999975233470527;1.3099590554053395
76.615704;0.5222548892936222;0.38514980108270097;0.7169014548011265;0.5593653165291695;1.0746500347388188;0.563241649396042;9.962567413277528;0.8330263293247594;0.015601422784583504;0.015740872823143598;0.6854969668069738;-1.0999976075046487;1.3100563833010574
76.625704;0.5221386509614327;0.3851894199144795;0.7167428339436474;0.5593648166184629;1.0743524196764123;0.563183367595545;9.963655653220117;0.8330642321179121;0.015600699681734529;0.01573628525152972;0.6854391793991561;-1.0999976917605134;1.3101423203105023
76.635704;0.5220230089435681;0.3852290541088232;0.7165924527956942;0.559365068185084;1.0740499299301147;0.5631184464319311;9.964667713978049;0.8331030494406192;0.015600005278310567;0.015731753706068857;0.6853915254121813;-1.0999977760644597;1.31021684212477
76.645704;0.5219081064944332;0.38526858740631775;0.7164505981068535;0.559365505295639;1.0737431082386302;0.5630474262885741;9.965603253761065;0.8331425885929314;0.015599357826245473;0.015727263219321583;0.685354229887471;-1.0999978604577243;1.3102800187139778
76.655704;0.5217941773506858;0.3853079206209763;0.7163174737224023;0.5593653492726481;1.0734326986050289;0.5629709130665806;9.966461639942805;0.8331826720662119;0.015598776799842475;0.01572279913374675;0.6853275399217659;-1.0999979450750625;1.3103320017580566
76.665704;0.5216814270999626;0.3853469564088314;0.7161932467154923;0.5593637241772623;1.073119670511444;0.5628894884109586;9.96724176845669;0.833223093938273;0.01559828212922301;0.015718349814259288;0.6853116802476634;-1.0999980301064949;1.3103729921027285
76.675704;0.5215699457957422;0.38538560432060476;0.7160780572690221;0.5593598297022697;1.0728051613720113;0.5628036507893014;9.967941500391376;0.8332635598358541;0.015597893519201702;0.01571390792130948;0.6853067646419464;-1.0999981157559011;1.3104031789917112
76.685704;0.5214597379863528;0.385423808428777;0.715972019956926;0.5593529845668566;1.0724903503081131;0.5627138414472261;9.968557969080116;0.8333036881044867;0.015597630388722259;0.01570947073317079;0.6853127517227616;-1.09999820221659;1.3104227140296607
76.695704;0.5213507787355872;0.38546156199835074;0.7158752285379149;0.5593425415973291;1.0721763662542216;0.5626204707386279;9.969088284030974;0.8333430018853992;0.015597511397345243;0.015705038185057668;0.685329451337861;-1.0999982896447595;1.3104317557855887
76.705704;0.52124302402155;0.38549891185300517;0.7157877772331789;0.5593278033884486;1.0718642707698816;0.5625239154375415;9.9695293791827;0.8333809178912903;0.015597552914837946;0.015700610001535387;0.6853565616671157;-1.099998378120978;1.3104304589644185
76.715704;0.5211364284166411;0.385535959710184;0.7157097522700948;0.559308059380223;1.0715550798730435;0.5624245341863886;9.969878499624238;0.8334168169835288;0.01559776747862868;0.015696185418929837;0.6853937402098795;-1.0999984676529513;1.310418844147689
76.725704;0.5210310031855329;0.38557284354232474;0.7156412098705258;0.5592826901163578;1.0712497776962846;0.5623227016511501;9.970135209347418;0.8334501347218691;0.015598163484336312;0.01569176477176965;0.6854406870695928;-1.0999985582547804;1.3103966760778225
76.735704;0.5209268439239055;0.38560970311835086;0.7155821995917337;0.5592512393728984;1.0709493937700505;0.5622187968474636;9.97030246350353;0.8334804053587549;0.015598746681729333;0.01568734968486903;0.6854971827346145;-1.0999986500191827;1.3103633552890348
76.745704;0.5208240757010272;0.38564665497866324;0.715532816243636;0.5592134465986043;1.070655125680157;0.5621131242381657;9.970385566335471;0.8335073103369276;0.015599522691557045;0.015682942113619425;0.685563051373779;-1.099998743099582;1.3103177651923006
76.755704;0.5207227635683523;0.38568378891241506;0.7154932581079723;0.5591692122595636;1.0703683488446294;0.5620058839023706;9.970391464437505;0.8335306654267144;0.015600498471019719;0.015678544195055977;0.6856381195426864;-1.0999988376527643;1.310258289741625
76.765704;0.5206228841488627;0.3857211628903754;0.7154638563123631;0.5591185432172158;1.0700905293412835;0.5618972472839231;9.97032957652966;0.8335502917982488;0.01560168135785166;0.015674158184640838;0.6857222108764514;-1.0999989338208058;1.3101831372232255
76.775704;0.5205244034184472;0.3857587714177507;0.7154449900772142;0.559061569006948;1.0698231107198013;0.5617873866531585;9.970212269230638;0.8335659284278475;0.015603076899073781;0.01566978585663967;0.6858151578198534;-1.0999990317327448;1.3100907472134762
76.785704;0.5204273760124355;0.3857965211930168;0.7154369292813157;0.5589985263795809;1.0695673901832865;0.5616764054854467;9.970054280880706;0.8335772543557063;0.015604688310963852;0.015665428881895323;0.685916843254908;-1.0999991314870867;1.3099800142955138
76.795704;0.520331953462891;0.385834254112629;0.7154397947836046;0.5589296529641224;1.0693244513555256;0.5615642964607224;9.969872285475699;0.8335839161548513;0.015606516983287726;0.01566109060253103;0.6860272444126658;-1.099999233132907;1.309850219965089
76.805704;0.5202383178201985;0.3858718000655274;0.7154536545476304;0.5588551426055237;1.069095127529268;0.561450954335811;9.969684608623284;0.8335855045291846;0.015608561457569206;0.01565677744962855;0.6861464327462203;-1.0999993366521095;1.3097008257832605
76.815704;0.5201466413116416;0.3859090069057115;0.7154785572980664;0.5587752100560012;1.0688799592911922;0.5613361995854748;9.969509850122517;0.8335815262394148;0.015610817613239882;0.01565249794438024;0.6862745132959411;-1.099999441930531;1.309531429284569
76.825704;0.5200571135970476;0.38594571859132576;0.7155144671494883;0.5586901648652911;1.0686792826575384;0.5612198462568263;9.969364620324187;0.8335714284862397;0.01561328248247518;0.015648260416452068;0.6864115077103893;-1.099999548754768;1.3093418377219848
76.835704;0.5199699671954574;0.3859817353168688;0.7155612394655069;0.5586003845069428;1.068493436422886;0.5611018121792426;9.969262232107985;0.833554627349233;0.015615956877545273;0.01564407268619002;0.686557266463125;-1.0999996568651635;1.309132006638107
76.845704;0.519885443461508;0.38601679063377387;0.715618663529916;0.5585061954798317;1.0683228393475026;0.5609821603606114;9.969212917498444;0.8335305095262052;0.015618843926117744;0.015639943297531718;0.6867114801804809;-1.0999997660275613;1.3089019227220957
76.855704;0.5198037554890144;0.38605056108547287;0.715686520790443;0.55840785835636;1.0681679325011577;0.5608610365318768;9.96922489960923;0.833498469832051;0.015621946884988813;0.01563588158650168;0.6868737350853439;-1.0999998760759002;1.3086515708318842
