time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.865704;0.5197250844602908;0.3860827240364878;0.7157646175276526;0.5583056996967627;1.0680292208761044;0.5607386172584008;9.969306249452075;0.8334580021355108;0.015625268144486865;0.01563189551763428;0.687043560985394;-1.099999986913529;1.308380937809098
76.875704;0.5196495748398854;0.38611301789176444;0.7158527455310082;0.5582001865495461;1.067907403667128;0.5606151272404154;9.969467025513532;0.8334087940219045;0.015628808590748763;0.015627988721895632;0.6872205109348509;-1.1000000984823315;1.3080900952128474
76.885704;0.5195773404571548;0.3861412440937246;0.7159506152944647;0.5580918599879324;1.0678033673736316;0.5604908373746906;9.969719657558365;0.8333507165246009;0.015632566381867434;0.0156241598092282;0.6874042687831124;-1.1000002107437865;1.307779364220407
76.895704;0.5195084978679332;0.3861672263254459;0.7160578467486471;0.5579812357977258;1.0677180008016818;0.5603659900786927;9.97007690571434;0.8332837096721539;0.01563653499920474;0.015620404842287657;0.6875946653677432;-1.1000003237017888;1.3074493509289529
76.905704;0.5194431811329836;0.3861907733051481;0.7161739909421377;0.5578687535199324;1.0676520420793072;0.5602407374921486;9.970550031886471;0.8332077319650795;0.0156407030143763;0.015616720436946556;0.6877915720188291;-1.1000004374102426;1.307100752227498
76.915704;0.5193815191886026;0.386211681484624;0.7162985411774738;0.5577547695485697;1.067606058256074;0.5601151465756746;9.971148854104134;0.833122812107718;0.015645056938992794;0.015613105216963762;0.6879948089602643;-1.1000005519225808;1.3067341614495867
76.925704;0.5193236367801998;0.3862297752412205;0.7164309521480048;0.5576396024595555;1.067580429336432;0.55998922504332;9.971881951388504;0.8330290734280773;0.01564958370100154;0.015609559665544025;0.6882041391561744;-1.1000006672420253;1.3063501159650264
76.935704;0.5192696859159689;0.3862449226905162;0.7165706812436984;0.5575236362222977;1.0675753291989822;0.5598629468673608;9.972755740550557;0.8329266898986414;0.015654270308175115;0.015606084730778876;0.6884193038130377;-1.1000007833245968;1.3059492966340354
76.945704;0.5192198199271539;0.38625700018146153;0.7167172519741062;0.557407368354526;1.0675908210662;0.5597362825631773;9.973773614825735;0.8328159161401183;0.01565910290480605;0.015602680275303281;0.6886400815910798;-1.1000009001123958;1.3055326354341537
76.955704;0.5191741356612954;0.386265873686929;0.7168702634449559;0.5572912943305132;1.0676269613118072;0.5596092283787132;9.97493614715206;0.832697200957314;0.015664067173653602;0.01559934518114034;0.6888663174349821;-1.1000010175721742;1.305101227681836
76.965704;0.5191326717210242;0.38627142397729763;0.7170292985848885;0.557175748796852;1.0676837352859172;0.5594818237703456;9.976242035534973;0.8325711775076097;0.015669149500413464;0.01559607873587502;0.6890978397620857;-1.1000011357200616;1.3046561662171012
76.975704;0.5190954067742634;0.3862735448107152;0.717193843452113;0.5570608682943252;1.067760905612956;0.5593541534625014;9.97768932387179;0.8324385800380439;0.015674337362084307;0.015592881722097763;0.6893343171657699;-1.1000012545967905;1.3041984951313261
76.985704;0.51906223030676;0.38627212528099647;0.7173632786971171;0.5569466791079308;1.0678579510244273;0.5592263418798827;9.979276136645447;0.832300244994423;0.015679618136422987;0.015589756126178968;0.6895752004308173;-1.1000013742194676;1.3037292405841903
76.995704;0.5190329667515244;0.3862670708553877;0.717536902602508;0.5568332525857317;1.0679741576509185;0.5590985396078019;9.981000089523565;0.8321571144186504;0.01568497728285563;0.015586703884037836;0.6898198574035403;-1.1000014945741257;1.3032493843773496
77.005704;0.5190074110571301;0.38625830850000564;0.7177139804892982;0.5567207899226989;1.0681087840987145;0.5589708908671372;9.982857059686207;0.8320102177137111;0.01569039734025355;0.01558372616462102;0.6900678061864048;-1.100001615630369;1.3027599177895504
77.015704;0.5189853186640455;0.386245766783523;0.7178937992282225;0.5566095586145484;1.06826113769741;0.5588434699174966;9.984840968607314;0.831860642777832;0.01569585873873967;0.015580823036333343;0.6903187828496793;-1.1000017373383755;1.302262053209701
77.025704;0.5189664403208114;0.3862293852911641;0.7180757009968808;0.5564998375153427;1.0684305185208878;0.5587162378888862;9.986944295029126;0.8317094366946742;0.015701341959316665;0.01557799294476474;0.6905726112889835;-1.1000018596332624;1.3017573047982054
77.035704;0.5189505906515062;0.3862091267890663;0.7182590966973483;0.5563919361052603;1.0686161551820277;0.5585890834193332;9.989157828729294;0.8315575559858378;0.015706828788922336;0.015575233227719257;0.6908290988705772;-1.1000019824655134;1.3012473160505658
77.045704;0.5189376486320775;0.3861849813992519;0.7184434469694181;0.5562861754533409;1.0688171925161036;0.5584618918004277;9.99147063827007;0.8314059628223823;0.015712302091738635;0.015572541933876076;0.6910880684736375;-1.100002105827235;1.3007337648339603
77.055704;0.5189275321837612;0.3861569936897877;0.7186282533401753;0.5561828421816876;1.0690326935081973;0.5583345725303029;9.993871483667618;0.831255705571121;0.015717744949215486;0.015569918798532473;0.6913494281138817;-1.1000022297500367;1.3002184877631973
77.065704;0.5189202157228131;0.3861252802220573;0.7188131215284732;0.5560822091855714;1.0692616508349277;0.5582070703908856;9.996349925691526;0.8311078723591115;0.015723138387356377;0.015567364610666028;0.691613132477928;-1.1000023542881654;1.2997034909749656
77.075704;0.5189157723823044;0.3860900025683036;0.7189978458801549;0.5559846129111499;1.0695029543416628;0.5580793928386836;9.998896294164043;0.830963456675824;0.015728458891160115;0.015564880254555657;0.6918790384979107;-1.1000024795033332;1.2991907409479262
77.085704;0.5189143857462623;0.3860513191688914;0.7191824188599633;0.5558904958311172;1.0697552853938848;0.5579516544769499;10.001501935022894;0.8308231908717193;0.01573367861079946;0.015562466454632147;0.6921467818815803;-1.1000026054426892;1.298682070450791
77.095704;0.5189163075634492;0.3860093511902458;0.719367000135935;0.5558003687067625;1.0700170972745302;0.5578241157960843;10.004159797707727;0.8306874330606054;0.015738767116956376;0.015560124844871126;0.6924157741301397;-1.1000027321033048;1.2981792974324116
77.105704;0.5189218380330148;0.3859641920237379;0.7195519148046929;0.5557147427913175;1.0702867502736508;0.5576971649165118;10.00686427303061;0.8305561582401361;0.01574369267794433;0.015557859123819058;0.6926853008093976;-1.1000028594061575;1.2976843132004332
77.115704;0.5189313523703086;0.3859159379473796;0.7197375720960842;0.5556340703071986;1.070562644607835;0.5575712469200035;10.009610284297587;0.8304290526299728;0.015748423558220166;0.015555674427972998;0.6929546025702437;-1.1000029871932013;1.2971990472495947
77.125704;0.5189452569914479;0.38586469654813177;0.7199242304192006;0.5555587060484101;1.0708432456397892;0.557446797986346;10.01239277902007;0.8303056613337231;0.015752929059851012;0.015553576457695733;0.69322290175517;-1.1000031152335203;1.2967253984025684
77.135704;0.5189638593006426;0.38581060898325986;0.7201118152249423;0.5554889210277526;1.071127021596867;0.5573242290714524;10.01520706859003;0.8301854912064486;0.01575717979633668;0.01555157155631311;0.6934894235961377;-1.1000032432283475;1.2962651562548486
77.145704;0.5189873166673393;0.38575390197516807;0.7202999903620594;0.5554249551502999;1.0714123973410314;0.5572039444969368;10.018049213347874;0.830068082166717;0.015761148964666436;0.015549666283913873;0.6937533959792905;-1.1000033708068049;1.295819932904228
77.155704;0.5190157455124503;0.385694914273154;0.720488361161461;0.5553670797327156;1.071697812816144;0.557086318189563;10.020916288371106;0.8299530980519254;0.015764815355202466;0.015547867588678363;0.6940139952012314;-1.1000034975215809;1.2953911485105236
77.165704;0.5190493234656112;0.38563407012805423;0.7206765507759422;0.5553156416689718;1.0719818097727438;0.5569716427381863;10.02380700793609;0.8298403526308614;0.015768165051484352;0.015546183593449982;0.6942702923380222;-1.1000036228745196;1.2949800399195845
77.175704;0.5190882434203858;0.38557182727953065;0.7208641270789151;0.5552710623457661;1.0722630655716154;0.5568601125816829;10.026721794037403;0.82972973658213;0.015771189801613246;0.015544621776046754;0.6945212656959067;-1.1000037463672123;1.2945876739210183
77.185704;0.519132641809859;0.3855086340225333;0.7210505878308023;0.5552338136439152;1.0725403689860293;0.5567518173599919;10.029661484865498;0.8296211727965753;0.015773884439162278;0.015543185915500007;0.6947658735666887;-1.100003867537262;1.294214966533742
77.195704;0.5191826104210779;0.3854448852664467;0.7212354874816097;0.5552043822611802;1.072812541373931;0.5566467461668191;10.03262577017292;0.8295146625640887;0.01577624526937909;0.015541875358535035;0.6950031500117074;-1.1000039859639688;1.293862681413587
77.205704;0.5192381978575218;0.3853808888990292;0.72141855289726;0.5551832129994152;1.0730783834397657;0.5565448385886893;10.035611880411198;0.8294103355541101;0.01577826917837861;0.015540687415531483;0.6952322827921997;-1.1000041012651292;1.2935313734144258
77.215704;0.5192993549566158;0.3853168925983507;0.7215996672712082;0.5551706649533612;1.0733367122290196;0.5564460595134042;10.038614051537312;0.8293084413627957;0.01577995444825553;0.015539622093786535;0.6954526597125182;-1.1000042131110137;1.2932213099119958
77.225704;0.5193659109857551;0.3852531390346076;0.7217787596102476;0.5551670157701911;1.0735864649644056;0.5563504099149775;10.041624809765649;0.8292093102198852;0.015781303099648494;0.015538685474945618;0.6956638794825086;-1.1000043212413109;1.2929324643015232
77.235704;0.5194376220023277;0.38518986606048866;0.7219557056845393;0.5551724941556205;1.0738268107410078;0.5562578398727045;10.044636827166013;0.8291133134196969;0.015782321608738215;0.015537888638432864;0.6958656998659749;-1.100004425455304;1.2926645670902357
77.245704;0.5195142293150032;0.3851272690644772;0.7221303098991193;0.5551872865174438;1.0740571608300507;0.5561681919294899;10.047643736260598;0.8290208157713805;0.015783019316781464;0.015537244524775909;0.6960579561971845;-1.1000045255942812;1.2924171519157508
77.255704;0.5195954552443196;0.38506550291845504;0.7223023524782128;0.5552115001327631;1.0742770111973357;0.5560812443155175;10.05063987711798;0.8289321159073155;0.01578340729963485;0.015536766620130673;0.6962405138709428;-1.100004621538825;1.2921896252291858
77.265704;0.5196809672019977;0.38500471170187395;0.7224716600059514;0.5552451588516043;1.0744857716774237;0.5559967598923758;10.05361916564922;0.8288474213930932;0.015783498332592506;0.015536468974324468;0.6964132293043688;-1.1000047132012367;1.2919814059674832
77.275704;0.5197703929865035;0.38494503627128085;0.7226381297991763;0.5552882744067886;1.0746828217909201;0.5559145301885778;10.056573894263671;0.8287668981822448;0.01578330679163813;0.015536364740814929;0.6965759148060114;-1.1000048005097285;1.2917920936829417
77.285704;0.5198633767655942;0.3848866117357464;0.7228016815721438;0.5553408858297743;1.074867689037526;0.55583442222645;10.059494876173503;0.8286907582965307;0.0157828485063091;0.015536464215212747;0.6967283686836403;-1.1000048834041445;1.2916215910586095
77.295704;0.5199595995968576;0.3848295630878773;0.7229622276869779;0.5554030062863224;1.0750400242250842;0.5557563433020095;10.062373167258269;0.8286193190568223;0.015782140201447324;0.015536774634024265;0.6968704239322402;-1.1000049618385128;1.2914701650410074
77.305704;0.5200587572721365;0.3847739839118199;0.7231196979663811;0.5554745925727849;1.0751994280344221;0.5556801376214954;10.065201869638482;0.8285530080149425;0.01578119869624066;0.015537300454714619;0.6970019491211785;-1.100005035771915;1.2913383968450067
77.315704;0.5201605256812666;0.3847199186047925;0.7232740502093091;0.5555556098819799;1.0753454162697669;0.5556054991846465;10.067976173807098;0.8284923051185905;0.01578004083181803;0.015538042894239372;0.6971228448698803;-1.1000051051602613;1.2912270008137199
77.325704;0.5202645103860952;0.38466736365848897;0.7234252645042532;0.5556460936848265;1.0754774997941292;0.5555319607985094;10.070691233110571;0.8284375893612748;0.015778683230819355;0.015538999848635231;0.6972330459225169;-1.1000051699711724;1.2911365913715942
77.335704;0.5203702181542222;0.3846162675829571;0.7235733659834628;0.5557461256045252;1.0755952212943487;0.555458982806456;10.073340123822517;0.8283889643259724;0.015777141211297387;0.015540166898336817;0.6973325160608028;-1.1000052302048267;1.2910674602731673
77.345704;0.5204770795568164;0.38456654148313174;0.723718376306495;0.5558557899040473;1.0756981867838928;0.5553860603256757;10.075915058026085;0.8283462497312982;0.01577542758675963;0.015541538878190085;0.6974212853535549;-1.1000052858996612;1.291019501772901
77.355704;0.5205844806688471;0.3845181240141962;0.7238601598418904;0.5559752001479145;1.0757861602252043;0.5553127835607937;10.07841089416786;0.8283091495538941;0.015773551529982437;0.01554311081426363;0.697499498207779;-1.1000053371179552;1.2909923417907654
77.365704;0.5206917766819241;0.38447105012843324;0.7239983882130385;0.5561045482333565;1.0758591289048378;0.5552388677895549;10.080826560838847;0.8282773997483046;0.01577151786128587;0.015544877309376875;0.6975673804292072;-1.100005383907268;1.2909854957276172
77.375704;0.5207982822459899;0.3844254231092117;0.7241326632395374;0.5562440672899412;1.0759172294939856;0.5551641474926268;10.08316355797956;0.8282507908014709;0.015769327494790875;0.015546831873416406;0.6976251912141838;-1.1000054262652328;1.2909985452311872
77.385704;0.5209032684999867;0.3843813224011868;0.7242625694299742;0.5563939323584902;1.0759606453049535;0.5550885378472361;10.085424243782546;0.8282291650250442;0.015766979560858947;0.015548967990869595;0.6976732408465146;-1.1000054641390957;1.2910313603951882
77.395704;0.5210060039790917;0.3843387517484615;0.7243876377245245;0.5565541977452556;1.0759896513526337;0.5550119954076214;10.087610984543673;0.8282124761540619;0.01576447510013257;0.015551280317391822;0.6977118979604188;-1.1000054974445175;1.2910841152339976
77.405704;0.5211058018285558;0.3842976501944797;0.7245073834545495;0.5567247966032478;1.076004753338592;0.5549344876920009;10.089725838926945;0.8282008404471181;0.015761820293259194;0.01555376433383157;0.697741577947223;-1.1000055260884702;1.2911570175938252
77.415704;0.5212020618026003;0.384257920437109;0.7246213924887719;0.5569055821553117;1.0760067252992407;0.554855982200282;10.091770426880514;0.8281945239607583;0.01575902665966727;0.015556415585975888;0.6977627843573817;-1.1000055499902435;1.2912500964121123
77.425704;0.5212943204362287;0.38421945493304216;0.7247293293845058;0.557096345246851;1.075996463040721;0.5547764661956233;10.093745580367004;0.8281939104437601;0.015756107802993535;0.015559229045684792;0.6977761273025178;-1.100005569086536;1.2913632883751538
77.435704;0.5213822761509853;0.38418217451769904;0.7248308864387936;0.5572967735222066;1.0759748196972128;0.5546959748354241;10.095651684400075;0.8281994550753176;0.01575307487086235;0.015562198434041268;0.6977822234692274;-1.100005583332132;1.291496586964102
77.445704;0.5214658158265648;0.38414606562007286;0.7249257600366605;0.5575064513709409;1.0759426295536525;0.5546146031660136;10.09748958649436;0.8282115626374473;0.015749933659291983;0.015565316384756535;0.6977815740744083;-1.1000055926994747;1.2916499945795874
77.455704;0.5215450251691855;0.3841111764769635;0.7250136697441412;0.5577249581633561;1.0759008683527094;0.5545325050776144;10.099260095057948;0.8282304528501723;0.01574668480097736;0.015568575368137407;0.6977745407637723;-1.1000055971718035;1.2918233877711123
77.465704;0.5216200812555655;0.3840775642314788;0.7250943784073887;0.5579519674540796;1.0758507410193485;0.5544498924125665;10.10096331952367;0.8282561982586689;0.01574332666035444;0.015571968527187813;0.6977613905794541;-1.1000055967495763;1.2920164768578823
77.475704;0.5216911184130206;0.38404523277247643;0.7251677057260625;0.5581872340440166;1.0757935536954883;0.5543670109330044;10.102599531849854;0.82828889413399;0.015739858999705297;0.015575490379051909;0.6977423423333361;-1.1000055914636353;1.2922288526718846
77.485704;0.5217582385727104;0.38401411298150395;0.7252335448228202;0.5584304833169454;1.0757304684050262;0.5542840829409484;10.104169351844035;0.8283287409390373;0.015736284543269672;0.015579137093881867;0.6977175772434091;-1.100005581371559;1.292459973520048
77.495704;0.5218216092248628;0.3839841187588533;0.7252918472893513;0.5586813240352794;1.075662389650784;0.5542012857870108;10.105672946420317;0.8283759752757598;0.015732608011384683;0.015582905642231613;0.6976872242947527;-1.1000055665392652;1.292709029106641
77.505704;0.5218814910046626;0.3839552331842577;0.7253426157406354;0.558939240194675;1.0755900379272212;0.5541187713049991;10.10711003949045;0.8284307385008508;0.015728835765971012;0.015586792319401358;0.6976513969374103;-1.1000055470206922;1.2929748795853404
77.515704;0.5219381829542521;0.383927526203199;0.7253859682031873;0.5592036217059002;1.0755140845353512;0.5540366751856902;10.108479676186102;0.8284929896494799;0.01572497654426911;0.015590792219677014;0.6976102534210524;-1.1000055228471863;1.293256242425521
77.525704;0.5219919673221312;0.3839010969380877;0.7254221630842358;0.5594737990176841;1.0754352151398547;0.5539551224405169;10.109779351832925;0.8285624764160363;0.015721040295962996;0.015594900088036656;0.6975639806512773;-1.1000054940184962;1.293551940958631
77.535704;0.5220430826805326;0.38387601780082314;0.7254515045505608;0.5597490328935903;1.0753540631328165;0.5538742132392825;10.111005642955508;0.8286387117930843;0.01571703668443647;0.015599110486716592;0.6975127660796263;-1.100005460491542;1.2938609478331644
77.545704;0.5220917285526535;0.3838523207393725;0.7254742717273431;0.5600284381511536;1.0752711486531021;0.5537940052237718;10.11215613359561;0.8287209758360746;0.015712976795507087;0.015603416153517772;0.6974568464353793;-1.1000054221898632;1.294182291015155
77.555704;0.5221380539581614;0.38382999115370015;0.725490743754509;0.5603109670311455;1.0751869390841342;0.5537145550565109;10.113230098432712;0.8288084004005729;0.015708875100492153;0.01560780726662057;0.6973965622501601;-1.1000053790415287;1.2945150477684935
77.565704;0.5221820988537982;0.3838089594048184;0.7255012497752135;0.5605955538465509;1.0751018801868215;0.5536359736685016;10.114227218378774;0.828900114041156;0.015704747841562453;0.015612272352411388;0.6973323246399433;-1.1000053310265974;1.2948584058332633
77.575704;0.5222237812400498;0.38378914121185914;0.7255062441594762;0.5608812727507317;1.0750162727253472;0.5535584103703787;10.115146197813607;0.8289953676498618;0.015700609764208392;0.015616798149079805;0.6972645577038274;-1.1000052781972691;1.2952116345587485
77.585704;0.5222629342572549;0.3837705013587943;0.7255063303734978;0.5611673338751918;1.0749301168248342;0.5534819827374547;10.115985115950986;0.8290935897258473;0.015696472088395218;0.015621368980379977;0.6971937359244562;-1.100005220647934;1.2955739616318969
77.595704;0.5222993473643359;0.383753058078171;0.7255021149825827;0.5614530120037019;1.0748431142251764;0.5534067071399471;10.11674226330782;0.8291943697101056;0.015692342656560394;0.015625967522280345;0.6971204442951985;-1.1000051584680093;1.2959444566392457
77.605704;0.5223328597082377;0.3837368408034267;0.7254940592207169;0.561737659208889;1.0747548543987513;0.5533324723260609;10.11741549467578;0.8292974167997571;0.015688227758624444;0.015630576269132897;0.6970453317902838;-1.1000050917123272;1.2963219922315325
77.615704;0.5223634431761776;0.38372187716132555;0.7254825081464139;0.5620207369143528;1.0746649875434247;0.5532590752483179;10.118001811215906;0.8294025606897939;0.015684134296392305;0.01563517898198046;0.6969690115659503;-1.1000050203977265;1.2967053112428721
77.625704;0.5223911607636197;0.38370821355963675;0.7254677746721481;0.562301778759182;1.0745732305188895;0.5531862836359847;10.11849857721997;0.8295097879261671;0.015680071749031254;0.01563976120269266;0.6968920285146409;-1.100004944553467;1.2970931616419767
77.635704;0.5224160544904948;0.3836959188184599;0.7254501569417113;0.5625803370408334;1.0744792832751353;0.5531138897246195;10.118904195696278;0.8296192713319647;0.015676053133736843;0.015644309536481646;0.6968148936746401;-1.1000048642989881;1.2974844162216943
77.645704;0.5224380744008967;0.38368507749927483;0.7254299422176013;0.5628559651298408;1.0743828254906704;0.5530417056297856;10.119217440346596;0.8297313892627494;0.015672093338493735;0.015648811017950206;0.6967380748224918;-1.100004779865178;1.2978781535234971
77.655704;0.5224570868355614;0.3836757944281424;0.7254074652481368;0.5631282280184919;1.0742836460584306;0.5529694886605244;10.119436931443502;0.8298466350975197;0.01566820541455157;0.015653252214136163;0.6966619415502582;-1.1000046915655937;1.2982736669361818
77.665704;0.522472940268239;0.3836681783267244;0.7253831949230933;0.5633967300083644;1.074181743438505;0.5528969084196202;10.119560956880266;0.8299653772668084;0.015664398173758816;0.015657618364399654;0.6965867981460117;-1.1000045997724999;1.2986703288255026
77.675704;0.5224855241084431;0.383662297727786;0.725357744120519;0.5636611518547023;1.074077246206629;0.5528236103846608;10.119587121347797;0.8300877099434678;0.01566067678103728;0.01566189520199132;0.6965129779481152;-1.1000045048964084;1.2990673671206119
77.685704;0.5224947660485996;0.3836581691641011;0.725331763081467;0.5639212794440743;1.0739702371517537;0.5527492978887324;10.119511999648596;0.8302135543610454;0.01565704463284168;0.015666072075408658;0.6964408584525043;-1.1000044073664446;1.2994638120532158
77.695704;0.5225005623295222;0.38365578929413335;0.7253058077526265;0.5641770131108698;1.073860690400056;0.5526737281046098;10.119330897603225;0.8303428819114235;0.015653504424080145;0.015670141609838265;0.6963708455679434;-1.1000043076287769;1.2998587339130674
77.705704;0.5225026948076269;0.3836551286692074;0.7252802969438082;0.5644283528257716;1.0737485916116338;0.5525966179208489;10.119037670087714;0.8304758282805113;0.015650058217581062;0.01567409668523371;0.6963034124506687;-1.1000042061541275;1.3002514395075557
77.715704;0.5225008352448011;0.38365608095137166;0.7252555580575861;0.5646753400024019;1.0736341100566773;0.5525176234299782;10.118624918076403;0.8306125854634068;0.015646708082537916;0.015677929846296425;0.6962390800568382;-1.1000041034298877;1.300641360784244
77.725704;0.5224946386199742;0.38365844694971246;0.7252318418492323;0.5649179535055369;1.0735177474467825;0.5524364461319736;10.118085175302213;0.8307532267561238;0.015643458058835123;0.015681635592167186;0.6961782788024672;-1.1000039999298297;1.3010278997203495
77.735704;0.5224837981922879;0.3836619370787649;0.7252092840111195;0.5651560132777976;1.0734003650357813;0.5523529101229565;10.117412506899884;0.830897691958472;0.01564031596954738;0.015685212075662175;0.6961212319182083;-1.100003896080635;1.3014104819222478
77.745704;0.5224680276747413;0.3836661648658621;0.7251879127959748;0.5653891884291282;1.0732829319196486;0.5522669519040577;10.116602530543968;0.8310459479601187;0.015637292923846816;0.015688660991485266;0.696067956792224;-1.1000037922462509;1.3017886354536097
77.755704;0.5224470510817398;0.38367069248555835;0.7251676868904955;0.5656171178808898;1.0731662253730434;0.5521785843186794;10.115651278858094;0.8311981236772699;0.01563440071376941;0.015691985900598667;0.696018373514213;-1.1000036887314026;1.3021619092482914
77.765704;0.5224206073207432;0.3836751290942659;0.7251484876697805;0.5658395044826301;1.0730508191379193;0.5520878641299857;10.114555775179417;0.8313544604183565;0.015631650940709826;0.015695189770419168;0.6959724644688472;-1.1000035857984216;1.3025297858259604
77.775704;0.5223884462530208;0.38367919237821624;0.7251300898247749;0.5660560901908275;1.0729372201751595;0.5519948567635093;10.113316164701645;0.8315151603424197;0.015629057054636054;0.015698274175446707;0.6959303414727088;-1.1000034836739057;1.3028917075274942
77.785704;0.5223503780230071;0.3836826814261569;0.7251121668016384;0.5662665997342419;1.0728259560975166;0.5518996148288945;10.111936270246211;0.831680290689135;0.015626634489150262;0.01570124034448877;0.6958921629997549;-1.1000033825306812;1.3032470717526292
77.795704;0.5223063577512692;0.3836854227646233;0.725094358300927;0.566470794706449;1.0727176903692572;0.5518022108996531;10.110421882964525;0.8318498244798304;0.015624397134123674;0.015704089271283576;0.6958580220407494;-1.100003282474;1.3035951589273516
77.805704;0.5222564616602702;0.38368726854771285;0.7250763758445687;0.5666685818313961;1.0726133234580728;0.5517027829255532;10.10877896576777;0.8320237918837428;0.015622354900929402;0.015706820591777904;0.6958278796620583;-1.1000031835500292;1.3039351025195103
77.815704;0.5222007944929753;0.3836881075503322;0.7250580402929772;0.5668599834570787;1.0725139250946867;0.5516015352088326;10.107012572816375;0.8322023636352222;0.015620514803323805;0.015709432937962543;0.695801574155524;-1.1000030857573073;1.3042658615217575
77.825704;0.5221394847368789;0.38368783624674424;0.7250392183483778;0.5670450157169699;1.0724205740453567;0.5514987250426352;10.105125847707892;0.8323857600768877;0.015618882658687121;0.015711926258802203;0.695778913888205;-1.1000029890432197;1.3045861490960609
77.835704;0.5220727309709481;0.38368633621760506;0.7250198114451564;0.5672236687693221;1.072334255817924;0.5513946504127951;10.10311964937929;0.832574130022787;0.015617462860721238;0.015714303262164397;0.6957597444935546;-1.1000028933163202;1.304894488834798
77.845704;0.5220008027049995;0.3836834886997838;0.7249998401044369;0.5673959522724049;1.0722557963850468;0.5512896428806393;10.100993047877001;0.8327675562989036;0.015616257306035403;0.015716568014456186;0.6957439601701022;-1.100002798497241;1.3051895136267317
77.855704;0.5219240022882364;0.383679173091169;0.7249794907791445;0.5675618776667682;1.0721858084323106;0.5511840974876732;10.098743550925859;0.8329661492946449;0.015615265552712537;0.015718722771187715;0.6957315459955192;-1.1000027045549134;1.3054702314702566
77.865704;0.5218426462112655;0.3836732288875569;0.7249590998236668;0.5677214297255988;1.0721247282973523;0.5510784953891303;10.096367332833646;0.83317009550587;0.0156144856951517;0.01572076638096025;0.6957226189150169;-1.100002611498025;1.305735949567432
77.875704;0.5217570547994548;0.3836654420179491;0.7249391067930268;0.5678745950373605;1.0720729417122268;0.5509733604309105;10.093860714994346;0.8333795993766975;0.015613915012468806;0.015722695772481;0.6957173793121545;-1.1000025193454734;1.3059860724827488
77.885704;0.5216674820710117;0.38365559276928785;0.7249200202723743;0.5680213868118046;1.0720308541127797;0.5508691977689764;10.091221930752237;0.8335947649729611;0.015613550401150596;0.01572450790692703;0.6957160226787098;-1.1000024280902616;1.3062201248989525
77.895704;0.5215740531026112;0.3836435222833076;0.7249024245087521;0.5681618353637862;1.0719988171042256;0.5507664569351345;10.088451694914996;0.8338155538642631;0.015613388196723461;0.01572620036189242;0.695718706955114;-1.1000023376715862;1.3064378303470379
77.905704;0.521476805665782;0.38362913566114315;0.7248869033185414;0.5682960082148891;1.0719770289017967;0.5506654991522932;10.085552560864514;0.8340418846579446;0.015613424401009176;0.015727771545815793;0.6957255514226385;-1.1000022479806073;1.3066389866208763
77.915704;0.5213757728980002;0.3836123206250036;0.724873874342084;0.5684240575583009;1.0719655233577166;0.5505665654013495;10.082527185402064;0.8342737424069788;0.015613655783421344;0.015729220980542784;0.6957366211932869;-1.1000021589024307;1.306823258843591
77.925704;0.5212710139398151;0.38359287805926695;0.7248635489358124;0.5685462095222145;1.0719641883143187;0.5504697919062908;10.079376724713763;0.8345111911449509;0.015614079515052002;0.015730549122662748;0.6957519098743844;-1.1000020703505387;1.3069900878839344
77.935704;0.5211625797005071;0.38357055942851787;0.7248560518925355;0.5686626797549175;1.071972775829132;0.5503753060050068;10.076101041324426;0.8347543325691957;0.015614690975008479;0.01573175715778321;0.6957713243688586;-1.1000019822725144;1.30713879574174
77.945704;0.5210504697498675;0.3835451620520247;0.7248515438502444;0.5687735932911528;1.071990931783426;0.5502833254793801;10.07269946179806;0.8350032607198306;0.015615482606329705;0.015732847205470607;0.695794703897011;-1.1000018946621462;1.307268804631902
77.955704;0.5209346348327236;0.38351656154649827;0.7248502590512887;0.5688789826443303;1.0720182092961992;0.5501941653948249;10.069170296095638;0.8352580306570379;0.015616445084392245;0.01573382247271556;0.6958218868325486;-1.1000018075752673;1.3073797781610406
77.965704;0.5208150070400727;0.3834846870617417;0.7248524176701938;0.5689788257676104;1.0720540541571755;0.5501081688214775;10.065510559963702;0.8355186726270101;0.015617568917702157;0.015734687160451295;0.6958527589391643;-1.1000017211070006;1.3074716072649057
77.975704;0.5206915408848544;0.38344952005585176;0.7248580785624856;0.5690730513837303;1.0720978362223208;0.5500256356970397;10.061717354435471;0.8357852471593246;0.015618844376357962;0.01573544673520218;0.6958872538124572;-1.1000016353455795;1.3075443152794644
77.985704;0.5205642458140435;0.383411091933942;0.724867099552119;0.5691615333473674;1.0721489092224887;0.5499467760440121;10.057789656584953;0.8360578470288178;0.015620260234762278;0.015736108373615283;0.6959253591909252;-1.1000015503460614;1.3075980155902103
77.995704;0.5204331806610205;0.3833694531794173;0.7248792319083444;0.5692440769862115;1.0722066079089125;0.549871700838374;10.053729027049352;0.8363365223777752;0.015621803454678115;0.015736679586099405;0.6959671561231452;-1.1000014661235267;1.307632960787891
78.005704;0.5202984478373127;0.383324679353484;0.7248942221896993;0.5693203807971252;1.0722702857119522;0.5498004640722627;10.049539388564021;0.8366212506085922;0.015623459869518776;0.015737165647964863;0.6960128281156166;-1.100001382661013;1.3076495953127703
78.015704;0.5201601888138973;0.38327692697418225;0.7249118107008872;0.5693900528168363;1.072339423875565;0.5497330822449886;10.045226747095908;0.8369119534608108;0.015625214805097362;0.015737569228374337;0.6960626244981174;-1.1000012999388398;1.3076485295271134
78.025704;0.5200185681672248;0.3832264539327484;0.7249316988709066;0.5694527130165948;1.0724135740026686;0.5496695097022911;10.040799018929878;0.8372084803176006;0.01562705381119752;0.01573789246964512;0.6961168384621753;-1.1000012179646943;1.3076304489539954
78.035704;0.5198738144779295;0.38317355486201854;0.7249536246593589;0.569508058269147;1.0724921659548643;0.5496096519376742;10.036265900433246;0.8375106117864145;0.015628962950526133;0.01573813933818983;0.6961758051311256;-1.1000011367759823;1.3075960780806855
78.045704;0.5197262951794367;0.3831184631262744;0.7249774320200751;0.5695558060108104;1.0725744810185776;0.5495534116872405;10.031638464769525;0.8378180665559956;0.015630928502367362;0.01573831653101294;0.6962399079389945;-1.1000010564241758;1.307546213601359
78.055704;0.5195765418173676;0.3830613144119682;0.7250030201217673;0.5695956317114496;1.0726598114543406;0.549500705562916;10.026928722027915;0.8381304288714186;0.015632937316307986;0.015738432182599314;0.696309577049114;-1.1000009769783687;1.3074816817316144
78.065704;0.5194252421539132;0.38300220880556285;0.7250303215074912;0.5696272339310797;1.0727475605733285;0.5494514339456903;10.02215007602659;0.838447108470922;0.015634976949602534;0.01573849409266338;0.6963852466844965;-1.1000008985361942;1.3074032334015253
78.075704;0.5192731974786967;0.3829412835574176;0.7250593360109343;0.5696504453573283;1.0728372203000993;0.5494054302083264;10.017316966989515;0.8387674528834046;0.015637034636035673;0.01573850935856859;0.696467300560676;-1.1000008212010084;1.3073115480152346
78.085704;0.5191212290897865;0.3828787107039608;0.7250901030018391;0.5696652416454433;1.0729283694480978;0.5493624388999647;10.012442333003765;0.8390908955261123;0.015639096514946785;0.01573848389584908;0.6965560313505598;-1.1000007450524687;1.3072073761701704
78.095704;0.5189701191466712;0.38281465361940936;0.7251226672663896;0.56967167038328;1.0730206424910904;0.5493221683263951;10.007535780192047;0.8394169455418663;0.015641147427899772;0.015738420957325003;0.6966516131399875;-1.1000006701562994;1.3070917092748127
78.105704;0.5188206316237428;0.3827492507670826;0.7251571076947639;0.5696698170458141;1.0731136243253754;0.5492844079903076;10.002604794830635;0.8397450499967455;0.0156431707054902;0.015738320555720428;0.6967541244887326;-1.1000005966017714;1.3069658594605371
78.115704;0.5186735356843708;0.3826826529727494;0.7251935844033568;0.5696598395034395;1.073206855630897;0.5492490818445538;9.997656977008372;0.8400745522046312;0.015645148900464263;0.0157381801610268;0.6968635920468157;-1.1000005245105597;1.306831343184248
78.125704;0.518529582701234;0.38261506155177516;0.7252323329050347;0.5696419969234403;1.0732999094245477;0.5492161790423018;9.992700069718559;0.8404047749278658;0.015647066045374688;0.01573799598360452;0.696979961219813;-1.1000004539871504;1.3066895880159868
78.135704;0.5183894693264876;0.3825466955334883;0.7252735521448981;0.56961663665574;1.073392352920932;0.549185709979333;9.987740409063646;0.8407350504082746;0.015648909778656017;0.01573776457199383;0.6971030150672317;-1.1000003850789912;1.3065416945977644
78.145704;0.5182538226491307;0.38247773265867696;0.7253172751700852;0.5695841827574732;1.0734837342758834;0.5491577246936986;9.982782533713054;0.8410646669344353;0.015650672076084227;0.015737483793056617;0.6972323490104408;-1.100000317797341;1.3063884145497437
78.155704;0.5181232133098899;0.3824083031568484;0.7253633488126209;0.5695451134795336;1.0735737436248767;0.5491322937299965;9.977829783614688;0.8413928631143978;0.015652349177562655;0.01573715277825964;0.6973674368108118;-1.1000002521492653;1.3062302310890486
78.165704;0.5179981762897777;0.38233852004108854;0.7254115011559877;0.5694999141682185;1.0736623545390893;0.5491094749706182;9.972884857592252;0.8417189434265007;0.015653940600626595;0.01573677088739645;0.6975076880870275;-1.100000188140677;1.3060674126051082
78.175704;0.517879220583424;0.38226850462262;0.7254614399181505;0.5694490764502528;1.0737497772592786;0.5490892940240676;9.967950992815302;0.8420424258955264;0.015655447184783355;0.015736336908464134;0.6976524021428205;-1.1000001257549443;1.3059000827558958
78.185704;0.517766812797654;0.3821983926943636;0.7255129381971003;0.5693931277458409;1.07383631445326;0.5490717277962459;9.963033119443875;0.8423630644120759;0.015656869543335165;0.01573585093709208;0.697800718857273;-1.10000006493532;1.3057283867840737
78.195704;0.5176613223340867;0.382128318491448;0.7255658657699972;0.5693326171031879;1.07392222614989;0.5490567487819371;9.958137486228347;0.842680734848567;0.015658208481167835;0.01573531714967412;0.6979516737726816;-1.1000000055988035;1.3055526873818784
78.205704;0.5175629843365076;0.3820584020719145;0.725620172475063;0.5692680882022103;1.074007629766409;0.5490444095179702;9.953270866585227;0.8429953303846748;0.015659467274190406;0.01573474318474996;0.698104271496817;-1.0999999476641003;1.3053735489633316
78.215704;0.5174719324515397;0.3819887686396344;0.7256758327390862;0.5692000794050229;1.0740924600022514;0.5490348585265129;9.948440602603108;0.8433067338085984;0.015660653447463323;0.015734137043835715;0.698257507928593;-1.0999998910584103;1.3051914587053823
78.225704;0.5173882348480483;0.3819195822876565;0.7257328029505085;0.5691291420756152;1.074176463603935;0.5490282784998408;9.943654781221793;0.8436148126029313;0.01566177823664498;0.015733504934010576;0.6984103933759339;-1.0999998356911482;1.3050066117932706
78.235704;0.5173118872662849;0.3818510480421362;0.7257910569460463;0.569055855195815;1.0742591857705845;0.5490248103045711;9.938921892477556;0.8439194375467677;0.01566285454555034;0.015732851440763456;0.6985620092197119;-1.0999997814272438;1.3048189683940175
78.245704;0.517242809574305;0.38178337020612824;0.7258506422842563;0.5689808076158229;1.0743400176877027;0.549024517582118;9.934249828876043;0.8442205543266206;0.015663895759333055;0.015732181827714287;0.6987115573676493;-1.0999997281020968;1.3046284526270706
78.255704;0.5171808855012222;0.3817167049264601;0.7259116933037728;0.5689045683494064;1.0744183527427627;0.5490274164834476;9.9296447928775;0.8445182481117788;0.01566491517446037;0.015731503671748606;0.698858348231131;-1.0999996755601644;1.3044351335081492
78.265704;0.5171260136256477;0.3816511478150337;0.7259744197440062;0.5688276875503573;1.0744937267473356;0.549033522909252;9.925110956327218;0.8448127231411707;0.0156659242498938;0.015730825685189145;0.699001723395846;-1.0999996236788845;1.3042392584353393
78.275704;0.5170781009661409;0.3815867576637822;0.7260391042970118;0.5687507413251166;1.074565862318644;0.5490428604205789;9.92065065494282;0.8451042447300301;0.015666931609973653;0.01573015625364394;0.699140973042248;-1.0999995723701874;1.3040410764659713
78.285704;0.5170370222970562;0.3815235912947596;0.7261061140566344;0.5686743616324651;1.0746346544378187;0.5490554176752738;9.916264713420812;0.8453931263748748;0.015667944451886663;0.015729503489259937;0.699275341642506;-1.0999995215629357;1.3038406067833423
78.295704;0.5170026159220041;0.3814617327919787;0.7261758802182645;0.5685991712974563;1.0747000644686462;0.5490710957082086;9.911953216039631;0.8456796886668781;0.015668970677391418;0.01572887480568835;0.6994041663812276;-1.099999471185424;1.3036376170766903
78.305704;0.5169747173882965;0.3814012940073857;0.7262488265728855;0.5685256954280352;1.0747619477281924;0.5490896971245788;9.907716334581716;0.8459641328749231;0.0156700200712356;0.015728275984221097;0.6995270063658251;-1.099999421173981;1.3034318973283205
78.315704;0.5169532109189596;0.38134238012553495;0.7263252986599311;0.5684543263037631;1.0748199754475076;0.5491109341417901;9.903553937915387;0.8462464256667488;0.01567110304390356;0.01572771139699035;0.6996435775448381;-1.0999993714934138;1.3032235613585428
78.325704;0.5169380839953843;0.38128506754900326;0.7264055509109758;0.5683853169338791;1.074873718674296;0.5491344324263963;9.899464457584575;0.8465262668038231;0.015672227132922042;0.015727184845883323;0.69975362132271;-1.0999993221342945;1.3030131130095848
78.335704;0.516929448085801;0.38122941577029146;0.7264897957106413;0.5683188151638339;1.074922836235546;0.5491597642833093;9.895445023083134;0.8468031549208221;0.015673394697743523;0.015726700724502312;0.6998569257997733;-1.099999273093225;1.3028014069958405
78.345704;0.5169274864430523;0.3811754744617799;0.7265782363796305;0.5682549044005839;1.0749672455529484;0.549186528878089;9.891492762253062;0.8470765199794607;0.01567460413628362;0.015726265520720772;0.6999534172192798;-1.0999992243611139;1.3025895870388218
78.355704;0.516932345568907;0.38112326773226324;0.7266709914057567;0.5681935939923402;1.0750071445968346;0.5492144480723028;9.88760527789427;0.8473458257242419;0.015675852274630937;0.015725887778345247;0.7000431767677867;-1.0999991759208578;1.3023788828823417
78.365704;0.5169440658247204;0.381072777045607;0.7267679783741272;0.5681347994314827;1.075042845237493;0.5492434131201663;9.883780147813823;0.8476106116649391;0.015677134700429557;0.01572557608409044;0.7001263690383667;-1.0999991277570278;1.3021704586413225
78.375704;0.5169626149449127;0.38102392936675694;0.7268689157052899;0.5680783613896181;1.0750745175800744;0.5492734663364597;9.8800149766731;0.8478704991442189;0.015678445271836264;0.015725337827564547;0.7002031403865646;-1.0999990798765202;1.301965444477369
78.385704;0.51698794957231;0.38097659703362613;0.7269734060874617;0.5680241088220613;1.075102059530008;0.5493047398502142;9.876307997196344;0.8481251347707568;0.015679776869888622;0.01572517952586548;0.7002735925363406;-1.0999990323051547;1.3017649448842359
78.395704;0.5170200140235383;0.38093062886406287;0.7270809804091133;0.5679719319603223;1.0751251654296627;0.5493373617552797;9.872657915770564;0.8483740594950306;0.015681122370016447;0.015725106814582307;0.7003377976764252;-1.0999989850400473;1.3015700281296434
78.405704;0.5170586962993408;0.3808858791099028;0.7271911216118567;0.5679218126622038;1.075143429339231;0.5493713992908285;9.869063155241971;0.8486166004739739;0.015682475661597604;0.015725124721706552;0.7003957754096551;-1.0999989380143267;1.3013817421511051
78.415704;0.5171037812759949;0.38084221070333446;0.7273033219772436;0.5678737979945662;1.0751563951578125;0.5494069037766066;9.865521865857266;0.8488518979179888;0.015683832598080656;0.015725239099602245;0.7004475126691267;-1.099998891134333;1.3012010755874859
78.425704;0.5171549318450547;0.38079951122294675;0.727417144860762;0.5678279705007832;1.0751636137178742;0.5494439896278329;9.862033053098981;0.849079026912004;0.015685190120215874;0.015725456861121655;0.7004930190820834;-1.0999988443363677;1.3010289097751904
78.435704;0.5172117143919674;0.38075771521702395;0.7275322442505997;0.5677844827377669;1.0751647059566865;0.5494828352548915;9.858597747527842;0.8492971024645748;0.0156865442554998;0.01572578451892932;0.7005323079516287;-1.0999987975885073;1.3008659835010856
78.445704;0.5172736065168914;0.3807168054165252;0.7276483449152567;0.5677435840362062;1.0751593625666183;0.5495236023014226;9.855218965212527;0.8495052815219223;0.015687889883334055;0.015726226924454974;0.7005653399022178;-1.0999987508750846;1.3007128280619178
78.455704;0.5173399799030542;0.38067680040367724;0.7277651755484329;0.5677055246166278;1.075147289276773;0.5495663716215244;9.8519005454138;0.8497026674443691;0.01568922279504034;0.015726785852142003;0.7005920050290251;-1.099998704215811;1.3005696964032634
78.465704;0.517410124345731;0.3806377346814234;0.7278823859298319;0.5676704487130456;1.0751282114341625;0.5496111471982167;9.84864605358854;0.8498883005473414;0.015690541407479004;0.01572745854283099;0.7006121481218904;-1.0999986576772642;1.3004365914423595
78.475704;0.5174833065320817;0.3805996561087069;0.7279995471761609;0.5676384121918763;1.075101943911515;0.5496578889331403;9.845458089251476;0.8500612882834852;0.01569184617813777;0.01572823807031118;0.7006256372864651;-1.0999986113383036;1.3003134502013503
78.485704;0.5175588219891669;0.38056266773788633;0.7281162229374829;0.5676094414434982;1.0750684056471587;0.5497065531124037;9.842338026764308;0.8502208899654763;0.015693137597147355;0.015729115022230122;0.7006324225947627;-1.0999985652602449;1.3002003263244837
78.495704;0.5176360088512557;0.380526958952397;0.7282320427965522;0.567583557239792;1.0750275687521895;0.549757133184003;9.83928717555952;0.8503664752788319;0.01569441529750386;0.015730078234166833;0.7006324914837042;-1.0999985194998758;1.3000973904894866
78.505704;0.5177142433300383;0.38049275579179503;0.7283467711204153;0.5675607841762752;1.0749793961571554;0.5498096497634495;9.836309106378835;0.850497428904091;0.015695679525514688;0.015731113869751037;0.7006257889955197;-1.0999984741367308;1.3000048172367533
78.515704;0.5177929740971166;0.38046026935040095;0.7284603169342267;0.5675411570035975;1.0749237883571958;0.5498640713136208;9.833410884604898;0.8506131144539119;0.01569693279500748;0.015732204760788668;0.7006122223365683;-1.0999984292782647;1.2999226774781107
78.525704;0.5178717537311842;0.3804297380135942;0.7285726640158827;0.5675247407119094;1.0748605808951681;0.5499202425377694;9.830601989646212;0.8507129434782014;0.015698179529853074;0.015733331866537813;0.7005917038524877;-1.0999983850176522;1.2998508597318768
78.535704;0.517950203491185;0.3804014760749794;0.728683812933399;0.5675116320023191;1.0747896052081984;0.5499779008329597;9.827892353976285;0.8507964516532963;0.01569942451174886;0.015734476663016642;0.7005641972379523;-1.0999983413740941;1.2997891353959432
78.545704;0.5180279491111536;0.38037584353429305;0.7287937439648573;0.567501873315402;1.0747108022976382;0.550036763542448;9.82529171560431;0.8508632832946718;0.015700671788524405;0.01573562248933923;0.700529770300414;-1.099998298298724;1.2997373594958268
78.555704;0.5181045958554863;0.3803531825296025;0.7289023725252541;0.5674953502302083;1.0746243755844267;0.5500966066891116;9.82280977531657;0.8509131218595639;0.015701924373029412;0.015736754760517092;0.7004885916868723;-1.0999982557505261;1.2996955725656176
78.565704;0.5181797518800657;0.3803337570061916;0.7290095655066196;0.5674918136105152;1.0745308858417324;0.5501572824269085;9.820454947314223;0.8509456990088291;0.01570318447378822;0.015737860373086936;0.7004408715138613;-1.099998213751558;1.2996639686673295
78.575704;0.518253040009148;0.38031771866497166;0.7291152130545366;0.5674909902472951;1.0744311966494573;0.5502186826821951;9.81823276382557;0.850960904555871;0.0157044543457482;0.015738926140377613;0.7003867928101783;-1.0999981723686862;1.2996428372539794
78.585704;0.518324097287763;0.380305144334811;0.7292192655127175;0.5674926397937091;1.0743263198373145;0.5502806847880887;9.816146485335809;0.8509588498017278;0.0157057375984042;0.01573993759009394;0.7003264266260364;-1.099998131667077;1.299632415282849
78.595704;0.5183925895701279;0.3802961249652767;0.7293217209421312;0.5674965640177047;1.0742172884417436;0.55034312546301;9.81419917104426;0.8509398046909639;0.015707039983953966;0.015740879805524546;0.7002596451807076;-1.099998091697407;1.2996326554719693
78.605704;0.5184581962505909;0.3802908342441924;0.7294225989990558;0.5675026294601151;1.074105078076842;0.550405824892849;9.812394971797714;0.8509041332091706;0.01570836846010186;0.015741739308045604;0.7001861044357175;-1.0999980524871031;1.2996431688012933
78.615704;0.5185206119826524;0.380289534422176;0.7295219175458902;0.567510765023076;1.0739905158328344;0.5504686207534994;9.810738891981904;0.8508523415587368;0.01570972873435133;0.01574250488082299;0.7001053261994853;-1.0999980140010104;1.2996634125470397
78.625704;0.518579626248911;0.3802925109107939;0.7296196302002893;0.5675209311640316;1.0738742728873154;0.5505313910850588;9.80923526038203;0.8507851700262343;0.01571112301787917;0.01574316661688543;0.7000168171998106;-1.0999979761381353;1.2996928508059231
78.635704;0.518635196314229;0.3802999903908634;0.7297155178781701;0.567533109744129;1.0737570345346128;0.550594066680616;9.807885935221675;0.8507036212935872;0.01571254929957614;0.015743715133917355;0.6999201544896568;-1.0999979387782797;1.299730952662658
78.645704;0.5186874439506133;0.38031213082370896;0.7298091531658311;0.5675473018856954;1.0736396457107835;0.5506566196395443;9.806690078911856;0.8506088817370789;0.01571400232158682;0.015744142788387056;0.699815036484162;-1.0999979017899872;1.2997771336201351
78.655704;0.5187365766215523;0.3803290733241707;0.7298999641122247;0.5675634780733224;1.0735230219516971;0.550719055538455;9.805645673010542;0.850502151931616;0.01571547531086933;0.015744444590194664;0.6997012942213853;-1.0999978649970894;1.2998306987316457
78.665704;0.5187828006384224;0.3803509673090863;0.7299873014506779;0.5675814836650942;1.0734079137023231;0.5507814022947819;9.80475095824215;0.850384479620734;0.01571696132306874;0.015744617249706307;0.6995788603784519;-1.0999978281864642;1.2998908114737946
78.675704;0.518826317288231;0.3803779441281699;0.7300705016922181;0.5676010020775417;1.073294750732292;0.5508436708060018;9.804004749701473;0.8502567477787173;0.01571845422863249;0.01574465794807274;0.6994477725221023;-1.0999977911656285;1.2999565263766346
78.685704;0.518867366191252;0.38041008315211644;0.7301489287683561;0.5676216413778371;1.07318370566198;0.5509058455040937;9.803405687462547;0.8501198233022941;0.01571994916307159;0.015744563630695214;0.69930820638999;-1.0999977538028354;1.3000268266850976
78.695704;0.5189062398494779;0.3804473909719029;0.7302219559127938;0.5676430708058731;1.0730748308241418;0.550967906716871;9.80295123870707;0.8499746132315052;0.0157214426010882;0.015744331433921586;0.6991604629215047;-1.099997716014782;1.3001006364688963
