time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.705704;0.5189432810628305;0.380489797174637;0.7302889612934285;0.5676650750968447;1.0729680618702895;0.551029836484726;9.802637501602641;0.8498219506071727;0.015722932952521015;0.015743960233974834;0.6990049514101861;-1.099997677736958;1.3001768945184848
78.715704;0.5189788962516851;0.38053717813841886;0.7303493679333486;0.5676874876520123;1.072863199650629;0.5510916453379985;9.802459722797131;0.8496625067508976;0.01572442016382976;0.01574345253198224;0.698842176346124;-1.099997638925075;1.3002546317500931
78.725704;0.5190135832047597;0.38058938954582805;0.7304026607648211;0.5677101168256494;1.0727599910626522;0.5511534216312541;9.8024133496566;0.8494968043827243;0.01572590328672827;0.01574281622414214;0.6986726407023492;-1.0999975995871645;1.3003329318543007
78.735704;0.5190479322957461;0.38064626744397484;0.7304483810007981;0.5677327601832433;1.0726582289126771;0.5512153292190464;9.802495242678509;0.8493252805330095;0.015727378300090383;0.015742063695118005;0.6984967275643936;-1.0999975597988758;1.300410868141414
78.745704;0.519082564106101;0.3807076158754103;0.7304861485411983;0.5677552466194337;1.072557786047453;0.5512775500208867;9.802703463127399;0.8491483574892037;0.01572883786898231;0.015741207732881846;0.6983146847127759;-1.0999975196640264;1.3004875551035584
78.755704;0.5191180337595237;0.38077323861975526;0.7305156999591765;0.5677774193914652;1.0724585923988332;0.551340245152334;9.803035354104257;0.848966504329337;0.015730272750071002;0.01574025838433317;0.6981266749188026;-1.0999974792502625;1.300562280142819
78.765704;0.5191547692468015;0.3808429830861957;0.7305369286914094;0.567799086023216;1.0723606368665544;0.5514035549786558;9.803485633667977;0.8487802929194417;0.015731673615421427;0.01573922224868321;0.6979328143376452;-1.0999974385678568;1.300634569852568
78.775704;0.5191930829005934;0.38091672319627606;0.7305499418607887;0.5678200220548597;1.0722639378944567;0.5514675979923426;9.804046160951591;0.8485904588676509;0.01573303185155325;0.015738103079284936;0.6977332155900149;-1.099997397592407;1.3007041734442266
78.785704;0.5192332299878242;0.38099429482321595;0.7305550843894414;0.5678400201958255;1.0721683841495344;0.5515324880068375;9.804707587951102;0.848397933739995;0.015734338952422763;0.01573690307666372;0.6975280470247724;-1.099997356290052;1.3007710522637388
78.795704;0.5192754442776862;0.38107544815677336;0.7305528666858538;0.56785889953198;1.072073601789392;0.5515983703580833;9.805461146769568;0.8482037348287889;0.015735585295938593;0.015735623743920065;0.6973175261329462;-1.099997314648454;1.3008353759494957
78.805704;0.5193199229876262;0.3811598584638723;0.7305438522040475;0.5678765017940915;1.0719790290624582;0.5516653902786238;9.806299319858848;0.8480087334559254;0.01573675975487918;0.015734266365616492;0.6971018182344094;-1.0999972726971123;1.3008975037181205
78.815704;0.5193667965350682;0.3812471783827448;0.7305286422504548;0.5678927596696673;1.0718840973888017;0.5517336030576301;9.807215767672941;0.8478135357384704;0.015737850732768628;0.015732832522251692;0.6968809731270598;-1.0999972304828012;1.300957915653054
78.825704;0.5194161203804856;0.3813370931220704;0.7305079464279943;0.56790775551359;1.0717883317034371;0.5518029605206202;9.808204293079678;0.8476185764241538;0.015738847098435597;0.01573132392195517;0.6966549932300774;-1.0999971880430384;1.3010170485479506
78.835704;0.5194678874876308;0.3814293659166041;0.7304826075292942;0.5679216492007382;1.0716914028959992;0.5518734124044019;9.809257202224243;0.8474242868209241;0.01573973837423605;0.015729741817262693;0.6964239604902229;-1.0999971454160897;1.3010751821737006
78.845704;0.5195220444475667;0.38152384521297183;0.7304535522943252;0.5679345586257203;1.0715932455006003;0.5519449844537414;9.810364694765493;0.847231204688642;0.015740515322812405;0.01572808613976977;0.696188120244939;-1.0999971026475024;1.3011325484699174
78.855704;0.5195785109389942;0.3816204193313921;0.7304216867571943;0.5679465290196275;1.0714941031485616;0.5520177539706695;9.811515424360607;0.8470399605886745;0.015741170855089564;0.01572635399873734;0.6959478896207609;-1.0999970597636155;1.3011895247796441
78.865704;0.5196372093632509;0.3817189863339248;0.7303877910878479;0.5679575878917592;1.0713943342858698;0.5520918133066575;9.812697555979105;0.8468511790692805;0.01574170066337884;0.01572453934249266;0.6957038032549951;-1.0999970167434183;1.301246693070216
78.875704;0.5196981160195625;0.38181946683428425;0.7303525086813237;0.5679678098638002;1.0712941755043286;0.5521672493949454;9.813900336579444;0.8466654238602057;0.015742103363764515;0.01572263475062684;0.6954564362391258;-1.0999969735271318;1.301304747633902
78.885704;0.5197613186906489;0.3819217998583433;0.7303164009786783;0.5679773357858036;1.0711937219152583;0.5522441185695748;9.815115271575442;0.8464831867785897;0.015742380181450483;0.015720633242557368;0.6952063612411622;-1.0999969300483636;1.3013643032945315
78.895704;0.5198270164568802;0.3820259228842402;0.730279995081045;0.5679863403934466;1.071093077887725;0.5523224770384058;9.816336032363505;0.8463048808517384;0.015742535233180418;0.015718529368245863;0.6949541580837613;-1.0999968862587064;1.3014257312763287
78.905704;0.519895433217617;0.38213177163382983;0.7302438111069873;0.5679949836601785;1.0709924808938829;0.5524024152154979;9.817558135881718;0.8461308861089457;0.01574257644254171;0.015716319759763616;0.6947004151609542;-1.0999968421361148;1.301489194468573
78.915704;0.519966706919271;0.38223928011133407;0.7302083598797097;0.5680034005399057;1.070892278790905;0.5524840157923278;9.818778721931459;0.8459616036331937;0.01574251554559159;0.015714002143166417;0.694445649003372;-1.0999967976678147;1.3015547971927357
78.925704;0.5200408280544228;0.38234836513053977;0.7301741223136594;0.5680117533589117;1.0707928117510745;0.5525673513901859;9.819996062348627;0.8457974480684921;0.01574236644752751;0.015711573553016285;0.6941901973992475;-1.0999967528340495;1.3016226041953276
78.935704;0.5201176539597457;0.3824589025766227;0.7301415321574487;0.5680203007722866;1.070694366206422;0.5526525622923419;9.8212099081671;0.8456388400407503;0.0157421427165292;0.015709029870117342;0.6939342179294858;-1.0999967076400456;1.3016925626983042
78.945704;0.5201969847925078;0.38257072164198375;0.7301109551346464;0.5680293965611081;1.0705972889178386;0.5527398863079074;9.822422265621405;0.84548621075121;0.01574185602482296;0.015706367296883367;0.693677774971313;-1.099996662152672;1.3017645803910611
78.955704;0.5202786236310286;0.38268364830979834;0.7300826470733619;0.5680393834804606;1.0705020862887573;0.552829613936832;9.823636536588213;0.8453399250852005;0.015741516305593208;0.015703583720034067;0.693420929974537;-1.099996616482383;1.3018386920286482
78.965704;0.5203623695193355;0.3827975453647854;0.7300567345277238;0.5680504605203348;1.070409300911665;0.5529220431329226;9.824855459757181;0.845200167426936;0.015741131897079153;0.015700678679177932;0.6931638311109709;-1.099996570746159;1.3019150078627864
78.975704;0.5204480047930844;0.38291227463486416;0.7300332543706752;0.5680626255253104;1.0703193540025053;0.5530174795421637;9.82607977804926;0.8450669257988843;0.015740708348948033;0.015697653771091474;0.6929067447746083;-1.0999965250542032;1.3019935434193686
78.985704;0.5205353179245253;0.3830276297850874;0.7300121827345506;0.5680757002615141;1.0702326224809688;0.5531162486096096;9.827307868016675;0.8449400766227516;0.015740247027343276;0.015694513157704978;0.6926499671126832;-1.0999964795247221;1.3020742359594202
78.995704;0.5206241416466321;0.38314332849502536;0.729993434276174;0.5680893735999563;1.0701495492036237;0.5532186666426978;9.828535938753152;0.8448194819212058;0.015739744790914993;0.015691262346762862;0.692393740819507;-1.0999964343033954;1.3021570237581344
79.005704;0.5207143657592187;0.38325906513593566;0.7299768764593809;0.5681032518283202;1.0700705782224929;0.553325000022954;9.8297591510571;0.8447049890575289;0.01573919498469509;0.015687907093038352;0.6921382889208799;-1.0999963895422347;1.3022417778728086
79.015704;0.5208058740241628;0.3833745772633816;0.7299623673542676;0.568116956735553;1.0699960923651737;0.553435441502584;9.830973544378235;0.8445963444849977;0.015738589729773666;0.015684454484906043;0.6918838665450641;-1.0999963453457842;1.3023283189957295
79.025704;0.5208984833587869;0.38348969481239437;0.7299498114493979;0.5681302293493105;1.0699263887162336;0.553550094204082;9.832177717819263;0.8444931915925511;0.015737922801956346;0.015680914293640262;0.6916307567713407;-1.0999963017325352;1.302416718346233
79.035704;0.5209920009972162;0.38360433830132246;0.7299391566868915;0.5681429333135559;1.0698616211785201;0.5536689562052809;9.833373217369012;0.8443951770403503;0.015737191944147445;0.01567729806660874;0.6913792495091322;-1.0999962586279695;1.3025075694986916
79.045704;0.5210862856618115;0.38371844793126475;0.7299302840129083;0.5681549581909918;1.06980183285774;0.5537918946313614;9.834563735211658;0.8443020320309633;0.015736399948672986;0.015673617521676855;0.6911296121396553;-1.0999962158911907;1.3026019033943252
79.055704;0.5211811795070073;0.38383189292966136;0.7299229267342888;0.5681661301806774;1.0697470614335336;0.5539186502596027;9.835754071075892;0.8442135437260978;0.01573555375325169;0.015669884620206367;0.6908820700031905;-1.0999961733680168;1.30270090589388
79.065704;0.5212764367829522;0.3839444371242099;0.7299167148656212;0.5681761888569805;1.0696973509067516;0.5540488829235753;9.836949119937763;0.8441294614983467;0.01573466158250905;0.01566611207045253;0.6906368195088807;-1.0999961309249064;1.302805772198132
79.075704;0.5213717654917822;0.38405579210519486;0.7299112222824624;0.5681848262213449;1.0696526474686925;0.5541821716903346;9.83815307021336;0.8440494654349693;0.015733730805760994;0.015662313395014567;0.6903940389735692;-1.099996088414478;1.3029177639968865
79.085704;0.5214669049143443;0.38416570156604896;0.7299059697151625;0.5681917426630543;1.069612720582454;0.5543179794967518;9.839369416777169;0.8439731683408102;0.01573276835514149;0.01565850373020953;0.6901538677268327;-1.0999960456165865;1.3030382433435763
79.095704;0.5215616808326065;0.3842739658738726;0.7299004946031062;0.5681966418393088;1.0695772393800067;0.5544556944646365;9.840601549309486;0.8439000761289364;0.015731781549600813;0.015654700413635352;0.6899163678902757;-1.099996002249628;1.3031684902824634
79.105704;0.5216560333235671;0.38438042147475193;0.7298944403544605;0.5681992059406092;1.0695459599792863;0.5545947489080401;9.841853244847906;0.8438296015078706;0.015730777891468876;0.015650921583109177;0.689681529247986;-1.0999959580283722;1.3033094672205052
79.115704;0.521750000666614;0.38448494603146616;0.729887555706445;0.5681991403092952;1.0695189023600475;0.5547347007699268;9.843128572553073;0.8437611255628181;0.015729765714337283;0.015647183514504753;0.689449336612411;-1.0999959126892063;1.3034617301858278
79.125704;0.5218437052262224;0.38458746371202984;0.7298796899380626;0.5681962334289393;1.0694964169327343;0.5548752233306563;9.844430823108283;0.8436939813590584;0.015728755610521006;0.015643499109430282;0.6892198099084448;-1.099995866000261;1.3036253944030953
79.135704;0.5219373699434824;0.3846879159191179;0.7298708308270562;0.5681903804104479;1.069479077961203;0.5550160686418902;9.845761752959197;0.8436274306058579;0.01572775934480908;0.01563987856402196;0.6889930141939843;-1.0999958177857667;1.3038001245651762
79.145704;0.5220312880710921;0.3847862444047503;0.7298610686292066;0.5681815729948854;1.0694674777346407;0.5551570784169878;9.847122641997414;0.8435607588966172;0.015726785981193796;0.015636330095766173;0.6887691021675731;-1.0999957679276013;1.3039852296868608
79.155704;0.5221257254788707;0.38488239022434184;0.7298504782644162;0.5681698261419046;1.0694620435027742;0.5552982273865859;9.848515397198973;0.843493390055744;0.01572583930672693;0.01563285941426032;0.6885482957998009;-1.0999957163323901;1.3041797868246574
79.165704;0.5222208379976936;0.3849762785865719;0.7298390570659828;0.5681550806545698;1.069462957199398;0.5554396276963991;9.849942065680432;0.8434248799636938;0.01572491856473131;0.01562946969778259;0.6883307662187428;-1.099995662921669;1.3043827333656204
79.175704;0.5223166557160721;0.385067830438239;0.7298267691445378;0.5681371957907261;1.0694701890973561;0.555581472241242;9.851403681331798;0.8433548254872567;0.015724020384910303;0.015626163353005606;0.6881165548763168;-1.099995607658618;1.304592928417644
79.185704;0.5224131339424014;0.38515700985363044;0.7298136399423235;0.5681160322088626;1.0694834884489237;0.5557239544759892;9.852899063531597;0.8432828420401739;0.015723139562884087;0.01562294409658874;0.6879056067684314;-1.0999955505555488;1.3048091030732722
79.195704;0.5225102178650566;0.3852438328108979;0.7297998381001297;0.5680914818855805;1.0695022648573334;0.5558672088373845;9.85442403571966;0.8432087089635778;0.015722268452171204;0.015619816346578804;0.6876978322766413;-1.0999954916624115;1.3050297107561797
79.205704;0.5226078721271733;0.38532831752783336;0.7297856592101739;0.5680634108630976;1.069525563634845;0.5560113079361827;9.855971449490635;0.8431325412471191;0.01572139641328981;0.015616782363201307;0.6874931235942086;-1.0999954310617892;1.30525290148373
79.215704;0.5227060893337223;0.38541043716680795;0.7297713887410981;0.568031634504281;1.0695522400763013;0.5561562775915393;9.857531705290674;0.8430547901009104;0.01572051013395605;0.015613841006719033;0.6872913682174078;-1.0999953688612008;1.3054767566847714
79.225704;0.5228048776489179;0.3854901001824487;0.7297571825903607;0.5679959358993284;1.0695811425271406;0.5563020665464017;9.859093526667094;0.8429761404535739;0.015719594976727216;0.01561098857046857;0.6870925001385179;-1.0999953051907116;1.3056996158426302
79.235704;0.52290423642615;0.38556713913485974;0.7297430650734317;0.5679560573635032;1.0696111472018777;0.5564485211137721;9.86064493851743;0.8428974159141116;0.015718637690569873;0.015608219622979843;0.6868965448260408;-1.0999952401977535;1.3059202760035513
79.245704;0.5230041589467347;0.3856413167294993;0.7297289634321305;0.5679116972231845;1.0696411381962019;0.556595412623539;9.86217439237537;0.8428194265207645;0.015717628409301153;0.015605527573587746;0.6867036333148182;-1.0999951740241403;1.3061379759577534
79.255704;0.5231046363782588;0.38571237329317787;0.7297147038604279;0.5678625477135725;1.0696700237301695;0.556742461402899;9.863671272512233;0.8427428016538057;0.015716560322362596;0.015602904826125544;0.6865139828606137;-1.0999951067918985;1.306352205801458
79.265704;0.5232056238103102;0.3857800756796185;0.7297000244727386;0.5678083239855914;1.0696967780565787;0.5568893234343515;9.865125657115273;0.842667969910079;0.015715429291580908;0.01560034246248366;0.6863278294648841;-1.0999950386145838;1.3065625269449812
79.275704;0.5233070145043398;0.3858442083210654;0.7296846649780564;0.5677487632378435;1.0697204832338576;0.5570355652137351;9.866528418362655;0.842595266017525;0.015714233885594297;0.015597831155766781;0.6861453622531102;-1.0999949696157247;1.3067685101652728
79.285704;0.5234086457770735;0.3859045552801945;0.7296684679771117;0.5676836349617165;1.0697403375108414;0.5571806334847167;9.867871540227313;0.8425250331031889;0.015712974652963542;0.01559536339629665;0.6859667387412058;-1.0999948999344613;1.3069697384501326
79.295704;0.5235103022252248;0.3859609143618611;0.7296513526967365;0.5676127712694118;1.069755714668603;0.5573238494548259;9.869148063542907;0.8424576732016029;0.015711653347928203;0.015592934073566772;0.68579216353741;-1.0999948297220792;1.3071658171222078
79.305704;0.5236117370763776;0.38601308610551677;0.7296331847720311;0.5675360904885725;1.0697663585788482;0.5574644872906541;9.870352172073;0.8423936093661144;0.01571027148315509;0.015590538923423075;0.6856219827334473;-1.0999947591298953;1.3073563068530987
79.315704;0.5237127279040613;0.386060852992587;0.7296137321482881;0.5674535976144114;1.0697725750449767;0.5576018851951263;9.871479723551118;0.842333147028897;0.015708827969740203;0.015588173176484803;0.6854567553527835;-1.0999946882808902;1.3075406156743223
79.325704;0.5238131362535122;0.3861040139692513;0.7295927332646572;0.5673653597480716;1.069775231269996;0.5577354943455155;9.872528566323341;0.842276377454916;0.01570731815231879;0.015585831702644711;0.6852972175995508;-1.0999946172590942;1.3077179990470258
79.335704;0.5239129377213152;0.3861424303603242;0.7295699738206043;0.5672714807439319;1.0697755755044205;0.5578648918609764;9.873498062404913;0.8422232312774973;0.01570573492690422;0.015583510898002492;0.6851441418968853;-1.0999945461293275;1.3078876551945804
79.345704;0.5240121832802945;0.3861760246139719;0.7295453428733437;0.5671721027827481;1.0697750265335604;0.5579898116875229;9.874388435040519;0.8421736035754744;0.015704070392459493;0.015581210616544867;0.684998186384553;-1.0999944749325774;1.3080488841212983
79.355704;0.5241109187293721;0.3862047761299853;0.7295188383926247;0.5670674180392563;1.0697749741846738;0.5581101728377661;9.875201057657748;0.8421274237372603;0.015702316759978612;0.015578934419894006;0.6848597931258422;-1.0999944036666585;1.3082012138085095
79.365704;0.5242091420188398;0.38622875182652044;0.7294905140642731;0.5669576599724845;1.0697766140122107;0.558226054785016;9.875939372306433;0.8420846292372569;0.015700466994454577;0.015576688861016371;0.6847291804202407;-1.0999943323096018;1.3083442833343504
79.375704;0.5243068325643864;0.3862481320836903;0.7294604123130842;0.5668430803673733;1.0697809404044276;0.5583376065894248;9.876609047548833;0.8420451317311433;0.01569851605429703;0.01557448239036528;0.6846064276076007;-1.0999942608482527;1.3084775846032717
79.385704;0.5244040323964557;0.3862631884398116;0.7294285276448721;0.5667239522556204;1.0697888349093396;0.5584449325499531;9.877216982318728;0.8420088119776784;0.0156964612593484;0.01557232434347496;0.6844915645133521;-1.0999941892643479;1.3086003757401534
79.395704;0.5245009041068276;0.3862741972217854;0.7293948365002663;0.5666006083307673;1.0698010532284452;0.5585480295143563;9.877769585110645;0.8419755081517072;0.01569430087865738;0.01557022465671922;0.6843846068306519;-1.0999941175244843;1.308711813083587
79.405704;0.524597706987436;0.3862813434576488;0.7293593357911767;0.5664734461130347;1.0698181395384256;0.5586467900312841;9.87827141462531;0.8419451032238884;0.01569203310333074;0.015568194187629645;0.6842855547971076;-1.099994045610612;1.3088111206269024
79.415704;0.5246947522017379;0.38628469834367746;0.7293220450034283;0.5663428748730586;1.0698404110618733;0.5587409938535842;9.878725700261919;0.8419177063823411;0.01568965672120823;0.015566245375330152;0.6841943817310514;-1.0999939735472926;1.3088976684144549
79.425704;0.5247923880527459;0.3862842398984003;0.7292830406760724;0.5662092829198354;1.0698680417138358;0.5588303046703252;9.879136025851773;0.8418936642789887;0.015687172818379023;0.015564391770064884;0.6841110328143226;-1.0999939013912625;1.3089708887907232
79.435704;0.524890954187551;0.3862798576824367;0.7292424612916221;0.5660730706705959;1.0699012015161358;0.5589143519235016;9.879507240237148;0.8418733937271492;0.01568458674972764;0.015562645454572479;0.6840354302628489;-1.0999938292046787;1.309030036284061
79.445704;0.5249907018760662;0.38627137139133405;0.729200389469076;0.565934704526278;1.0699401633374352;0.5589928363561077;9.879845380101862;0.8418573039680685;0.015681908403984278;0.01556101553622305;0.6839674537934377;-1.099993757043602;1.3090740175681632
79.455704;0.5250917482314461;0.3862585734390267;0.7291567790072983;0.5657947363658766;1.0699852607118836;0.5590655855234933;9.880157100230495;0.8418457908967182;0.015679150124693002;0.015559509906512803;0.683906906645831;-1.0999936849683065;1.3091014914688612
79.465704;0.5251940717161044;0.3862412585844139;0.7291115521529004;0.565653773031682;1.0700367302005196;0.5591325806241401;9.880449135351473;0.8418391381565464;0.015676325450177362;0.015558136605835413;0.6838534947928178;-1.0999936130495718;1.309111162524281
79.475704;0.5252975354795404;0.38621925208123997;0.7290646696499581;0.5655124115629377;1.0700946027580502;0.5591939563693162;9.880728099201109;0.8418374254919816;0.015673449214619304;0.015556901931903122;0.6838068300036024;-1.099993541378628;1.3091020540496778
79.485704;0.5254019267821259;0.38619243331496567;0.7290160248516048;0.5653711995308502;1.0701587213963288;0.5592499443806147;9.881000132580224;0.8418405936323021;0.015670536584044735;0.01555580780646802;0.6837664838086621;-1.0999934701202416;1.3090735706741057
79.495704;0.5255069788602071;0.3861606906594395;0.7289653277756429;0.5652306293242165;1.0702288615483135;0.5593007837503963;9.881270598154536;0.8418485916604445;0.01566760112309101;0.015554851881974096;0.6837321012571329;-1.0999933995688225;1.3090254263878334
79.505704;0.5256123747187376;0.38612384477174577;0.72891215873456;0.5650911149103297;1.0703048611966073;0.5593466735762177;9.881544421830602;0.8418614292858606;0.015664653101766145;0.015554030301287354;0.6837035148050934;-1.0999933301356761;1.308957673783949
79.515704;0.5257177749202019;0.3860816711310207;0.7288561408458212;0.5649529866747341;1.0703866413303154;0.5593877911975933;9.88182629689776;0.8418791281628449;0.015661699023907908;0.015553339576688937;0.6836807549744954;-1.0999932622727888;1.308870753445981
79.525704;0.5258228709618992;0.38603402029041844;0.7287970450982545;0.564816523980728;1.0704741750371112;0.55942429486973;9.88212023362577;0.841901726858968;0.01565874227946913;0.015552775961551907;0.683663926650049;-1.0999931963845175;1.308765342942262
79.535704;0.5259274187002095;0.3859808885799733;0.728734729643132;0.5646819766923331;1.0705675141027444;0.5594562454009769;9.882429629527588;0.8419293013410151;0.015655784577805854;0.015552334416384872;0.683653067462164;-1.0999931327771484;1.3086421142765472
79.545704;0.5260312406353667;0.38592236126707297;0.7286690476738694;0.5645495802570378;1.070666765533133;0.5594835578805842;9.882757981482994;0.8419619020070197;0.015652829207032454;0.015552008721818441;0.6836481026190241;-1.0999930716806137;1.3085016867188097
79.555704;0.5261342469974388;0.3858585219062822;0.7285998699588856;0.5644195788846631;1.0707719952868018;0.5595060884149554;9.88310893168547;0.8419995487978185;0.01564988418585883;0.015551792926062864;0.6836488802742202;-1.099993013318872;1.3083447522638796
79.565704;0.5262365058737977;0.38578943119779713;0.7285271357915567;0.5642922452631726;1.0708831600769975;0.559523720175417;9.883485964124187;0.8420422725588386;0.015646962145829828;0.015551682975385554;0.6836552292894055;-1.099992957935881;1.3081721089915166
79.575704;0.5263382548900254;0.38571515239559795;0.72845085491277;0.5641678691227885;1.0710000460217686;0.5595363429994554;9.883892452199346;0.842090006145679;0.01564407837070551;0.015551677179161462;0.6836669859523273;-1.0999929057428819;1.3079845859392027
79.585704;0.5264397611729724;0.3856357684947906;0.7283711219820754;0.5640467180414297;1.0711222491937809;0.559543816599071;9.884331233916575;0.8421424550282433;0.01564124879164494;0.015551776464245923;0.6836839432184718;-1.099992856877842;1.3077829677650126
79.595704;0.5265411792776259;0.3855513890291024;0.728288146328227;0.5639290379177363;1.0712492508150322;0.5595459736170448;9.884803496845047;0.8421991850949119;0.015638487324954493;0.015551984577722805;0.6837057665909226;-1.0999928114350626;1.30756791453101
79.605704;0.5266425454017524;0.38546217083802126;0.7282022632241225;0.5638151001213625;1.071380554367057;0.5595426321557857;9.88530794978925;0.842259814193038;0.01563580354483552;0.015552306505774608;0.6837319687056621;-1.0999927695138418;1.3073399484159052
79.615704;0.5267438102571796;0.3853683630802988;0.7281138967825352;0.5637052581295598;1.0715158186435565;0.5595335868905335;9.885840957704437;0.8423240759657418;0.015633202187770857;0.015552745275299979;0.6837619673007396;-1.09999273122539;1.3070994887087688
79.625704;0.5268448375930643;0.38527033446422565;0.7280234601079038;0.5635999786395707;1.07165489868365;0.559518599629918;9.88639748891643;0.8423917557037874;0.015630684029293;0.015553299334968598;0.6837951901912984;-1.0999926966626021;1.3068467697484007
79.635704;0.52694543938616;0.38516854077821994;0.7279312895480047;0.5634997644119676;1.071797827550593;0.5594974253977676;9.886972284382246;0.8424626288887244;0.01562824737745593;0.015553961946916404;0.6838311302635162;-1.0999926658885086;1.3065817793205752
79.645704;0.5270454696928852;0.38506347148660947;0.7278376794599406;0.5634050293716598;1.0719447641935924;0.5594698484235929;9.887560887095367;0.84253646896627;0.015625888850190457;0.015554722371287539;0.6838693031799775;-1.0999926389695553;1.3063044290918442
79.655704;0.527144905134591;0.38495562185752424;0.727742934843656;0.5633160877893735;1.0720958243806344;0.5594356861904759;9.888160021101996;0.8426130936496343;0.015623602707164596;0.015555567394726242;0.6839092142894727;-1.099992616015044;1.3060147588188638
79.665704;0.5272438543258975;0.38484547653169554;0.7276473654345885;0.5632331936247261;1.0722509448844977;0.5593947575093191;9.888766908011524;0.8426923825347333;0.015621380895122931;0.015556482742267959;0.6839503895536941;-1.0999925971782487;1.3057129569338672
79.675704;0.5273424838195441;0.38473349224900233;0.7275512574061788;0.5631565320303515;1.0724099880843678;0.559346856755469;9.889378451515505;0.8427742558160649;0.01561921433934728;0.015557455852697244;0.6839923844286288;-1.0999925826242407;1.3053992803120233
79.685704;0.5274409205845104;0.3846200947981366;0.7274548709542935;0.5630862390999274;1.0725729018992476;0.5592917684410151;9.88999155037524;0.8428586485880533;0.015617093534411623;0.01555847898274033;0.6840347575351655;-1.0999925725108226;1.3050739835193421
79.695704;0.5275392351926422;0.3845056817701238;0.7273584274920211;0.5630224381380446;1.0727397061115198;0.5592292931886859;9.890604256459863;0.8429454849483884;0.01561500881345116;0.01555954930076048;0.6840771083573386;-1.0999925670071622;1.3047373173586982
79.705704;0.5276374832877975;0.38439060950569165;0.7272620787356543;0.562965222411363;1.0729104342801017;0.5591592434491808;9.891216002716828;0.843034652440937;0.015612950251147704;0.015560666687876198;0.6841191636208358;-1.099992566308249;1.3043896441426144
79.715704;0.5277356938141968;0.38427517600769295;0.7271659337337809;0.5629146400988008;1.0730852581016401;0.5590814320801827;9.891826244110359;0.8431260055522231;0.015610906227905123;0.015561833172865828;0.684160788386102;-1.099992570602179;1.3040315178847288
79.725704;0.5278338456737361;0.3841596198495721;0.7270701361049133;0.5628707184217326;1.073264682015542;0.558995718110566;9.892433450655828;0.843219391067926;0.015608862804570935;0.015563054638345435;0.6842019312171993;-1.0999925800200545;1.3036635816763669
79.735704;0.5279319311437907;0.38404413536809173;0.7269748815837862;0.562833491710887;1.0734494691528884;0.5589020890540133;9.893035456164984;0.8433146399073606;0.01560680488567038;0.015564341747407118;0.6842425885840524;-1.0999925946146163;1.3032865204629227
79.745704;0.5280300183564822;0.38392887947700916;0.7268803476162008;0.5628029947167306;1.073640346756404;0.5588006763814714;9.893629663806859;0.8434115315636463;0.015604716539590651;0.015565708279718135;0.6842827834544929;-1.0999926143729173;1.3029012636043014
79.755704;0.5281282198649052;0.38381394515258693;0.7267866058016468;0.5627792085994077;1.0738378743846713;0.5586916947913559;9.894212816724849;0.8435097764175454;0.015602580053561726;0.015567168195805978;0.6843225578183765;-1.099992639246666;1.3025091846361754
79.765704;0.5282266580883732;0.38369933621508207;0.7266935770582125;0.5627620131414669;1.0740425064714285;0.5585754158358583;9.894781328181367;0.8436089917485081;0.015600376703150754;0.015568733798020384;0.6843620202223977;-1.0999926691750368;1.3021120109398365
79.775704;0.5283254851064882;0.3835849915758195;0.7266010450021976;0.5627512263154366;1.0742546064753238;0.5584521994758948;9.895331449427221;0.8437086877496875;0.015598089156927716;0.015570416134560495;0.6844014050034627;-1.0999927040918807;1.3017114633246296
79.785704;0.5284248921830306;0.3834708271176358;0.7265086879800293;0.5627467425669492;1.074474442107172;0.5583224985357804;9.895858722557314;0.8438083063950123;0.015595701835483401;0.015572226682399026;0.6844410413100638;-1.0999927439340296;1.3013089749817388
79.795704;0.5285250849901745;0.3833567553324029;0.726416113264731;0.5627486301531401;1.0747022621062536;0.5581868043910153;9.896358153109821;0.8439072781087605;0.015593199737457722;0.015574178582043016;0.6844812404755867;-1.0999927886515686;1.3009058493698127
79.805704;0.5286262620216744;0.3832427032690364;0.7263229056145777;0.562757063540224;1.0749383273576878;0.5580455616502793;9.896825693247246;0.8440050724987165;0.015590568908036007;0.015576286576168946;0.6845222244942161;-1.0999928382035222;1.3005036081055223
79.815704;0.5287286233511382;0.38312861525748315;0.7262286592842141;0.5627722022821879;1.0751828262987175;0.557899133829272;9.897259406374417;0.8441012129972874;0.015587797857747332;0.015578565236897926;0.6845641404738796;-1.0999928925356541;1.300104024548405
79.825704;0.5288323803329612;0.3830144311951328;0.726133032812273;0.5627941444831123;1.0754357905924976;0.5577478677936125;9.89765852203087;0.844195287502788;0.015584878864439523;0.015581026665650652;0.6846070965270257;-1.0999929515555624;1.299709014323412
79.835704;0.5289377280891978;0.38290009539973885;0.7260358535552034;0.5628229168849428;1.0756970737367477;0.5575921505614845;9.898021127221467;0.8442870307789188;0.015581808536369349;0.015583679961574599;0.6846511949273864;-1.0999930151121622;1.299320733750475
79.845704;0.5290448303217699;0.38278557545192365;0.7259371428486536;0.5628584492764909;1.0759663045244543;0.557432363650519;9.89834321446081;0.8443763493750729;0.015578586279130828;0.01558653157870281;0.6846965815356876;-1.099993082969787;1.2989416530197604
79.855704;0.5291538520691903;0.3826708348087605;0.7258370248456956;0.5629005254162087;1.0762427963296755;0.5572687788671002;9.898620018127472;0.8444631892926773;0.015575212922024524;0.015589585163313787;0.6847434582236961;-1.0999931547900714;1.2985744560161028
79.865704;0.5292649471912034;0.38255579760875863;0.7257356666340382;0.5629487695310955;1.0765255685949706;0.5571015272252183;9.898847828199255;0.8445474156380985;0.015571691753733784;0.015592842532022639;0.6847920317903696;-1.0999932301598856;1.298221935471739
79.875704;0.5293781773980492;0.3824403397834123;0.7256333049034724;0.5630027350309814;1.0768135233818064;0.5569307036634931;9.899024534841011;0.8446288174453828;0.015568029344675157;0.015596305757545352;0.6848425044991916;-1.099993308669603;1.2978868195449875
79.885704;0.529493489376762;0.3823242851293605;0.7255302574291255;0.5630620019672596;1.077105566855332;0.5567564790592705;9.899149098027047;0.8447071472617355;0.015564233606390828;0.015599977780108217;0.6848950834552278;-1.0999933899769438;1.2975715162169863
79.895704;0.5296107744145838;0.3822073948554564;0.7254268636390826;0.5631261597083632;1.0774005638342214;0.5565791104472517;9.899220886231838;0.8447821281494358;0.01556031114311367;0.015603861017391285;0.6849498996205473;-1.099993473810548;1.2972779793632905
79.905704;0.5297299264996855;0.38208937884454997;0.7253233946791724;0.5631947447288556;1.0776973032975805;0.5563989005195409;9.899239515130015;0.8448534748550195;0.015556267067281736;0.01560795523389079;0.685006975086351;-1.0999935599620305;1.297007723641009
79.915704;0.5298508563376892;0.38196996120944876;0.7252200013854601;0.5632672623802522;1.0779945841845162;0.5562161852901426;9.899205142979447;0.844920936211698;0.015552106257013488;0.015612256126130885;0.6850663296036853;-1.0999936482903523;1.2967618797123752
79.925704;0.5299734501163039;0.38184894386091184;0.7251167527408772;0.5633432308771539;1.0782913231785225;0.5560313362798736;9.899118369308225;0.8449842592449884;0.015547833736947878;0.015616756248688649;0.6851280521385;-1.0999937387080483;1.296541228554629
79.935704;0.5300975082578201;0.38172620298744914;0.7250137105968979;0.5634221498077456;1.0785866227691239;0.5558447101705791;9.89897955714568;0.8450430755508063;0.015543455019942816;0.015621447344995352;0.6851922675842352;-1.0999938311630435;1.2963462147646583
79.945704;0.5302227405898068;0.3816016624776159;0.7249109522123107;0.5635034939047492;1.0788797569561626;0.5556566146915621;9.898788125178674;0.8450968521346734;0.015538976641606585;0.015626320570760466;0.6852590843388837;-1.0999939256221132;1.2961770040542497
79.955704;0.5303488475773037;0.38147528706362477;0.7248085618412469;0.5635867942636912;1.079170022070345;0.5554673759724317;9.898541949139574;0.8451449475969728;0.015534404815370979;0.015631365098324183;0.6853286039761061;-1.099994022041039;1.2960335927959359
79.965704;0.530475608123355;0.3813470737206022;0.7247065949378043;0.5636716807316883;1.0794565862247627;0.5552773999895046;9.898237123810475;0.8451867237633665;0.015529743588715518;0.015636569316464805;0.6854010053694163;-1.0999941203520909;1.2959158760071494
79.975704;0.5306028710167576;0.3812170392966255;0.7246050022963034;0.5637578343808225;1.0797385222880729;0.55508714278672;9.897868620015403;0.8452216633031034;0.015524995651257775;0.015641923801077696;0.68547657913038;-1.0999942204766349;1.2958236212544512
79.985704;0.530730490167;0.38108523392969185;0.7245036215919508;0.5638449401862166;1.0800149151135965;0.5548970698711365;9.897431309154564;0.8452494150157778;0.01552016420512603;0.015647421747416762;0.6855556583678293;-1.0999943223193323;1.2957564322205963
79.995704;0.5308583168413481;0.38095176472202746;0.7244022590571736;0.5639326807040869;1.0802848919359345;0.5547076565274871;9.896920162080413;0.8452697756278917;0.015515252992438807;0.01565305641929738;0.6856385461081363;-1.0999944257413394;1.295713817501103
80.005704;0.5309862181606407;0.3808167940398156;0.7243007178068142;0.5640207468018978;1.080547698042094;0.5545193619343919;9.896330152849728;0.845282652578811;0.015510265413019041;0.015658818030095285;0.6857254814766462;-1.099994530548376;1.295695268502944
80.015704;0.531114016916637;0.38068052841219957;0.7241987358915798;0.5641088756050708;1.0808028119596287;0.5543325773825969;9.895656881424323;0.845287997044589;0.015505204888097762;0.015664692109088475;0.6858166226960338;-1.099994636508899;1.2957001795005136
80.025704;0.5312414009116264;0.3805432077871708;0.7240959636422738;0.5641969258550282;1.0810498740983125;0.5541476302983516;9.894897397992384;0.8452857847900249;0.01550007536308238;0.01567065991319311;0.6859120284749961;-1.0999947433792692;1.2957276820115444
80.035704;0.5313679190879708;0.38040509391033384;0.7239920702879782;0.5642849281661406;1.0812885418866525;0.5539648130499969;9.894050632625119;0.8452761108507421;0.015494880448439262;0.01567670058644243;0.6860116372063201;-1.0999948509091646;1.295776567664166
80.045704;0.5314930720450127;0.38026648361943166;0.7238869080316847;0.5643730256747755;1.0815185914529195;0.5537843720145501;9.893116859935422;0.8452592733443423;0.015489623323377232;0.015682793721451635;0.6861152743622274;-1.099994958849922;1.2958453615630616
80.055704;0.5316164226476848;0.3801277251665617;0.7237805719779682;0.5644613269600326;1.0817401754245923;0.5536064934642662;9.892096367104854;0.8452357040266384;0.015484308402199533;0.01568891984590424;0.6862226941887245;-1.0999950669793588;1.2959324723459837
80.065704;0.5317376331179872;0.37998919547287985;0.7236732927380913;0.5645498112726013;1.0819538845513865;0.5534313200482874;9.890988981288427;0.845205832548864;0.015478941991886297;0.01569505922691938;0.686333654227201;-1.099995175113577;1.296036279922383
80.075704;0.5318564189563996;0.3798512584383635;0.7235653001425456;0.5646383501177756;1.082160507975093;0.5532589681786708;9.88979482452163;0.8451700676852064;0.015473530336844234;0.015701191306469266;0.6864479813955429;-1.0999952831067472;1.2961551678641607
80.085704;0.5319725106659923;0.3797142359824017;0.723456819441074;0.5647267817832803;1.0823607597245173;0.5530895259711454;9.888515030410067;0.8451288215939571;0.015468077361021376;0.015707295504127576;0.6865655432062623;-1.0999953908620543;1.2962876150771283
80.095704;0.5320856667188202;0.3795784050726135;0.7233481272628338;0.5648149971036142;1.0825552425762621;0.5529230538650775;9.887151423401011;0.8450824145328572;0.015462584632522362;0.015713353981370783;0.6866862097467812;-1.0999954983365154;1.2964322789428278
80.105704;0.5321956999626872;0.3794440215022662;0.723239522756821;0.5649029786558282;1.082744522636273;0.5527596106873419;9.885705637811926;0.8450310034495859;0.015457052533811645;0.015719354291733045;0.6868099383592117;-1.09999560552528;1.2965879856346132
80.115704;0.5323024768662731;0.3793113512611239;0.7231312975187939;0.5649907215797164;1.0829290600975219;0.5525993018036075;9.884179204671444;0.8449746855662733;0.015451481223669584;0.01572528743063708;0.6869368422261152;-1.0999957124535507;1.2967536875410144
80.125704;0.5324058927030737;0.3791806850683081;0.7230237948360637;0.5650781310356627;1.0831090425602394;0.5524423361266808;9.882574499136686;0.844913587031705;0.01544587208012365;0.015731143515540332;0.6870670828056241;-1.099995819166854;1.2969283800922913
80.135704;0.5325058517930423;0.37905231376496845;0.7229174220972281;0.5651650309896791;1.083284342099197;0.5522890494949577;9.880895022630893;0.8448477891878733;0.01544022886043252;0.01573691174316328;0.6872006940217155;-1.0999959256954193;1.2971109851633298
80.145704;0.5326022731685157;0.3789264818164319;0.7228125545615829;0.5652512144232988;1.0834546790832733;0.5521398546831324;9.879144277616476;0.8447772119738812;0.015434556946355047;0.015742583808227004;0.6873375178072967;-1.0999960320268714;1.2973003268173753
80.155704;0.5326951162789256;0.37880336838891776;0.7227095006931014;0.5653364384687677;1.0836198741752034;0.5519951553985498;9.877324072248685;0.8447015666034339;0.015428862209356265;0.01574815508410493;0.6874772830287103;-1.0999961381062278;1.2974952327069253
80.165704;0.5327844115673257;0.37868307968615145;0.722608589616744;0.5654204153404652;1.0837799634970084;0.5518552760679647;9.875434469385121;0.8446204152172375;0.015423151236570173;0.015753623138184993;0.6876197280760257;-1.0999962438398503;1.297694616472267
80.175704;0.5328702900775716;0.378565623680201;0.7225102292563267;0.5655028385221365;1.083935038973558;0.5517204312210692;9.87347551441188;0.8445333152998192;0.015417431144910445;0.01575898702602257;0.6877646849588688;-1.0999963490826976;1.297897416993504
80.185704;0.5329529810694089;0.37845091579155493;0.7224148498109765;0.5655833964058868;1.0840849793938205;0.5515907582825179;9.871448178184577;0.8444399503089092;0.0154117070715939;0.015764247526063077;0.6879121152857345;-1.0999964536160431;1.2981024897874311
80.195704;0.5330327607174495;0.378338828070909;0.7223227802738974;0.5656617514168713;1.0842293528635287;0.5514663998644086;9.869354102783694;0.8443401938461343;0.015405979568701489;0.0157694063549755;0.6880620920108117;-1.0999965571635193;1.2983086045217094
80.205704;0.533109891035447;0.37822923441232764;0.722234200770489;0.5657375456965898;1.0843674964910117;0.5513475502364644;9.867195242396516;0.8442341112571498;0.015400246123235832;0.015774464984344296;0.6882147772001413;-1.0999966594495647;1.2985144613154485
80.215704;0.5331845850065721;0.3781220332676987;0.7221492683480991;0.5658104493691991;1.0844985984025557;0.5512343853303068;9.864973444621338;0.8441218728090297;0.015394505537612997;0.015779424384644174;0.6883704286339863;-1.099996760230723;1.2987186106281858
80.225704;0.5332569983447459;0.3780171586151331;0.7220682631874242;0.5658801989220921;1.0846217132982634;0.5511269326676761;9.86269034400559;0.8440035931955127;0.015388759790763436;0.01578428562385522;0.6885293545658835;-1.099996859280042;1.298919456619411
80.235704;0.5333272465076885;0.37791459171760317;0.721991587619187;0.5659466193947653;1.08473577938946;0.5510250122750096;9.860347491262552;0.8438792445772264;0.015383012821069193;0.015789050641783445;0.6886918677987935;-1.0999969563773844;1.2991154774668503
80.245704;0.5333954669756483;0.3778143612516307;0.7219196620806384;0.5660096354836021;1.0848397310855291;0.5509282948786127;9.857946238539599;0.8437487292389374;0.015377268757064699;0.015793722751939635;0.6888583419401363;-1.0999970513349697;1.2993054485484716
80.255704;0.5334618666226372;0.37771652078333096;0.7218528509665917;0.5660692701173087;1.0849326445125398;0.550836432935462;9.855487811039739;0.8436119945264346;0.015371530630624295;0.01579830662230463;0.6890292645754498;-1.0999971440291378;1.2994884453461697
80.265704;0.5335266487424452;0.3776211123638764;0.7217914940981397;0.5661256096318172;1.0850137366186872;0.5507491476840323;9.852973663351596;0.8434690504702226;0.015365799947198876;0.015802806391810482;0.6892052231699972;-1.0999972344010687;1.2996637122425998
80.275704;0.5335898827916113;0.3775281374049259;0.7217359586009076;0.5661787300338901;1.0850822454550744;0.550666180916754;9.850405555450452;0.84331990145256;0.015360076563887194;0.01580722332452268;0.6893868504148476;-1.099997322431577;1.2998306147251013
80.285704;0.5336514565166252;0.3774375744022267;0.7216865890356762;0.566228668288123;1.0851373903435875;0.5505872020252778;9.8477851480084;0.8431645368662433;0.015354358305131634;0.01581155664173109;0.6895746865093852;-1.0999974081174295;1.2999887094094935
80.295704;0.5337111470897579;0.37734943399271414;0.7216436030155287;0.5662754499671289;1.0851784315949973;0.5505118120273395;9.845113528461393;0.8430030075103719;0.015348640386961467;0.015815805688756464;0.6897690280212235;-1.0999974914632054;1.300137848303772
80.305704;0.5337687651881161;0.37726378850856035;0.721607070278435;0.566319096122469;1.0852047319572296;0.550439626051655;9.842391118245613;0.8428354540883157;0.015342915282547602;0.01581997098510722;0.6899698717070819;-1.099997572486037;1.3002781833886217
80.315704;0.5338242586917988;0.377180755693732;0.7215769647762148;0.5663596141463477;1.0852157998131673;0.5503703371699464;9.839618154415598;0.8426620911459244;0.015337173912094321;0.01582405547030971;0.6901769507953759;-1.0999976512304541;1.3004099472201691
80.325704;0.5338777015788408;0.3771004622572739;0.7215531327594179;0.5663969940094546;1.0852112882618667;0.550303723793814;9.83679563358307;0.8424832185546767;0.015331407141220282;0.01582806473306246;0.6903898506843976;-1.0999977277971984;1.300533223585069
80.335704;0.5339292107642697;0.3770230081944495;0.7215352068332508;0.5664311860174625;1.0851909640918984;0.5502396250769799;9.833926208045368;0.8422992153603238;0.015325606220701308;0.0158320049242525;0.6906081026012282;-1.0999978023611126;1.3006479732671117
80.345704;0.533978861251077;0.3769484524857411;0.721522656459759;0.5664620948869914;1.0851547642614958;0.5501779547486012;9.831014344489526;0.842110515240194;0.015319762376149501;0.015835880401371433;0.6908312086192884;-1.09999787514368;1.3007541699902765
80.355704;0.5340266599223499;0.3768768293909623;0.7215149229408166;0.5664896451227105;1.0851029316867278;0.5501187476744123;9.828065516805578;0.8419175989004563;0.01531386629636093;0.01583969253313404;0.6910587099578216;-1.0999979463594716;1.3008517995972775
80.365704;0.5340725902556284;0.37680816078347046;0.7215114816320289;0.5665138518809056;1.0850359988071416;0.5500621240619818;9.825085351569617;0.8417209865915849;0.015307908672303219;0.015843439944642837;0.6912902476844812;-1.0999980161762872;1.3009407053946287
80.375704;0.5341166631299296;0.37674244897237447;0.7215118330970888;0.5665348172136442;1.0849545423852356;0.5500082011081122;9.822079606768149;0.8415212772514831;0.015301881516982054;0.015847120086112308;0.6915254824108621;-1.0999980847039126;1.301020482935525
80.385704;0.5341589376413648;0.37667968624488474;0.7215154452863367;0.5665527067958338;1.0848589649727594;0.5499570635118812;9.819054603894227;0.8413192037061817;0.015295778648490693;0.015850730394494177;0.6917639590327971;-1.0999981520152926;1.3010905451351462
80.395704;0.5341995266567376;0.37661987483470427;0.721521692057056;0.5665677764342334;1.084749456245016;0.549908750133805;9.816017134269396;0.8411155845622738;0.015289595620152727;0.015854267468902127;0.692005081877925;-1.0999982181848866;1.3011502247420044
80.405704;0.5342385654843758;0.3765630116828242;0.7215298838574828;0.5665804231658832;1.0846260679821997;0.549863246721259;9.812973270853774;0.840911243939521;0.01528333021864469;0.01585772602761922;0.6922481964547523;-1.0999982833031308;1.3011988536123706
80.415704;0.5342761437591943;0.37650905884457486;0.7215393795210879;0.5665912050146186;1.0844889048560697;0.5498205484442599;9.809927044977005;0.8407069880990602;0.015276982958297408;0.015861099958852574;0.6924926654784528;-1.0999983474553952;1.3012358222513634
80.425704;0.5343122634587142;0.3764579560618213;0.7215496374378376;0.5666007915710812;1.0843383612941981;0.5497807381428242;9.806880630287054;0.8405036166420146;0.015270556409511681;0.01586438404091281;0.6927379292526112;-1.0999984107065106;1.3012605419297807
80.435704;0.534346846424789;0.37640965687280165;0.7215601601399901;0.5666098663291564;1.0841751500190138;0.5497440030675037;9.803836038832792;0.8403019627783981;0.015264053903358442;0.015867573915031644;0.6929835762563119;-1.0999984731115167;1.3012723539034736
80.445704;0.5343797514111723;0.37636412464775354;0.7215704725722689;0.5666190611491293;1.0840000992753542;0.5497106018740892;9.800796729485;0.84010287355264;0.015257479190380788;0.01587066503281621;0.6932293496781354;-1.0999985347265104;1.3012705381575551
80.455704;0.5344107680159875;0.3763212953671374;0.7215801784904241;0.5666289397684591;1.083813998692284;0.5496808207509459;9.79776757473052;0.8399070874887625;0.015250837082313517;0.015873652516531212;0.6934750954869265;-1.099998595605067;1.3012544575374574
80.465704;0.5344396202263811;0.3762810741276038;0.721588983212886;0.566639997543388;1.0836176434483722;0.5496549436818732;9.79475333016816;0.8397151496583024;0.015244133572532402;0.015876531592092076;0.6937207432704501;-1.0999986558026789;1.3012236590299182
80.475704;0.5344660206733598;0.37624335090751837;0.7215966439563337;0.5666526717208997;1.0834119846653625;0.549633218191265;9.791757784751457;0.8395274217546582;0.015237375228482071;0.01587929755707733;0.6939662897467692;-1.0999987154052597;1.3011778602879978
80.485704;0.5344897219951166;0.37620796210005814;0.7216028974290944;0.5666673389494843;1.0831982087870875;0.5496157963552784;9.788784737116242;0.8393441109222506;0.015230569189090463;0.015881945334821478;0.6942117426342589;-1.0999987745386408;1.3011169736110182
80.495704;0.5345105009232245;0.37617465238827846;0.7216074114270138;0.5666842990443958;1.082977645949603;0.5496027114307783;9.785839050007414;0.8391652905232296;0.015223723332955075;0.015884469261257795;0.6944570725381293;-1.0999988333072415;1.3010410991301584
80.505704;0.534528119776902;0.37614312365712277;0.7216097729055617;0.5667037573333004;1.08275159547483;0.5495939279605849;9.78292670721179;0.8389909240260048;0.015216845496506098;0.01588686374648154;0.6947022084329545;-1.0999988917144774;1.3009503710967467
80.515704;0.5345423330013922;0.37611310301975553;0.7216095031028413;0.5667257939649363;1.0825212411313474;0.549589421735817;9.780054383719378;0.8388208814803729;0.015209942906487623;0.015889123701639692;0.6949470636906085;-1.0999989496671057;1.3008448364643712
80.525704;0.5345529261004698;0.37608435325698725;0.7216061141962833;0.5667503617709412;1.0822877072313501;0.549589261112446;9.777228336343818;0.8386549717478564;0.015203022777448227;0.015891243990069328;0.6951915081935721;-1.0999990070487313;1.3007244699275928
80.535704;0.5345597310627993;0.3760566671647745;0.7215992168141792;0.5667773320044425;1.0820521074009235;0.5495936423492441;9.774453470092258;0.8384930228452971;0.015196092973672285;0.015893220136197213;0.6954352509407798;-1.0999990637759147;1.3005892615355077
80.545704;0.5345625912484272;0.3760298908463187;0.7215886447462115;0.5668065326552749;1.081815524181189;0.5496028255057581;9.771733791180033;0.8383349555077616;0.015189162547415877;0.0158950504309;0.6956777881565078;-1.0999991198237133;1.300439320840806
