time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.555704;0.5345613083760825;0.3760039539017826;0.7215745221692326;0.5668377765777736;1.0815790423270801;0.5496170478403072;9.769073115765677;0.8381807673845044;0.015182242501753635;0.015896736272683933;0.6959185091203367;-1.0999991752315081;1.300274824366701
80.565704;0.53455560700467;0.3759788818173509;0.7215571835315496;0.566870892218772;1.0813437714540073;0.5496365309927103;9.766475018378792;0.8380304516340551;0.015175344882449267;0.015898280527122267;0.6961568197053498;-1.0999992300702812;1.3000958268991898
80.575704;0.5345451092918952;0.3759547940391572;0.7215369897316993;0.5669057259448339;1.0811107190959834;0.5496615210569771;9.763942122268173;0.8378839505694784;0.015168480452502305;0.015899686182921723;0.6963921883196731;-1.0999992843958586;1.299902295703407
80.585704;0.5345293303938528;0.37593188850631976;0.7215142221179474;0.5669421286116793;1.0808806064448362;0.5496922452111778;9.761474777404139;0.8377412066196706;0.015161658211508873;0.015900955093180763;0.6966241790290688;-1.0999993382343223;1.2996943551750348
80.595704;0.5345077205347779;0.3759104131964435;0.7214891059145305;0.5669799400830577;1.080653774624027;0.5497288774209037;9.759070101530689;0.8376022525404245;0.015154886134201621;0.01590208637502138;0.6968525081721534;-1.0999993915931923;1.2994723956508143
80.605704;0.5344797335727369;0.3758906243493833;0.7214618202251641;0.5670189566276765;1.0804302277846816;0.5497715994946665;9.756722548876194;0.8374671722436238;0.01514817112793698;0.0159030775017624;0.6970770853194088;-1.099999444473552;1.2992369791757843
80.615704;0.5344448686636625;0.375872736223413;0.7214324395590724;0.5670589366825546;1.080209689598714;0.5498206309506157;9.75442604324627;0.8373359223177047;0.015141519714613545;0.015903928344137;0.6972980112944163;-1.0999994968710736;1.298988663506058
80.625704;0.534402658281797;0.375856894248089;0.7214009469056862;0.5670996808056763;1.079991530964835;0.5498761857120805;9.752176545696328;0.8372082437099816;0.015134939311459528;0.015904642824998462;0.6975155317978105;-1.099999548769066;1.2987278975578391
80.635704;0.5343526373851649;0.3758431843050622;0.7213673622685114;0.5671410658834608;1.0797747388348617;0.549938438365367;9.74997250128458;0.8370837523022512;0.01512843792538758;0.015905226731909965;0.6977299487884581;-1.099999600150852;1.2984551207565813
80.645704;0.5342943455467195;0.37583165319907247;0.7213318289618943;0.567182948593158;1.0795581252891646;0.5500074915402271;9.747812407181147;0.8369620833691325;0.015122023187731643;0.015905685448846813;0.6979415240179064;-1.0999996510182775;1.2981709951314813
80.655704;0.5342273673853072;0.37582232661569115;0.7212945714169945;0.5672250949467773;1.0793405909766465;0.5500833286189982;9.745692645617593;0.8368429877813348;0.0151157023002952;0.01590602390857084;0.698150410892076;-1.0999997013714193;1.2978765241902506
80.665704;0.5341513753872937;0.3758152230350904;0.7212558000165602;0.5672672591069953;1.0791211877102789;0.5501657763031277;9.743607717020389;0.8367263419202303;0.015109482282580272;0.015906248810326613;0.698356616101906;-1.0999997511772373;1.2975729234043238
80.675704;0.5340661717844327;0.3758103633086985;0.7212156507264968;0.5673092528543922;1.0788990115060413;0.5502544846589911;9.741551648062927;0.8366121212558716;0.015103369824147948;0.01590637057490685;0.6985600276966941;-1.099999800371509;1.2972613992222986
80.685704;0.5339717294943883;0.3758077774926679;0.7211741885337528;0.5673509059928346;1.078673151942005;0.5503489805560248;9.7395194663328;0.8365004024444321;0.015097370914796023;0.015906402402335686;0.6987605255192547;-1.0999998488804956;1.2969430427709494
80.695704;0.5338681550091413;0.37580750969170235;0.7211314486846927;0.5673920484085949;1.0784428455999788;0.5504488091575774;9.737508619838312;0.8363913751281095;0.015091490822730556;0.01590635787407203;0.6989580704035695;-1.0999998966387987;1.2966188746974932
80.705704;0.5337555851181601;0.37580962186400646;0.721087470949929;0.5674325618112734;1.078207646418869;0.5505536010431442;9.735519278020309;0.8362853446405349;0.01508573429092622;0.015906249199839795;0.6991526945927419;-1.099999943588636;1.2962899472097469
80.715704;0.5336341596995935;0.3758141878069274;0.7210423019370583;0.5674724159745606;1.0779673492533637;0.5506629838344611;9.733553028968439;0.8361827089770132;0.015080104983776502;0.015906085862774134;0.6993444850596587;-1.0999999896669919;1.2959573748827855
80.725704;0.5335040620828504;0.37582128412866145;0.7209959908067589;0.5675116683203948;1.077721792596629;0.5507765080446362;9.731611535787918;0.8360838907497079;0.015074604478108012;0.015905873315421582;0.6995336126346945;-1.1000000348034134;1.295622310503157
80.735704;0.5333655039606718;0.3758310016055952;0.720948595483185;0.5675504621095466;1.077470823169901;0.5508936939273845;9.729696207342617;0.8359892557299975;0.015069231987959805;0.01590561261250524;0.6997202979545117;-1.1000000789260094;1.295285935939904
80.745704;0.5332186926793557;0.37584345313425677;0.7209001493684781;0.5675890184635446;1.0772144120958749;0.551014117002686;9.727808886685482;0.8358990445622643;0.01506398517668272;0.015905302046243255;0.6999047142892197;-1.1000001219652227;1.294949413330116
80.755704;0.5330638479424062;0.37585873285753707;0.7208506223126403;0.567627604420098;1.07695270759552;0.5511374461335075;9.725952914241114;0.8358133523025325;0.015058862110516762;0.01590494052419654;0.7000869493059669;-1.1000001638656294;1.2946137977205145
80.765704;0.532901201665915;0.37587686602948445;0.7207999413290479;0.567666496079487;1.0766859285516224;0.5512634075804983;9.724132849418675;0.8357321943356923;0.015053862905632301;0.01590453014674233;0.7002670294552005;-1.1000002046156143;1.2942800049393848
80.775704;0.5327309908291153;0.37589782718344056;0.7207479957536416;0.5677059631141558;1.0764142225039421;0.5513917290322327;9.72235245331119;0.8356555438248809;0.015048989460206708;0.01590407523984766;0.7004449569965048;-1.1000002442771428;1.2939488462169444
80.785704;0.5325535005513409;0.3759216004704276;0.7206946225970716;0.567746296943607;1.0761376379983403;0.5515221453402792;9.720612989839234;0.8355832568407061;0.015044244681894636;0.015903579223411794;0.7006207580179087;-1.100000282985522;1.2936210478676897
80.795704;0.5323690814199207;0.37594820195402145;0.7206396802742465;0.5677878706888196;1.0758562010822421;0.5516544317696054;9.718913862796027;0.8355150410926862;0.015039632284988884;0.015903042952789645;0.700794524027403;-1.1000003209318872;1.2932972282402402
80.805704;0.5321781213771848;0.37597766200995325;0.7205831377557367;0.5678311584314982;1.0755699725919876;0.5517883709841432;9.717255087612745;0.8354505257505439;0.015035156357196674;0.015902465407642858;0.7009664391430425;-1.1000003583570188;1.2929779607896636
80.815704;0.5319810526974199;0.3760100117066847;0.7205250724366347;0.5678766825456079;1.0752790168067248;0.5519236875040626;9.715639235186506;0.8353893233366523;0.015030821237121175;0.015901844976172502;0.7011367952783675;-1.1000003955198;1.2926638963532635
80.825704;0.5317783679925955;0.37604528609301563;0.7204656511371728;0.567924928252459;1.074983354495595;0.5520600628900704;9.71407148666395;0.835331090640383;0.015026632286418684;0.015901179852580976;0.7013059675470339;-1.100000432623044;1.2923557241013084
80.835704;0.5315706110321876;0.37608354233181307;0.7204051094203854;0.5679762697608165;1.074682987442377;0.5521972097900967;9.712558267881459;0.8352755794661121;0.015022595566971428;0.015900468666661373;0.7014743591482538;-1.1000004697642876;1.2920540373054
80.845704;0.5313583950976204;0.37612487795987887;0.7203437279079646;0.5680309568522662;1.0743779577708037;0.552334906804165;9.71110586247386;0.8352225943243361;0.015018716044880207;0.015899712483822777;0.7016423326174382;-1.1000005069373229;1.2917593033766142
80.855704;0.5311424089509471;0.37616940874507593;0.7202819149242411;0.5680891559240042;1.0740683731395395;0.5524730032016366;9.709719743320559;0.8351719393954257;0.015014997175917573;0.015898916045461654;0.7018101139873961;-1.1000005440482765;1.291471914533925
80.865704;0.5309233558991482;0.3762172077344556;0.7202203523491341;0.568150982203987;1.0737543774012106;0.5526114411827396;9.708403728959993;0.8351234625552881;0.015011442160010356;0.015898086072256918;0.7019777236700144;-1.1000005809519808;1.2911922507441596
80.875704;0.5307019196731962;0.3762682675979899;0.7201600017489908;0.5682165193290112;1.073436057472718;0.5527502569577428;9.707158817283032;0.835077087168347;0.015008054965609243;0.01589722786824946;0.7021450234037007;-1.1000006175430672;1.2909207431406795
80.885704;0.5304787770088653;0.37632251248631604;0.7201019065939575;0.5682858290365409;1.0731134081171783;0.5528895292538226;9.705983116806372;0.835032699929548;0.015004840917528193;0.015896344014860456;0.7023118240295944;-1.100000653855921;1.290657893216914
80.895704;0.530254578130176;0.376379828837435;0.7200469530619781;0.5683589064637051;1.0727864944692178;0.5530293577773528;9.704872980289714;0.8349899761720372;0.015001806706287677;0.015895437284817092;0.7024779113593825;-1.100000690062181;1.2904042340174402
80.905704;0.5300299264125422;0.37644008057444905;0.7199957646158424;0.5684355960618385;1.0724555881166185;0.5531699050188436;9.703824069661419;0.834948327260635;0.014998959386925075;0.015894514804932824;0.7026430124870486;-1.1000007263726448;1.2901602888176615
80.915704;0.5298053621836867;0.3765031115266781;0.7199487537118214;0.5685155298903409;1.0721210621660935;0.5533114028762951;9.702832122260402;0.8349070167738857;0.014996305341322336;0.015893588638259157;0.7028068152844708;-1.1000007629617221;1.2899265606155546
80.925704;0.5295813112106503;0.37656875683880825;0.7199062454400811;0.5685981321503262;1.0717833306494633;0.5534540874122956;9.701893992698675;0.8348653099456971;0.014993849855174341;0.015892672583446576;0.7029689936363958;-1.100000799949351;1.289703586028714
80.935704;0.5293580857820367;0.3766368388873652;0.7198685348999343;0.5686827085357433;1.0714430363625702;0.5535981361343123;9.70100842056658;0.8348225191481462;0.014991597003308994;0.01589177945621232;0.7031291498308045;-1.100000837412977;1.289492021520674
80.945704;0.5291359729176778;0.3767071502214852;0.7198358294399096;0.5687685487472355;1.0711011730490199;0.5537436464844793;9.700175657972318;0.8347779716026755;0.014989550254101027;0.015890920185253333;0.7032867750985464;-1.1000008754150663;1.2892925949313128
80.955704;0.5289152867879139;0.37677947732115835;0.7198082106697833;0.5688549666575868;1.0707589693071027;0.5538906340493023;9.699396884672078;0.8347310341393942;0.014987713730899606;0.015890102665482627;0.7034413188418961;-1.1000009140084461;1.2891059357262558
80.965704;0.5286963449089102;0.3768536328863976;0.7197856844334629;0.568941330341539;1.0704177999866493;0.5540390438657039;9.698674625231666;0.8346812139846552;0.0149860923475678;0.01588933139908271;0.7035922678070928;-1.1000009531964594;1.288932477936715
80.975704;0.5284794516189691;0.376929443159434;0.7197682149686243;0.5690271110753427;1.0700791856439718;0.5541887685463348;9.698013303146615;0.834628219791835;0.014984690018042252;0.015888609069560425;0.7037391439777837;-1.1000009928840495;1.2887724551805022
80.985704;0.5282649095098036;0.3770067370888753;0.7197557251286036;0.5691118680161589;1.0697446953295713;0.5543396580927882;9.697418628481257;0.8345719453354584;0.014983508828500105;0.0158879374502206;0.7038814373315881;-1.1000010328631442;1.2886259881249473
80.995704;0.5280530278731445;0.377085370310339;0.719748132860734;0.5691951732871507;1.069415819294553;0.5544915405563337;9.696896589452992;0.8345124060842101;0.014982551433179872;0.015887317163592277;0.7040185888085958;-1.1000010728325094;1.2884932427244382
81.005704;0.5278441182795786;0.3771652422423287;0.7197454158574246;0.5692765993829125;1.069093937719837;0.5546442500980231;9.69645310601673;0.834449664867194;0.014981823443932625;0.01588674867328606;0.7041500948361545;-1.1000011124264424;1.2883744344365262
81.015704;0.5276384637636538;0.3772462774779514;0.7197476363671088;0.5693557571565445;1.0687803361065251;0.5547976015274226;9.696093383855201;0.834383829970509;0.014981332856996323;0.015886233801694186;0.7042755973489004;-1.1000011512451364;1.2882697191809507
81.025704;0.5274362975073215;0.377328388171325;0.7197548832289766;0.5694322918693693;1.0684761729272099;0.5549513201610146;9.695820613112991;0.8343150978362984;0.014981088278872933;0.015885775697771515;0.7043948587444803;-1.1000011889029147;1.2881791943452334
81.035704;0.5272378464047528;0.3774114484329365;0.7197672207365736;0.5695058623994232;1.0681823629958376;0.5551050290005354;9.695635797184728;0.8342436931732187;0.014981097523310598;0.01588537824275219;0.7045076975613151;-1.1000012250742641;1.2881028951827989
81.045704;0.5270434062057437;0.3774952913445279;0.7197847515054445;0.5695761475374393;1.0678995319752653;0.555258319395706;9.69553916056445;0.8341697295261825;0.014981366806307118;0.015885045638395927;0.7046139261353358;-1.1000012594967299;1.288040734091853
81.055704;0.5268533556371187;0.37757972304102283;0.7198076695153243;0.5696428574477003;1.0676281417397862;0.5554108302037553;9.695531452587987;0.8340931799237831;0.014981901342550515;0.015884781539775135;0.7047132730898071;-1.1000012919462991;1.287992571041802
81.065704;0.526668083854141;0.3776645489217497;0.7198361556152754;0.5697056954453352;1.0673685771343637;0.5555622807910444;9.695614200464918;0.8340139624243743;0.014982706209054007;0.015884588622513286;0.7048053514780745;-1.1000013222238787;1.2879583533295902
81.075704;0.5264879275231094;0.3777495861975443;0.7198702312336808;0.5697642887459704;1.0671210956478154;0.5557124537457087;9.695789264386438;0.8339319722527868;0.014983785019931231;0.015884469113342445;0.7048897339838321;-1.1000013501611867;1.2879381167177137
81.085704;0.5263131662865709;0.3778346295212996;0.719909716268722;0.5698182043771638;1.0668858238344625;0.555861170535149;9.696058432406842;0.8338470975002404;0.014985137891355457;0.015884425435271653;0.7049660334448486;-1.1000013756239821;1.2879319175839137
81.095704;0.526143998421483;0.37791940856783557;0.7199542774983917;0.5698670567710549;1.0666628638648874;0.5560082938289029;9.696423631482453;0.8337593345301573;0.01498676197861326;0.015884460141396238;0.7050339245097385;-1.1000013985024406;1.2879398864111098
81.105704;0.5259804866357413;0.3780036144447426;0.7200034933299075;0.5699105870735319;1.0664523715087746;0.556153717016062;9.696887400919605;0.8336689055345279;0.014988653573287498;0.01588457513307313;0.705093215453473;-1.1000014187032603;1.2879623641676488
81.115704;0.5258225384420288;0.378086973435672;0.7200568813946483;0.5699486583269011;1.0662544973501336;0.5562973171407756;9.697452764465803;0.8335762349433394;0.014990808550130262;0.0158847719222553;0.7051438839334981;-1.1000014361323964;1.287999904757117
81.125704;0.5256699155385718;0.37816929973046587;0.7201138915017661;0.5699811819965469;1.0660692543647101;0.5564389306394023;9.69812242964029;0.8334817756388102;0.014993220476882741;0.015885053219595692;0.7051859166551571;-1.1000014506805482;1.2880530950743032
81.135704;0.5255222482550419;0.37825052175743107;0.7201738690376981;0.5700080354103116;1.0658965050824833;0.5565783919460756;9.698898102178942;0.8333858649507804;0.014995878441615835;0.015885422516314668;0.7052191584877532;-1.1000014622546523;1.2881223844519338
81.145704;0.5253790698346088;0.3783306753909356;0.7202360333083567;0.5700290653699557;1.0657360912578588;0.5567155671784411;9.699780551383872;0.8332887542632511;0.01499876686109972;0.01588588076438337;0.7052433779894122;-1.1000014708172632;1.288208055868391
81.155704;0.5252398847495324;0.37840984309588205;0.7202995112006891;0.5700441686194379;1.0655879206400078;0.5568503374782473;9.700769899954526;0.8331906600815984;0.01500186772812464;0.01588642461988915;0.7052584403564212;-1.1000014763770092;1.288310286591281
81.165704;0.5251042427734072;0.37848807760609937;0.7203633659678194;0.5700533383196694;1.0654519155139845;0.5569825949926311;9.701865669751381;0.8330917495550382;0.015005163299753734;0.015887048352333583;0.7052644473879874;-1.1000014789672492;1.2884291515065343
81.175704;0.5249717792946222;0.3785653680548421;0.7204266539580704;0.5700566496813766;1.0653278830033974;0.5571122694235278;9.703067737158307;0.832992173127244;0.015008636454452676;0.015887745882871104;0.7052617858540681;-1.1000014786510792;1.2885645652249085
81.185704;0.5248422302581711;0.3786416451066714;0.7204885442643834;0.5700542413317569;1.0652154329624257;0.5572393336032;9.704378137462705;0.832892093227021;0.015012269671611072;0.015888510909032375;0.7052510527159771;-1.1000014755189023;1.2887162953472477
81.195704;0.5247154206069902;0.378716797508259;0.7205483753824903;0.5700462901702696;1.0651140141276334;0.5573638037250334;9.70580143372909;0.8327916278273587;0.01501604557307337;0.0158893367301369;0.705232904376304;-1.1000014696581064;1.2888840225723561
81.205704;0.5245912253151201;0.378790705468774;0.7206056239002314;0.5700329580044848;1.0650230174303332;0.5574857782194549;9.707343514733527;0.8326908084827825;0.015019948127224793;0.015890217810632924;0.7052079447976055;-1.100001461132236;1.2890674303315146
81.215704;0.5244695608891918;0.3788632818268786;0.7206598740345299;0.5700143527768758;1.0649418633965306;0.5576054611324907;9.709010563090224;0.832589612195195;0.015023962831409344;0.015891152594717864;0.7051766963601497;-1.1000014499906503;1.2892663344745061
81.225704;0.5243504031549753;0.3789344995327778;0.7207108161525886;0.5699905378046867;1.0648700318542874;0.5577231121354528;9.710808058931475;0.8324880050858875;0.01502807709906739;0.01589214428729627;0.705139608567344;-1.1000014362916226;1.2894806855085683
81.235704;0.5242337708226923;0.3790044156026771;0.7207582630392024;0.569961572071053;1.0648070390838347;0.5578389776068469;9.712739338669993;0.8323859380204834;0.015032281234409984;0.015893198610258483;0.7050970784863335;-1.1000014201340549;1.2897104117240497
81.245704;0.5241196980390155;0.3790731895042122;0.7208021483701484;0.5699275493213787;1.0647523909911212;0.5579532690974074;9.714805075484108;0.8322833100172267;0.01503656871204156;0.01589432055088802;0.7050494387786898;-1.1000014016861357;1.289955273679728
81.255704;0.5240082215997433;0.37914107047191364;0.7208424654748707;0.5698885992974856;1.0647056052299577;0.5580661876512114;9.717003858891948;0.8321799747862191;0.015040935538905191;0.015895512338982502;0.7049969092284786;-1.1000013811861151;1.290214748734338
81.265704;0.5238993702859626;0.3792083537692093;0.7208791696976596;0.5698448516457787;1.0646663666929086;0.5581779208718699;9.719331655374079;0.8320758225710545;0.015045379329207971;0.015896772900885016;0.7049396085543613;-1.1000013589127233;1.290487894360124
81.275704;0.5237931610658321;0.379275339142691;0.7209121501668794;0.5697964165265139;1.064634640490596;0.5582885960045454;9.72178054926705;0.8319708920381977;0.015049899157742075;0.01589809674269849;0.7048775967779503;-1.1000013351423326;1.2907733377253767
81.285704;0.5236895968399052;0.37934231039459015;0.7209412783086528;0.5697434124787223;1.0646105822928582;0.5583982897600689;9.724339319413417;0.8318654196354602;0.015054496170874372;0.015899473091580817;0.7048108912581317;-1.1000013101279282;1.2910695129685896
81.295704;0.5235886813934509;0.3794095235843475;0.7209664084899171;0.5696860038619523;1.064594398651984;0.5585070823182772;9.726995881291199;0.8317597764714593;0.015059173393399421;0.015900887662822032;0.7047395511473904;-1.1000012841106295;1.2913749732652373
81.305704;0.5234904468843108;0.37947720046635336;0.7209873579702221;0.569624382787126;1.0645863240163578;0.5586150619890861;9.729740269819025;0.8316544288267274;0.015063934944980727;0.015902325979129956;0.7046637875280507;-1.1000012573245601;1.291688562455829
81.315704;0.523394936140745;0.379545516284182;0.7210039572586743;0.5695587034019253;1.0645866297576811;0.5587223081528602;9.732566047679123;0.831550032390943;0.015068785789602107;0.015903776043649856;0.704583952034036;-1.1000012299781843;1.2920094846283559
81.325704;0.5233021542992543;0.3796145750045705;0.7210160895511133;0.5694890495110068;1.0645955562613176;0.5588288893012319;9.73546863928772;0.8314474662814082;0.01507373141803888;0.01590522941987797;0.704500443088012;-1.1000012022379133;1.2923373889804421
81.335704;0.523212036683475;0.37968441178531803;0.7210236833875663;0.5694154540467907;1.0646132188627857;0.5589348531400925;9.738442868531214;0.8313476722229926;0.0150787761925933;0.015906681242704897;0.7044136613662372;-1.100001174231015;1.2926724013944546
81.345704;0.523124439218628;0.3797550100914672;0.72102673576203;0.5693379484563198;1.064639529143909;0.5590402239044866;9.741482270296567;0.8312514843250551;0.015083921393197775;0.015908129745063095;0.7043240423546894;-1.1000011460618475;1.29301499767571
81.355704;0.5230391779329797;0.3798262902394857;0.721025326462168;0.5692566226640476;1.0646741592427136;0.5591450248095087;9.744579704841305;0.8311596028153808;0.015089165894443372;0.01590957548341718;0.7042320827317492;-1.100001117828142;1.2933657597875419
81.365704;0.5229560919174803;0.37989811608235435;0.721019547961131;0.5691716207122025;1.064716649704076;0.559249292578089;9.747727533458512;0.8310726754005335;0.015094508018235179;0.015911021449803445;0.704138328525218;-1.100001089629461;1.2937251595506956
81.375704;0.5228750496961461;0.3799703226077536;0.7210094331934308;0.5690830803532617;1.0647666248208596;0.5593530497998281;9.750916993097446;0.830991367909793;0.01509994419197723;0.01591247319603335;0.704043344375712;-1.1000010615694364;1.2940934757991647
81.385704;0.5227959203492648;0.3800426930935212;0.7209950071589927;0.5689911152771755;1.064823908934913;0.5594562399244957;9.75413806657305;0.8309163323637915;0.015105466305035476;0.01591393741791985;0.7039476334214615;-1.1000010337598018;1.2944707903538242
81.395704;0.5227185769069331;0.3801149293254395;0.7209764340437186;0.5688958364987793;1.064888437545068;0.559558697874788;9.757380108059056;0.830848138257352;0.015111063671821474;0.015915421268330177;0.7038515730827836;-1.1000010063334549;1.294857008399877
81.405704;0.5226429046569775;0.38018669283584317;0.7209541040876835;0.5687973983680547;1.0649600935434935;0.5596601984983578;9.760633045004797;0.8307872522764838;0.015116728296726918;0.01591693323997933;0.7037554581671587;-1.1000009794586678;1.2952518727122306
81.415704;0.5225687759852304;0.3802576620078933;0.7209285869770848;0.5686960740690136;1.0650386756846422;0.5597604984345276;9.763889042976915;0.830733988547699;0.015122456407101057;0.015918483223191535;0.7036595579921241;-1.1000009533288697;1.295654894075477
81.425704;0.5224960425957986;0.3803275275235362;0.7209005211886503;0.568592271093796;1.0651239986708483;0.5598593367928657;9.76714278404692;0.830688417301519;0.015128245895876255;0.015920081371503858;0.7035641125734416;-1.1000009281233956;1.296065335324738
81.435704;0.5224245773651648;0.3803959577789893;0.7208704963732658;0.5684864450893347;1.0652159338446479;0.5599564648228851;9.770390062305806;0.830650362332053;0.015134094965623828;0.015921737690222832;0.703469307740623;-1.1000009039848981;1.296482415884425
81.445704;0.5223543125524156;0.3804625947045082;0.7208389722504451;0.5683790202137637;1.0653143238510954;0.5600516803977915;9.773626731319922;0.8306194553236066;0.015140003029694506;0.015923462940517996;0.7033752308572127;-1.100000881047293;1.29690552574997
81.455704;0.5222852198962481;0.38052707631786625;0.7208062943862613;0.5682703854727775;1.065418892328904;0.5601448050850589;9.776848207529765;0.8305951371083999;0.01514597096467496;0.0159252685107061;0.7032818266120865;-1.1000008594669743;1.2973342094363391
81.465704;0.5222172422111286;0.38058906830513867;0.7207727327408637;0.5681608960525949;1.0655292639903797;0.5602356593791072;9.780048828621467;0.8305766876696543;0.015151999410436136;0.015927163810648553;0.7031889045090925;-1.1000008393886345;1.2977680593322267
81.475704;0.5221502711037412;0.3806482793407569;0.7207384656691024;0.5680508396894428;1.0656450904288803;0.5603240663569861;9.78322156112166;0.8305633683405604;0.01515808747531338;0.015929153770664495;0.7030961867381332;-1.1000008208763443;1.2982067297360247
81.485704;0.5220842209357284;0.38070443461761516;0.7207036263769399;0.5679404266623865;1.0657661761640653;0.5604098365623359;9.786358565278004;0.8305545605540648;0.01516423391622646;0.015931238962328474;0.7030033804594612;-1.1000008038959401;1.2986499934637932
81.495704;0.5220190969689463;0.38075725837941826;0.7206684240215354;0.5678298443659879;1.065892524324424;0.5604927512503866;9.789452322868506;0.8305497601305953;0.015170438891891206;0.015933416600462037;0.7029102661574574;-1.1000007883336456;1.2990976716160276
81.505704;0.5219549897656421;0.38080649876434775;0.7206331678168808;0.5677193486394243;1.0660243257414896;0.5605725772178443;9.792496658289501;0.83054849361824;0.015176704384565474;0.015935680547507367;0.7028167439122164;-1.100000773998357;1.299549475257077
81.515704;0.5218920503819162;0.380851948128951;0.7205981955556808;0.5676093213066531;1.0661619844604056;0.5606490740682069;9.795487293075027;0.8305503187390054;0.015183033399952153;0.0159380223768293;0.7027228127338825;-1.1000007606384452;1.300004903232837
81.525704;0.5218304922002072;0.3808934510813042;0.7205638561317814;0.5675002514634675;1.0663061546717136;0.5607219820662095;9.798421416427422;0.8305548572417761;0.015189428026887145;0.015940434006399946;0.7026285118516564;-1.1000007479886011;1.3004631988655018
81.535704;0.52177060490814;0.380930908866447;0.7205305594272843;0.5673926667128044;1.0664576161167534;0.5607910542949552;9.801296171828524;0.8305617719025297;0.015195887625738942;0.015942908385895824;0.7025338608487203;-1.1000007358016555;1.300923313930342
81.545704;0.5217127380187224;0.3809642652170702;0.7204987893549483;0.5672870656350439;1.0666170352864262;0.5608561198113364;9.804107402944265;0.8305707884006109;0.01520240854229199;0.01594543740183101;0.7024388566145676;-1.1000007238501015;1.3013839414422468
81.555704;0.5216572658827946;0.3809935020020762;0.7204690645247859;0.5671839010045227;1.0667848220111698;0.5609170872478576;9.806849795227855;0.8305817455829803;0.0152089841516656;0.01594801014442523;0.7023435147551755;-1.1000007119105792;1.3018436482341924
81.565704;0.5216046009270433;0.38101865065799084;0.7204419199239394;0.567083624155331;1.0669611268167705;0.5609739058666461;9.809517870921777;0.8305945597663462;0.015215603809886642;0.015950613367969428;0.7022478697459069;-1.1000006997414034;1.302301018875174
81.575704;0.5215552356193667;0.3810397880966504;0.7204179334276208;0.5669867326007973;1.0671459099896405;0.561026556354351;9.81210639650873;0.8306091615900948;0.015222251947146943;0.01595323371933856;0.7021519422289306;-1.1000006870799575;1.302754791932172
81.585704;0.5215097217686445;0.38105702414430975;0.7203977773222419;0.5668937912986898;1.067338917322246;0.5610750639971303;9.814609941008142;0.8306254760615687;0.015228909514233693;0.015955860094204504;0.7020557632961731;-1.1000006736666537;1.3032040371241316
81.595704;0.5214685936630303;0.3810704868785726;0.7203822539838982;0.5668054288814425;1.0675395445427878;0.5611194913288435;9.817022798319904;0.8306434263886139;0.015235557899351439;0.015958483593284997;0.7019594634667669;-1.1000006592680585;1.3036482241496217
81.605704;0.5214322950939673;0.38108030653744185;0.7203722283638524;0.5667222943378896;1.067746850850005;0.5611599104376456;9.8193395993514;0.8306629309858565;0.01524218247719342;0.01596109492111993;0.701863327748827;-1.1000006436988505;1.3040870159032552
81.615704;0.5214011272975542;0.38108660834965613;0.720368468159632;0.566645014979747;1.0679597886934706;0.5611964084609106;9.821555598710983;0.8306838847690993;0.015248772386327124;0.01596368210265352;0.7017677467984968;-1.1000006268408806;1.3045199839866477
81.625704;0.5213752430439077;0.3810895375713075;0.7203715559302503;0.566574153720536;1.0681774644871591;0.5612291247232751;9.82366667755506;0.8307061650096466;0.015255317222353341;0.015966229978540598;0.7016731168957779;-1.100000608623028;1.3049465257267154
81.635704;0.5213546662635767;0.3810893352272009;0.7203819270012615;0.5665101315405886;1.0683993002365029;0.5612582418295765;9.825670391593288;0.8307296572572747;0.015261805382291636;0.015968721133199297;0.7015797783313608;-1.10000058897495;1.3053659852664958
81.645704;0.5213393099810653;0.38108639254875826;0.7203999198789452;0.5664532285675268;1.068625027910214;0.561283928106208;9.82756765101285;0.8307542204522338;0.01526822591309174;0.01597113792680897;0.7014880108023436;-1.1000005678048794;1.3057778391155803
81.655704;0.5213290442886869;0.38108121641357934;0.7204257967383046;0.5664036747400708;1.0688545025953693;0.5613062890138547;9.829362873902506;0.8307795785681227;0.01527457057796279;0.015973464149896307;0.7013980577323174;-1.1000005450068255;1.3061817498094985
81.665704;0.5213237884374465;0.3810743604884281;0.7204597586725648;0.56636163884121;1.0690874139127635;0.5613253421962607;9.831062520164892;0.8308052685563647;0.015280834089063867;0.015975684776095487;0.7013101359377384;-1.1000005204901468;1.3065774128226908
81.675704;0.5213235492864001;0.3810663907694098;0.7205019113638793;0.5663271304649845;1.0693230770279845;0.561341017877149;9.832673853281575;0.8308307341032417;0.01528701314976951;0.015977784669414883;0.701224414131845;-1.1000004942196733;1.3069644718249984
81.685704;0.521328420099364;0.38105788692982073;0.7205522033085109;0.5663000008689633;1.0695604512156227;0.5613532087365897;9.834204603280245;0.8308554269099303;0.015293104259830385;0.015979748866134888;0.7011410192359441;-1.100000466238006;1.3073426588057224
81.695704;0.5213385362007784;0.38104943964542387;0.7206104518496603;0.5662800608298456;1.069798298307306;0.5613618634875871;9.835662444325877;0.8308787668819876;0.015299101661035534;0.015981565115602944;0.7010600934079214;-1.1000004366487486;1.3077118709530462
81.705704;0.521353975494258;0.38104161919361124;0.7206764334261854;0.56626718957291;1.070035318438152;0.5613670532341587;9.837053417457867;0.8309000798855684;0.015304997681339893;0.01598322581443196;0.7009818035666592;-1.100000405564471;1.3080720825287317
81.715704;0.5213747033424434;0.3810349460397204;0.7207499335625417;0.5662613153221331;1.0702702293331314;0.561368952857654;9.838380879954219;0.8309186937082697;0.015310784142782162;0.015984727542737574;0.7009062579447335;-1.1000003730702745;1.3084233593463348
81.725704;0.5214006128818934;0.38102989322070807;0.7208307440959376;0.5662623111937567;1.070501833452663;0.5613677616756001;9.839646540201548;0.8309341096448922;0.015316452921558603;0.015986069202740445;0.7008334433701524;-1.100000339225221;1.3087659427136156
81.735704;0.5214315844400873;0.38102689722030125;0.7209186218543275;0.5662699795062996;1.070729109560608;0.5613636529249688;9.840852144801847;0.8309460725738865;0.015321996519738465;0.015987249785217438;0.7007632543346094;-1.1000003040718023;1.3091001219000835
81.745704;0.5214675269814216;0.3810263483857026;0.7210132283743867;0.5662841327353139;1.0709512997006794;0.5613568021682036;9.84200011380562;0.8309545501938554;0.015327408818633838;0.015988267752354995;0.7006955384078434;-1.1000002676488805;1.309425975267108
81.755704;0.5215084110623921;0.38102858007632495;0.7211141429390224;0.5663046134148038;1.0711679214808165;0.5613474249417137;9.84309312262538;0.8309596890002402;0.01533268524727092;0.015989122968976872;0.7006300990852402;-1.1000002300126877;1.3097432615568332
81.765704;0.5215542899012909;0.38103388676873634;0.7212209678692026;0.5663312080841961;1.071378695968174;0.5613357491700902;9.844133529359645;0.8309617033170964;0.015337822894123847;0.015989817676278672;0.7005667135791326;-1.1000001912615849;1.3100515251145355
81.775704;0.5216053077660627;0.3810425448985057;0.7213333733084224;0.5663635766751418;1.0715834780031908;0.5613219732716777;9.845123726525259;0.8309606904967873;0.015342820767693699;0.015990354505407683;0.7005052036774243;-1.1000001515417372;1.3103502889161451
81.785704;0.5216616751920684;0.38105479314143936;0.7214510371010057;0.5664012768314068;1.0717822028014785;0.5613063001239943;9.846067110920659;0.8309565577699304;0.015347679609321513;0.01599073470788527;0.7004454890677067;-1.1000001110208504;1.31063920934779
81.795704;0.5217236020161193;0.3810707634497876;0.7215736169688001;0.5664438266598156;1.0719747669209292;0.5612890002839221;9.846968339018343;0.8309491488216091;0.015352400816709154;0.015990959106935997;0.7003875709540605;-1.100000069875731;1.310918155225606
81.805704;0.5217912453487532;0.38109039454815113;0.7217007898365775;0.5664907254793732;1.0721609117653033;0.5612703974572696;9.84783291496452;0.8309383266458634;0.015356985421473518;0.015991029441549034;0.7003314665079076;-1.1000000282926559;1.3111871698254907
81.815704;0.5218647032024767;0.3811134235893403;0.7218322607407819;0.5665414408428869;1.072340251257402;0.5612508144534931;9.84866689249372;0.8309239360550046;0.015361435074799491;0.01599094726058959;0.7002771949291837;-1.0999999864237808;1.3114463671326353
81.825704;0.521944001134013;0.3811395024071041;0.721967712321747;0.5665954470236059;1.0725124111214712;0.5612305533161931;9.849476371803423;0.8309058400612355;0.015365754341353514;0.015990712495420792;0.7002248636949872;-1.099999944336744;1.3116959099074734
81.835704;0.5220290606374789;0.38116832564487035;0.722106794633722;0.566652298644123;1.0726771577587748;0.561209867866415;9.850266743535462;0.8308839791541871;0.015369951722851336;0.015990324367491003;0.7001746868416582;-1.0999999020360356;1.3119360048684665
81.845704;0.5221196816525752;0.3811996597239443;0.7222492278839988;0.5667116327583188;1.0728344473870313;0.5611889303671913;9.851042922987737;0.8308583659432933;0.015374038629713786;0.01598978284258027;0.7001268770671359;-1.0999998595366052;1.312166879666481
81.855704;0.5222155373475187;0.38123330091094815;0.7223949276134828;0.5667731206741881;1.0729843896530504;0.5611678536691646;9.851810707108939;0.8308291157597231;0.015378027863561017;0.015989088317126122;0.7000815875350338;-1.0999998169127414;1.312388832486367
81.865704;0.5223162093855764;0.3812690410983132;0.7225440019016508;0.5668364500989156;1.0731271960447384;0.5611467199069546;9.852577419323568;0.8307964853673415;0.015381932977466262;0.01598823986206624;0.7000389288700699;-1.099999774271462;1.3126021819347427
81.875704;0.5224212668325093;0.3813066870445291;0.7226966004712244;0.5669013356125145;1.0732631528536112;0.5611255803942966;9.853351011084069;0.8307608185505535;0.015385767160571122;0.01598723413704578;0.6999989578239029;-1.0999997316912666;1.3128070852922502
81.885704;0.5225302899018381;0.3813461158456482;0.7228527605789437;0.5669675555711058;1.0733925741564811;0.5611044846808406;9.854138986067895;0.8307224457209362;0.015389541404914409;0.015986066403823863;0.6999616557762062;-1.099999689229916;1.3130035467746302
81.895704;0.522642818061588;0.38138728137996797;0.7230123844548488;0.5670350123766735;1.0735157291834023;0.5610835260314582;9.85494812549418;0.8306816302915181;0.015393264478253671;0.015984731836424453;0.6999269515263495;-1.099999646969403;1.313191587283703
81.905704;0.5227583417088237;0.38143013508410223;0.7231752826355995;0.5671037431312538;1.0736327495301163;0.5610628608067237;9.855784406071418;0.8306385552862766;0.015396944159799216;0.01598322515853749;0.6998947745502792;-1.099999604988153;1.3133712797292316
81.915704;0.5228763732288746;0.3814745477387722;0.7233411556836267;0.5671738671958495;1.0737435649766174;0.5610427085400261;9.856652253196875;0.830593346412549;0.015400587442871094;0.015981540357634747;0.6998651062829452;-1.0999995633198019;1.3135426932031058
81.925704;0.5229965026644957;0.3815203132376983;0.723509602783559;0.5672455347486727;1.0738479632696354;0.5610233252948759;9.85755323186444;0.8305461859140295;0.01540420070902193;0.01597967197982201;0.6998379991865291;-1.0999995219843035;1.3137059292486015
81.935704;0.5231183970172636;0.381567197035169;0.7236802411710348;0.5673188734310808;1.07394566892211;0.5610049763522217;9.858485776211635;0.830497458996517;0.01540779035423846;0.015977616006986484;0.6998135679300491;-1.099999481030186;1.3138612226913429
81.945704;0.5232417716318426;0.38161497773727415;0.7238527799356645;0.5673939401597152;1.0740363127295287;0.5609879509914237;9.85944710219692;0.8304477802633962;0.015411362444526587;0.015975369635553835;0.6997919737804125;-1.0999994405495421;1.314008963908833
81.955704;0.5233663546966059;0.381663475968747;0.7240269791115188;0.5674707505331922;1.0741194307227724;0.5609725699794798;9.860435379434824;0.8303978713206709;0.015414922048193523;0.01597293264306685;0.699773380318774;-1.0999994006880733;1.3141495996396801
81.965704;0.5234918547146931;0.3817125425910242;0.7242026046850775;0.5675493867903476;1.0741946029032279;0.5609591355274045;9.861449879371207;0.830348442138184;0.015418472708910136;0.01597031036275184;0.6997578984134998;-1.0999993616218622;1.314283550529657
81.975704;0.5236179266178224;0.3817620183905349;0.724379434816906;0.5676300703360725;1.0742615899467323;0.560947861736425;9.862490441973023;0.8303001919215071;0.01542201613221621;0.01596751460194702;0.6997455459360992;-1.0999993235121208;1.3144113050607564
81.985704;0.5237441780314329;0.3818117202444669;0.7245572983495949;0.5677130974518889;1.0743203387741398;0.5609388715334743;9.863557994483013;0.8302538089971705;0.015425553757121617;0.015964561293721903;0.6997361979301885;-1.0999992865053891;1.314533605301329
81.995704;0.5238702458228615;0.3818614664404126;0.724736083312648;0.5677987065360331;1.0743709009354068;0.5609322866560873;9.864654578329471;0.8302098569402152;0.015429088023292972;0.01596146723230148;0.6997295650116805;-1.0999992507500478;1.3146514604151165
82.005704;0.5239958551762932;0.3819111229311996;0.7249156940561216;0.5678870282724974;1.07441335436826;0.5609283000077115;9.865781937203039;0.8301686995148324;0.015432619640265812;0.015958248167094367;0.6997252226313281;-1.0999992163848096;1.3147659119319592
82.015704;0.524120805544076;0.3819606314398467;0.7250960514670056;0.5679781131591779;1.074447781667238;0.5609271566665488;9.866940203384829;0.8301305809008827;0.015436144472775257;0.01595491846412377;0.6997226539861418;-1.0999991835372733;1.3148777487338945
82.025704;0.524244937803865;0.3820100157176985;0.7252771473519596;0.5680719334451616;1.0744742781903496;0.5609290981380404;9.86812770788294;0.8300957095403348;0.015439655242825066;0.01595149185231944;0.6997213086735876;-1.0999991523351171;1.3149873963926932
82.035704;0.5243681209278883;0.38205939154230334;0.725459016092585;0.56816836371929;1.0744929521538746;0.560934312674652;9.869341898471053;0.830064235440477;0.015443146025665117;0.01594798317028081;0.6997206253484239;-1.099999122907914;1.3150950363700418
82.045704;0.5244902571930922;0.38210894312343546;0.7256416290008384;0.5682672083042196;1.0745039401973426;0.5609428970100706;9.87058035684826;0.830036226255618;0.015446614620630928;0.015944409443347633;0.699719988741688;-1.099999095393512;1.3152008819293979
82.055704;0.5246113019018994;0.3821588617738983;0.7258248837130642;0.5683682819276646;1.0745074236765615;0.5609548303289239;9.871840902416182;0.8300117084771134;0.015450061581188244;0.015940788126966747;0.6997187587168187;-1.0999990699481073;1.3153054008729541
82.065704;0.5247312769539944;0.38220933246974903;0.7260087089165781;0.5684714927747989;1.0745036156454364;0.5609699938762819;9.873121318455214;0.8299906984697583;0.015453487983425083;0.015937133526713703;0.6997163978579083;-1.0999990467405476;1.315409199011782
82.075704;0.5248502600143046;0.38226055963744815;0.7261931160359953;0.5685768884392677;1.0744927278476641;0.5609882670953263;9.874419025276524;0.8299731956934845;0.015456894014991384;0.01593345478707932;0.6997125097967459;-1.0999990259232073;1.3155127087421812
82.085704;0.52496834569937;0.38231272348048584;0.7263781416128477;0.5686846328665834;1.0744749253111214;0.561009618888;9.875730598526914;0.8299591740614263;0.015460278434204151;0.015929756739235582;0.6997067356521409;-1.0999990076108899;1.3156161359858054
82.095704;0.5250855844744948;0.38236589187063114;0.7265638252392754;0.5687949209850963;1.0744503286052471;0.5610341133377059;9.877051418814338;0.829948582743521;0.015463637908827958;0.015926041655177324;0.6996986635360839;-1.0999989919065973;1.3157196518196983
82.105704;0.5252019485602348;0.3824200244653802;0.7267502698864866;0.5689079470882762;1.0744191060788049;0.561061855077743;9.87837581478444;0.8299413793776262;0.015466967647799399;0.015922310715531608;0.6996878175334513;-1.0999989789323381;1.31582353598055
82.115704;0.5253173563391822;0.38247506248677376;0.7269376474651738;0.5690239578191384;1.0743815234008192;0.5610929286968476;9.879698351323624;0.8299375736393897;0.01547026530431931;0.015918565424550397;0.6996736643998283;-1.0999989688036227;1.315928200589973
82.125704;0.5254316924499608;0.3825309747185282;0.7271261119282424;0.5691432573433909;1.074337872517348;0.561127379076463;9.881015464458724;0.8299371927141711;0.015473534586887232;0.015914808706818086;0.6996556372430861;-1.0999989615880765;1.3160341407052847
82.135704;0.5255447927347333;0.3825877261320672;0.7273157263133369;0.5692661445578512;1.074288429457938;0.561165214933151;9.882325856731432;0.8299401923396973;0.015476783813700386;0.015911045174737445;0.6996331983488877;-1.0999989573060551;1.3161419291367409
82.145704;0.5256564378089749;0.3826452326555479;0.7275064695083062;0.5693928819872754;1.074233497181122;0.5612063839324938;9.883629949237067;0.8299464746119811;0.015480021168860663;0.015907280096618088;0.6996058903719384;-1.099998955952011;1.3162522670769685
82.155704;0.5257663526204234;0.38270335486167495;0.7276982942137525;0.5695237184728349;1.0741734237721;0.5612507536532267;9.88492950613734;0.8299560265379;0.015483251192942507;0.015903518244471858;0.699573337556108;-1.0999989575152562;1.3163658980600554
82.165704;0.5258742266106746;0.38276193475148146;0.7278911646992526;0.569658903649488;1.074108516790683;0.5612981370563773;9.886227962232923;0.8299689806687656;0.015486474383511918;0.015899763902022173;0.6995352337072124;-1.0999989619861035;1.3164834294019798
82.175704;0.5259797902880431;0.38282083308964565;0.7280850243515141;0.5697986460222809;1.074038903362614;0.5613483305697142;9.887530704011633;0.829985520478891;0.0154896889516047;0.01589602082893203;0.6994913565479476;-1.0999989693224623;1.3166052910152344
82.185704;0.5260828601788531;0.3828799213690389;0.7282797183001548;0.5699430713576701;1.0739645586869606;0.5614011435314797;9.888844069782497;0.8300057503494204;0.0154928922884813;0.015892291429993186;0.6994415610354437;-1.0999989794263332;1.3167317974463568
82.195704;0.5261832764040373;0.38293903215514047;0.7284749549594752;0.5700922374903962;1.0738855130573628;0.5614564052946968;9.890173728242873;0.8300296304349872;0.015496080698508725;0.0158885756469235;0.6993856822257186;-1.0999989921750226;1.3168631396919577
82.205704;0.5262808160279305;0.3829979304615494;0.7286703570467735;0.5702461590602703;1.073801931246182;0.5615139304002466;9.891524288483424;0.8300569724960718;0.015499248095514014;0.015884870572331507;0.6993234312712608;-1.0999990074509807;1.3169992650986861
82.215704;0.526375174457082;0.3830563307442618;0.728865547567314;0.5704048281652044;1.0737140064364727;0.5615734577596798;9.892900446400304;0.830087444716557;0.015502385861240212;0.01588117185328925;0.6992544340159;-1.0999990251391125;1.3171398240640524
82.225704;0.5264660162630652;0.3831139098684497;0.7290601460568048;0.5705682251331134;1.073621877385751;0.561634610924335;9.894308264556335;0.830120595371807;0.015505485660934695;0.01587747589626072;0.6991783621365728;-1.099999045113271;1.3172842948324832
82.235704;0.5265530502009935;0.38317029804925173;0.7292536724269655;0.5707362908693275;1.0735256824146588;0.5616969119461074;9.895755062911238;0.8301559177794958;0.015508543059621696;0.015873781108891254;0.6990949953615881;-1.0999990672098747;1.317432039507961
82.245704;0.526636062703711;0.383225088720128;0.7294455078731268;0.5709089240909617;1.0734257339134998;0.5617598338784311;9.89724772875363;0.8301928971583534;0.015511558222245458;0.01587008752701918;0.6990042040420072;-1.0999990912027369;1.3175821836755033
82.255704;0.5267148913984375;0.38327790113411897;0.7296349693501671;0.5710860370478866;1.0733226540110443;0.5618228754997003;9.898791397471122;0.8302309832874731;0.015514533923917587;0.015866395450559574;0.6989059343033596;-1.0999991168054832;1.3177335635053327
82.265704;0.5267893908131912;0.383328445550383;0.7298214051376365;0.5712675991379953;1.073217270918252;0.561885612204981;9.900389533482823;0.8302695093045416;0.015517473821517648;0.015862704542630907;0.6988002151347784;-1.0999991436926335;1.3178848422549063
82.275704;0.5268594245735367;0.3833765162481948;0.7300042616520679;0.5714535994018256;1.0731103487436189;0.561947684011122;9.902043967884415;0.8303076828647799;0.015520382527432689;0.01585901306531571;0.6986871811731084;-1.0999991715315691;1.3180346715298241
82.285704;0.5269248974202372;0.38342194850049527;0.7301831507610361;0.5716439382597979;1.0730024378538274;0.5620087900304235;9.903755189768605;0.8303447176488268;0.015523266220461891;0.015855316874742505;0.698567096279375;-1.0999992000345429;1.3181817611924704
82.295704;0.5269858028443813;0.38346460209660016;0.7303578599550928;0.5718383818496233;1.0728939267019326;0.56206869686629;9.905524325064048;0.8303799616019525;0.015526132277795729;0.015851610447146;0.6984403257389661;-1.0999992290023115;1.3183248116954398
82.305704;0.527042233686321;0.38350435898389335;0.7305282712165183;0.5720366375136559;1.0727851617307786;0.5621272075770222;9.90735524272494;0.8304129593233074;0.015528988167713878;0.015847889915746136;0.6983072605640386;-1.099999258298882;1.3184624583674305
82.315704;0.5270943799827875;0.38354111132581215;0.7306943005964729;0.5722384105166821;1.0726765737095623;0.5621841303525298;9.909254851822702;0.8304435043786499;0.015531840780829127;0.015844154908348968;0.6981682710179664;-1.0999992877743172;1.3185933707017867
82.325704;0.5271425256288673;0.3835747530220492;0.7308558643669777;0.5724433881957531;1.0725687432644146;0.5622392542394341;9.911232258564645;0.8304715964547845;0.015534696757602755;0.015840407795216307;0.6980237128130413;-1.0999993172250837;1.318716366301368
82.335704;0.5271869963595235;0.38360519844431346;0.7310128367040438;0.5726512566523024;1.072462355912612;0.5622923110750244;9.913297443961666;0.8304973197866925;0.01553756259262758;0.015836651437233378;0.6978739638484941;-1.099999346406138;1.3188303563197175
82.345704;0.52722808983638;0.3836323972528665;0.7311650816137013;0.5728617665748341;1.0723581750227806;0.5623429619143964;9.915459235815781;0.8305208353322324;0.01554044407658305;0.015832887899664732;0.6977194826648525;-1.0999993750409487;1.3189342130402277
82.355704;0.5272660412923559;0.3836562975845013;0.73131253290768;0.5730747584644075;1.0722570454933311;0.562390817557294;9.917724053556904;0.830542455608779;0.015543346711404435;0.01582911985295792;0.6975608423189225;-1.0999994028312041;1.3190267748256004
82.365704;0.5273010024677428;0.38367680628945716;0.7314552213107576;0.57329010444688;1.0721598470670266;0.562435454238294;9.920096561625156;0.8305626360648776;0.015546276846126353;0.015825353164293073;0.6973986922584153;-1.0999994294928974;1.3191069297707259
82.375704;0.527333042131022;0.38369380938548525;0.7315932507382705;0.5735076314424261;1.0720674631242002;0.5624764015421007;9.92258054132392;0.8305818814221427;0.015549241447210028;0.015821597638107057;0.6972336718796386;-1.0999994548037753;1.3191736102888056
82.385704;0.5273622295219628;0.38370721538963076;0.7317267728551473;0.573727103042518;1.0719807628735871;0.5625131388718113;9.925179614654336;0.8306006208607317;0.015552247116159075;0.015817865214258122;0.6970663413226369;-1.0999994786368958;1.3192258683941396
82.395704;0.5273887621695181;0.3837169791389341;0.731855983782014;0.5739482210857465;1.0719005059821425;0.562545149611269;9.927898352669068;0.8306191286634189;0.015555300162566791;0.01581416767673214;0.6968971583567763;-1.0999995009577077;1.319263088308288
