time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.405704;0.5274130075856679;0.3837231117067984;0.7319810962457766;0.5741706032850588;1.0718271885711146;0.562572027590317;9.930742399935749;0.8306375827207927;0.015558407006866934;0.015810515134042594;0.696726465717967;-1.0999995217772542;1.3192849955186148
82.415704;0.5274354240334538;0.3837256696277428;0.7321022755923086;0.5743938146381316;1.0717609743874819;0.5625935821284046;9.93371754421196;0.830656187099162;0.015561573964075847;0.01580691499248153;0.6965544712013306;-1.0999995410933314;1.319291455985054
82.425704;0.5274564520306569;0.383724738015642;0.7322196373876152;0.5746174594687818;1.0717017827451265;0.5626098582249934;9.936829111752994;0.8306752201938729;0.015564806499028274;0.01580337212232012;0.6963812398075526;-1.0999995588547364;1.319282395733338
82.435704;0.527476464176971;0.38372045810051963;0.7323333120479563;0.5748412419604203;1.0716494471432043;0.5626210569937279;9.940082013191951;0.8306949823652984;0.015568108193119637;0.015799890809473607;0.6962067190367334;-1.0999995749507534;1.3192577798632592
82.445704;0.527495796371004;0.3837130632031737;0.7324434680383648;0.5750649863833548;1.0716038150999805;0.5626274424610684;9.943480561679051;0.8307157162881271;0.015571480433457553;0.01579647617831792;0.6960307969399582;-1.0999995892211065;1.319217466104463
82.455704;0.5275148205510232;0.3837028394836917;0.7325502626945319;0.5752885760037181;1.0715647007738642;0.5626292935889565;9.947027379479254;0.8307375829685706;0.015574922802072387;0.015793133203698656;0.6958533278997792;-1.09999960149132;1.3191611454620809
82.465704;0.527533980001349;0.3836900638262462;0.7326537648845884;0.5755117875732758;1.0715318119374366;0.5626268858166837;9.95072227012317;0.830760652285309;0.015578433939799803;0.01578986562575465;0.6956741088670106;-1.099999611609233;1.3190885540995765
82.475704;0.527553735894927;0.38367500647242353;0.7327539293751678;0.5757342122268575;1.0715047965173592;0.5626204417812314;9.954562285164373;0.8307848660788549;0.015582013552984646;0.015786676773180082;0.6954929119098203;-1.099999619447834;1.3189997579052914
82.485704;0.5275744618639749;0.38365796594756996;0.7328506621050234;0.5759553518988476;1.0714833090683997;0.5626100280925226;9.958542556539973;0.8308100478952886;0.015585663748800434;0.015783569554205748;0.6953095854482126;-1.0999996248912196;1.3188952295416527
82.495704;0.5275963895501995;0.3836392693181605;0.7329438468427317;0.5761747159198749;1.0714670345078021;0.562595502659895;9.962656844835243;0.8308359715019505;0.015589387823414156;0.015780543332910294;0.6951240821569261;-1.0999996278317048;1.3187756585275128
82.505704;0.5276196497297244;0.3836192129904255;0.7330332543643713;0.5763918288512015;1.071455752666941;0.5625766179302089;9.966898203103211;0.8308624427480396;0.015593187907436747;0.015777592336144248;0.6949363682811888;-1.0999996281622104;1.318641685665182
82.515704;0.5276443411721721;0.3835979966022761;0.7331184847057195;0.576606238195961;1.0714494356374475;0.5625531821315256;9.971260222086736;0.8308893603836776;0.015597063371711281;0.015774709733142305;0.6947463153768553;-1.09999962576151;1.3184938276591802
82.525704;0.5276705697032178;0.38357573529043903;0.7331990422758556;0.5768175825371281;1.07144826862499;0.5625251052269006;9.975737976252729;0.8309166791680528;0.015601010621653507;0.015771892317113217;0.6945536709087801;-1.0999996205077887;1.318332596537662
82.535704;0.5276984754405678;0.3835525261182278;0.7332744199208199;0.5770256567804092;1.071452567692342;0.5624923497676939;9.980327742693879;0.8309443295977249;0.015605023481428523;0.015769140975460665;0.6943581190503506;-1.0999996123182991;1.31815852979013
82.545704;0.5277282572023967;0.3835284914065123;0.7333440817982949;0.577230401005085;1.0714626598045063;0.5624549073955473;9.98502572061577;0.8309722284290213;0.015609093398315973;0.015766459068882133;0.6941593163324593;-1.0999996011646946;1.3179721040874905
82.555704;0.5277601785876107;0.38350380129702605;0.7334073993064001;0.5774318531952272;1.071478788985495;0.5624128253607156;9.989826631397822;0.8310002981606455;0.01561321007494775;0.015763850551688195;0.6939568435820643;-1.0999995870380284;1.317773754184448
82.565704;0.5277945390310408;0.3834786843241323;0.733463624887605;0.5776300803606287;1.0715011213497347;0.5623662487543771;9.994722615854739;0.8310284068309692;0.015617362072650106;0.0157613181675663;0.6937502345528579;-1.0999995699165093;1.3175639641905266
82.575704;0.5278316014394436;0.3834533941604285;0.7335119665194593;0.5778250594967859;1.0715298322484919;0.5623154341403044;9.999703116358537;0.8310563212672146;0.015621536755033548;0.015758862768756494;0.6935391099823384;-1.0999995497860149;1.3173433216655632
82.585704;0.5278715332514509;0.3834281503778406;0.7335517247382976;0.578016592777207;1.0715651522471532;0.562260716694286;10.00475603437215;0.8310837131541189;0.015625721355219904;0.015756483893734206;0.6933232147676915;-1.0999995266566578;1.3171125334609375
82.595704;0.5279144270357427;0.383403118157339;0.7335823619217996;0.5782043223220816;1.0716073976064102;0.5622024828922705;10.009868822794385;0.831110139128713;0.015629905090965502;0.015754180846686634;0.6931023729411839;-1.0999995005388685;1.3168724050514549
82.605704;0.527960367740595;0.38337842653714665;0.7336035108146091;0.5783877967678691;1.0716570142237014;0.562141165695326;10.015029117480756;0.8311350146362547;0.015634079108874127;0.015751953192244303;0.6928765236394513;-1.099999471423884;1.3166238229365013
82.615704;0.5280094521570176;0.3833541618970937;0.7336149642919014;0.5785665375878345;1.0717144596758137;0.562077207097355;10.020225228725874;0.8311577024534113;0.015638234476991655;0.01574979998199692;0.6926457826440968;-1.0999994392751298;1.316367688835329
82.625704;0.5280617358014773;0.38333035013843303;0.7336166120171271;0.578740093153101;1.0717799908004744;0.5620109946312414;10.025445859863353;0.8311776731861076;0.015642361462036385;0.01574771815280111;0.6924103972327711;-1.0999994040279502;1.316104736937617
82.635704;0.5281172151070969;0.38330699721821515;0.7336083781436312;0.5789080891879155;1.0718536100948228;0.5619428204130367;10.030679606994369;0.8311946044292047;0.015646449638157183;0.01574570123896551;0.6921706233242405;-1.0999993656080114;1.315835425615009
82.645704;0.5281759075503178;0.3832841518732238;0.7335902320554089;0.5790702607900805;1.0719350590722536;0.5618728805638885;10.035915150308087;0.8312084070339343;0.015650487647078805;0.015743739081896965;0.6919266337991024;-1.099999323934676;1.3155600435591877
82.655704;0.5282379053335148;0.38326190134034854;0.7335622341766997;0.5792264459578846;1.072023758495872;0.5618013181388255;10.041141608149188;0.8312192005691256;0.01565446488573869;0.015741818342893822;0.6916784836366118;-1.0999992789108164;1.315278846206745
82.665704;0.528303330435004;0.383240315279714;0.733524560069868;0.579376544924938;1.0721188856029897;0.561728259093588;10.046348824419786;0.8312272408524629;0.015658374401984716;0.015739923421187133;0.6914261298744243;-1.0999992304485486;1.3149920881199968
82.675704;0.5283722855010665;0.383219407958771;0.7334774708563419;0.5795204886910157;1.0722195678499615;0.5616538222837962;10.051527716210355;0.8312328546712192;0.01566221277616133;0.015738037186862758;0.691169532773201;-1.0999991785081722;1.3147000548307526
82.685704;0.5284448376595553;0.38319913897683305;0.7334212199653698;0.5796582466542481;1.0723250293896596;0.5615781385077028;10.056670136635157;0.8312364230940631;0.015665977334661275;0.015736142074772363;0.6909087481740739;-1.099999123089895;1.3144031681920745
82.695704;0.5285209990123694;0.3831794294844097;0.7333559944458992;0.5797898157904637;1.0724346477774487;0.5615013434807349;10.061768169189905;0.8312383480424012;0.01566966448911298;0.015734222228822578;0.6906439221327175;-1.099999064190182;1.31410205935676
82.705704;0.5286007092801376;0.3831601593050956;0.7332819727725488;0.5799151745434942;1.0725479164850211;0.5614235412822975;10.06681375380364;0.8312390029297968;0.01567326996408339;0.01573226511215436;0.6903752707337965;-1.0999990017803882;1.31379756321773
82.715704;0.5286838357821323;0.38314114147142075;0.7331994053731291;0.5800342619912112;1.0726644046115852;0.5613447959614989;10.071798967795573;0.8312387524967938;0.015676789204203755;0.015730261590064864;0.6901030497437757;-1.0999989358321312;1.313490721747095
82.725704;0.5287701912595375;0.38312210510187894;0.7331086446944507;0.5801470009524466;1.0727837211759024;0.5612651501725988;10.076716286956618;0.8312379813989074;0.015680218101318852;0.01572820558701457;0.6898274686452408;-1.0999988663445206;1.3131827501564395
82.735704;0.5288595742244576;0.38310269426089044;0.7330101279983273;0.5802533346724011;1.0729053864238196;0.5611846410039238;10.081558569440562;0.8312370796843775;0.01568355459029214;0.01572609425963838;0.6895486839894962;-1.099998793332637;1.3128748924823168
82.745704;0.5289518269299813;0.3830824704766768;0.7329043038286748;0.5803532164809306;1.0730287621566903;0.5611032813414426;10.08631900706798;0.8312364736194723;0.01568679941359449;0.01572392808857844;0.6892669277300858;-1.0999987168172884;1.3125682462130643
82.755704;0.5290468619447786;0.383060934021845;0.7327915810425384;0.5804465466420093;1.0731531983459022;0.5610210057967849;10.090991187765868;0.831236671659437;0.015689955496720552;0.015721709788955315;0.6889826106670457;-1.0999986368508683;1.312263673314132
82.765704;0.5291446154236034;0.3830375716085089;0.7326723664484109;0.5805331738998297;1.0732782453498104;0.5609376683919758;10.095569548590625;0.8312381823119599;0.015693027790040504;0.01571944289019484;0.6886962714582875;-1.09999855355066;1.3119618469100387
82.775704;0.5292449955197341;0.3830118939211494;0.732547112933791;0.5806130088758268;1.0734037095809503;0.5608531285035578;10.100049822881168;0.8312413483869524;0.01569602428919678;0.015717131433032293;0.6884084193328193;-1.099998467110574;1.3116633541028098
82.785704;0.5293478961186063;0.38298345423318564;0.7324163451131546;0.5806860840180095;1.0735294874777774;0.5607673198314704;10.104428187112052;0.8312463060641817;0.015698955910555656;0.015714780047645153;0.6881194369079177;-1.099998377795013;1.311368755392618
82.795704;0.5294532133057845;0.3829518769536978;0.7322806872665326;0.5807524443566521;1.073655376630029;0.5606802380583481;10.108699596978722;0.8312531221888991;0.01570183374613447;0.01571239323204856;0.6878296022736442;-1.0999982859334523;1.3110785819834678
82.805704;0.529560835667752;0.3829168874718979;0.7321408122754517;0.5808120332892709;1.07378106133639;0.5605919070777265;10.112857654671632;0.8312619394999993;0.015704666146115952;0.0157099746435329;0.6875391525455898;-1.0999981919281083;1.3107932809801002
82.815704;0.5296706558099593;0.38287830144585194;0.73199732497328;0.5808647307642154;1.0739061272432593;0.5605023721380504;10.116896153040011;0.8312729751514711;0.015707457357311837;0.015707527117604623;0.6872483461349566;-1.0999980962524112;1.3105131108476928
82.825704;0.5297825660092489;0.3828359820389933;0.7318507532646389;0.5809104390368544;1.0740299980187007;0.5604117157019889;10.120809980057652;0.8312864251573726;0.015710207356531548;0.01570505271252655;0.6869574836370528;-1.0999979994068187;1.3102380415863915
82.835704;0.5298964146260471;0.38278983361689817;0.7317016235095825;0.580949121895994;1.0741519293975839;0.5603200925120256;10.12459474526296;0.8313024286064968;0.015712912969720164;0.01570255287329444;0.6866668504271598;-1.0999979018548525;1.309967820490212
82.845704;0.5300120013545341;0.382739834454552;0.7315504379687026;0.5809808271262937;1.0742710694731576;0.5602277240117969;10.12824665746984;0.8313211052595881;0.01571556898869094;0.015700028644166125;0.6863766446629312;-1.0999978039983382;1.3097021902405566
82.855704;0.530129120960318;0.3826860510279285;0.7313975765348432;0.5810056474176776;1.0743865130280965;0.5601347975755814;10.131762402217824;0.8313425735301881;0.015718168106805586;0.015697480221300023;0.6860869651467416;-1.0999977062148323;1.3094409920213257
82.865704;0.5302475912858478;0.3826286282626566;0.731243296754842;0.5810236423861728;1.0744973670947129;0.5600413785869612;10.13513772078329;0.8313669081730767;0.015720701201814423;0.015694907161788473;0.6857978633432501;-1.0999976089106847;1.309184082478821
82.875704;0.5303672715531712;0.38256776409226345;0.7310878246174521;0.5810348461805747;1.0746028127019838;0.559947443986659;10.138366306206484;0.8313940732673947;0.01572315790467747;0.015692310609732085;0.6855094243317739;-1.0999975125322972;1.30893120774614
82.885704;0.5304880601933;0.3825036610697543;0.7309314078332022;0.581039330287745;1.074702124089372;0.5598529611570872;10.141441119205458;0.8314238963275693;0.015725526246003617;0.015689695235057248;0.6852218175709357;-1.0999974175350775;1.3086819378863308
82.895704;0.5306098001770418;0.38243648443692185;0.7307743541538905;0.5810372530160146;1.0747946485134203;0.5597579191104703;10.144356885677267;0.8314561038202798;0.015727793596058665;0.01568706799424863;0.6849353008477693;-1.0999973243356282;1.3084357449020914
82.905704;0.5307321451647062;0.38236636006788427;0.7306170736271691;0.5810288765616421;1.074879769480929;0.559662325950705;10.147111287654628;0.8314904119863318;0.015729949192777093;0.015684435618824426;0.6846502034102766;-1.0999972332836199;1.308192153813355
82.915704;0.5308545096560701;0.3822933876173003;0.7304600620611803;0.5810145149851895;1.074956870584973;0.5595661923976586;10.149704351539292;0.8315266211734283;0.01573198435920921;0.01568180402455603;0.6843668568150166;-1.0999971446799015;1.3079507704157567
82.925704;0.5309761180004431;0.3822176345680021;0.7303038627224004;0.58099448436556;1.075025327377392;0.5594695124420814;10.152136723439801;0.8315645714270691;0.015733890825955166;0.01567917866989124;0.6840855039385071;-1.0999970588101893;1.3077111788594724
82.935704;0.531096125868782;0.3821391339801576;0.7301490094032939;0.5809691134994585;1.0750845598915644;0.5593722529539942;10.15440792519466;0.8316040011256779;0.015735660543992756;0.01567656462365274;0.6838063230426762;-1.0999969759459658;1.3074728676817704
82.945704;0.5312137705349621;0.38205792930156285;0.7299959203056461;0.5809387468625243;1.0751340951516777;0.5592743391573306;10.156516463266135;0.8316445543921882;0.01573728593990667;0.015673966854682215;0.6835295481926114;-1.0999968962963738;1.3072352652846262
82.955704;0.5313284662620864;0.38197414879619784;0.7298448778813785;0.5809037240329784;1.0751736134630305;0.5591756427062652;10.158461273899567;0.8316859163612633;0.015738758899548785;0.015671390177329974;0.6832555383185139;-1.0999968199559296;1.3069978480651243
82.965704;0.5314398229306091;0.38188803127654863;0.7296961281121993;0.580864360334405;1.0752030487264532;0.5590759884137538;10.160241696722357;0.831727864852027;0.015740069769073405;0.01566883884892948;0.6829847333883844;-1.099996746925466;1.306760245994453
82.975704;0.5315476355470399;0.381799882278623;0.729549932348075;0.5808209448672674;1.0752226813558772;0.5589751694156978;10.161856083528184;0.8317702603753607;0.01574120758389484;0.015666316697486672;0.6827175505372257;-1.0999966771867755;1.3065222711115843
82.985704;0.5316518594161095;0.3817100299652518;0.7294065487680823;0.5807737943590903;1.075233093029116;0.5588729688049829;10.163301359201819;0.8318130632925091;0.015742161204259045;0.015663827220438926;0.6824543411076502;-1.0999966107542782;1.3062838146626978
82.995704;0.5317525500383324;0.3816187933744242;0.7292662123098512;0.580723320645859;1.0752350624080296;0.5587691983023503;10.16457415582967;0.8318562811931286;0.015742920621762968;0.01566137335950944;0.6821954480530295;-1.099996547684058;1.3060446693211623
83.005704;0.5318497827616872;0.3815264263004846;0.7291291407230172;0.5806700079220857;1.075229512698077;0.5586637370444597;10.165672589244014;0.8318998445048603;0.015743477939664238;0.015658957629805723;0.6819412851309764;-1.099996488038514;1.305804469393547
83.015704;0.5319436015443595;0.3814330945606101;0.7289956060974084;0.5806143166089057;1.0752174225957984;0.5585565384313682;10.16659758924302;0.8319435773763589;0.01574382778183798;0.01565658193323508;0.6816923908107172;-1.099996431846469;1.3055627318511787
83.025704;0.5320340037154327;0.38133893295377413;0.7288659877731622;0.5805566319506806;1.0751996574988987;0.5584476166695987;10.167353262933798;0.8319872277335159;0.01574396768669881;0.01565424700880119;0.6814494588180856;-1.099996379111818;1.3053187877155201
83.035704;0.5321209293619609;0.3812440913727195;0.7287406972664667;0.5804972850522081;1.0751768416572363;0.5583370643158468;10.167946346258534;0.8320304846789447;0.01574389863124552;0.015651952766339138;0.6812133316815683;-1.0999963298392204;1.3050717316422529
83.045704;0.5322042771491464;0.38114870264252726;0.728620075881732;0.580436566174422;1.0751493750300039;0.5582250944731113;10.16838507036512;0.8320730542525627;0.015743624826199044;0.01564969878376538;0.6809849400588165;-1.0999962840331148;1.304820606862649
83.055704;0.5322839726102104;0.38105282967102133;0.7285043810491211;0.5803746849472652;1.0751175913488697;0.5581120372092139;10.168678361218559;0.8321147134205638;0.015743152575935757;0.015647484525473536;0.6807651928421269;-1.0999962416748386;1.3045646333804817
83.065704;0.5323600277023686;0.38095644685769464;0.7283938020957372;0.5803117192982414;1.075081882179762;0.5579982700741599;10.168836137016932;0.8321552880508177;0.01574248879339291;0.015645309851381684;0.6805548672743087;-1.0999962027056231;1.3043032217417203
83.075704;0.5324325356962964;0.380859453279629;0.7282884521813394;0.5802476095526702;1.0750426245347346;0.557884120143909;10.168869846461728;0.8321946520211645;0.01574164029484913;0.015643175102096344;0.6803545742505757;-1.0999961670325706;1.3040358725470074
83.085704;0.5325016198999639;0.3807617027825761;0.7281883846259749;0.5801822211147337;1.07500008373242;0.5577697883503266;10.168792219223139;0.8322327330735574;0.015740613909114205;0.015641080541859666;0.6801647913546095;-1.099996134537912;1.3037621751706676
83.095704;0.5325673769388126;0.3806630493775227;0.7280936238448007;0.5801154688436084;1.0749545279566022;0.5576553563741918;10.168616758980498;0.8322695116152093;0.015739416103062672;0.015639025839880572;0.6799858673678255;-1.0999961050778768;1.303481869675675
83.105704;0.5326298690035356;0.38056341159795226;0.7280041825012247;0.5800474364665479;1.07490640598315;0.557540843205458;10.168357399672573;0.8323050638691077;0.015738053294571744;0.015637010453292445;0.6798179848301628;-1.0999960784944594;1.3031948740799049
83.115704;0.5326891706221502;0.3804628087745498;0.7279201147000117;0.579978400915025;1.0748563153679274;0.5574261922455128;10.16802795267885;0.832339574398226;0.01573653426712739;0.015635034595033636;0.6796611585197636;-1.0999960546447731;1.3029013198987325
83.125704;0.5327453995899292;0.38036134022777135;0.7278415562899311;0.5799087650374475;1.0748048415863511;0.5573112272712799;10.167641531049867;0.832373236887903;0.01573487131027854;0.015633099003502193;0.6795152646347427;-1.0999960334090726;1.3026015597864906
83.135704;0.532798722259292;0.38025914764267826;0.7277686885841192;0.57983897123998;1.0747525195607248;0.5571957320893586;10.167210581839695;0.8324061679147232;0.0157330772194352;0.01563120402482683;0.6793800402451527;-1.0999960146797334;1.3022960497168665
83.145704;0.5328493589999547;0.38015638123942946;0.7277016834638619;0.5797694046831121;1.0746998968104036;0.557079594228611;10.166747666281292;0.8324384959791561;0.01573116201709576;0.01562934958029214;0.6792550739313579;-1.0999959983850218;1.3019852337080848
83.155704;0.5328975755706934;0.3800531808975849;0.727640628856699;0.579700276117683;1.0746474955331204;0.5569628226137998;10.1662660324834;0.832470494396312;0.01572913409617473;0.01562753588783296;0.6791398431080592;-1.099995984526692;1.3016695684251676
83.165704;0.5329436610771964;0.37994967019297765;0.7275854848088839;0.579631566115878;1.074595678103904;0.5568454588162073;10.165778548266198;0.8325025224864291;0.0157270034129234;0.015625764961213585;0.6790337925027657;-1.0999959731618072;1.30134953314874
83.175704;0.5329879018210222;0.3798459387282795;0.7275361618724385;0.5795630988614819;1.0745445981539534;0.5567275349750683;10.165295710632085;0.8325348864409893;0.015724781769717113;0.015624041594001386;0.6789363984485045;-1.0999959643513013;1.3010255160617046
83.185704;0.5330305713046104;0.379742050998151;0.7274925673760838;0.5794946972658364;1.074494282912321;0.5566090937219359;10.164825365616062;0.8325678310211323;0.015722480995542305;0.015622372189658748;0.678847174426547;-1.0999959581313694;1.3006977866841638
83.195704;0.5330719458995452;0.37963810715931745;0.7274544936579479;0.5794263108551649;1.0744447640140669;0.5564901667093375;10.164374258904548;0.832601577644293;0.015720112368238455;0.015620763538380744;0.6787656485238508;-1.0999959545017057;1.300366659474395
83.205704;0.5331122865575636;0.3795342722623051;0.727421512704395;0.5793580423863364;1.0743961357365324;0.5563706990024079;10.163949058649425;0.8326362837201121;0.015717686528455746;0.015619222820568131;0.6786913820651697;-1.0999959534238972;1.3000325963806818
83.215704;0.5331517513382638;0.37943075130635723;0.7273930229361235;0.5792900960429354;1.0743484832053003;0.5562505363822489;10.16355604796386;0.8326720026233079;0.015715211529417118;0.015617756578175457;0.6786240071217587;-1.0999959548312908;1.299696118443123
83.225704;0.5331903393417087;0.3793277863106224;0.7273684088054772;0.5792227129014829;1.074301788595968;0.5561295111961304;10.163200418685943;0.8327087227091988;0.01571269058805315;0.015616368710302827;0.6785631947923667;-1.099995958634133;1.299357695312847
83.235704;0.5332279589878698;0.37922565930254176;0.7273471942105387;0.5791561476260788;1.0742558760086394;0.556007532307294;10.16288604887833;0.83274641578835;0.01571012361412017;0.015615060475107141;0.6785085693054761;-1.099995964724976;1.2990177431272776
83.245704;0.5332645181944827;0.37912465018741426;0.7273290754492726;0.5790906741269257;1.0742104243767219;0.5558846412861835;10.16261584870808;0.8327850523992493;0.015707512126161744;0.015613832261768969;0.6784596798731821;-1.0999959729912738;1.298676674551997
83.255704;0.5332999199976333;0.3790250056722142;0.7273138467410004;0.5790265437039442;1.0741650727479617;0.5557610291255631;10.16239249192977;0.8328246129945311;0.015704862526205735;0.015612683934634008;0.6784160476918103;-1.0999959833198791;1.298334911443205
83.265704;0.5333340350726076;0.37892697568880673;0.7273013411758484;0.5789639431677392;1.0741194843908768;0.5556369902005681;10.162219607209204;0.8328650316687171;0.015702185766198643;0.015611613853124614;0.6783772285954814;-1.0999959955907994;1.297992917251595
83.275704;0.5333667197924247;0.3788308460336886;0.727291444620077;0.5789030178228856;1.0740733483390175;0.5555128564310148;10.162102413679948;0.8329060862132054;0.01569949537018979;0.015610618996163918;0.6783428824898058;-1.0999960096936467;1.2976512485900429
83.285704;0.5333978256099249;0.37873689129422156;0.7272841385245001;0.578843881698341;1.0740264483841317;0.5553889405688344;10.162046618157682;0.8329474095146611;0.01569680480886192;0.015609696183692874;0.6783127874954843;-1.0999960255806256;1.2973105049987645
83.295704;0.5334271924021392;0.37864530684115494;0.7272794734169366;0.578786616374942;1.073978707612794;0.5552654855066034;10.162056830239985;0.8329885902306566;0.01569412490840315;0.015608842467242867;0.6782867445793211;-1.0999960432961202;1.2969712059661673
83.305704;0.5334546749665416;0.3785561877509916;0.7272774385241462;0.5787312688802826;1.0739301163382906;0.5551426461082283;10.162136730117343;0.8330292540694952;0.015691462780289583;0.015608054285339446;0.6782645186908238;-1.0999960629309598;1.2966336677728483
83.315704;0.5334801605071373;0.37846955273932514;0.7272778744765961;0.5786777781045769;1.073880686010996;0.5550205052924461;10.16229050910474;0.833069195334216;0.015688822170265182;0.01560732750170886;0.6782459352300538;-1.0999960845548777;1.296297915744655
83.325704;0.5335035129270476;0.3783853919889814;0.727280548676887;0.5786259125623644;1.0738304320362106;0.5548991017217217;10.162523035819406;0.8331084762437218;0.015686204249106498;0.0156066585226956;0.6782310026371378;-1.0999961082165888;1.2959637293361277
83.335704;0.5335244902501465;0.37830369548391174;0.7272852643834898;0.5785753079349;1.0737793423799475;0.5547784418257072;10.162838515131291;0.8331473484056509;0.015683608725890495;0.015606044360275068;0.6782199092408259;-1.0999961339921565;1.2956307556783546
83.345704;0.5335427237758934;0.3782244432059374;0.7272918389492812;0.5785255203212883;1.0737273607044464;0.5546584856247528;10.163239662538919;0.8331861423419741;0.015681035246698925;0.015605482632851482;0.6782129213582262;-1.0999961620018268;1.2952985344375194
83.355704;0.5335577839023052;0.3781475911709591;0.7273000043711804;0.5784760471620874;1.0736742888065864;0.5545391238253342;10.163728064832846;0.8332252577800343;0.015678485078365938;0.015604973040765904;0.6782102781577788;-1.099996192381699;1.2949665048686754
83.365704;0.5335692556882525;0.37807307689727926;0.7273094027919665;0.5784263609025629;1.0736196797131674;0.5544201576881994;10.164304318151256;0.833265127864433;0.015675962522218086;0.015604518006688483;0.6782121406144677;-1.0999962252367907;1.2946340524123137
83.375704;0.5335767406361166;0.378000816761372;0.7273197111408863;0.5783759505788445;1.0735629266811506;0.5543013159863635;10.16496718703865;0.8333061115599976;0.01567347502536883;0.015604120928123369;0.678218644403363;-1.0999962606068845;1.2943005367465399
83.385704;0.5335798271097675;0.37793067741016306;0.7273307603254412;0.578324320736335;1.0735034945027626;0.554182323677427;10.165713463372887;0.8333484390473538;0.01567103250656191;0.015603783851444885;0.6782299947518011;-1.0999962984704257;1.2939653557645072
83.395704;0.5335780900338601;0.377862471468449;0.7273425836454993;0.578270979175274;1.0734410856338188;0.554062947921546;10.166539283326166;0.8333922368266641;0.01566864540179263;0.015603506920844883;0.678246433516975;-1.0999963387630318;1.2936280137719949
83.405704;0.5335711168896904;0.37779597698997514;0.727355400537266;0.5782154769205607;1.073375659430833;0.5539429799754744;10.167441065951605;0.8334375507736012;0.015666320426239118;0.015603290470119359;0.6782681335509042;-1.0999963813776745;1.29328806692973
83.415704;0.5335585449783778;0.3777309187327628;0.7273694970265304;0.5781574765599989;1.0733073543099425;0.553822220762012;10.168414946606035;0.8334843222971915;0.015664058339993535;0.015603137291834041;0.6782952001084773;-1.0999964261678077;1.2929450590880096
83.425704;0.533540078800068;0.3776669493718239;0.7273850593911718;0.5780967939234205;1.073236364844108;0.5537005093806158;10.169455520303858;0.833532360660321;0.01566185687665664;0.015603051743230494;0.6783277305477825;-1.0999964729696328;1.292598562612333
83.435704;0.5335154818057332;0.37760368269639794;0.7274021081739229;0.5780333835006736;1.0731628531680237;0.5535777370327325;10.170555278081743;0.8335813757047551;0.01565971376724548;0.015603037398889987;0.6783658498884976;-1.099996521636242;1.2922481665112733
83.445704;0.53348457379415;0.37754073606456046;0.7274205741597212;0.5779672932773667;1.073086952693413;0.5534538093179157;10.17170514984175;0.8336310649272999;0.015657626073226204;0.015603096678891098;0.67840972231541;-1.0999965720944915;1.2918934030305564
83.455704;0.5334472450572904;0.37747776368642977;0.7274403913827785;0.5778986334605236;1.073008770603314;0.5533286095137481;10.17289551164629;0.8336811721180842;0.015655589411542326;0.015603230818391411;0.6784595047002653;-1.0999966243739947;1.2915338152103604
83.465704;0.5334034681323694;0.3774144878001699;0.7274614966423927;0.5778275390625338;1.0729283388215778;0.5532020302023634;10.174116813101497;0.8337314827517754;0.015653599562910524;0.015603438518763878;0.6785152756931327;-1.0999966785459856;1.2911691215559968
83.475704;0.5333532947305609;0.37735069428638635;0.7274837929306888;0.577754124299554;1.072845613949733;0.5530740503721546;10.175359441840616;0.8337818390290749;0.015651653055807232;0.015603715608367676;0.6785770016533602;-1.0999967346622008;1.2907993058624885
83.485704;0.5332968346313848;0.377286202513243;0.727507138188509;0.5776784683015139;1.0727605637568245;0.5529447512136086;10.17661380324986;0.8338322066176841;0.01564974528713499;0.015604056194630879;0.678644543013121;-1.0999967927781;1.290424592151722
83.495704;0.5332342120124353;0.3772208414387804;0.727531355566782;0.577600600949665;1.0726732883414725;0.5528142462662425;10.177871497273474;0.8338827118509152;0.015647870215140008;0.015604453818308018;0.6787176631718932;-1.099996852981698;1.2900453220065058
83.505704;0.5331655448742054;0.3771544056719724;0.7275562739002409;0.5775204701574309;1.072584100128091;0.5526826392932259;10.179126545036862;0.833933622987873;0.01564602194678382;0.015604902624286397;0.6787960014632692;-1.0999969153849902;1.289661860056969
83.515704;0.5330909928022218;0.37708662401681353;0.7275817438180991;0.5774379630946556;1.07249350659931;0.5525500516057141;10.180374872596044;0.8339853248801467;0.015644194746120145;0.015605398058258153;0.6788790846673354;-1.0999969801263236;1.2892746738096785
83.525704;0.533010816797274;0.37701722167078;0.7276075708595625;0.5773529701953879;1.0724021474512737;0.5524166517656461;10.181612337937564;0.8340382611260242;0.015642382702652623;0.015605935772921128;0.6789663700156054;-1.0999970473701377;1.2888844615250667
83.535704;0.5329253951262745;0.3769460345399416;0.7276334540197024;0.5772654002612351;1.072310712805921;0.5522826806834324;10.182833870472553;0.8340928242622911;0.015640580444267152;0.015606509879382155;0.6790571925374279;-1.0999971172565883;1.288492122413265
83.545704;0.5328352212199775;0.37687306439913537;0.7276590115629368;0.5771751479106731;1.0722198434661407;0.5521484668435234;10.184034140852267;0.8341493125867518;0.015638782639160086;0.015607113936631506;0.6791507065601187;-1.0999971898340855;1.2880986299171857
83.555704;0.5327408687791017;0.3767984413696094;0.7276838071990144;0.5770820669791616;1.0721300998925969;0.5520144000692877;10.185207599716671;0.8342079695921912;0.01563698278335247;0.015607744760707039;0.6792459516238462;-1.0999972650719017;1.287704904822176
83.565704;0.5326428857644083;0.37672236277088134;0.727707341170066;0.5769859681999463;1.0720420243628133;0.55188089996722;10.186348121453284;0.8342689910000031;0.0156351738110232;0.01560840485459793;0.6793419598101573;-1.0999973429442629;1.2873116422698458
83.575704;0.5325416854892057;0.3766450659053279;0.7277291278963464;0.5768866267819588;1.0719562652681953;0.5517483918681757;10.187449593494103;0.8343324758481176;0.01563335044094684;0.01560910132982045;0.6794378321939301;-1.0999974234580259;1.2869191808917682
83.585704;0.5324375325363819;0.37656679708814544;0.7277488527426208;0.5767837999890632;1.0718736830986366;0.551617282798515;10.188506055337673;0.834398353246428;0.015631511236937935;0.015609843042024561;0.6795327977817188;-1.0999975066160244;1.2865275594660883
83.595704;0.5323306316365956;0.37648776424178526;0.7277664270280038;0.5766772851960786;1.0717953165270395;0.5514879718572991;10.189511051298375;0.8344663999208747;0.015629658628923366;0.015610638105795525;0.6796262318703148;-1.099997592412778;1.286136648324858
83.605704;0.5322212092596267;0.3764081329146168;0.7277818834941566;0.5765669939115282;1.071722245150678;0.5513608587237642;10.190458166471336;0.8345363683491054;0.015627797330727375;0.015611492639119835;0.6797176251825474;-1.0999976808510676;1.285746249224159
83.615704;0.5321095041464284;0.3763280685206961;0.727795258792473;0.5764529667517603;1.071655489700903;0.5512363310443731;10.191342232571579;0.8346079960712356;0.01562593296060004;0.015612410616682847;0.6798065466031135;-1.0999977719323089;1.2853562064028676
83.625704;0.531995759488461;0.3762477691260239;0.7278065639876193;0.5763353232921375;1.0715960120543757;0.5511147918565181;10.192159574262403;0.8346808744376952;0.015624071595977973;0.015613394474322707;0.6798926173429781;-1.0999978656522007;1.284966422807366
83.635704;0.531880250432016;0.37616748002908496;0.7278158181609464;0.5762142116967668;1.0715447389953645;0.5509966788627534;10.192907664767656;0.8347543800061565;0.015622219694102903;0.01561444605825133;0.6799754968278021;-1.0999979620089546;1.2845767890962907
83.645704;0.5317632537913899;0.3760874836670148;0.7278231370444319;0.5760898059863832;1.071502474273787;0.5508824151709525;10.193584746568598;0.8348276853102057;0.015620383248964852;0.015615567856373143;0.6800549007610391;-1.099998060989872;1.2841872558926526
83.655704;0.5316450005620268;0.3760080556777561;0.7278287990911048;0.5759623403381117;1.0714696772304695;0.5507723453970735;10.194189442505602;0.8348997889378499;0.01561856666174234;0.015616763914384766;0.6801306357869603;-1.099998162553581;1.2837979572266518
83.665704;0.5315256792916221;0.3759294604231009;0.7278332230688084;0.5758321229695381;1.071446311678246;0.5506667005093916;10.194720423818303;0.834969600788056;0.015616772819910177;0.015618039345926142;0.6802025784669601;-1.0999982666364767;1.283409144013041
83.675704;0.5314054512270616;0.37585199019646914;0.7278369868766286;0.5756994807765199;1.071432002407011;0.5505656192676593;10.1951758170595;0.8350361129472619;0.015615003686817857;0.015619399614474328;0.6802705862718196;-1.0999983731612788;1.2830210567816163
83.685704;0.5312844625312015;0.3757759440045944;0.7278408937053816;0.5755646551083481;1.07142636841746;0.5504692039664473;10.195552260026215;0.8350985562390111;0.015613260873953058;0.015620850795526995;0.6803344091407285;-1.0999984820273438;1.2826339958587705
83.695704;0.5311628538087773;0.37570156786244535;0.7278458780368098;0.5754277451519503;1.0714291976027157;0.55037750709169;10.195844463923487;0.8351563814553794;0.015611546932758843;0.015622399582846724;0.6803937018856778;-1.0999985931044982;1.282248484447294
83.705704;0.5310407554063766;0.3756290480901154;0.7278527607584581;0.5752887571386239;1.0714404041852994;0.5502904754257694;10.196045957533036;0.8352091190924766;0.015609866551918098;0.015624052907243408;0.6804481820377529;-1.0999987062571492;1.2818651823517546
83.715704;0.5309182696393371;0.3755585405867928;0.7278621020755398;0.5751476772394847;1.0714599262567628;0.5502079727815059;10.196150315367888;0.8352563400823999;0.015608226835629084;0.01562581778764823;0.6804977789945119;-1.0999988213824958;1.281484608009242
83.725704;0.530795448531092;0.3754901965276758;0.7278742185305953;0.5750044861891939;1.071487692769323;0.5501298460111061;10.196151808391042;0.8352977474637565;0.015606637267316002;0.0156277005109286;0.680542613037106;-1.0999989384180613;1.2811070739026558
83.735704;0.5306723137595365;0.37542418413714035;0.7278892047833513;0.5748591667996519;1.0715236613087844;0.5500559733449997;10.196045714113911;0.8353331934357172;0.015605109562709479;0.015629704838142827;0.6805828417915931;-1.0999990573094538;1.2807328761700782
83.745704;0.5305489082688692;0.37536070861766035;0.7279069206019031;0.5747117585059137;1.0715677986649257;0.5499863139458074;10.195828685069634;0.8353625411333104;0.01560365708221671;0.01563183098821447;0.6806185221245441;-1.0999991779826508;1.2803623950577923
83.755704;0.5304253084500901;0.37530002911412236;0.727927047176304;0.5745624155247134;1.071619984910968;0.5499209296082311;10.195498704358721;0.8353855791183167;0.015602293520245461;0.01563407747711645;0.6806496048050129;-1.0999993003481452;1.279995980609052
83.765704;0.5303016139130448;0.37524244862705963;0.7279492059835931;0.5744114352612931;1.071679981607976;0.5498599615260388;10.195054614352813;0.8354021370159996;0.015601030525489964;0.015636444602418642;0.680676010296492;-1.0999994243101847;1.2796338746369227
83.775704;0.5301779391424871;0.37518826816832823;0.7279730307495176;0.5742592855193465;1.0717474919369838;0.5498035901487409;10.194495483202898;0.8354122861173727;0.015599875835299162;0.01563893568367548;0.6806976657012511;-1.099999549766735;1.2792763116768584
83.785704;0.5300543977324716;0.37513773742552786;0.7279981842609881;0.574106616461745;1.0718222797008519;0.5497519947743746;10.193820152402397;0.8354164444416761;0.015598833430341385;0.015641555543125216;0.680714480845475;-1.0999996766121378;1.2789236021525343
83.795704;0.5299311035271836;0.3750910261874007;0.7280244109486451;0.573954207284831;1.0719043030206286;0.5497053274262296;10.193027468633844;0.8354152996321677;0.015597903552697894;0.01564430847654279;0.680726300187776;-1.0999998047611128;1.2785760989747474
83.805704;0.5298081765596988;0.3750482359207831;0.7280515982610645;0.5738028661624717;1.071993696260642;0.5496636915628815;10.192116730265605;0.8354096303703421;0.015597082424692732;0.0156471963121432;0.6807328908491452;-1.0999999341950975;1.2782341766808778
83.815704;0.5296857433471801;0.37500943300876677;0.7280797569503857;0.573653358675319;1.072090631709751;0.5496271103944874;10.191087825747555;0.8354002149514224;0.015596364220861225;0.015650217477288796;0.6807340145018461;-1.100000064956511;1.2778982512026167
83.825704;0.5295639675808886;0.37497464765194144;0.728108963302502;0.5735063807778464;1.0721952450441143;0.5495955211427539;10.189941381425252;0.835387860081651;0.015595743643769967;0.015653367787586015;0.6807295430122051;-1.1000001970602822;1.2775687487169833
83.835704;0.5294430924304736;0.37494384640641054;0.7281392953005991;0.573362515912132;1.072307615794792;0.5495688268422441;10.188679215347456;0.8353733922660606;0.01559521617408968;0.015656641210221943;0.6807194940119591;-1.1000003304291717;1.2772460021219751
83.845704;0.5293234545381531;0.37491692762041756;0.7281707342538137;0.573222213933988;1.0724277996871667;0.5495469375417049;10.187305005881992;0.835357585327717;0.015594777472327246;0.01566002961698777;0.6807039427122076;-1.1000004649135755;1.2769302002006204
83.855704;0.5292054778336992;0.37489373824804856;0.7282030945858359;0.5730858720441646;1.072555922478037;0.5495297605201629;10.185824513589388;0.8353411372714925;0.015594424507776388;0.01566352260075928;0.680682941491342;-1.1000006003320584;1.2766215172078612
83.865704;0.5290896267029982;0.3748740728639928;0.7282360382313546;0.5729539308962358;1.0726921966787237;0.5495172517210108;10.18424530426448;0.8353246859820375;0.015594157010862959;0.015667108162816603;0.6806565297392209;-1.100000736483063;1.276320328730437
83.875704;0.5289763145591907;0.3748576755115113;0.7282691177740998;0.5728268608529477;1.0728368082191078;0.5495095281262432;10.18257700323328;0.8353088501796904;0.015593976295675934;0.015670773864263854;0.6806247675274627;-1.100000873140652;1.2760272739422889
83.885704;0.5288658662771545;0.37484429682818454;0.7283018124573906;0.5727050584369792;1.0729898083129392;0.5495068662097341;10.18083164765826;0.8352943122330857;0.01559388176625256;0.01567450815552915;0.6805877474007801;-1.100001010068239;1.2757431697083497
83.895704;0.5287585535828447;0.37483374885997306;0.728333593794395;0.5725887834156547;1.0731510978462622;0.5495095856204989;10.179022497180009;0.8352818492531413;0.01559386762348613;0.01567830185416697;0.6805455666892591;-1.100001147072498;1.2754690002138473
83.905704;0.5286545969310277;0.37482589173175695;0.728364028688052;0.5724782083128255;1.073320457294217;0.549517934798082;10.177161883877732;0.835272325257923;0.015593921340581024;0.01568214804066599;0.6804982632979318;-1.1000012840685824;1.275205882179172
83.915704;0.5285541404890548;0.3748206017542663;0.7283928567135698;0.5723734959396557;1.0734975636141895;0.5495320122610068;10.175260065932838;0.8352667084927399;0.015594024371197505;0.015686039817860892;0.6804457888029438;-1.100001421102447;1.2749548185413049
83.925704;0.5284572740451632;0.3748177546843392;0.7284199599416303;0.572274822909674;1.0736820290764368;0.5495517585775748;10.173325027911218;0.8352660312194841;0.015594154932626357;0.0156899695685258;0.6803880475027602;-1.100001558308639;1.2747164776087927
83.935704;0.5283640505840672;0.37481722811842083;0.7284452622088795;0.572182379364574;1.0738735137614168;0.5495770023591715;10.171362171255938;0.8352713016452534;0.015594291837548282;0.015693930837333135;0.6803249717297969;-1.1000016958346777;1.2744912206407937
83.945704;0.5282744441315069;0.3748189360312016;0.7284686896859476;0.5720963724404299;1.0740718177913238;0.5496074863802146;10.1693742933787;0.835283423503716;0.0155944177438382;0.015697919291324733;0.6802566155023689;-1.1000018337960802;1.2742792707209394
83.955704;0.5281883199330235;0.3748228450127669;0.728490186013128;0.5720170198772385;1.0742768421640665;0.5496428777213694;10.167362630014184;0.8353030694849066;0.015594519870343906;0.01570193199399058;0.6801832249076049;-1.100001972282818;1.2740808422455543
83.965704;0.5281054933870534;0.3748289338202622;0.7285096753820222;0.5719445332332839;1.0744884506626573;0.5496827890089426;10.165328450477352;0.8353305634984988;0.015594588325720615;0.01570596656202024;0.6801052833593161;-1.1000021113748641;1.2738961589578777
83.975704;0.5280258173404974;0.3748371327980999;0.728526999695823;0.5718790851178246;1.0747063522516733;0.5497268084262351;10.163274337315073;0.8353659095417723;0.015594614377111233;0.015710019685283388;0.6800235382871913;-1.1000022511374494;1.2737254426886602
83.985704;0.5279491977370224;0.3748472945132757;0.7285419455284033;0.5718207467274808;1.0749300943331144;0.5497745365106645;10.161205177242412;0.8354089428176008;0.015594589421740624;0.015714084819422852;0.6799389458767587;-1.1000023916066617;1.2735689782828985
83.995704;0.5278755525627876;0.3748592268133057;0.7285543771376785;0.5717694217113153;1.0751591097248328;0.5498256170399834;10.159128447869636;0.835459460677722;0.015594504530160763;0.01571815099295455;0.6798525285346614;-1.1000025327661287;1.273427191103939
84.005704;0.5278047749692094;0.37487276634579086;0.7285643448836194;0.5717248448696932;1.0753927441367142;0.549879761600954;10.15705255306096;0.8355172892307979;0.015594351045877157;0.01572220360390321;0.6797652308623137;-1.1000026745083606;1.2733006093064645
84.015704;0.5277367261477709;0.3748878468938731;0.7285720563132871;0.5716866420814428;1.0756303286741213;0.5499367442549387;10.154984410452254;0.8355823088719897;0.015594121753689438;0.015726225875067158;0.6796778493233899;-1.1000028166177698;1.273189789851249
84.025704;0.5276712431377616;0.3749045416272009;0.7285777869626732;0.5716543696542552;1.0758712917652862;0.5499963308754434;10.15292916963825;0.8356544111371558;0.015593811379375199;0.015730200390920376;0.6795910310351145;-1.1000029588083318;1.2730953337513078
84.035704;0.5276081363666011;0.37492307613538595;0.7285818165593894;0.5716275382620519;1.0761151948765442;0.5500582101286609;10.150891594634528;0.8357334434400527;0.015593416699790794;0.01573411113986533;0.6795052961309573;-1.1000031007868718;1.273017916697809
84.045704;0.5275471988953353;0.37494381050231024;0.7285843470958155;0.5716056595248705;1.0763616763888062;0.5501220227079228;10.148876855520298;0.8358192230843251;0.015592936914304245;0.01573794487027953;0.6794210506963877;-1.1000032422936847;1.2729582617244521
84.055704;0.5274882293287068;0.37496717817291686;0.728585464276758;0.5715882768297041;1.076610383613954;0.5501875027559633;10.14689074014397;0.835911533696171;0.01559237284351953;0.015741690126057063;0.6793385693726909;-1.1000033831054217;1.27291703964432
84.065704;0.5274310409491546;0.37499359184721687;0.7285852316818912;0.5715749492013944;1.076860979685002;0.5502546267925551;10.144939603263424;0.8360100600218078;0.015591724124069997;0.015745335237132528;0.6792580086415777;-1.1000035230192018;1.2728946817162825
84.075704;0.5273754859240574;0.3750233638496185;0.7285837764056438;0.5715652260037232;1.0771131747618148;0.5503236072783684;10.143029543746055;0.8361143357224021;0.015590986851011006;0.015748867760999846;0.6791795136931652;-1.1000036618340947;1.2728912307581333
84.085704;0.5273215197375064;0.3750566819726673;0.7285812690293376;0.571558677846881;1.0773666405199696;0.5503947403976842;10.14116533375174;0.8362237076209948;0.015590154221378013;0.015752275970070312;0.6791033280876255;-1.100003799342495;1.2729064338360296
84.095704;0.5272692376300266;0.3750936309868612;0.7285779172877953;0.571554959299872;1.0776208690293023;0.5504682856956471;10.139349562453088;0.836337334761303;0.015589218999755171;0.015755551246514298;0.6790297927430716;-1.1000039353418192;1.2729400737870453
84.105704;0.5272188157429617;0.37513420687286864;0.7285740100853358;0.5715538446502626;1.077875105290365;0.5505444421365672;10.137582312758262;0.8364542660744176;0.015588175323015586;0.015758689275288115;0.678959265674691;-1.1000040696518487;1.2729922329826975
84.115704;0.5271703989490925;0.3751783113372606;0.7285699357881226;0.5715552678079395;1.0781283978981142;0.5506233398577545;10.135862140668284;0.8365735355145577;0.015587019919223883;0.015761689047307643;0.6788920546421316;-1.1000042021248395;1.2730632150588685
84.125704;0.5271240187769992;0.37522576104117666;0.7285661797391181;0.5715593502334461;1.0783798082797325;0.5507050301232419;10.134187521153594;0.8366942429228751;0.015585752665706432;0.015764550846181356;0.6788283751860398;-1.1000043326547844;1.273153239413897
84.135704;0.5270796042301783;0.37527632465621946;0.7285633180352766;0.5715663284240614;1.0786285794551023;0.5507894985382231;10.132557558073769;0.836815653682081;0.015584375228769624;0.015767274989902765;0.6787683118741232;-1.1000044611807855;1.2732622129930358
84.145704;0.5270370851555044;0.375329772821235;0.7285619531508649;0.5715764021209139;1.078874071550265;0.5508766616021651;10.130971948776335;0.8369372360354936;0.015582889062981926;0.015769861876634435;0.6787118241148218;-1.1000045876712594;1.2733896676609875
84.155704;0.5269964948153162;0.37538590872749716;0.7285626096508391;0.5715896323664778;1.0791156661619152;0.5509663520853704;10.129430288278046;0.8370585466750629;0.01558129425602385;0.01577231163097352;0.678658818131902;-1.1000047121154233;1.2735347516219317
84.165704;0.5269579752049265;0.3754445797344143;0.7285657089926324;0.571605966237863;1.0793527122681428;0.5510583378038996;10.127931377649308;0.8371790685561048;0.015579588698378884;0.01577462238280872;0.6786092076434013;-1.100004834552827;1.2736963080612478
84.175704;0.5269216912339755;0.37550568741157203;0.7285716420478064;0.5716253365953612;1.079584405726929;0.5511523555115679;10.126473730414592;0.8372981433227623;0.015577768296843481;0.01577678923172684;0.6785628998473001;-1.1000049550896387;1.2738731187448147
84.185704;0.5268877653123968;0.37556916557911796;0.7285808167247548;0.5716477423240999;1.0798097463590606;0.5512481601314138;10.12505671956562;0.8374150263380883;0.01557582817110432;0.015778805745462927;0.6785197407817187;-1.1000050738441947;1.2740640732174238
84.195704;0.5268562674282592;0.3756349321074266;0.728593640786156;0.571673270126331;1.0800276549182104;0.5513455893157901;10.123680564464976;0.8375290216638053;0.015573762803347446;0.015780666471373335;0.6784795200527979;-1.1000051908671027;1.2742680922642602
84.205704;0.5268271800495685;0.37570286515895657;0.7286105111663229;0.5717020428652894;1.0802371107549404;0.5514445585835182;10.12234573922409;0.8376395797223948;0.015571566159051803;0.01578236799816806;0.6784420827512985;-1.1000053061082034;1.2744840267867874
84.215704;0.526800360034779;0.3757728113782568;0.728631795706376;0.5717341151990027;1.0804372197412002;0.5515449662812058;10.12105323904838;0.8377462566542933;0.015569233679476052;0.015783909258111947;0.6784074243119417;-1.1000054194419169;1.2747106983050822
84.225704;0.5267755802536854;0.37584460093951866;0.7286577714182331;0.5717694221906748;1.0806271520178834;0.5516466211887553;10.119804916284632;0.8378485869463048;0.015566764067253715;0.015785292546944635;0.6783756452877033;-1.1000055307155632;1.2749470239732075
84.235704;0.5267526176571147;0.3759180530439126;0.7286885935491612;0.5718078264179578;1.080805999566155;0.551749250971178;10.11860327538595;0.8379459891034126;0.015564158873622133;0.015786524202266426;0.6783468623822249;-1.1000056397808065;1.2751921137894588
