time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.245704;0.5267313033194951;0.37599296765612733;0.7287243714232582;0.5718492039863001;1.0809727755275111;0.5518525472122967;10.11745090886068;0.8380377539594869;0.015561421598889114;0.015787613760688293;0.6783212175208687;-1.1000057465113346;1.2754453029589572
84.255704;0.526711514949259;0.3760690944624489;0.7287652796163249;0.5718935085913476;1.0811265867745794;0.5519562389036273;10.116349165529934;0.8381231398525659;0.015558558144261141;0.015788572681968253;0.6782989378710886;-1.1000058508180757;1.2757061463022996
84.265704;0.5266931570943917;0.3761461166270349;0.7288115890093537;0.5719407542221214;1.0812668001492014;0.552060156911297;10.115297093410309;0.8382015325656672;0.015555577527626398;0.015789413812462735;0.6782803445574104;-1.100005952629621;1.2759743182259464
84.275704;0.5266761715117116;0.3762236964565745;0.728863624060218;0.5719909346198913;1.0813931123566178;0.552164191874694;10.11429214410055;0.8382725013627624;0.01555249079540205;0.015790150826169795;0.6782658596630347;-1.1000060518355388;1.2762494611432325
84.285704;0.5266605608675695;0.37630152292031704;0.728921707004125;0.5720439645291291;1.0815054823715409;0.5522682005564166;10.113331249277852;0.8383357406198902;0.015549308366308943;0.01579079715635107;0.6782560322361882;-1.1000061482519086;1.2765311540718673
84.295704;0.5266463707422927;0.3763793073001877;0.7289861268416394;0.5720996547108447;1.0816039658996812;0.5523719620297138;10.112411151294708;0.8383910419436073;0.015546038531476451;0.015791365318934887;0.6782514616769856;-1.1000062416424183;1.2768190301995672
84.305704;0.5266336308191635;0.3764567803132073;0.7290571156802572;0.5721576994775768;1.081688694849168;0.5524751540884916;10.1115292730892;0.8384382851465231;0.015542688224115362;0.015791867102089012;0.6782526439169462;-1.1000063317745465;1.277112902504527
84.315704;0.5266223302985438;0.3765337276078956;0.7291348160299658;0.5722176996290937;1.0817600138622496;0.5525773516433168;10.110685034867375;0.8384774001800879;0.01553926371173579;0.015792313848356707;0.6782599179330536;-1.1000064184698066;1.2774127312843926
84.325704;0.5266124806227227;0.3766100183492709;0.7292192401826173;0.5722792179538897;1.0818184723317117;0.5526780715811235;10.109879865067194;0.8385083419124459;0.015535769787360048;0.015792715881849093;0.6782735729154445;-1.1000065016010787;1.2777184335445162
84.335704;0.526604211462542;0.3766855887970464;0.7293102050546778;0.5723417935275817;1.081864699803832;0.5527768312166675;10.109115240797856;0.838531085917623;0.01553220888690706;0.015793081566824404;0.6782939721150564;-1.1000065810406228;1.278029681686562
84.345704;0.526597777737697;0.37676041323902804;0.7294073241935249;0.5724049098986855;1.0818993613427532;0.5528732058159719;10.108389785812497;0.8385456448057429;0.015528581552726638;0.015793417523637405;0.6783214889841026;-1.1000066566327205;1.2783458698033523
84.355704;0.5265934625167648;0.37683449121999957;0.7295100933894898;0.5724680009258594;1.081923118978793;0.5529668584070828;10.107697770798612;0.8385520979062984;0.01552488750317191;0.015793729468452908;0.67835630989032;-1.1000067282087216;1.278666310736423
84.365704;0.5265915031566885;0.37690783014217877;0.7296179674566005;0.5725304942404845;1.0819365569542052;0.5530575174676926;10.107030405919154;0.8385506057483945;0.015521126308485166;0.01579402129713438;0.6783983469955592;-1.1000067955824817;1.2789904559884608
84.375704;0.5265921087671253;0.37698041432564655;0.7297304321844121;0.572591831470445;1.0819401565010716;0.5531449427179218;10.106378312299302;0.8385414276097559;0.015517298573034853;0.015794293535066957;0.6784472983612091;-1.1000068585277514;1.2793179992512025
84.385704;0.5265954866931921;0.3770522017344916;0.7298470758085313;0.5726514636217319;1.0819343474499377;0.5532289151000209;10.105732817808251;0.8385249172661139;0.015513407211557254;0.015794544709045566;0.6785027330778534;-1.1000069167819058;1.279648921208363
84.395704;0.5266018251148236;0.3771231833178082;0.7299675584584415;0.5727088713130635;1.0819196110877598;0.5533092508894191;10.105085669288906;0.8385014834019554;0.015509457362044168;0.01579477456285644;0.6785641591799233;-1.1000069700661916;1.2799834612396468
84.405704;0.5266112893892027;0.3771934460053486;0.7300915289189761;0.5727636080978006;1.0818965622423318;0.5533858322141206;10.104428801314434;0.8384716251040253;0.015505455892979123;0.015794984483433347;0.6786310593229017;-1.100007018104778;1.2803220221321592
84.415704;0.5266240260729096;0.3772631605305829;0.7302185933548326;0.5728152876143577;1.0818659244618904;0.5534586263574913;10.103755504538366;0.8384360127097913;0.015501411502596657;0.015795174376156323;0.6787029107294539;-1.1000070606288388;1.2806650416635275
84.425704;0.5266401511545605;0.3773325233183966;0.7303482992844039;0.5728635261334584;1.0818283678334517;0.5535276588486533;10.10306156703842;0.8383954077465815;0.015497334548048828;0.01579534065207813;0.6787792529355842;-1.1000070973448002;1.2810129117879674
84.435704;0.5266597888330522;0.37740171048599264;0.7304801247967988;0.5729079454112868;1.0817842813872007;0.553592971445782;10.10234471572092;0.8383504512348088;0.015493236552273542;0.015795478423203294;0.6788597383991803;-1.1000071279016317;1.2813660518832926
84.445704;0.5266831334652654;0.3774708582623134;0.7306135022222445;0.5729482387562277;1.0817337064112258;0.553654626085908;10.101603502244805;0.8383015744214084;0.015489129918834308;0.015795584719867944;0.6789441107230639;-1.1000071519102126;1.2817249559536152
84.455704;0.5267104225088274;0.3775400824629032;0.7307478256503263;0.5729842217068761;1.08167655364003;0.5537127198806208;10.100836955213037;0.8382490386307695;0.01548502681483895;0.015795659155301952;0.6790322085011224;-1.1000071689909936;1.2820899787027626
84.465704;0.5267418418965176;0.37760949791637816;0.730882409811076;0.5730158528054965;1.0816128389433644;0.5537673715511011;10.100044199045973;0.838192914716224;0.015480937961675925;0.015795702791601477;0.6791239676027243;-1.1000071788068277;1.2824610089681656
84.475704;0.526777486173664;0.37767918870986394;0.7310164808346681;0.5730432377430292;1.0815427227953889;0.5538187144493597;10.09922404813406;0.8381330516746953;0.01547687315829288;0.015795716565533233;0.6792193137838648;-1.1000071810867063;1.2828374209833513
84.485704;0.526817388796901;0.3777491870227027;0.7311492886125064;0.5730665738972543;1.0814664851094384;0.5538668913187573;10.098375776692638;0.838069173434644;0.015472841361755597;0.01579569949602353;0.6793180635243855;-1.1000071756377916;1.2832183808097615
84.495704;0.5268615527590301;0.37781949251759955;0.731280237599278;0.5730860665957932;1.081384485278355;0.5539120303470356;10.097499728204596;0.8380009848485661;0.015468848772789768;0.015795647899175824;0.6794199787610469;-1.100007162322639;1.2836031592733286
84.505704;0.5269099798276407;0.37789007072028274;0.7314088518828084;0.573101917287101;1.081297061674595;0.5539541988967723;10.096596492132958;0.8379281674180538;0.01546489756587187;0.015795557238057076;0.679524888976294;-1.100007141022286;1.2839912513078933
84.515704;0.5269627017490753;0.3779608378260194;0.7315346796532274;0.5731143546005578;1.081204463476402;0.5539933494539189;10.095666471032303;0.8378503797613025;0.015460986666872232;0.015795424859275518;0.6796327596941062;-1.1000071116285457;1.2843823358046538
84.525704;0.5270197702265462;0.37803168676029575;0.731657333991742;0.5731236335654302;1.0811068865696976;0.5540293262304347;10.094710501449237;0.8377673045458193;0.015457113204616204;0.015795250185868803;0.6797436986292679;-1.1000070740568508;1.284776116587476
84.535704;0.5270812061908008;0.3781025296490676;0.731776549131487;0.5731300103826045;1.081004576303996;0.5540619128278313;10.09373037270704;0.8376786665515508;0.01545327282043673;0.015795033257030307;0.6798579401881624;-1.1000070282609893;1.2851722112924624
84.545704;0.5271469759598075;0.37817332120740543;0.7318920817177628;0.5731337205943455;1.080897876604538;0.5540908532526495;10.092729060655898;0.8375842419000241;0.015449459217096912;0.015794773931196382;0.6799758502898414;-1.1000069742502876;1.2855701465459104
84.555704;0.5272170151589992;0.3782440718013522;0.7320035510391352;0.5731349666991077;1.0807871140935217;0.5541158874928633;10.091710969288007;0.837483853560483;0.015445665613999054;0.01579447161312858;0.6800978807268973;-1.1000069120958653;1.2859692796172537
84.565704;0.5272912376057066;0.37831483493208184;0.7321103906783654;0.5731339204620429;1.0806724219463517;0.5541368119037312;10.09068218634977;0.8373773384124309;0.015441887157317397;0.015794125735838736;0.6802243793091134;-1.1000068419262927;1.286368681645604
84.575704;0.5273695356206788;0.37838567155648273;0.7322119206308327;0.5731307385223704;1.0805537160965202;0.5541535066570388;10.08965018348343;0.8372645615944212;0.015438121096200899;0.015793736540792407;0.6803554305465309;-1.1000067639181197;1.2867671879417453
84.585704;0.5274518042148203;0.378456636348865;0.7323074280260052;0.5731255702157604;1.0804308048881537;0.5541659094175779;10.088622371577475;0.8371454676256124;0.01543436511497148;0.015793304562583082;0.6804909515379882;-1.1000066782833413;1.287163616485366
84.595704;0.5275379332043526;0.37852777263023;0.7323962310355182;0.5731185660294236;1.0803034802173193;0.5541739669900817;10.087604064260276;0.8370200653432942;0.015430615661619804;0.015792830081696456;0.6806309165458131;-1.1000065852509262;1.2875570013172355
84.605704;0.5276277718953684;0.3785990959939976;0.7324777702573755;0.5731098936787369;1.0801715605163076;0.5541776239448943;10.086597474476067;0.8368883509040164;0.015426867624956878;0.01579231391974295;0.6807754826076617;-1.1000064850361515;1.287946698675944
84.615704;0.5277211299819283;0.37867060723136126;0.7325516773354095;0.5730997345527146;1.0800349040483852;0.5541768420776824;10.08560280189309;0.8367502555399109;0.015423115260056863;0.015791757274857737;0.6809249675960215;-1.100006377835195;1.2883323525149837
84.625704;0.5278177815894048;0.37874232425536075;0.7326177357873065;0.573088279252521;1.0798934001478664;0.5541715946438954;10.084620054266082;0.8366056210158974;0.015419352778256182;0.015791159542744973;0.6810796980100436;-1.1000062638617067;1.2887137942150801
84.635704;0.5279174400573573;0.3788142757851408;0.7326757574175995;0.5730757529133867;1.079746913585186;0.554161832992149;10.083650157879141;0.8364541882170461;0.015415574650122565;0.015790516936047827;0.6812398576916885;-1.1000061433835078;1.2890908773270315
84.645704;0.5280197694830197;0.3788864554469794;0.7327255206061966;0.5730624291378572;1.0795952058346887;0.5541474666694196;10.08269563714704;0.8362956359036858;0.015411776680941685;0.01578982371960943;0.6814054989369212;-1.1000060167513397;1.2894633130006012
84.655704;0.5281244570262661;0.37895877076739354;0.732766855654693;0.5730486081542686;1.0794379805847651;0.5541283968224934;10.081760587721778;0.8361296460336769;0.015407957665608452;0.015789074243357973;0.6815766098872964;-1.1000058844148104;1.289830714608641
84.665704;0.5282312719864936;0.37903103684134376;0.732799730524384;0.5730345872872451;1.0792749951707745;0.5541045825628308;10.080849997094344;0.8359559461821016;0.015404120289504542;0.015788263806466602;0.6817530708252112;-1.1000057468754105;1.2901927891418281
84.675704;0.5283400721551618;0.3791030522394655;0.7328242266991621;0.5730206161636869;1.07910601515859;0.5540760732844513;10.079969186346746;0.8357743065909061;0.015400270187949946;0.015787388945258538;0.6819345769765436;-1.1000056045934303;1.2905493494879976
84.685704;0.5284507843716758;0.37917468274285415;0.7328405016548782;0.5730068629021069;1.078930719842225;0.5540430277555486;10.079122902003489;0.835584515417787;0.015396413916538195;0.015786447902873216;0.6821206657959915;-1.100005457947789;1.2909001383715482
84.695704;0.5285633806218655;0.3792458552131765;0.7328487797710297;0.5729934227258794;1.0787487898348078;0.5540057461858373;10.078314586877664;0.835386404948863;0.015392557682001215;0.015785441282130514;0.6823108317954243;-1.1000053072684213;1.2912447453677993
84.705704;0.5286778614033586;0.3793165277809154;0.7328493518260139;0.5729802861099441;1.078560030476553;0.5539646535294216;10.077547253427543;0.8351799099356507;0.015388706960452804;0.015784372157892957;0.6825045853790229;-1.1000051528651065;1.291582689888446
84.715704;0.5287942307326983;0.3793867207657563;0.7328425797367946;0.5729672569343696;1.078364318757;0.5539202394406104;10.0768246414736;0.8349651006355268;0.015384866129682142;0.01578324387388388;0.6827014057614587;-1.1000049950318262;1.2919134821344371
84.725704;0.5289124522151223;0.37945654767152465;0.7328288881557397;0.5729539380638653;1.0781615177872905;0.5538730152512191;10.076150927720464;0.8347422094932929;0.015381038864210364;0.015782057064742328;0.682900734004334;-1.100004834054629;1.2922365839060725
84.735704;0.5290324430999327;0.3795261999095789;0.7328087928823493;0.5729398135544876;1.0779514833333674;0.5538234912847105;10.07552984971031;0.8345116658358142;0.01537722900385613;0.015780809217853256;0.6831020429172506;-1.1000046702245412;1.2925514252301729
84.745704;0.5291540938395949;0.37959591352627065;0.7327829542138172;0.5729243772403887;1.0777340102883237;0.5537721538580811;10.07496426811511;0.8342741136400031;0.015373440287704838;0.015779495748734582;0.6833048437138033;-1.1000045038578916;1.2928575290496844
84.755704;0.5292772473693597;0.37966594094589323;0.73275214309454;0.5729072723127234;1.0775087058929926;0.5537194438409097;10.074456184582512;0.8340303762624703;0.015369675420425522;0.015778111308380343;0.6835086252803863;-1.100004335307618;1.2931545735075665
84.765704;0.5294017022106895;0.3797365325040598;0.7327171393663415;0.5728883552104826;1.0772749915700774;0.5536657408184752;10.07400721167114;0.8337813641375068;0.015365935549527254;0.015776651716876606;0.6837128370219497;-1.1000041649284495;1.293442340176586
84.775704;0.5295272843262129;0.37980789718155433;0.7326786673949002;0.5728676251606579;1.0770322601595061;0.5536113304172868;10.07361882018037;0.8335279770180021;0.015362220693632592;0.015775114442102823;0.6839169139885081;-1.100003993015377;1.2937207059142752
84.785704;0.5296539078745962;0.3798801427313363;0.7326373841817548;0.572845109111734;1.0767800619840644;0.5535563718596457;10.073291795753457;0.8332710652356199;0.01535853086365274;0.015773496652095615;0.6841202872665297;-1.100003819793395;1.2939896840744
84.795704;0.5297815914437901;0.37995327183241023;0.7325938835052335;0.5728207796004018;1.0765182117652747;0.5535009303177717;10.073025772876527;0.8330114450904941;0.015354866335450813;0.015771793717301873;0.6843223925932242;-1.1000036454787219;1.2942493551835847
84.805704;0.529910439950384;0.3800272429243871;0.7325487301283117;0.5727945213417235;1.0762467460798124;0.5534450510265528;10.072819378740512;0.8327498859531107;0.015351227060477382;0.015770000281768556;0.6845226920454722;-1.100003470324514;1.294499724317092
84.815704;0.530040585709517;0.3801020051001064;0.7325025137497789;0.5727661400281446;1.0759658371098118;0.5533887826424669;10.072670918438527;0.8324870442530804;0.015347612900533361;0.01576811320567252;0.6847206844178076;-1.1000032946020637;1.2947406661713594
84.825704;0.5301721181237791;0.38017748561885184;0.7324558504423239;0.5727353527029351;1.0756757444609497;0.5533321773613596;10.072579632440421;0.8322233886309576;0.015344024751449937;0.01576613425498984;0.684915904739743;-1.1000031185664279;1.294971982130663
84.835704;0.5303050401366558;0.38025357378764035;0.7324093387546334;0.5727017912909009;1.075376751683574;0.5532753521251941;10.072546266754626;0.8319591444865427;0.015340465122362467;0.015764070372483195;0.6851079443640484;-1.1000029424366757;1.2951934568881398
84.845704;0.5304392524702392;0.38033009717009203;0.7323635179154564;0.5726650972935047;1.075069167275015;0.5532185158113748;10.072571823119842;0.831694319440741;0.015336938246865177;0.015761931231833018;0.6852964795491041;-1.100002766387081;1.2954048397560125
84.855704;0.5305745714148968;0.38040679947162814;0.7323188066206326;0.572625026826273;1.0747534047729566;0.5531618772654794;10.072656301778492;0.8314288302780962;0.015333450994845602;0.01575972624198802;0.6854812429383125;-1.1000025905538278;1.2956058682481013
84.865704;0.5307108085241805;0.38048337001279375;0.7322754273815953;0.5725814726126452;1.0744300095394796;0.5531055823869716;10.072799729405538;0.8311626162716648;0.015330013959658063;0.01575746313932472;0.6856619105883864;-1.1000024150544339;1.2957964648572158
84.875704;0.5308478656800667;0.3805595124209472;0.7322334172842613;0.572534414736521;1.0740996332784307;0.5530497607994281;10.073003604152776;0.8308956539217885;0.015326641162512734;0.015755148396159283;0.6858379996486961;-1.1000022400292555;1.295977018518442
84.885704;0.530985756708197;0.38063498394294204;0.7321927792824813;0.572483828069257;1.0737630370450888;0.5529945878952353;10.073270142049926;0.8306279008235359;0.015323348975503671;0.015752788356804857;0.6860089032208772;-1.1000020656953928;1.2961485185557964
84.895704;0.5311245628299599;0.38070958741102146;0.7321536346139134;0.5724296073547548;1.0734211227741113;0.5529403069055826;10.073601161177113;0.8303592448654644;0.01532015503147109;0.015750389678239433;0.6861740181775139;-1.1000018923511041;1.2963124104436206
84.905704;0.5312643894937836;0.3807831577682617;0.7321162113519012;0.5723715769734424;1.0730749198133172;0.5528871985229326;10.073998180276169;0.8300895489894073;0.015317076397329616;0.015747958987253615;0.6863328303702142;-1.100001720324874;1.2964702953155482
84.915704;0.5314053844461188;0.38085555342110244;0.7320807295535217;0.572309574945619;1.0727254974944165;0.5528354874365357;10.074462343193348;0.8298187794399564;0.015314128018107118;0.015745502594763167;0.6864849274241632;-1.100001549919624;1.2966236862909155
84.925704;0.5315477843919817;0.3809266255595056;0.7320473466509837;0.5722435350745805;1.072373843848205;0.5527852295842008;10.074994070980766;0.8295470780726989;0.015311322494570628;0.015743026172016145;0.6866299992238287;-1.1000013813701195;1.2967739093323385
84.935704;0.5316918877777733;0.3809961657470313;0.7320162038866138;0.5721735105561587;1.0720207776570123;0.5527363166745147;10.075593765499214;0.829274731078167;0.015308669910842513;0.015740534319074;0.6867678694294383;-1.10000121483143;1.2969221160188724
84.945704;0.5318379781504619;0.38106387931989505;0.7319874829615871;0.5720996656440925;1.071666946782513;0.5526886295002333;10.07626334072837;0.8290021279221471;0.015306177576383681;0.015738030372996398;0.6868985216809383;-1.100001050401971;1.2970692585682944
84.955704;0.5319862746972471;0.38112943550676937;0.7319613779753632;0.5720222591625295;1.0713128785948631;0.5526421316094231;10.07700654545238;0.8287297727932158;0.01530385089843734;0.015735516263447057;0.6870220759424249;-1.1000008881438073;1.297215966198688
84.965704;0.5321369018350451;0.381192549647976;0.7319380203647807;0.5719415966934278;1.0709590887156604;0.5525968233608556;10.077827343361134;0.8284583086412081;0.015301695901029394;0.015732992342416992;0.6871387305479009;-1.1000007280950246;1.2973626437632695
84.975704;0.5322898934855583;0.3812530055689612;0.7319174216801346;0.5718579884279429;1.0706062343901903;0.5525527125948482;10.078728186020006;0.828188459117531;0.015299721929715513;0.015730457767017567;0.6872487034930909;-1.1000005702888644;1.2975099018721001
84.985704;0.532445246807943;0.3813106246428812;0.7318994333419935;0.5717717437473241;1.0702551205482247;0.5525098226703015;10.079709244947935;0.8279209177992695;0.015297941841192363;0.015727911466525375;0.6873522120104454;-1.1000004147594091;1.2976587873545413
84.995704;0.532602961860849;0.38136524190982823;0.7318837489510697;0.5716831445321339;1.0699065035632995;0.5524681710586867;10.080768147167841;0.8276563309442795;0.015296369213515461;0.015725352870319474;0.6874494935589154;-1.1000002615248505;1.2978105936935636
85.005704;0.5327630336653482;0.38141671239375835;0.7318699393166239;0.5715924085305555;1.0695608938443333;0.5524277574901245;10.08190044436599;0.8273953727606909;0.015295014291980056;0.015722781711481993;0.6875407971950459;-1.100000110575506;1.2979666218018926
85.015704;0.5329254186194807;0.38146493834589634;0.731857483944589;0.5714997096793987;1.0692185431263777;0.5523885641845787;10.083100498041143;0.8271387732858448;0.015293881787616039;0.01572019700728501;0.6876263194454707;-1.0999999618848737;1.2981280713066785
85.025704;0.5330899867154322;0.38150987511080836;0.7318458201048476;0.5714052441120198;1.0688796120678383;0.552350564255525;10.08436132091615;0.8268872598329056;0.015292973096737017;0.015717596084573918;0.6877061500615447;-1.0999998154255732;1.2982960668952404
85.035704;0.5332565002707097;0.3815514943839877;0.7318343725180957;0.5713092768393372;1.0685443230389737;0.5523137646817479;10.085674110055004;0.8266415175431306;0.015292289636844175;0.015714974222946026;0.6877803009126741;-1.0999996711751723;1.2984717532495063
85.045704;0.5334246632021294;0.3815897566278682;0.7318225141319424;0.5712121272680178;1.0682129638651015;0.5522782322861788;10.087029457713504;0.8264021893333497;0.015291832529383485;0.015712325488331486;0.6878488376872987;-1.0999995291262155;1.298656213163485
85.055704;0.5335941687990694;0.3816246413754223;0.7318095444824597;0.571114125323907;1.067885802107004;0.5522440847853303;10.08841903875738;0.8261698191790284;0.015291600966376493;0.015709645210687437;0.6879120012035804;-1.0999993893062554;1.2988502661261083
85.065704;0.5337646731352435;0.3816562144993246;0.7317947636832255;0.5710155563507425;1.0675630506794374;0.5522114832568997;10.089835807393788;0.825944768589813;0.015291592767033024;0.015706932132495858;0.6879701897943882;-1.0999992518120443;1.2990544169598433
85.075704;0.5339357737894105;0.3816846573394312;0.7317776074854545;0.570916602843939;1.0672449752555604;0.5521806231331983;10.091273607375523;0.8257271922087899;0.01529180593356509;0.015704187744113533;0.6880238742475496;-1.099999116840015;1.2992689408236966
85.085704;0.534107049188769;0.3817102088125078;0.7317577902637583;0.5708173553082899;1.0669319876505066;0.5521517250048025;10.092726724246186;0.8255170451338443;0.015292239602265929;0.01570141384605725;0.6880735698046696;-1.0999989846487153;1.2994940263600083
85.095704;0.5342780981175531;0.3817330715043125;0.731735359944099;0.570717880446637;1.0666245692662377;0.5521250458081403;10.094188849400973;0.825314124308854;0.015292894091235352;0.01569861059716506;0.6881198464388025;-1.0999988554674138;1.2997299013318204
85.105704;0.5344485611087095;0.38175334698931457;0.7317105934159649;0.570618264153887;1.0663231958841188;0.5521008996926302;10.095652817687547;0.8251181825762348;0.01529377124102467;0.015695775596520162;0.6881633419380636;-1.0999987294587754;1.2999767701561484
85.115704;0.5346181588084875;0.3817710055080731;0.731683832997864;0.5705186366772583;1.0660283805143327;0.5520796277197493;10.097111371153938;0.8249290393549197;0.015294875551492724;0.015692904586446815;0.6882047668162229;-1.0999986067581404;1.3002345910996431
85.125704;0.53478672986506;0.38178590504783017;0.7316553737922853;0.5704191787685241;1.0657407446074882;0.5520615193525037;10.098556579718624;0.8247466160484347;0.01529621398114305;0.0156899937547459;0.6882448434724082;-1.0999984875195978;1.3005029773000767
85.135704;0.5349541782051095;0.381797862371549;0.7316254264276408;0.5703200772802667;1.0654610353833684;0.5520467948080298;10.099978344381928;0.8245709212319009;0.015297794368751515;0.01568704167191233;0.6882842276909243;-1.0999983719353332;1.300781340576653
85.145704;0.5351203388183993;0.3818067004225967;0.7315941557540643;0.5702214547956587;1.0651900213358976;0.5520356825005023;10.101365176428034;0.8244020025711901;0.015299624462611475;0.015684049372533152;0.688323542135535;-1.0999982602209717;1.3010690743446083
85.155704;0.5352849177630457;0.3818122250823059;0.7315617073933716;0.5701233051538019;1.0649283368767113;0.5520285021739131;10.102707288594598;0.8242398942824437;0.015301710859901708;0.015681018499756644;0.6883634602815806;-1.0999981525696385;1.3013656120464419
85.165704;0.5354475087386228;0.3818141901174143;0.7315281628034676;0.5700255001129544;1.0646763853272223;0.5520256708863267;10.103998724968585;0.8240846487782388;0.015304057220500962;0.015677948897888483;0.6884046962257706;-1.0999980491236274;1.30167041791909
85.175704;0.5356075796565793;0.3818123026288535;0.7314935219659985;0.5699279037108954;1.064434269317024;0.5520276398714781;10.105236905649637;0.8239364646796565;0.015306663358560879;0.015674838907185497;0.68844793493164;-1.0999979499810033;1.3019830557753895
85.185704;0.535764492681784;0.38180627090125546;0.73145778699379;0.569830489265913;1.0642017711209426;0.5520348509953295;10.106421083335936;0.8237957578170043;0.015309525110886358;0.015671688818648284;0.6884938015069748;-1.0999978551816738;1.3023033159741308
85.195704;0.5359176098862306;0.38179588909045153;0.7314210619049517;0.5697333837864184;1.0639784296934847;0.5520477540049847;10.10755156687305;0.8236630160457994;0.015312634635594631;0.015668502744851057;0.6885428432146911;-1.0999977646715693;1.302631214435983
85.205704;0.5360663923116264;0.38178110446656444;0.7313835560797117;0.5696368596733405;1.0637636386037714;0.552066822995747;10.108629878223777;0.8235385517594493;0.015315982080376024;0.015665286811573673;0.6885954725734641;-1.0999976783115404;1.3029668664516123
85.215704;0.5362104171765536;0.3817620085893685;0.7313455104006886;0.5695412672372492;1.0635567145926634;0.5520925329055016;10.10965893355361;0.8234224615830591;0.015319557484763153;0.015662047465397247;0.6886519456201894;-1.0999975959264636;1.303310361358812
85.225704;0.5363493259487289;0.38173878054341415;0.7313071293699789;0.5694469366713025;1.0633569759266555;0.5521253359833626;10.110642427778815;0.8233148022544108;0.015323351108675455;0.015658792459152818;0.6887124244176368;-1.0999975173479337;1.3036616993111676
85.235704;0.5364827904937481;0.3817116303140403;0.7312685207205827;0.5693541172545622;1.0631637992682932;0.5521656628884546;10.11158354179325;0.82321569053099;0.015327352457253118;0.015655532460086337;0.6887770647756295;-1.0999974424392394;1.304020868040361
85.245704;0.5366105186107318;0.3816807494479794;0.7312296556652881;0.5692629770520757;1.0629765634023656;0.5522139258134575;10.112484753002265;0.8231252404951225;0.015331549808061408;0.01565228013331206;0.6888460887873122;-1.0999973710808704;1.3043879303899615
85.255704;0.5367322312973009;0.3816462568916619;0.7311903943160105;0.5691736514206364;1.0627945511253227;0.5522705230693814;10.113348847626957;0.8230434874172752;0.01533593133813301;0.01564904747781155;0.6889197698260672;-1.0999973031275374;1.3047629159097525
85.265704;0.5368476516665206;0.38160815604917026;0.7311505218353707;0.5690862851550013;1.0626170035067293;0.5523358210131748;10.114178444042013;0.822970338946579;0.015340486903509658;0.015645844597194123;0.6889983305334485;-1.0999972383851413;1.3051457049598993
85.275704;0.5369565707334982;0.3815663851755942;0.7311097742286984;0.5690010403553436;1.0624433199534182;0.5524100680332601;10.114974384404533;0.8229055076025023;0.015345208534261584;0.015642679530361976;0.6890818848267055;-1.09999717661037;1.305536018081853
85.285704;0.5370589308519238;0.3815209468218082;0.7310678854517058;0.5689180829722413;1.062273178621304;0.5524933180152826;10.115735515135933;0.822848495254266;0.015350088857379261;0.015639558072109587;0.6891704187705442;-1.099997117526131;1.3059333496127972
85.295704;0.5371548774785079;0.381471954977441;0.7310246063850624;0.568837554290226;1.0621064686805008;0.5525854466039781;10.116459399009466;0.8227986886181256;0.01535512014962694;0.015636484480659327;0.6892637753650652;-1.099997060851487;1.3063369181482192
85.305704;0.5372447522404643;0.38141957975894647;0.7309797024280004;0.5687595707584391;1.0619431422186378;0.5526862158017466;10.117143004545026;0.8227555156188457;0.015360295910694502;0.015633461571400185;0.6893616971768616;-1.099997006336997;1.3067456823882782
85.315704;0.5373289918887953;0.3813640059666544;0.7309329942558433;0.5686842586918314;1.0617831462552172;0.5527953505042207;10.117783764953346;0.8227185705137425;0.015365611538304338;0.015630489124000238;0.6894639007819171;-1.0999969537939214;1.3071583413652794
85.325704;0.5374080226986876;0.38130542067305756;0.7308843851571535;0.5686117601065264;1.0616265098415596;0.5529125999496252;10.118380614464618;0.8226875976071285;0.015371062568732516;0.015627563841122932;0.6895701218346739;-1.0999969030859693;1.307573398041713
85.335704;0.5374822464866701;0.38124399171856505;0.730833796112816;0.568542181749718;1.0614734631388967;0.5530377269579356;10.11893410852971;0.8226623793312416;0.015376643383711372;0.015624682435332863;0.68968008842809;-1.0999968540870508;1.3079892843884697
85.345704;0.5375520618560845;0.3811798531325497;0.7307810774992859;0.5684755263044375;1.0613244068722676;0.5531704689917054;10.11944531147002;0.8226427054962077;0.015382347150777787;0.015621844849724783;0.689793459796391;-1.0999968066507293;1.3084044140530013
85.355704;0.5376178719324269;0.38111313846925304;0.7307260265634054;0.5684116662741351;1.0611797899321382;0.5533105652006498;10.119914625035165;0.822628446302542;0.015388165930274292;0.01561905504477049;0.6899098190544237;-1.0999967606018155;1.3088171465760863
85.365704;0.537680104134061;0.3810440456231343;0.7306684777547038;0.5683503934700492;1.061040091997602;0.5534578185661952;10.12034181208174;0.8226195982921075;0.015394090438208875;0.015616319579755013;0.6900286759232401;-1.099996715724131;1.3092257349090834
85.375704;0.5377392020954032;0.3809728622479561;0.7306083017041002;0.5682915202125166;1.0609058985414481;0.5536121173303253;10.120726016855546;0.8226162229855255;0.015400109077007687;0.015613645789152496;0.6901494453440635;-1.0999966717489928;1.3096283276127265
85.385704;0.5377955371171861;0.380899932401585;0.7305453608617221;0.5682349456028032;1.0607779047017762;0.5537733937114945;10.121065328811596;0.822618360168108;0.015406206697092981;0.015611041167952205;0.6902714794910991;-1.099996628386658;1.3100230531131285
85.395704;0.5378493050882538;0.3808256006738722;0.7304795886709085;0.5681806367943996;1.0606568288585962;0.5539415429425296;10.1213569099121;0.8226260095308751;0.015412364141530747;0.01560851329545963;0.6903941560233982;-1.0999965853866285;1.310408047108509
85.405704;0.5379004788509182;0.3807501697212917;0.7304110898737088;0.5681286039585954;1.060543300490837;0.5541163836134946;10.121596892201651;0.8226391114972155;0.015418559186033192;0.015606069493216386;0.6905169521878056;-1.0999965425604794;1.3107813364947047
85.415704;0.537948820400847;0.3806738915296115;0.730340119479004;0.5680789158649232;1.0604377596055383;0.5542976513227191;10.121779990131447;0.8226574571608487;0.015424768570187678;0.015603717172545103;0.6906394829518514;-1.0999964997660454;1.3111408689537039
85.425704;0.5379939336630494;0.3805969768685545;0.7302670141113103;0.5680316782372914;1.0603404946022532;0.5544849364843456;10.12190017508555;0.8226806080690812;0.015430969657336108;0.015601464299853082;0.6907615018387754;-1.099996456897608;1.31148482476699
85.435704;0.5380353186585003;0.38051960411792196;0.7301921582765993;0.5679869577554688;1.0602518757149815;0.5546776458892072;10.121952094048119;0.8227079208688208;0.015437140140892985;0.015599318575788047;0.6908828494874637;-1.0999964138833436;1.311811818713646
85.445704;0.5380724418599774;0.380441943732014;0.7301159803651778;0.5679447420373688;1.0601725317117954;0.5548750897045605;10.121932310148791;0.8227386574918715;0.015443256234100108;0.015597286074918316;0.6910033843461648;-1.099996370676198;1.3121207654801057
85.455704;0.5381048441554082;0.3803642078305383;0.7300389715436807;0.5679049838493575;1.060103265015412;0.5550765888552023;10.121839717912438;0.8227721143477393;0.015449291897087235;0.01559537102984636;0.6911229452984048;-1.0999963272559334;1.3124106356715206
85.465704;0.538132221604319;0.3802866828198376;0.7299617439370701;0.567867678832027;1.0600448728080938;0.5552815152038248;10.121674672048925;0.8228077107650426;0.015455220518957199;0.015593576980962014;0.691241341942883;-1.0999962836415709;1.3126803350129042
85.475704;0.5381544284707742;0.3802097019803808;0.729885063796603;0.5678328976743289;1.0599980535495024;0.5554893141678031;10.121438080557066;0.8228449752565066;0.015461017274816158;0.01559190777591848;0.691358353213699;-1.0999962398832017;1.3129287245066976
85.485704;0.538171423185814;0.38013360795692325;0.7298097683049444;0.5678007229025414;1.0599633497116736;0.5556995211422449;10.121131579637572;0.822883433282513;0.015466659698176573;0.015590367585183803;0.6914737349312982;-1.0999961960303646;1.31315473703238
85.495704;0.5381831873340202;0.380058746560311;0.729736652612997;0.5677711446930175;1.0599410769246274;0.555911745735327;10.120757644812464;0.8229225016026254;0.015472126771247263;0.015588959976155618;0.6915872255268625;-1.0999961520941628;1.3133575834002198
85.505704;0.538189661555817;0.3799854283320248;0.7296664212779926;0.5677440436742938;1.0599312497389564;0.5561256422954514;10.120318748127536;0.822961489017916;0.015477398692241497;0.015587686435230935;0.6916985266682245;-1.099996108020556;1.3135368527150648
85.515704;0.5381907553378533;0.37991386333279664;0.7295996455496313;0.5677192423866698;1.0599335485318817;0.556340877640426;10.119816096100598;0.8229996717011896;0.015482457491999068;0.015586546091583837;0.6918073042662585;-1.0999960636907078;1.31369232570644
85.525704;0.5381864105107803;0.37984414480966927;0.7295367439161001;0.5676965430070597;1.0599474530047384;0.5565571072850362;10.119249372964424;0.8230363629681895;0.01548728748753005;0.015585537889890234;0.6919132403690654;-1.0999960189455862;1.3138237647114954
85.535704;0.5381766608646325;0.37977626872514425;0.7294780815331505;0.5676757795116272;1.059972486789495;0.5567739849186515;10.11861826868212;0.8230709548689927;0.0154918760730914;0.015584663813118517;0.6920160607796777;-1.0999959736187066;1.313930901519362
85.545704;0.5381616726363381;0.37971015189613755;0.7294241143178721;0.5676568450021263;1.0600083244120257;0.556991164840344;10.117924156237976;0.8231029212786954;0.01549621462992766;0.015583930224030085;0.6921155038564031;-1.0999959275658342;1.3140134373026289
85.555704;0.5381417438255895;0.37964564962330594;0.7293754169229877;0.5676396346715453;1.0600547439093528;0.5572082539783481;10.11717069865871;0.8231318008128182;0.01550029815306797;0.015583346310664081;0.6922112352304405;-1.0999958806952594;1.314070953905696
85.565704;0.5381172544137189;0.37958258066796696;0.7293326124666062;0.5676240041289764;1.0601115363518798;0.5574247526403794;10.116363702949748;0.8231571928405564;0.01550412349799625;0.015582921839378582;0.6923027652906346;-1.0999958329812245;1.3141028867727451
85.575704;0.538088617694828;0.3795207690628178;0.7292963083891644;0.5676097903857359;1.0601784017405462;0.5576400371166531;10.115510365186031;0.8231787580997016;0.015507687805511141;0.015582665753757378;0.692389504694638;-1.099995784428412;1.3141086669371864
85.585704;0.5380562594144264;0.3794600925061694;0.7292670233097307;0.5675968375747746;1.0602549149451805;0.5578534014059026;10.114618576824371;0.8231962160045211;0.015510988659411674;0.015582584748042111;0.6924708936899873;-1.099995735025651;1.3140879499676446
85.595704;0.53802057840497;0.3794005131482152;0.7292451043035244;0.5675850315295105;1.0603405432669428;0.5580641363111821;10.113696883310299;0.8232093637099359;0.015514025336991059;0.015582682298692483;0.6925464055189775;-1.0999956847474388;1.3140408519087434
85.605704;0.5379818748583832;0.3793420848982604;0.7292307472875563;0.5675743457944366;1.060434575994154;0.5582715968717777;10.112754702697393;0.8232181120253534;0.01551679997534192;0.015582959192155068;0.6926154496259699;-1.0999956335786187;1.3139681455420213
85.615704;0.5379403062639575;0.379284927995583;0.7292241220235848;0.5675648453196287;1.0605360442486296;0.5584752103614228;10.111802267550019;0.823222487041877;0.01551931841430667;0.015583413872681735;0.6926773648608876;-1.0999955815049949;1.313871222972705
85.625704;0.5378959087553045;0.37922916068050205;0.729225443088294;0.5675566338131135;1.0606438172898502;0.5586744424340793;10.110850356491435;0.8232226070439618;0.01552158983034956;0.015584042071639121;0.692731556647297;-1.0999955284694232;1.3137518009923645
85.635704;0.5378486621122657;0.3791748343904948;0.7292349504171675;0.5675498188948453;1.0607568063339976;0.5588687857371143;10.10991047353403;0.8232186964996766;0.015523625402103386;0.015584837601441746;0.6927776225092751;-1.0999954743641451;1.3136116047194901
85.645704;0.53779855073358;0.3791219330168504;0.729252912229669;0.567544517957406;1.0608741326808626;0.5590577531394286;10.108995329206563;0.8232111261111952;0.01552543780204192;0.015585794157583448;0.6928153610685753;-1.0999954190976287;1.313452211485418
85.655704;0.5377455922890462;0.3790704146721193;0.729279643253103;0.5675408415145927;1.0609952681218293;0.5592408460272086;10.10811870346544;0.8232003915262087;0.01552704095899819;0.015586906386974386;0.6928447763576683;-1.0999953626566765;1.313275134294888
85.665704;0.5376898239550646;0.37902023801551443;0.7293154484492642;0.5675388789246681;1.061120061097923;0.5594175401844108;10.107294494791079;0.8231870483130334;0.015528448820044123;0.015588169975396454;0.6928661128818868;-1.0999953050941524;1.3130820294833856
85.675704;0.5376312586829954;0.37897137526637087;0.7293605420022758;0.5675387217740281;1.0612485368181068;0.5595872981230643;10.10653547518676;0.823171704877324;0.015529674680045027;0.015589581081517777;0.6928797866111038;-1.0999952464868543;1.3128748121978813
85.685704;0.5375698844529628;0.37892382848837824;0.7294150377211224;0.5675404657383941;1.0613806227862872;0.5597495805572862;10.105852441425803;0.8231550113675662;0.015530731544714025;0.015591134638349855;0.6928862714513874;-1.0999951869132694;1.3126556546125967
85.695704;0.5375057278389203;0.378877635773795;0.7294789808162562;0.5675441962928346;1.061516014554624;0.5599038531920856;10.105254061720327;0.8231375880592567;0.015531632623234199;0.015592822850321897;0.6928860856964599;-1.0999951264403305;1.312426937054107
85.705704;0.5374388924124887;0.37883287397367793;0.7295523779689588;0.5675500027163853;1.0616542456558944;0.5600495902780022;10.104746913993736;0.8231200048001306;0.015532392896965347;0.015594636567376308;0.6928798029043783;-1.0999950651187598;1.312191115192523
85.715704;0.537369510154155;0.37878966410466275;0.7296352684238018;0.5675579733574256;1.0617948845854062;0.5601862739681445;10.104335460808564;0.8231028453371323;0.015533029905337233;0.01559656794164691;0.6928680165052148;-1.0999950029991628;1.311950557246468
85.725704;0.537297634138251;0.3787481742049911;0.7297278102804606;0.567568142117047;1.0619376792921653;0.5603133901010185;10.104022519117294;0.823086757692308;0.015533561213799011;0.015598610897598114;0.6928512898238471;-1.099994940153894;1.311707507350171
85.735704;0.5372231901877278;0.3787086066776756;0.7298302737246124;0.5675804419040964;1.0620825334193216;0.5604304312119376;10.10381022427841;0.8230723776430874;0.015534002378023687;0.01560076022740997;0.6928300961973446;-1.099994876675356;1.3114640942223672
85.745704;0.5371460667766611;0.37867115195419854;0.7299429305904154;0.5675947080191013;1.0622293357348425;0.5605369430500684;10.103700530756093;0.8230601376301347;0.015534368596230428;0.015603010964241834;0.692804773561005;-1.099994812638137;1.311222250429826
85.755704;0.5370662398289159;0.3786359740890223;0.730065919645487;0.5676106791992992;1.0623777920606419;0.5606326152853619;10.10369482873914;0.8230501857201277;0.01553467706039164;0.01560535751256224;0.6927755131419118;-1.099994748061187;1.3109836260685206
85.765704;0.5369837958952616;0.3786032459065502;0.7301991646380156;0.5676279430086622;1.0625274741277486;0.5607173128132473;10.103793388839074;0.8230425141445274;0.015534947227284808;0.015607792302162669;0.6927423708423248;-1.0999946829132996;1.3107495675281928
85.775704;0.53689887194223;0.3785731225864867;0.7303423830175505;0.5676459166108384;1.0626780236098943;0.560790982305501;10.103995543641275;0.8230370944215449;0.01553520021165706;0.01561030498090563;0.6927053335544892;-1.0999946171452295;1.3105211419979927
85.785704;0.536811633290335;0.37854569391417386;0.7304951199237635;0.5676639353789256;1.062829197186034;0.560853567888133;10.104300702137056;0.8230339326446516;0.015535458269215183;0.015612884043937583;0.6926644301714681;-1.0999945507074176;1.310299233029266
85.795704;0.5367222948144736;0.3785210403153928;0.7306567677999385;0.5676813795249012;1.0629807282165047;0.5609050629309906;10.104709082224382;0.8230331427394327;0.015535742315260012;0.015615520194209732;0.6926198097367379;-1.0999944835547304;1.310084644610691
85.805704;0.5366311072230229;0.3784993253032208;0.7308266371865768;0.5676977654056108;1.063132299755202;0.560945629654086;10.105221464779026;0.8230350003348031;0.015536068564687096;0.015618207342021398;0.6925717852777541;-1.0999944156630101;1.3098780524669866
85.815704;0.536538350032606;0.37848081631513286;0.7310040258254259;0.567712782433812;1.063283706680567;0.5609756630186467;10.105838905573592;0.8230399005846609;0.015536448823711298;0.015620939983012032;0.692520835093549;-1.0999943470598978;1.309679861199556
85.825704;0.5364443550314968;0.3784658508980911;0.7311882121345599;0.5677262915098017;1.0634349199030773;0.5609957367242163;10.106562909207543;0.823048267462838;0.01553689341925274;0.01562370985701853;0.6924674827614063;-1.099994277844693;1.3094901685187619
85.835704;0.5363494904621489;0.3784548032360017;0.7313784607493578;0.5677382738916724;1.0635858949039407;0.5610064896252271;10.10739508984583;0.82306046329348;0.015537412429481033;0.015626504295256027;0.6924121326357456;-1.0999942081608465;1.3093087961709204
85.845704;0.5362541077971762;0.3784480769748124;0.7315740808215219;0.56774874839743;1.0637363659229322;0.5610085566867428;10.108336050381766;0.8230767519316846;0.015538015171076338;0.015629306591287938;0.6923550624394459;-1.0999941381377818;1.3091352634368763
85.855704;0.5361585153090309;0.3784460809886954;0.7317744777346614;0.567757753446746;1.0638858332136547;0.5610025460064685;10.109385001624949;0.8230973405848214;0.015538709691463684;0.015632098097065273;0.6922965559526041;-1.099994067858507;1.3089688016774004
85.865704;0.5360630062334423;0.3784491393627423;0.7319791660328383;0.5677653777447483;1.0640336722509807;0.5609890423429115;10.110540743421371;0.8231223804781798;0.01553950218717246;0.01563486189046311;0.6922369748547818;-1.0999939973516837;1.3088085069430937
85.875704;0.5359679002558079;0.3784574303661107;0.7321877438621621;0.5677717198449667;1.064179274373787;0.5609686167738933;10.111802636726482;0.8231519221183282;0.015540396923692263;0.015637587519869173;0.6921767221964212;-1.0999939265973513;1.3086535491836941
85.885704;0.535873550428966;0.3784710476766536;0.732399828672983;0.5677767765758343;1.064322209333357;0.5609417955662529;10.113171178738776;0.8231859524155704;0.015541397676540666;0.015640274083048213;0.6921161834185701;-1.0999938555678612;1.3085032733173994
85.895704;0.5357803217690434;0.3784900887656571;0.7326149552845722;0.5677803778398908;1.0644623995010272;0.5609090110381789;10.114648508517014;0.8232244453035428;0.015542509430960253;0.015642927799983313;0.6920557268844427;-1.0999937842776346;1.3083570898087282
85.905704;0.5356885298333484;0.378514660555776;0.7328325178784103;0.5677822278987098;1.0646001580411604;0.5608705896736842;10.116237806191762;0.8232673538869407;0.015543738816944689;0.01564555621353808;0.6919958062134407;-1.0999937128055897;1.308214315304132
85.915704;0.53559834828772;0.3785448315509467;0.7330518426887449;0.567782001378988;1.0647359747068703;0.5608267953167694;10.117941567970131;0.8233146083049869;0.015545093343208796;0.01564816583553259;0.6919370445329684;-1.099993641310203;1.3080741969868246
85.925704;0.5355097859931716;0.37858061141769483;0.7332722719902672;0.5677794026369948;1.0648703318216821;0.5607779136315413;10.119760064072503;0.8233660912649977;0.015546579827537684;0.015650763541271012;0.6918801750873149;-1.0999935700317556;1.3079361052494496
85.935704;0.5354227582984751;0.37862198924710816;0.7334930959894642;0.5677741668330026;1.0650037799260383;0.5607243310256816;10.121690229891676;0.8234215801057488;0.01554820246850856;0.015653356872236686;0.6918259153759193;-1.0999934992464453;1.3077997131669776
85.945704;0.5353371576168597;0.37866897592716325;0.7337134209476147;0.5677660836499385;1.0651370290999354;0.5606665446150705;10.123725646525594;0.8234807639183821;0.01554996217556328;0.015655953240709612;0.6917749033443465;-1.0999934292128395;1.3076649965907992
85.955704;0.535252896173572;0.37872158894928;0.733932157395907;0.5677550483001802;1.0652708739776033;0.5606051007243655;10.125858404694362;0.8235433244951332;0.015551857869131889;0.01565856092847652;0.6917277221543956;-1.0999933601688618;1.3075320353600361
85.965704;0.5351699702283786;0.37877982495535434;0.7341481353149432;0.5677410375466239;1.0654061055708621;0.5605405544731192;10.128081367530967;0.8236089549789837;0.015553887566130619;0.015661190853677953;0.6916849473113411;-1.0999932923418954;1.307400779788241
85.975704;0.5350884887910545;0.37884368313991273;0.7343602405608592;0.5677240157899103;1.0655434930684118;0.5604734771806319;10.13038897971572;0.8236773232104415;0.015556048347582126;0.0156638558423888;0.6916471619277067;-1.099993225930594;1.3072709428155753
85.985704;0.5350085831781171;0.3789131957585537;0.7345674966387759;0.5677038816078114;1.0656837302507176;0.5604044389716847;10.132776538285743;0.8237480273166192;0.015558335974422553;0.01566656723615568;0.6916149596075731;-1.0999931610986629;1.3071420382583192
85.995704;0.534930305981156;0.3789884089547307;0.7347690737902721;0.5676805089659782;1.065827386097329;0.5603339830436744;10.135239164687507;0.8238205108077976;0.015560743953463223;0.0156693324139083;0.6915889337637178;-1.0999930979979584;1.307013569022989
86.005704;0.5348536282885157;0.37906934385603513;0.7349642610691614;0.5676538278674004;1.065974972157958;0.5602626299139264;10.137771832898796;0.8238940062540461;0.01556326295731502;0.01567215563231248;0.6915696066457446;-1.0999930367720454;1.3068852972384672
86.015704;0.5347784841219992;0.37915598386461263;0.7351524400218448;0.567623875937957;1.0661269935931932;0.560190849679063;10.140369711311205;0.8239675933158668;0.015565881711263817;0.015675039946832416;0.6915573273909571;-1.0999929775199822;1.3067573728991613
86.025704;0.5347048000819727;0.37924827919621845;0.7353331003563894;0.5675908021941005;1.06628387427125;0.5601189960565632;10.143027356967702;0.8240402966536977;0.015568588506830818;0.015677987858908244;0.6915521999516948;-1.0999929202655574;1.3066302918456967
86.035704;0.5346325076841618;0.3793461390206985;0.7355059082297382;0.5675547871890649;1.066445924904455;0.5600472936736618;10.145737988030607;0.8241111516296068;0.015571371593047488;0.015681001290265197;0.6915540262121518;-1.099992864967432;1.306504845634605
86.045704;0.5345616029010765;0.37944941095400175;0.7356707291472055;0.5675159348764149;1.066613401112011;0.5599759014673902;10.148493993033846;0.8241792534700425;0.015574217721741602;0.01568408184146554;0.6915622915657565;-1.0999928115453013;1.306382045004162
86.055704;0.5344922267480178;0.3795578751244784;0.7358275343646474;0.5674742739266524;1.0667864777900866;0.5599049766962665;10.151287543850307;0.8242438322924607;0.015577110625309006;0.015687231981482083;0.6915762793249363;-1.0999927599064352;1.3062629631738667
86.065704;0.5344246368281562;0.3796712714608264;0.7359762752129719;0.567429827599311;1.0669651779900369;0.5598346831344477;10.154111144354292;0.8243043265130116;0.015580031075315318;0.015690456257098563;0.6915952435300954;-1.0999927099930875;1.3061486060021597
86.075704;0.5343591134740376;0.37978933608343773;0.7361168620008495;0.5673826384428691;1.0671494584660666;0.559765151738575;10.15695839869711;0.8243603695109367;0.01558295852619516;0.015693760549995495;0.6916184771858542;-1.0999926618216618;1.3060398290590822
