time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.085704;0.5342959048449311;0.3799118078502063;0.7362492852264512;0.5673327764649705;1.067339394769968;0.5596964544468896;10.159823717803429;0.8244117620075154;0.015585873539273553;0.01569715009597451;0.6916453068430288;-1.0999926154569166;1.3059372059562664
86.095704;0.534235210012477;0.3800384048018885;0.7363737433904045;0.567280391991005;1.0675351634247288;0.5596286469237818;10.16270128769097;0.8244584992804476;0.01558875901051992;0.015700628264401377;0.6916751113511139;-1.0999925709530507;1.3058409798117159
86.105704;0.5341772162686739;0.38016878410910976;0.7364906318743314;0.5672257680152331;1.0677368196342245;0.5595618281848052;10.165584746548612;0.8245007110302183;0.015591599905453177;0.01570419626522532;0.6917073105967046;-1.0999925283371377;1.3057512351622316
86.115704;0.53412214985757;0.38030250947858757;0.7366004282070359;0.567169286549234;1.0679441955082494;0.559496136741086;10.168466472234012;0.8245384790639451;0.015594382628995568;0.015707852472227755;0.6917412920450692;-1.0999924876394627;1.3056679738766623
86.125704;0.5340702578743797;0.3804390654282952;0.7367035533735062;0.5671113469883436;1.0681569446487769;0.5594316978620226;10.171335985862394;0.8245717185539637;0.015597094445164035;0.015711591143879867;0.6917763803934569;-1.09999244893302;1.3055908557233418
86.135704;0.5340217760211724;0.38057790632475863;0.736800258728682;0.5670523504912635;1.068374574322286;0.5593685665349164;10.174179777105484;0.8246002102670316;0.015599723561980324;0.015715402383418314;0.6918119046235135;-1.099992412357846;1.3055189475424593
86.145704;0.5339769280637156;0.38071849910280503;0.7368906204976737;0.5669927352429932;1.0685965306156795;0.5593067041031917;10.176983530107336;0.824623681989241;0.015602258907385426;0.015719273256429293;0.6918472565479062;-1.0999923781121719;1.3054508265786884
86.155704;0.5339359050079034;0.38086035939850976;0.736974604617024;0.5669329455555181;1.0688223364701526;0.5592459807460042;10.179734896853564;0.8246418496780319;0.015604688926824544;0.015723188436912477;0.6918818484203818;-1.0999923464087915;1.3053849592062774
86.165704;0.5338988574261534;0.3810030937516397;0.737052099090857;0.5668733481800067;1.0690516018436327;0.5591861582086252;10.182424746320688;0.8246544344064947;0.015607000927480132;0.015727131375605833;0.6919150463206256;-1.0999923174256991;1.305320082162501
86.175704;0.5338659484497026;0.3811464231420236;0.7371229908888175;0.5668142163940695;1.0692838628197001;0.559126906238049;10.18504630327406;0.8246612141772566;0.015609180831937044;0.015731086661046428;0.6919462303096292;-1.0999922912934388;1.3052552964932045
86.185704;0.53383738723761;0.38129014533204664;0.7371872903185058;0.5667557814179048;1.069518423777029;0.559067901653514;10.187593351309513;0.8246620818247161;0.015611213111297735;0.01573504171016151;0.6919749861976728;-1.0999922681160483;1.3051898438183134
86.195704;0.533813384017782;0.3814340612330829;0.7372450971142062;0.5666982782580848;1.0697543959899392;0.5590089211874396;10.190059358583705;0.8246570250186188;0.015613081944369953;0.01573898644458887;0.6920012330551002;-1.0999922479706372;1.3051229223267198
86.205704;0.5337940833358136;0.3815779510138632;0.7372964451102926;0.5666419636128522;1.069990858828156;0.5589498308432777;10.192437495753266;0.8246460950501543;0.015614772139049691;0.015742911783951753;0.692025154763765;-1.099992230890196;1.3050537405214666
86.215704;0.5337795498670282;0.38172160992396803;0.7373412675444101;0.5665871044711437;1.070226922552196;0.5588904974087848;10.194720521889158;0.8246294528830314;0.015616268581849488;0.015746808917184725;0.6920470565411341;-1.0999922168716199;1.3049816161671954
86.225704;0.5337697971508957;0.381864864416408;0.737379478544478;0.5665339675778625;1.0704617055296548;0.5588307374841043;10.19690142126522;0.8246073865492946;0.015617556274834533;0.01575067016710952;0.6920672834053838;-1.0999922058935403;1.3049059814446073
86.235704;0.5337648074411936;0.38200755290375427;0.7374109959320931;0.5664828251074325;1.0706943231283315;0.5587703374264379;10.19897516929551;0.8245802237740582;0.015618622062561037;0.015754490741096965;0.6920861793177788;-1.099992197931656;1.3048263480560618
86.245704;0.5337645419995153;0.38214954366591836;0.7374356743218078;0.5664339281276206;1.0709238641477437;0.558709092206102;10.200939849061829;0.8245482725540685;0.015619456083754138;0.01575826935708854;0.6921040613336141;-1.099992192969019;1.3047423153523505
86.255704;0.5337689474088001;0.38229079039091113;0.7374533063277238;0.5663874510160632;1.0711493604556241;0.5586468461844216;10.202796139422746;0.8245118657570358;0.01562005091372409;0.015762006366795436;0.6921212355799242;-1.0999921909759367;1.3046536565398807
86.265704;0.5337779699463903;0.3824313342621947;0.7374637614450018;0.5663434765052019;1.0713697943999994;0.5585835123139344;10.204545603819623;0.824471407482928;0.015620399252812854;0.015765701716950936;0.6921380406911489;-1.099992191877603;1.3045603932714662
86.275704;0.5337916044725538;0.3825712356014418;0.7374670525212141;0.5663020300742682;1.071584134889886;0.5585190648976074;10.206189177816093;0.8244274081569383;0.01562049248290065;0.01576935451843414;0.6921548405179263;-1.0999921955570566;1.3044627944882097
86.285704;0.5338099372178436;0.38271050961659947;0.737463245489023;0.566263132143295;1.0717913786882158;0.5584535401444358;10.207727243011968;0.8243805614139219;0.01562032148614355;0.01577296258194204;0.692171938454173;-1.0999922019015924;1.3043613922149195
86.295704;0.533833118974793;0.38284910348515094;0.737452417741964;0.566226858813239;1.0719905923084945;0.5583870098206812;10.209160348345716;0.8243317581638718;0.015619879531849984;0.01577652229041285;0.69218947749309;-1.0999922108709395;1.3042569943849691
86.305704;0.5338612756549009;0.38298691919016115;0.7374346987548231;0.5661933717639527;1.0721809403971319;0.5583195111960295;10.210489508360684;0.8242819639661787;0.015619163961485551;0.01578003017691428;0.6922073763514328;-1.0999922225239502;1.3041505789943886
86.315704;0.5338944222755413;0.38312387805808124;0.7374102739479498;0.5661628513566271;1.0723616616313432;0.5582510270973209;10.211716730037667;0.82423207619823;0.01561817429877749;0.015783484268797564;0.6922253532380781;-1.0999922369643618;1.3040430788588562
86.325704;0.5339324288198009;0.38325995512966254;0.7373793462801911;0.566135363384778;1.072531970667176;0.5581815575366768;10.2128451852736;0.8241828511687235;0.015616910080643894;0.015786883860742652;0.6922430460649249;-1.099992254287511;1.3039351176725278
86.335704;0.5339750481509499;0.38339514648864725;0.7373421094125513;0.5661108216716756;1.0726909752470595;0.5581112006617963;10.213878165487207;0.8241348803511964;0.015615371396606155;0.015790228811519574;0.6922601000455858;-1.0999922745871404;1.30382684409287
86.345704;0.5340219982504855;0.38352943672083434;0.7372987601731849;0.5660891013172371;1.0728377538194;0.558040174288431;10.21481858449565;0.8240886206125342;0.015613560341408468;0.015793519444661515;0.6922761668102463;-1.0999922979804115;1.3037179704098585
86.355704;0.53407305500297;0.3836627880514443;0.737249512969833;0.5660701135854787;1.0729715842424632;0.5579687765325129;10.215670136895838;0.8240444809653643;0.015611481107566272;0.01579675703409446;0.6922908931474933;-1.0999923246274503;1.3036079054870937
86.365704;0.534128099701695;0.3837951287740647;0.7371946104480053;0.5660537331612037;1.0730921433892966;0.5578973252370772;10.216438212155483;0.8240028962379252;0.015609138437885936;0.015799943152056357;0.6923039116976568;-1.0999923547406514;1.303495937011871
86.375704;0.5341870928929507;0.3839263476823041;0.737134330929211;0.5660397270860257;1.0731995070963272;0.5578261252540476;10.217129794091113;0.8239643455689009;0.015606535453282949;0.01580307793098806;0.6923148501763466;-1.0999923885719358;1.303381497245549
86.385704;0.5342500098167059;0.3840562899589769;0.73706890764291;0.5660277865627524;1.0732939420373162;0.5577554451539979;10.217753776462587;0.8239293281690474;0.01560367362980885;0.01580615951954366;0.6923234141440614;-1.0999924263825474;1.3032643493131126
86.395704;0.534316809245657;0.38418477363108056;0.7369983919685313;0.5660175907366439;1.0733756727772665;0.5576854837843177;10.218321268175325;0.823898292055294;0.015600556139134207;0.015809184630701696;0.692329495649553;-1.0999924684060636;1.303144557522243
86.405704;0.5343874357385364;0.38431164111016014;0.7369226327371856;0.5660088303158188;1.073444800835709;0.5576163556325425;10.218844424735318;0.823871522816764;0.015597190387968819;0.015812148807113915;0.6923331991341435;-1.0999925148298597;1.3030223680688866
86.415704;0.5344618187557313;0.38443678418295385;0.7368414002157929;0.5660011615076062;1.073501314340288;0.5575480908412135;10.219334959587133;0.8238490464949673;0.015593587353696493;0.015815046087313652;0.6923347752476136;-1.0999925657998912;1.3028980716762912
86.425704;0.5345398495154402;0.3845601094048404;0.7367545145333548;0.5659941402596353;1.073545080318018;0.5574806500998231;10.219803853587203;0.823830602521711;0.015589760355423107;0.015817868794134573;0.6923345810303999;-1.099992621414302;1.3027718043561671
86.435704;0.5346213356298329;0.38468149184006994;0.7366618518704408;0.5659872301614255;1.0735759328355996;0.5574139429846644;10.220261465845981;0.8238157253484185;0.015585723730220939;0.01582060798414864;0.6923331114171642;-1.0999926817106098;1.3026433933976103
86.445704;0.5347059976892767;0.384800769338348;0.7365632194111881;0.565979862259938;1.0735939037962288;0.5573478226210191;10.220717430238256;0.8238039091311375;0.01558149137011845;0.01582325315051772;0.6923310216545555;-1.0999927466701007;1.3025123938990684
86.455704;0.53479352651012;0.3849177743878448;0.7364582410107385;0.5659714870751213;1.0735993673577193;0.557282094458188;10.221180803239612;0.8237947271741205;0.01557707786067566;0.015825790821977794;0.6923290883176062;-1.0999928162247863;1.3023782976047593
86.465704;0.5348836170103848;0.38503233860092534;0.7363463992719267;0.5659616499796922;1.0735929718351398;0.557216556510859;10.221660054751785;0.8237877968738728;0.015572501835800516;0.01582820417408145;0.6923281021836585;-1.0999928902611606;1.3022407197262604
86.475704;0.534975964867879;0.3851442589392048;0.7362272080764919;0.5659500774280332;1.0735755447852093;0.5571510411506526;10.222162607752654;0.8237826757137299;0.015567787608119383;0.01583047414893773;0.6923287703492489;-1.0999929686372232;1.302099383605369
86.485704;0.5350702867170514;0.385253302472032;0.7361003664974788;0.5659366717899101;1.07354810361538;0.5570854535111542;10.2226947825078;0.823778890775302;0.015562963474999919;0.015832581289329874;0.692331727294099;-1.0999930512008624;1.3019539560147966
86.495704;0.535166344029786;0.38535925139086336;0.7359657985644061;0.5659214287630189;1.0735118305022167;0.55701978347054;10.22326189690878;0.8237760624657501;0.015558058813583438;0.01583450893908399;0.6923375763562343;-1.099993137777843;1.3018039140459707
86.505704;0.5352639216323205;0.3854619338669803;0.7358236363530198;0.5659043763201003;1.0734679702009038;0.5569540347352238;10.223867369774023;0.8237739478132311;0.015553103270768899;0.01583624591502153;0.6923468731097322;-1.0999932281544522;1.301648531280268
86.515704;0.5353627825260342;0.3855612555041499;0.7356741844888584;0.5658855421558762;1.0734178296525354;0.5568881038487463;10.224511557680046;0.8237724352976133;0.015548127949038183;0.015837784875334795;0.692360141132852;-1.0999933220872902;1.301486907647013
86.525704;0.5354626496897225;0.38565721470451836;0.7355178308941198;0.56586493710803;1.0733628391295236;0.5568217334388196;10.2251922463857;0.8237715086471397;0.015543165279814895;0.01583911888615475;0.692377961769504;-1.0999934193171497;1.301317922458988
86.535704;0.5355632451546642;0.3857498588617197;0.7353549676501501;0.5658425820424712;1.0733044381222834;0.5567545583928868;10.225906837385716;0.8237711721984556;0.01553824726047978;0.015840240891728787;0.6924010413199676;-1.0999935195870223;1.3011402137119006
86.545704;0.5356643713282254;0.3858392407139654;0.7351859526888321;0.5658185708675169;1.0732438195740899;0.5566861818203825;10.226653797146533;0.8237714546946534;0.015533403881973024;0.015841145480787768;0.6924301915121346;-1.0999936226677536;1.3009523922698651
86.555704;0.5357659744387467;0.38592541053014984;0.7350110599496574;0.5657931015974426;1.0731818503968789;0.556616280444928;10.22743208907469;0.8237724515682912;0.015528661875320093;0.01584183065142329;0.692466255985569;-1.099993728377099;1.3007533572045977
86.565704;0.5358681176626657;0.38600839501056483;0.7348304629446024;0.5657664263138554;1.073119285867317;0.5565447008178644;10.228240610533339;0.8237743009602538;0.01552404418666857;0.015842298733424586;0.6925100504972398;-1.0999938366000792;1.300542459418925
86.575704;0.5359708727684876;0.38608818166142045;0.7346442855108055;0.5657387711467666;1.073056984084774;0.5564714695472915;10.229078704038114;0.8237771733918818;0.015519571247454934;0.015842556518112685;0.6925623637789851;-1.0999939472911409;1.3003195045265856
86.585704;0.5360742222929086;0.3861647569831912;0.7344526634793004;0.5657102908457294;1.0729959200112573;0.5563967494509847;10.22994624744358;0.8237813151581692;0.015515262959273636;0.0158426142376821;0.692624019080262;-1.0999940604306926;1.3000845987292249
86.595704;0.5361780050612103;0.3862381584439146;0.7342557933044478;0.5656810494500497;1.0729371609055327;0.5563208012623178;10.230843265339006;0.8237870717755376;0.015511139147996863;0.01584248305974493;0.6926958893795285;-1.099994175975734;1.2998379393021184
86.605704;0.536281906654291;0.3863084833224884;0.734053955346397;0.5656510199708039;1.0728818803609264;0.5562439446216918;10.231769852448451;0.8237948941722101;0.01550721827284839;0.01584217310284797;0.692778824650192;-1.099994293850285;1.2995797865279857
86.615704;0.5363855217105383;0.38637585413344494;0.733847487745911;0.5656201073854157;1.0728312858283078;0.5561665079086331;10.232725971793116;0.8238053623512102;0.015503515648442396;0.015841693441278854;0.6928735999928736;-1.099994413935104;1.2993105639739762
86.625704;0.5364884638538451;0.3864403795714623;0.7336367400448313;0.5655881833151448;1.0727864706500143;0.5560888004112232;10.233711208621912;0.8238191678565191;0.015500042496794115;0.015841053189820292;0.6929808557558595;-1.0999945360281373;1.2990309191785667
86.635704;0.5365904679480017;0.38650215603806215;0.7334220660834402;0.5655551378134073;1.072748305971077;0.5560111290094928;10.234724906988818;0.8238370310086366;0.01549680662673717;0.015840263160784334;0.6931010006326869;-1.099994659840986;1.2987416795270557
86.645704;0.5366914343433614;0.38656130142909667;0.7332038511376716;0.5655209288255975;1.0727174206033876;0.5559338097804688;10.235766321183823;0.82385964974271;0.015493813732779296;0.015839336448876796;0.6932342406410701;-1.0999947850476;1.298443684953492
86.655704;0.5367914006862176;0.386617963731447;0.7329824926157976;0.5654855871066593;1.072694297947109;0.5558571640680989;10.23683440303061;0.8238877417662352;0.01549106795806881;0.015838286752130056;0.6933807446741717;-1.0999949113221157;1.298137704774685
86.665704;0.5368904917163133;0.38667228784417196;0.7327583521445219;0.5654491970269035;1.0726793744785945;0.5557815350729907;10.237927625020593;0.8239221040748582;0.015488572562718654;0.015837128220267425;0.6935407427334968;-1.0999950383545136;1.2978245299532296
86.675704;0.5369888686696531;0.38672437205562843;0.7325317832609495;0.5654119021142656;1.0726729672447928;0.5557072982090744;10.239044175481313;0.823963574351352;0.015486331405189352;0.015835879251852827;0.6937144711756967;-1.0999951658737823;1.297505036456231
86.685704;0.5370866765859649;0.3867742488917715;0.732303199379497;0.5653739226564272;1.0726751477874588;0.5556348403011474;10.240181749112518;0.8240128996591496;0.015484349642244058;0.015834565747062178;0.6939020876910444;-1.0999952936740889;1.2971801544448698
86.695704;0.537184028250007;0.3868219180399059;0.7320731005629212;0.5653355589938842;1.072685740687063;0.5555645265962694;10.241336392475162;0.8240706023857066;0.015482633472278545;0.015833219242677797;0.6941036445622373;-1.0999954216113847;1.29685082645727
86.705704;0.5372810248220834;0.3868673985512607;0.7318420706359043;0.5652972078844402;1.0727044545419047;0.5554966638050961;10.242501436715093;0.8241369164150448;0.01548119035925852;0.01583187134113261;0.6943190526395256;-1.0999955495662768;1.2965180284097833
86.715704;0.5373777613932954;0.3869107327926035;0.731610777262632;0.565259379018417;1.0727310660474167;0.5554314705695084;10.243668271722303;0.8242118502973655;0.01548002889502032;0.015830548457025324;0.6945480187227248;-1.0999956774121364;1.2961827751768316
86.725704;0.5374742797453778;0.38695195121723985;0.7313799942694543;0.565222651670773;1.0727654459256526;0.5553691018560885;10.24482858093634;0.8242953080813613;0.01547915703417108;0.015829269418427477;0.6947900361306992;-1.0999958050057623;1.2958459608914283
86.735704;0.5375704941901077;0.38699104804153084;0.7311506072681991;0.56518759397408;1.0728073920626577;0.5553097145686215;10.245975735291392;0.8243870882833474;0.015478580004127648;0.015828046756222746;0.6950444164315096;-1.0999959321934467;1.2955082008578493
86.745704;0.5376661785082854;0.387027984580272;0.7309235582707605;0.5651547100013736;1.0728565501574345;0.5552534756387288;10.247105190086021;0.8244867984823273;0.015478299478916059;0.01582689026355113;0.6953103343708302;-1.0999960588331574;1.2951699339229088
86.755704;0.5377610326552323;0.38706270689937766;0.7306997430960525;0.5651244248486311;1.0729124624941002;0.5552004958466717;10.248214334150662;0.8245938895292731;0.015478313566761553;0.015825809777524923;0.6955869411073977;-1.099996184821135;1.2948316760866674
86.765704;0.5378547471048232;0.38709515024229924;0.7304798825896996;0.5650970820076;1.0729745775911976;0.5551507719950343;10.249301272151015;0.8247077754557751;0.015478617180653824;0.01582481484350405;0.6958734728112269;-1.0999963101132826;1.2944941351682313
86.775704;0.5379470311313922;0.38712521482040096;0.7302644654236861;0.5650729489801573;1.0730422940006341;0.5551041876315169;10.25036382118302;0.8248278679927902;0.015479203568876432;0.015823912144882497;0.6961692180345236;-1.0999964347368825;1.2941581082646019
86.785704;0.5380376660196727;0.38715272373194426;0.7300538227476207;0.5650522342990486;1.0731150868947195;0.5550605755457009;10.251399441658322;0.8249535472386983;0.015480066696764334;0.015823104009342122;0.6964734222838566;-1.0999965587690872;1.293824294250575
86.795704;0.5381265927736416;0.38717739952641567;0.7298481847525392;0.5650350848166718;1.0731925581648325;0.555019809655014;10.252404862301184;0.8250841917737338;0.015481202631018357;0.015822389272658274;0.6967852844125145;-1.099996682288327;1.2934931916707542
86.805704;0.5382139258486802;0.38719889534151575;0.7296476495078593;0.5650215661311616;1.0732743730327858;0.554981875628929;10.253375254950026;0.8252192469943704;0.015482609533593853;0.015821765631188166;0.6971040370265731;-1.0999968053608344;1.293165199010909
86.815704;0.5382998568796027;0.387216862865127;0.7294521762775968;0.5650116703132926;1.0733602300611074;0.5549468891418006;10.254303766028286;0.8253582374571633;0.015484287464302405;0.015821231788828945;0.6974289897784812;-1.0999969280810251;1.2928408586934204
86.825704;0.5383845509917915;0.3872310022876594;0.7292616089022941;0.5650053372904269;1.0734499334295988;0.5549150446468181;10.255182056948557;0.8255007122643074;0.01548623739960497;0.015820787179917133;0.6977594934685297;-1.0999970505992516;1.2925210134478973
86.835704;0.5384680783525643;0.3872410764235057;0.7290756943898969;0.5650024727878914;1.0735434386917642;0.5548865245355523;10.256001907791077;0.8256461606284917;0.015488458946649849;0.015820430138116914;0.6980948967652568;-1.0999971730983518;1.2922067199491638
86.845704;0.5385503754337709;0.3872469084793603;0.7288941413200649;0.5650030106918983;1.0736407765403904;0.5548614401409168;10.256756623485648;0.8257939773830912;0.015490948577479634;0.015820157904483725;0.6984345397945462;-1.0999972957523327;1.2918990489027395
86.855704;0.5386312844273394;0.3872483769122519;0.7287166885823453;0.5650069870151924;1.073741938682094;0.5548398459453596;10.257440847612349;0.825943506492122;0.015493699227399441;0.015819968731825736;0.6987777717487683;-1.0999974186938073;1.2915990038696612
86.865704;0.5387106476338739;0.38724541206509383;0.728543133241713;0.565014498103823;1.073846759846749;0.5548217808331963;10.258049604316628;0.8260940910656779;0.01549670060713871;0.01581986310400256;0.6991239644757294;-1.099997541993333;1.291307571945263
86.875704;0.5387883829152281;0.38723800869743297;0.7283733435438238;0.5650255733320699;1.0739548134066104;0.5548072378551252;10.258578546295041;0.8262451200078642;0.015499940200603017;0.015819842966797407;0.6994725046056517;-1.0999976656698784;1.291025804959173
86.885704;0.5388645359294331;0.38722625189543924;0.7282072433862355;0.5650401210834446;1.0740654549341462;0.5547960840018669;10.259025148693583;0.8263960828904744;0.01550340524041957;0.01581991092315274;0.699822775385856;-1.0999977897208724;1.2907548886561973
86.895704;0.538939271310983;0.3872103162217138;0.7280447034834974;0.5650579700610039;1.0741780260166047;0.5547880256724144;10.259389506090828;0.8265465823118837;0.015507084561882746;0.015820069997257026;0.7001741513766838;-1.0999979141170526;1.290496066938287
86.905704;0.5390127481534003;0.3871904223424568;0.7278854112560468;0.5650789243413371;1.0742920461034262;0.5547826243010169;10.259674554679401;0.8266962868072764;0.015510968540568864;0.015820322460914946;0.7005260097572737;-1.0999980387766908;1.2902504125359802
86.915704;0.5390849819759169;0.38716678277746475;0.7277288803078705;0.5651027960476204;1.0744071934621207;0.5547793512390513;10.259885626823477;0.8268448819654945;0.015515047962495043;0.015820668001416963;0.700877705584842;-1.0999981635731206;1.2900187365108562
86.925704;0.5391558452032852;0.3871395761956921;0.7275745492215311;0.5651294108197741;1.0745230891097097;0.5547776543771864;10.260029561629633;0.8269920644200469;0.015519313288940026;0.01582110318296746;0.701228505322098;-1.0999982883675523;1.2898016960227279
86.935704;0.5392251767782229;0.3871089693713319;0.7274218350536329;0.5651585576512564;1.0746392003886371;0.5547769798140874;10.26011423087812;0.827137559355379;0.015523753453656556;0.01582162230445277;0.701577611807948;-1.0999984130475646;1.2895998785008225
86.945704;0.5392928393940994;0.38707515197146053;0.7272701884639069;0.5651899016064962;1.074754991391162;0.5547767684351219;10.260148410248885;0.8272811475537789;0.01552835474742211;0.01582221766120011;0.7019243424650585;-1.0999985375600183;1.2894137858157764
86.955704;0.5393586762948579;0.38703833457204817;0.7271191961352391;0.5652229704733622;1.0748700431632303;0.5547764534551779;10.260141464238899;0.827422666567282;0.015533101304527487;0.015822878769479427;0.7022682705212092;-1.0999986619100726;1.2892437968903052
86.965704;0.5394224539788645;0.38699872734673696;0.7269686531491115;0.5652572252941532;1.074984000944505;0.5547754422699394;10.26010301291449;0.8275619458506372;0.015537976147112146;0.01582359269638339;0.7026091448142535;-1.0999987861331049;1.2890901666945516
86.975704;0.5394838332332118;0.386956549590619;0.7268185406994558;0.5652920975697995;1.075096530542314;0.5547730947019125;10.260042871490473;0.827698757324332;0.015542961834537624;0.01582434690070337;0.7029467246482188;-1.0999989102758845;1.2889530368669015
86.985704;0.5395423795053834;0.38691206725298916;0.7266689389677151;0.5653269900255504;1.07520736524186;0.5547687164285077;10.259971154573398;0.8278328543728569;0.015548041355727227;0.015825132419005346;0.7032807405477975;-1.099999034377447;1.2888324772465531
86.995704;0.5395975981613266;0.3868655990925003;0.7265199714065178;0.5653613262451529;1.0753163640501644;0.5547615601085035;10.259898247926023;0.8279640352123261;0.015553198865352266;0.01582594349661882;0.7036109542249495;-1.099999158441144;1.2887284956935625
87.005704;0.5396489429949537;0.3868174687505986;0.7263718041306526;0.5653946273130048;1.0754235630455276;0.5547508496052974;10.259834723432904;0.8280921569879595;0.015558418987394594;0.01582677434210216;0.7039372058995206;-1.0999992824338103;1.2886409307846467
87.015704;0.5396958416171516;0.38676797077185826;0.7262246436828476;0.5654265336304298;1.0755292153373102;0.5547358590802078;10.259791202485001;0.8282170963856141;0.015563685458937562;0.015827617691671188;0.7042594070058266;-1.0999994063043361;1.2885694007385056
87.025704;0.5397377681140076;0.3867174074874935;0.7260787092536014;0.5654567746277087;1.0756338227780737;0.5547159942682941;10.259777675396485;0.8283386841058563;0.015568981001637072;0.015828465215962945;0.7045775013234906;-1.0999995299864898;1.288513343305065
87.035704;0.5397743031121954;0.3866661464038927;0.7259341599013598;0.5654851328851633;1.0757380996219665;0.554690779350621;10.259802962566376;0.8284566630959274;0.015574288687113951;0.015829306433870257;0.7048913957100251;-1.0999996534001215;1.2884720115910684
87.045704;0.5398051853910607;0.3866146247786116;0.7257910446988484;0.5655113970824042;1.0758428082233324;0.5546597809823746;10.259875579550876;0.8285707020340872;0.015579593476614337;0.01583012703953432;0.7052008618330473;-1.0999997764555898;1.288444535592631
87.055704;0.5398303344816742;0.38656330463849664;0.7256493980211363;0.5655353234447336;1.0759486535723592;0.5546225691392602;10.260004797339867;0.8286804732505455;0.015584882294320734;0.01583090949412627;0.705505506933605;-1.0999998990434918;1.2884301121209203
87.065704;0.539849790045229;0.38651262564105204;0.7255093653152795;0.5655566590527741;1.0760563278397863;0.5545787084061394;10.26019991921722;0.828785793459633;0.015590143277740727;0.015831635865210768;0.7058048419179866;-1.1000000210303698;1.288428135161027
87.075704;0.5398636351923395;0.38646300688259644;0.7253711949015389;0.5655751796807882;1.0761664862172577;0.5545277569855086;10.260468254760298;0.8288866781022421;0.015595366143046576;0.015832290166683888;0.7060983739389937;-1.1000001422766053;1.2884381603144808
87.085704;0.5398719606903548;0.38641489233113463;0.7252351509821735;0.5655906768221772;1.0762795678778376;0.5544693134179565;10.260813789769195;0.8289831882493176;0.015600543361499198;0.01583285802291867;0.7063856801947482;-1.1000002626604706;1.288459814827818
87.095704;0.5398748506637738;0.3863687637155544;0.7251014372132085;0.5656029438941358;1.0763956358592321;0.5544031001637594;10.261237524166418;0.8290752325875576;0.01560567091386781;0.015833325603508617;0.7066664308450946;-1.1000003820886943;1.2884928048166393
87.105704;0.5398723866455017;0.3863250895962629;0.724970203373628;0.5656117948142342;1.0765143893615334;0.5543290146129113;10.261737992242669;0.8291625191741893;0.015610747489445161;0.015833680276873;0.7069403672850239;-1.1000005004779194;1.2885369967416633
87.115704;0.5398646565169068;0.38628425887800383;0.7248416331111731;0.5656170457433486;1.0766353376270381;0.5542471065253772;10.262310988518488;0.8292446526933522;0.015615772095038418;0.01583391135781474;0.707207280365151;-1.1000006177323416;1.288592396681524
87.125704;0.539851763058599;0.3862465656573961;0.7247159539730781;0.5656184589817471;1.0767580051688326;0.5541575261499055;10.26295022679093;0.8293212209749814;0.01562074292374416;0.015834009551724246;0.7074670216749046;-1.1000007337533735;1.2886589837442435
87.135704;0.5398338321561122;0.38621226423322036;0.7245933313225159;0.5656157509100855;1.0768820330001234;0.5540605141050949;10.263649257325422;0.8293918229974443;0.01562565864370626;0.015833966826961993;0.7077195227208892;-1.1000008484489747;1.2887366269509408
87.145704;0.5398110021098622;0.3861816185567323;0.7244737724620639;0.5656086674514741;1.0770071392134832;0.5539564168619733;10.264402548854495;0.8294561682770845;0.015630518867474227;0.015833776846486698;0.7079647549274912;-1.1000009617089637;1.2888252474262003
87.155704;0.5397834188401706;0.38615487167163287;0.7243570876941251;0.5655970348927092;1.0771329536076;0.5538456934580787;10.265205122410077;0.8295141762004847;0.015635322072129962;0.015833434272477284;0.7082026684577093;-1.1000010733915837;1.2889249713677928
87.165704;0.5397512466716641;0.38613217407837824;0.7242428772986068;0.5655807755841759;1.07725879084053;0.5537289012667589;10.26605210051458;0.8295659235091034;0.015640063842880483;0.015832934209719506;0.7084331857330305;-1.1000011833525694;1.2890360099954352
87.175704;0.5397146512020214;0.38611355831831484;0.7241305359705724;0.5655599058656473;1.0773835765691657;0.5536066402959936;10.26693905042872;0.8296115836728934;0.01564473802323866;0.015832273259461533;0.7086562100100939;-1.1000012914605566;1.2891584466369042
87.185704;0.5396737432768305;0.386098986681497;0.7240193185806447;0.5655344689107343;1.077505984454049;0.5534795116618105;10.267862957957185;0.8296514940194417;0.01564933940593044;0.015831450430442665;0.7088716103340247;-1.1000013975562033;1.2892921932259391
87.195704;0.5396285293879737;0.38608840486946033;0.7239085010575668;0.5655044345584026;1.0776246141008743;0.553348136824363;10.268822992342212;0.8296862085060192;0.015653864878336983;0.015830466505817656;0.7090792510000139;-1.10000150141606;1.2894370639657424
87.205704;0.5395789446121789;0.3860817234415872;0.7237975243733915;0.5654696907681364;1.0777382445528663;0.5532131649784753;10.269819812358577;0.8297163945487426;0.015658311835894084;0.01582932240834502;0.7092791066622617;-1.1000016027833326;1.2895928123557256
87.215704;0.5395249643680463;0.38607876190199997;0.7236859788086256;0.5654301543741603;1.0778461445121539;0.5530752465122615;10.270853914976067;0.8297426548615152;0.01566267623569293;0.01582801838455233;0.709471368610407;-1.1000017014276646;1.2897591572938298
87.225704;0.5394666677925488;0.386079230072404;0.7235735300651429;0.5653858859750156;1.0779481190426237;0.5529350442664078;10.271925074771046;0.8297654153595766;0.015666953513324113;0.01582655538479932;0.7096564368002025;-1.100001797180039;1.2899358213790044
87.235704;0.5394041984466429;0.38608275509928947;0.7234599649867579;0.5653370717187507;1.0780442005559676;0.5527932556594348;10.273032961813398;0.8297849155932482;0.015671141257152688;0.015824936719630416;0.7098348072158831;-1.1000018899319393;1.2901224658399055
87.245704;0.5393377079759087;0.38608894231264435;0.7233452561160344;0.5652839063299728;1.0781342948118557;0.5526505757336632;10.274177386844649;0.8298012692750608;0.01567523961577866;0.015823168068372553;0.710006956716169;-1.1000019796022658;1.290318522941799
87.255704;0.5392673546163587;0.38609743255844753;0.723229487085867;0.5652265648676164;1.078218109918186;0.5525076417876795;10.275358358608479;0.8298145431589663;0.015679249534348766;0.015821256589497668;0.7101732879270598;-1.100002066100286;1.290523117629109
87.265704;0.5391933564026068;0.3861079051420827;0.7231127372571146;0.5651652953425548;1.0782953318284665;0.5523649936901783;10.276577061983529;0.829824832992601;0.015683172581147296;0.015819209189977212;0.7103340880167499;-1.100002149319642;1.2907351677221448
87.275704;0.5391160273504497;0.3861200476311054;0.7229950474154543;0.5651004560429047;1.0783657207744646;0.5522230552161852;10.277836641308214;0.8298323565540496;0.01568701292867294;0.015817030749615928;0.7104894838365367;-1.1000022291464155;1.2909534820671353
87.285704;0.5390357370139778;0.3861335462449119;0.7228764641667669;0.5650324253911096;1.0784290061413948;0.5520821802399118;10.27914128692477;0.8298375316677491;0.01569077805805052;0.01581472451246824;0.7106394667492056;-1.1000023054546417;1.2911767748242333
87.295704;0.5389528681655686;0.38614810389788806;0.7227571074236081;0.5649615198959917;1.0784847657912988;0.5519427471864568;10.280494919799404;0.8298409511498643;0.0156944763296299;0.01581229316730548;0.7107840144250126;-1.1000023781060957;1.2914037549812585
87.305704;0.5388678297100359;0.38616346631256165;0.722637124747603;0.5648880015671496;1.0785324620556627;0.5518052191731887;10.281901183860583;0.8298432849861195;0.015698114043113106;0.015809737969908855;0.7109231856747757;-1.1000024469646887;1.2916332495906104
87.315704;0.5387810413813922;0.3861794493730703;0.7225165396000821;0.5648121059529921;1.0785715994783136;0.5516701270726653;10.283364002059066;0.8298452521510868;0.015701694551638386;0.01580705762780911;0.711057084727401;-1.1000025119061205;1.2918642122599726
87.325704;0.5386928503787054;0.38619596637773995;0.7223952195633118;0.5647340654360042;1.0786018527088554;0.551538005052042;10.284887562049782;0.8298476456419522;0.015705218671337;0.015804248696401884;0.7111858044456429;-1.1000025728113714;1.29209566444544
87.335704;0.5386034815331566;0.3862130191945969;0.7222730012936751;0.5646541395046623;1.078623066329372;0.5514092989344619;10.286475786552376;0.8298512662753086;0.015708685616572616;0.015801306004122852;0.7113094284475571;-1.1000026295668748;1.2923266397747961
87.345704;0.5385130976092956;0.3862306197613097;0.7221497585710858;0.5645725902900149;1.0786350986031175;0.5512842420447239;10.288131578373443;0.8298568072808269;0.015712094204267016;0.015798223144690336;0.7114280238173073;-1.1000026820798225;1.2925561783908392
87.355704;0.5384218740008837;0.38624872254737797;0.7220253355572047;0.5644896090736803;1.0786375943366906;0.551162805928903;10.289856306938045;0.8298648421069578;0.015715443548094826;0.015794993963974217;0.7115416312091957;-1.1000027302762885;1.292783374949664
87.365704;0.5383299665988445;0.38626727265097544;0.7218995230159743;0.5644052919793945;1.0786298688606284;0.5510448333594765;10.291650248578737;0.8298759056324381;0.01571873354644209;0.01579161368453687;0.711650269090617;-1.1000027740811993;1.2930073794247983
87.375704;0.5382374373809172;0.38628631258633855;0.7217721831322395;0.5643196797514918;1.0786109801355466;0.5509302373040263;10.293513954274545;0.8298905322135166;0.01572196528000764;0.015788078232897122;0.7117539388718974;-1.1000028134174165;1.2932273926825322
87.385704;0.5381442617524914;0.386306020789985;0.721643330765219;0.5642328174055864;1.0785799281793536;0.5508190792648089;10.295448940343876;0.8299091806718528;0.015725140596022317;0.015784382371613895;0.7118526900012278;-1.1000028482369018;1.2934427517560438
87.395704;0.5380503879999257;0.38632666796030524;0.7215130608675102;0.5641447833564052;1.0785358661220776;0.5507114892074927;10.297456723206201;0.829932148698613;0.015728261376973366;0.01578051898400234;0.7119466813839512;-1.1000028785542413;1.293652961814761
87.405704;0.5379557437880272;0.386348557881486;0.7213814782836395;0.564055670367207;1.0784782417750354;0.5506075458531541;10.299537855142548;0.8299595843819036;0.015731329705891414;0.015776480029106872;0.712036073830753;-1.1000029044515953;1.2938576669400028
87.415704;0.537860171738592;0.3863719895655387;0.7212486732465647;0.5639656044703487;1.0784068991810654;0.5505072538193935;10.301692279025923;0.8299915512434121;0.015734348663835804;0.01577225755174121;0.7121208486102973;-1.1000029260657556;1.2940567208795248
87.425704;0.5377633945729036;0.38639724060933966;0.7211147049915365;0.5638748069520915;1.078322128360226;0.550410582624077;10.30392013947856;0.8300280823594318;0.015737322117752178;0.015767844864456173;0.71220079980948;-1.1000029435884622;1.294250220761119
87.435704;0.5376651067912669;0.3864245576536753;0.7209796259540368;0.5637835853265873;1.0782245436203448;0.5503174627402149;10.306221891723995;0.8300691874351979;0.015740254148735866;0.015763238014386054;0.7122756600537054;-1.1000029572772017;1.2944383576379648
87.445704;0.5375651234707126;0.3864541462846904;0.7208435134220897;0.5636922776350355;1.0781148591901606;0.5502277724994319;10.308597664939839;0.8301148169726973;0.01574314975219415;0.015758435912214555;0.712345149211908;-1.1000029674434442;1.2946212643342687
87.455704;0.5374634462559222;0.3864861639897363;0.7207064913819992;0.5636012464942406;1.0779937905612091;0.5501413510725981;10.311046984447088;0.8301648741640739;0.015746014801152213;0.015753438770620534;0.7124089501913521;-1.1000029744226385;1.2947989940807187
87.465704;0.5373602193136843;0.38652070924454596;0.7205687516378214;0.5635108886856085;1.077862075291942;0.5500579934161505;10.313569093398268;0.8302193065526429;0.01574885440209207;0.01574824584648917;0.7124667152769271;-1.1000029785761383;1.2949715244905777
87.475704;0.5372556506423719;0.3865578281519696;0.7204305308178897;0.5634216087984706;1.0777204941305984;0.5499774531804534;10.31616243818543;0.8302781954009153;0.015751671992423465;0.015742853897424285;0.7125181134491143;-1.100002980337109;1.295138758636116
87.485704;0.5371499934395234;0.3865975583601751;0.720292053039653;0.5633337824378197;1.0775698692908713;0.5498994776901802;10.31882329891165;0.8303417239617537;0.015754469485407898;0.015737258195980187;0.7125628765341446;-1.1000029802283247;1.2953005912252262
87.495704;0.5370435832297517;0.3866399532758694;0.7201535028693347;0.5632477228369991;1.077410984919205;0.5498238085666779;10.321545729330143;0.8304099981344398;0.015757247923931416;0.01573145498170818;0.7126007940512296;-1.1000029788047325;1.2954570107041592
87.505704;0.5369368163755108;0.3866850557488638;0.7200150581600196;0.563163636332446;1.0772444827819616;0.5497501524738451;10.324323200598117;0.830482940525411;0.0157600087092766;0.015725442254225556;0.7126316837841671;-1.1000029765711083;1.2956081343611754
87.515704;0.5368300502098572;0.3867328722781244;0.7198769407777069;0.5630815962613397;1.0770708814848449;0.5496781973666518;10.327149813430392;0.83056042268603;0.01576275447517228;0.015719220065750713;0.7126554021773179;-1.1000029739333377;1.2957540400376082
87.525704;0.5367235555623618;0.38678334151985755;0.7197394145168942;0.5630015754216537;1.0768906583113913;0.5496076643236685;10.330019898894117;0.8306424327164741;0.015765488767338038;0.01571279255425352;0.7126718615537978;-1.1000029712108854;1.2958945236926556
87.535704;0.5366175730145507;0.3868362640590911;0.7196027424096424;0.562923468027365;1.0767042761858214;0.5495383380695316;10.332926752663958;0.8307290900781731;0.015768215088604168;0.015706168776621378;0.7126809869308475;-1.1000029686839792;1.2960291311157697
87.545704;0.5365123734744455;0.38689128781239673;0.7194671680126389;0.5628470578376918;1.0765121574291456;0.549470057853127;10.335862223137749;0.8308205775607141;0.015770937266662115;0.01569936046576039;0.7126826338693666;-1.1000029666183695;1.2961574703800696
87.555704;0.5364082548720238;0.3869480223797772;0.7193329233639754;0.5627720457305783;1.0763146548093223;0.549402689984009;10.338817960028578;0.8309170303244864;0.01577366101490201;0.015692380113900454;0.7126765647921445;-1.1000029652717933;1.2962794977931407
87.565704;0.5363054977990971;0.38700616313776115;0.7192002823628009;0.5626981748040256;1.0761121020545792;0.5493361179816632;10.341786690674567;0.8310183796221775;0.015776393347141385;0.0156852403422396;0.7126625549247555;-1.1000029648895089;1.2963955725361551
87.575704;0.53620431901875;0.38706551207833856;0.7190696647583699;0.5626253314991453;1.075904926811838;0.5492702497368873;10.344761957096772;0.8311242989061125;0.01577914017522334;0.01567795288472515;0.7126405444845589;-1.1000029656751333;1.2965063365581668
87.585704;0.5361048507373976;0.3871259594377436;0.718941630054885;0.5625535352250801;1.0756936820077398;0.5492050233656707;10.347736733207741;0.8312343165840778;0.01578190527132196;0.01567052825909952;0.7126106649965573;-1.100002967761228;1.2966125183939503
87.595704;0.5360071491218604;0.3871874842281392;0.7188167126131254;0.5624828514884236;1.0754788973478933;0.5491404027414382;10.350702112973007;0.831347922099569;0.015784689819867564;0.015662976537609032;0.7125731444262937;-1.1000029712015125;1.2967147036991085
87.605704;0.5359111970458518;0.3872501225588165;0.7186953165800829;0.5624133209091303;1.0752608371194965;0.5490763284935221;10.35364704382359;0.8314645778346673;0.015787491688457986;0.015655308068876585;0.712528217564028;-1.1000029759831307;1.296813193244508
87.615704;0.5358168817231288;0.3873139033001204;0.718577779856377;0.5623449429117289;1.0750393703374241;0.5490126496376594;10.356559295356009;0.8315836926136959;0.01579030562052604;0.015647534292203436;0.7124760536755393;-1.100002982052014;1.2969079897389926
87.625704;0.5357239725018867;0.38737879785488655;0.7184644829912926;0.5622776892076623;1.0748140089560996;0.5489491282820914;10.35942666620229;0.8317046088147244;0.01579312366248831;0.01563966779900317;0.7124166922578079;-1.100002989341289;1.2969988749490198
87.635704;0.5356321188704387;0.38744469004053517;0.7183558975428276;0.5622115242324971;1.0745840083582203;0.5488855247534163;10.362237456701381;0.8318266518084774;0.01579593536227044;0.015631720569104043;0.712350062812869;-1.1000029977939205;1.2970855866023334
87.645704;0.535540876002259;0.3875113990953325;0.7182526059021831;0.5621464130524471;1.0743485317344263;0.5488216745391571;10.364980819403344;0.8319492025195167;0.015798729151452466;0.015623702769826008;0.7122761088007621;-1.100003007364886;1.2971679966072491
87.655704;0.5354497541611525;0.38757876578479816;0.7181553140680255;0.5620822867253054;1.0741068938703637;0.5487574838222582;10.367647585756762;0.832071734357004;0.015801494265191965;0.015615624942141726;0.7121949054417706;-1.1000030180005442;1.297246129576992
87.665704;0.5353582648434858;0.3876467198874597;0.7180648284326054;0.5620189906391645;1.0738586603634825;0.548692907406087;10.370230604826403;0.8321938395955791;0.015804221024595375;0.015607501404088774;0.712106694135114;-1.100003029625517;1.2973200464672086
87.675704;0.5352659502049664;0.3877152872639343;0.7179820286691916;0.5619563078068095;1.0736035245267437;0.548628000197564;10.372724064723677;0.8323152405636018;0.015806900047767018;0.015599350222369697;0.7120118429662413;-1.1000030421505196;1.297389732134842
87.685704;0.5351724252882437;0.3877845609666471;0.7179078267092189;0.5618940377521017;1.0733412203299182;0.5485629433446277;10.375122871521912;0.8324357208265112;0.015809522213739137;0.015591189649903804;0.7119107208071054;-1.100003055462096;1.2974550321794698
87.695704;0.5350774334949502;0.3878546554560591;0.7178430697673541;0.5618320130467419;1.0730715507805777;0.5484979437119807;10.377422625446565;0.832555018201503;0.01581207958253716;0.01558303526517365;0.7118035701528951;-1.1000030693886915;1.2975156585999361
87.705704;0.5349808355560477;0.3879256721828901;0.7177884545269335;0.5617700605965956;1.0727944534187623;0.5484331292744897;10.379619384398199;0.8326728235611462;0.015814566555456638;0.015574900426851645;0.711690519841174;-1.1000030836973371;1.2975713348080484
87.715704;0.5348825349620204;0.38799770040550996;0.7177445268415581;0.5617079956544038;1.0725100863680554;0.5483685586381953;10.38170950108723;0.8327888815560561;0.01581698023001842;0.015566798022940632;0.7115716863841534;-1.1000030981145688;1.2976220013028203
87.725704;0.5347824498362552;0.38807082570922996;0.717711746283176;0.5616456714247186;1.0722188453161718;0.5483042522692759;10.383690161142644;0.8329030274174378;0.015819319252987754;0.015558740439623683;0.7114472558355566;-1.1000031123340157;1.297667883542967
87.735704;0.5346805084419127;0.38814509534404706;0.7176905399993416;0.5615830434207245;1.0719212836550838;0.548240142499567;10.385559516904953;0.8330150717331724;0.015821582807712536;0.015550738533300872;0.7113175318946423;-1.1000031260437562;1.297709395878241
87.745704;0.5345765965545877;0.3882204623877423;0.717681310786264;0.5615201812137117;1.0716180430149682;0.5481760313052835;10.387316120472097;0.8331246677622309;0.015823771461033583;0.015542801266022406;0.7111829520554009;-1.1000031389766007;1.2977469690096297
87.755704;0.5344705288598918;0.38829677378064364;0.7176844173928159;0.5614572213153846;1.0713098398375818;0.5481116791299928;10.388959100301946;0.833231328369895;0.015825887958975188;0.015534935699705908;0.7110440426536124;-1.1000031509250785;1.2977809427270857
87.765704;0.5343620922645715;0.3883738039867795;0.7177001340117259;0.5613943491244985;1.0709974187395581;0.5480469209748912;10.39048920453983;0.8333345699927907;0.015827936484905495;0.015527147879450334;0.7109012967926522;-1.1000031617204842;1.2978116770615047
87.775704;0.5342511025774922;0.3884512867564052;0.7177285967110595;0.5613318267489623;1.0706814248101162;0.5479816444126391;10.391908764057352;0.8334340646793298;0.0158299214959949;0.015519444221198832;0.7107550980262515;-1.1000031712123322;1.2978397741069663
87.785704;0.5341374123859064;0.3885289121465626;0.7177697701006355;0.5612699698849978;1.0703623542359897;0.5479157164808311;10.39322006173865;0.8335296729691257;0.015831846242652402;0.015511831822559698;0.7106058132980044;-1.1000031792491471;1.2978661375313982
87.795704;0.5340208733253342;0.38860630774019217;0.7178234495345711;0.5612090555311308;1.0700406657062433;0.5478490161670975;10.394424241542403;0.833621307540182;0.015833711634040844;0.01550431871137823;0.7104539355880151;-1.1000031856607024;1.297891798754836
87.805704;0.5339013450075302;0.3886830354522359;0.7178892886455465;0.5611492537410985;1.0697168633741503;0.5477815364814712;10.39552167590011;0.8337088112932155;0.015835516465959387;0.015496914405844761;0.7103000953870742;-1.1000031902590295;1.2979177439253333
87.815704;0.5337787812135452;0.3887586021083288;0.7179668430520728;0.5610906567725009;1.0693914592993707;0.5477134103197172;10.396512194813152;0.8337920112860021;0.0158372573617902;0.015489628775988853;0.7101449459768653;-1.100003192855542;1.2979449330733648
87.825704;0.5336532854121206;0.38883246402073035;0.7180555717326182;0.561033384769055;1.0690649911552987;0.5476448226127616;10.397394507982426;0.83387078723449;0.0158389286408202;0.01548246960078969;0.7099890673183183;-1.100003193291473;1.2979743764472427
87.835704;0.5335250700302555;0.3889040177836914;0.7181547921634507;0.5609776454288876;1.0687381931073243;0.5475759404792493;10.398166161817045;0.8339450585528014;0.015840524276194774;0.015475441268300617;0.7098329992567055;-1.1000031914741724;1.2980071413166023
87.845704;0.5333943822616386;0.38897261401777405;0.7182636728453508;0.5609236785714234;1.0684121340219206;0.5475069308084209;10.398824277752828;0.8340148196115772;0.015842040333098707;0.015468545812910009;0.7096773427462165;-1.1000031873741623;1.2980443240871264
87.855704;0.5332614637532422;0.3890376216326298;0.7183812723781525;0.5608716783766492;1.0680881546323162;0.5474380150307426;10.399365632620968;0.8340801830607436;0.015843475631749912;0.015461785767597928;0.7095227802443825;-1.1000031809899853;1.2980869593229618
87.865704;0.5331265436654643;0.3890984966282937;0.7185066403445275;0.5608217592696957;1.0677676725109286;0.5473695280670297;10.399785803652785;0.8341413418995961;0.015844831444520154;0.015455166041241248;0.7093699727645016;-1.1000031723382282;1.2981359003989976
87.875704;0.5329898524161398;0.38915480559783744;0.7186389515180709;0.5607739466103014;1.0674519970698042;0.547301921325541;10.400078925654592;0.834198563608677;0.015846111213082596;0.01544869297670764;0.7092194273495046;-1.1000031614638603;1.2981918256374474
87.885704;0.5328516622355968;0.3892062144176264;0.7187775334157389;0.5607282062753148;1.0671422663475039;0.5472356861041355;10.40023880982908;0.8342522563670483;0.015847319913942774;0.015442372755036484;0.7090714557750344;-1.1000031484446735;1.298255341717955
87.895704;0.5327123530384046;0.38925246237407307;0.7189217976876412;0.5606844960506622;1.066839516134843;0.5471712802137716;10.400260559081902;0.8343029697585648;0.015848463803728292;0.015436210420051303;0.7089262543907423;-1.1000031333932152;1.2983270814203836
87.905704;0.5325724686246264;0.38929334727889886;0.7190712048561488;0.5606427842795115;1.0665447308289926;0.5471090895405947;10.400141483413913;0.8343512881584867;0.01584955122645407;0.015430209029423207;0.7087840158496491;-1.1000031164460577;1.2984078180709258
87.915704;0.5324327099410401;0.3893287623874864;0.7192252833463244;0.5606030621299543;1.0662587953230265;0.547049394205997;10.399880390482252;0.8343976919937444;0.015850592194995246;0.015424369747446386;0.7086449749758272;-1.1000030977329893;1.298498464731749
