time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.925704;0.5322938637367806;0.38935873916082414;0.7193836397383393;0.5605653812661695;1.0659824708252053;0.5469923679194754;10.399476782239123;0.834442472998977;0.015851597032495685;0.015418692105201337;0.7085094059043475;-1.1000030773533696;1.2985998352577588
87.935704;0.5321567134948635;0.38938341751254885;0.7195459191305228;0.5605298655150851;1.065716464256296;0.5469381383533725;10.398931893443851;0.8344857476838051;0.015852576814155833;0.015413172706377931;0.7083776284979849;-1.1000030553716083;1.2987124030371235
87.945704;0.5320219695000855;0.38940297179152356;0.7197117500641566;0.5604966577354927;1.0654615409833739;0.5468868400774551;10.39824955900188;0.834527471311666;0.015853543523734564;0.015407804506675636;0.7082500034056156;-1.1000030318157672;1.2988362708278347
87.955704;0.5318902447409799;0.38941755037747794;0.7198807307115653;0.5604658340959963;1.065218616066328;0.5468386028032702;10.397435428580282;0.8345674330584116;0.015854508371251692;0.015402579802395726;0.7081268971516782;-1.1000030066784445;1.298971275137994
87.965704;0.5317620590975031;0.3894272474031974;0.7200524678002832;0.5604373348264491;1.0649887332615844;0.5467935090252418;10.396496630222313;0.8346053722326658;0.015855481222078083;0.015397494382040883;0.7080086528538824;-1.100002979923742;1.2991171114460887
87.975704;0.5316378247994972;0.3894321253570349;0.7202266553890637;0.5604109453523781;1.064772972025505;0.5467515711483164;10.395442552665525;0.8346411551818288;0.015856471438677147;0.015392547720925385;0.7078955800019748;-1.100002951502244;1.2992734689345076
87.985704;0.5315178461287704;0.38943228626530385;0.7204031101794233;0.5603863475929772;1.0645723976857087;0.5467127505135239;10.394284894200878;0.8346747808570858;0.01585748781200145;0.015387740606106355;0.7077879761534562;-1.1000029213724951;1.2994402041444784
87.995704;0.531402386582282;0.38942791549715455;0.7205816893488677;0.560363176340143;1.0643879834658945;0.5466769738672943;10.393036461358427;0.8347062110820119;0.015858537564065772;0.01538307471954087;0.7076861748047583;-1.1000028895048939;1.299617462435244
88.005704;0.5312917542530476;0.38941923959044095;0.7207622138753389;0.560341028440829;1.0642204663097607;0.5466440997501947;10.391710601546565;0.8347352715136922;0.01585962574343792;0.01537855316246565;0.707590505725799;-1.1000028558693422;1.2998055751995834
88.015704;0.5311863344763474;0.38940647442772003;0.7209445041143981;0.5603195017323988;1.0640703057778995;0.5466138969957607;10.39032179462299;0.8347617538912535;0.015860756019992078;0.015374179148961907;0.7075011612542008;-1.1000028204312735;1.300004878292935
88.025704;0.5310865582413989;0.38938982280649687;0.7211284303445097;0.5602982545589655;1.0639378061865916;0.5465860878292281;10.388884905860833;0.8347855928319033;0.015861932150494133;0.015369954170186044;0.7074181769887702;-1.100002783154788;1.300215687625398
88.035704;0.5309928342602908;0.3893694510980378;0.7213139030848602;0.5602770056298754;1.0638232767312583;0.5465604097620161;10.387412831497441;0.8348069206648568;0.015863158127604457;0.015365878271294178;0.707341555674576;-1.1000027440156956;1.3004383124771388
88.045704;0.5309054898347257;0.38934543091676854;0.7215008532007214;0.5602554995724304;1.0637271482943391;0.5465366456621334;10.385915444978172;0.8348259790046023;0.015864437824747894;0.015361952283278897;0.7072713367656404;-1.100002703019698;1.3006730162779472
88.055704;0.5308247494963246;0.3893177346586603;0.7216892663606258;0.5602334871412255;1.0636499808414743;0.5465146022641415;10.384400221264276;0.834843064927308;0.015865775021940347;0.015358178856802636;0.7072075317685473;-1.1000026602072446;1.3009199535107872
88.065704;0.5307507630143975;0.38928630186454855;0.7218792303466077;0.5602107741082079;1.0635923399450609;0.5464940646105114;10.382872491992924;0.8348585742601505;0.01586717225233296;0.015354560185587503;0.7071499938422411;-1.100002615640903;1.3011790710929234
88.075704;0.5306836367892531;0.3892510943327855;0.7220709107472045;0.5601873212048747;1.0635546908990807;0.5464747739343996;10.381335364940513;0.8348730017290419;0.015868629526684983;0.015351095154957044;0.7070983655440721;-1.100002569367352;1.3014501521470019
88.085704;0.5306233874903198;0.3892121077435067;0.7222645272852296;0.5601632604307459;1.0635373884271697;0.5464564478722785;10.379790484013675;0.8348868348822553;0.015870144645331184;0.015347779521009384;0.707052180450253;-1.1000025213755946;1.3017330872254866
88.095704;0.5305698828258482;0.3891693851948588;0.7224603867541832;0.5601388094658394;1.0635406976432182;0.5464388560734823;10.378239194677365;0.8349004497271288;0.015871713624914477;0.015344608254480006;0.7070109788284883;-1.1000024715910317;1.3020280484550857
88.105704;0.5305228740170786;0.38912304813279935;0.7226588420404901;0.5601141822106881;1.06356483968148;0.5464218610905546;10.376683064344512;0.8349141211169335;0.015873331174037535;0.015341577870338604;0.7069743071845566;-1.1000024198982419;1.3023353269536304
88.115704;0.5304820394961451;0.389073318177438;0.7228601501677049;0.5600895264915758;1.0636100318282713;0.5464053225078132;10.375123198284717;0.8349281084929063;0.015874992486493014;0.01533868834761984;0.706941650687566;-1.1000023661774194;1.3026550444049243
88.125704;0.5304469962987756;0.389020499800636;0.7230643575333625;0.560064906828443;1.0636764215531922;0.546388973956307;10.373559240687436;0.8349426982220051;0.01587669473938664;0.01533594372293053;0.7069123819417753;-1.1000023103467151;1.3029870376732708
88.135704;0.5304173659386742;0.3889649319035659;0.7232712816972915;0.56004035057115;1.0637639694415784;0.5463723943856444;10.371989551840791;0.834958176281349;0.015878437352222736;0.015333349909480763;0.7068857724162296;-1.100002252379338;1.3033309501652106
88.145704;0.5303928467433112;0.3889069550976539;0.7234806048661776;0.5600158956684503;1.063872455030957;0.5463550465857242;10.370412185166652;0.8349747776211427;0.015880221754841956;0.015330910781097624;0.7068610699804052;-1.1000021922833314;1.3036863579273326
88.155704;0.5303731954023424;0.3888469022618797;0.7236919935417335;0.5599915945867179;1.0640015345749756;0.5463363493044255;10.368825785644702;0.8349926704099515;0.01588204947052484;0.015328626309322203;0.7068375746752014;-1.1000021300845058;1.3040528248393688
88.165704;0.5303581726178849;0.3887850970893834;0.7239050960024223;0.5599675212073;1.0641506517421702;0.5463157629764772;10.367230010171845;0.8350120099919502;0.015883919868895063;0.0153264950714686;0.7068146490238508;-1.1000020658488603;1.3044299462016087
88.175704;0.5303475373443025;0.3887218713881613;0.7241194990510444;0.5599437834291477;1.0643189268716913;0.5462928217724974;10.365624746464553;0.8350330059057751;0.015885830795832084;0.015324518006366297;0.7067916776347859;-1.1000019997086665;1.3048173626812116
88.185704;0.5303410826374223;0.38865758903298914;0.7243348104375912;0.559920464101431;1.064505235709375;0.5462671124642824;10.364008699690213;0.8350559077293228;0.015887779508265736;0.015322698791024061;0.7067680151958184;-1.1000019318403655;1.3052146877390531
88.195704;0.5303386512001064;0.38859262447765425;0.7245507236999336;0.5598975592285557;1.0647083469853085;0.546238304819366;10.36237907000037;0.8350809275448795;0.015889761531093536;0.015321041639543273;0.7067429145284705;-1.1000018624191594;1.305621374746704
88.205704;0.5303401071700803;0.3885272938051215;0.7247669008463551;0.5598750465353916;1.0649269438412343;0.5462061903838087;10.360732318558783;0.8351081992069184;0.015891769873174078;0.015319549462902505;0.7067154515736452;-1.10000179159919;1.3060365089344594
88.215704;0.5303453075130705;0.3884618234527154;0.7249828765532523;0.5598529831265051;1.0651595943773724;0.5461706170745448;10.35906489666372;0.8351377950327082;0.015893795305893983;0.015318222407548591;0.7066845451078082;-1.1000017195165237;1.3064587146244815
88.225704;0.53035407118321;0.38839640486956467;0.7251981711860698;0.5598315168557553;1.0654047728720177;0.546131431246395;10.357373697052857;0.8351697763794748;0.015895827199036924;0.015317057578165158;0.7066491029330828;-1.1000016462917093;1.3068864503139759
88.235704;0.5303661224977202;0.3883312753761155;0.7254124493191985;0.559810879429635;1.0656609271009176;0.5460885236799372;10.355655834920958;0.8352042516840895;0.015897855130446274;0.015316051397758705;0.7066081608425325;-1.1000015720278506;1.3073184145641146
88.245704;0.5303811115318047;0.3882667384229455;0.725625564060854;0.5597913960706045;1.0659265374000952;0.546041874176246;10.353907900985101;0.8352413702936118;0.015899869911533242;0.015315202393077888;0.7065608674072933;-1.1000014968015799;1.3077535663040045
88.255704;0.5303987418090198;0.3882031102849765;0.7258375103910027;0.5597734699209607;1.0662001714453593;0.5459915359023159;10.352126336372372;0.8352812441930233;0.015901862935569527;0.015314511034488443;0.7065063822496037;-1.1000014206576645;1.308190796844628
88.265704;0.5304188331697705;0.3881406771510487;0.7260483343796058;0.5597575357605659;1.066480590574472;0.5459376122563905;10.350308783583795;0.8353238698597582;0.01590382453221148;0.015313977274996388;0.7064438566077864;-1.1000013436484701;1.3086287001200185
88.275704;0.5304412561742566;0.3880797036982919;0.7262580853241827;0.5597440360581513;1.0667668389223692;0.5458802364803302;10.348454148219467;0.8353690701064587;0.015905743185708508;0.015313599536956261;0.706372461273383;-1.1000012658808695;1.3090657062944588
88.285704;0.5304658366761574;0.38802043463705155;0.726466843555356;0.5597334453193871;1.0670581572619258;0.5458195396033325;10.346561041801563;0.8354164573354235;0.01590760716129929;0.015313375538686287;0.7062913684350691;-1.1000011874797853;1.309500401392404
88.295704;0.530492305379781;0.38796307737515406;0.7266747223455966;0.5597262695752708;1.0673537771162802;0.5457556691415971;10.344626810995644;0.8354654951981989;0.01590940679587138;0.015313302937235092;0.70619975339214;-1.1000011085211527;1.309931655267144
88.305704;0.5305203262018209;0.38790779010363763;0.7268817883472319;0.5597229703670278;1.0676528008875066;0.545688863561645;10.342648584097304;0.8355156505894316;0.01591113457020313;0.01531337975951949;0.706096854308856;-1.1000010290331281;1.3103584199523524
88.315704;0.5305495774871059;0.3878546599523233;0.7270879591334286;0.5597238571874527;1.067954191863747;0.5456194706934969;10.340624818687802;0.8355664539608191;0.01591278367830378;0.015313603902619809;0.7059820215868361;-1.1000009490275757;1.3107794498620278
88.325704;0.5305798042984463;0.387803677574821;0.7272929494629311;0.559729019583737;1.068256864149434;0.5455479033291791;10.3385552211304;0.8356174333604077;0.015914346974942477;0.01531397133997076;0.7058547312957781;-1.1000008685146934;1.3111932309006233
88.335704;0.5306108019849171;0.38775474143404093;0.7274962972181501;0.5597383586693637;1.0685599198299622;0.5454746182814784;10.336439573729164;0.8356680728415167;0.015915816282309665;0.015314474641952944;0.705714597098941;-1.100000787522077;1.3115980939320848
88.345704;0.5306423906605868;0.38770772109540885;0.7276974872737376;0.5597516918180409;1.0688628146759047;0.5454000941671157;10.334277179972807;0.835717823293062;0.015917182544805387;0.015315102794364967;0.7055613762535671;-1.1000007061184844;1.3119923277555616
88.355704;0.5306744306349439;0.38766255175941117;0.727896092335546;0.5597688306327034;1.069165248405104;0.5453247655904719;10.33206716934413;0.8357661682919737;0.015918437103004165;0.015315842734066883;0.7053949483816998;-1.1000006244315539;1.312374194733234
88.365704;0.5307068360884665;0.38761924663871206;0.7280917492419269;0.5597896187592134;1.069466979357283;0.5452489822225044;10.329809042787497;0.8358127651720807;0.015919572222862173;0.01531668147404033;0.7052153009678819;-1.1000005426622157;1.3127419208459428
88.375704;0.5307395842593783;0.387577803497143;0.7282840112205617;0.5598140007835974;1.0697677515477872;0.5451730466484975;10.327502756783057;0.8358575030469217;0.01592058013456129;0.015317607216073507;0.7050225279438468;-1.1000004610915008;1.3130937847419313
88.385704;0.5307727519184307;0.3875381367485042;0.7284723043078709;0.559842103186133;1.0700672747252407;0.545097264875689;10.32514803409958;0.8359003903947076;0.015921452267863147;0.015318609549388454;0.7048168070165427;-1.10000038006991;1.313428250846763
88.395704;0.5308065325569277;0.38750011156517605;0.7286559964903686;0.5598742208374129;1.070365209824968;0.5450219135335681;10.322743981663622;0.8359414198120518;0.015922179336784168;0.01531967864546287;0.704598399396856;-1.1000002999844858;1.3137440727520435
88.405704;0.5308412106152757;0.38746362657388994;0.7288344475003663;0.5599106892761174;1.070661166700237;0.5449471531509538;10.320290008459708;0.8359804612487862;0.0159227517761801;0.01532080416367057;0.7043677301658231;-1.1000002212231186;1.3140404249611506
88.415704;0.5308771088221168;0.3874286635729799;0.7290070296727799;0.559951766689662;1.0709546955976115;0.54487298933718;10.317786907619064;0.8360172046351624;0.015923161329591845;0.01532197512606184;0.7041254501404146;-1.1000001441553673;1.314316930339253
88.425704;0.5309145043300246;0.3873952629874741;0.7291731700833816;0.5599976443044211;1.0712452962886874;0.5447993164621988;10.315236809979218;0.836051297188381;0.01592340317549643;0.015323180369788145;0.7038723689871204;-1.1000000691070193;1.314573429168753
88.435704;0.5309535870773302;0.38736347065545657;0.7293324330756862;0.560048508182186;1.0715325107940679;0.5447260286380206;10.312642631279415;0.8360825430025285;0.01592347623158288;0.015324409295054504;0.703609363824526;-1.099999996321292;1.314809774032529
88.445704;0.5309945213626948;0.3873333201347734;0.7294846031251928;0.5601045188895436;1.0718160269325203;0.5446531441641668;10.310007394418065;0.8361109106290797;0.01592338232033726;0.015325651874627458;0.703337332019753;-1.0999999259550601;1.3150258587858366
88.455704;0.5310375192648479;0.38730482322438997;0.729629685085753;0.5601657549445573;1.0720956309812826;0.5445808495820313;10.307333287028191;0.8361364879135708;0.01592312584669785;0.015326897105610315;0.7030571092727949;-1.099999858120371;1.3152216520611169
88.465704;0.531082822940217;0.3872779218398612;0.729767818986243;0.5602321829487313;1.0723710597264304;0.544509435713529;10.304621697422837;0.8361595413819137;0.015922713428155776;0.015328132309284825;0.7027694123554215;-1.0999997929134329;1.31539712389718
88.475704;0.5311306007097516;0.3872524310644438;0.7298991958703389;0.5603036409478049;1.0726419153957063;0.5444391958907803;10.301874597180154;0.8361805189733403;0.015922153285597783;0.01532934430269522;0.702474888076213;-1.0999997304109654;1.3155521932917005
88.485704;0.531180875867089;0.3872280402846075;0.7300240159301886;0.5603798609444371;1.0729076648820652;0.5443703406899505;10.299095379933748;0.8361999116071007;0.01592145474599958;0.01533052067357826;0.7021741610816565;-1.0999996706715416;1.3156867756204929
88.495704;0.5312335789166083;0.3872043821771128;0.730142466833827;0.5604605094929358;1.0731676819516462;0.5443029531414001;10.296288220219166;0.8362180814591146;0.015920628197757816;0.015331650588017682;0.7018678213571837;-1.0999996137477628;1.3158008608350606
88.505704;0.5312886287307611;0.387181102265051;0.7302547024377873;0.5605452108329066;1.0734213407682873;0.5442370191306787;10.293457169242386;0.8362351567103717;0.015919685658803442;0.015332724468988179;0.7015564361204252;-1.0999995596913827;1.3158945075549888
88.515704;0.5313459391443563;0.38715788569496423;0.7303608333403653;0.5606336005269148;1.0736681608185092;0.5441725000677561;10.290605938590707;0.8362510995265644;0.015918640708124935;0.015333732231021928;0.7012405957306002;-1.0999995085512453;1.3159677761899362
88.525704;0.5314053696683501;0.38713446690404935;0.7304609573532838;0.5607253816914247;1.0739078888817843;0.5441093778925963;10.287738481701691;0.836265910023534;0.015917507121909306;0.015334662264502112;0.7009209337663922;-1.0999994603509784;1.3160206432427983
88.535704;0.5314666525591011;0.38711063319824324;0.7305552074675083;0.5608203342753763;1.074140462701711;0.5440476662733951;10.284860212145611;0.8362797336286777;0.0159162975978273;0.015335502457129044;0.7005981181429879;-1.0999994150551262;1.3160529150950402
88.545704;0.5315293646583235;0.3870862084725187;0.7306437588993059;0.5609183056130963;1.074365969170667;0.543987389550687;10.28197885607097;0.8362928120523418;0.015915023758054033;0.015336242441777621;0.7002728364540476;-1.0999993725737611;1.3160642300106946
88.555704;0.5315930341509462;0.3870610488480267;0.7307268046326556;0.5610191561326593;1.0745846128008139;0.5439285500719084;10.279104284567916;0.8363054023539683;0.01591369630718019;0.015336875257636974;0.6999457901623279;-1.0999993327986055;1.3160541321099097
88.565704;0.5316573047531034;0.3870350650226501;0.730804546263667;0.5611226919434877;1.074796660644778;0.543871141230191;10.276247742526193;0.8363177230162359;0.01591232349493818;0.01533739620506563;0.6996176706156229;-1.099999295615883;1.3160221018329248
88.575704;0.5317219862603925;0.38700822507645705;0.7308771899757278;0.5612286752674882;1.0750024182078761;0.543815172770223;10.273420544709898;0.8363299305029821;0.015910908592760366;0.015337799534266798;0.6992891031031426;-1.0999992609169107;1.315967579527686
88.585704;0.5317869932534008;0.386980536734219;0.7309449178269526;0.5613368567721008;1.0752022522182554;0.5437606314317633;10.270632259792555;0.8363421015821834;0.015909448964401395;0.01533807636916974;0.6989606395898924;-1.0999992286591604;1.3158901105182828
88.595704;0.5318522741536794;0.3869520334760124;0.7310078701518113;0.561446972387041;1.0753966151582013;0.543707427899626;10.267889545572165;0.83635421834181;0.01590793789798479;0.015338215861314359;0.6986328283724538;-1.0999991989328735;1.315789528712554
88.605704;0.5319177885104284;0.3869227586940096;0.7310661631844857;0.5615587484424347;1.0755859313652276;0.5436554268943168;10.265196857932596;0.83636620443175;0.015906367906411;0.015338208482896685;0.6983062843245501;-1.099999171940523;1.3156659822120336
88.615704;0.5319835620170674;0.38689276155360114;0.7311198632906959;0.5616719255406251;1.0757703312781608;0.5436045230428141;10.26255805303109;0.8363780002320603;0.015904733288075304;0.015338049211350398;0.6979817252803632;-1.099999147896664;1.3155198285358911
88.625704;0.532049697864092;0.38686209125699983;0.7311689361915154;0.5617862774009794;1.075949533219733;0.5435546710954922;10.259977192685247;0.8363896246402305;0.015903030559196018;0.015337739210487823;0.697659957601218;-1.0999991269517;1.3153515234284865
88.635704;0.5321162416880689;0.3868307669838733;0.7312133116583804;0.5619016052624083;1.076122993210067;0.5435058843728475;10.257458972171976;0.8364011772069734;0.015901257245134297;0.015337285712486081;0.6973417693811161;-1.099999109175841;1.3151615615970167
88.645704;0.5321831059931328;0.3867987769998939;0.7312530236121138;0.5620177126339538;1.076290087055196;0.5434582640193293;10.255008542055284;0.8364127454687739;0.015899410884352056;0.015336700237859621;0.6970278146523341;-1.0999990945645324;1.3149505346377919
88.655704;0.5322501816869282;0.3867661254154826;0.7312882540991027;0.562134402343537;1.076450169895978;0.5434120576729642;10.252629403828914;0.8364243509007557;0.01589748902278565;0.015335995593130279;0.6967186400312876;-1.0999990830803366;1.3147192309824285
88.665704;0.5323174405445228;0.38673286803977186;0.7313192600382031;0.5622515132309065;1.0766026026030198;0.543367671540842;10.250321155477298;0.836436062476321;0.015895489857405944;0.015335183770039751;0.6964148100147634;-1.0999990747187853;1.3144686251032836
88.675704;0.5323849205515864;0.3866991083626847;0.7313462976269085;0.5623689723376007;1.0767468724747455;0.5433255538013265;10.248079694741502;0.836448118662162;0.01589341329365118;0.015334276167505703;0.6961170039875214;-1.0999990695178896;1.314199885255719
88.685704;0.5324526982778591;0.38666497377404635;0.7313695932921993;0.5624867976578937;1.0768827164056631;0.5432860112670657;10.245899345225048;0.8364609084112127;0.015891261167095116;0.015333284228140866;0.6958260379460746;-1.0999990675246079;1.313914543954401
88.695704;0.532520902694692;0.38663061223363;0.7313893199523394;0.5626050036728061;1.0770100571455261;0.5432491366507155;10.243775005709118;0.8364748759168064;0.015889035874948824;0.015332218987556162;0.6955427502511959;-1.099999068772483;1.3136145535727066
88.705704;0.5325897052673592;0.3865961988314446;0.7314055943824861;0.5627234883583576;1.0771288730462656;0.54321490101918;10.241703078775082;0.8364904404115722;0.01588673903442068;0.015331090520166261;0.6952678353476981;-1.099999073257366;1.3133020636625385
88.715704;0.532659246919667;0.38656189453767886;0.7314185211449091;0.562841998264023;1.0772392206311112;0.5431832956177224;10.239680719130986;0.8365079708459846;0.015884371802876305;0.015329908505186444;0.6950018048633281;-1.0999990809255127;1.3129792233854995
88.725704;0.5327295764850097;0.3865277715143074;0.73142821182944;0.5629601612340618;1.0773412868591823;0.5431543949967941;10.237704241035978;0.8365278203148098;0.01588193620267939;0.015328683406053237;0.6947450209208427;-1.0999990917092985;1.312648123974379
88.735704;0.532800651394603;0.3864937778049265;0.7314347706386781;0.5630775486948799;1.0774353403271533;0.5431283319021766;10.235768208655122;0.836550397017919;0.015879436053500454;0.015327427132749786;0.6944977328043109;-1.0999991055661769;1.312310719177691
88.745704;0.5328723513043541;0.38645976875135124;0.7314383449676461;0.5631937464438264;1.0775216856499805;0.5431052562990027;10.2338655043389;0.8365762224369847;0.01587687800131105;0.015326153074048273;0.6942601819402681;-1.0999991224521601;1.3119687380918714
88.755704;0.5329445071719588;0.38642557065170613;0.7314392394565299;0.56330841452474;1.0776005930092558;0.5430853117331451;10.231987777728683;0.8366059265594161;0.01587427228192978;0.015324875355970338;0.6940327110608718;-1.0999991422677564;1.311623645840586
88.765704;0.533016968562324;0.3863910186778273;0.7314379726867051;0.5634213022402906;1.0776721202730815;0.5430686161140712;10.230126409712543;0.8366401716429059;0.015871631726673104;0.015323607888668607;0.6938157636406624;-1.0999991648650491;1.311276619211953
88.775704;0.5330896355610156;0.38635595211644397;0.7314352218740414;0.5635322091355102;1.0777360212868303;0.5430552445321724;10.228273917399143;0.8366795349460387;0.015868970214931735;0.015322364129046575;0.6936098083039157;-1.0999991900930384;1.3109285822259056
88.785704;0.5331624081900909;0.38632021777274556;0.731431722310948;0.5636409548092789;1.0777919218305907;0.5430452352410046;10.226424562471779;0.8367244154428846;0.01586630198804121;0.015321156666206712;0.6934153001743045;-1.0999992178152547;1.3105803569342507
88.795704;0.5332351147484339;0.3862836986768028;0.7314281778201582;0.5637473595053666;1.0778395574192254;0.5430386148193875;10.224573878142634;0.8367750034291169;0.015863641210860858;0.015319995615253003;0.6932327077334933;-1.0999992479143432;1.3102328387567834
88.805704;0.5333075143084666;0.38624632368576495;0.7314251822827502;0.5638511950490089;1.0778788103355574;0.5430354085991305;10.222718430895565;0.8368312654929034;0.01586100079328226;0.015318886306061924;0.6930624827935985;-1.0999992802976621;1.309887107385555
88.815704;0.5333793760353531;0.38620804774873724;0.7314231558340452;0.5639521599330498;1.0779096816178064;0.5430356492178234;10.2208563771803;0.8368929320452727;0.01585839021432435;0.015317827967650192;0.6929049249564414;-1.0999993148856304;1.3095444903967388
88.825704;0.53345054926529;0.3861688149746903;0.7314222857344449;0.5640499095558397;1.0779323623215018;0.5430394180771897;10.218987819479286;0.8369595385176342;0.01585581407515978;0.015316814908125403;0.6927601141913939;-1.0999993515992574;1.309206473178375
88.835704;0.5335209750361716;0.3861285175287303;0.73142247256479;0.564144094253534;1.0779472423455776;0.5430469061764058;10.217114093341205;0.8370305073031106;0.01585327336145502;0.015315839407909594;0.692627985222098;-1.099999390356015;1.3088744414104017
88.845704;0.5335906296564507;0.3860869910560467;0.7314233513697761;0.5642343711557392;1.0779547978233108;0.5430584373344384;10.215236371946736;0.8371052455540365;0.015850767530161652;0.015314894117628949;0.6925084209725505;-1.0999994310513197;1.3085496039074436
88.855704;0.5336594583123736;0.3860440671844216;0.7314244143656403;0.5643204130604151;1.0779555499351863;0.5430743955783741;10.213354429265248;0.8371832701933354;0.015848294482745592;0.015313973394627974;0.692401348045167;-1.0999994735433325;1.3082331084077394
88.865704;0.533727372326434;0.3859996362967474;0.7314251221513672;0.5644019499886921;1.0779501135407799;0.5430950970642805;10.211466156599888;0.8372642706684975;0.015845849682354727;0.015313074670744697;0.6923068383476864;-1.0999995176744632;1.3079259920322637
88.875704;0.5337942676392136;0.3859536665834226;0.731424937883511;0.5644788062770589;1.0779391428108787;0.543120724097464;10.20956805111409;0.8373480161897996;0.01584342635617894;0.015312199244860094;0.6922250681870195;-1.0999995633022897;1.3076290997593152
88.885704;0.5338599957377818;0.3859061939289479;0.7314233538821031;0.5645508757263964;1.0779232125089628;0.5431513478550273;10.207656299319222;0.8374342377378124;0.015841016191648825;0.015311351305422896;0.6921561419614413;-1.0999996103028842;1.3073431664404156
88.895704;0.5339243055277005;0.3858573055760063;0.7314199204974101;0.5646180574268153;1.0779027900746168;0.5431869519917577;10.205727579545282;0.8375225973087266;0.01583860960537454;0.0153105364417337;0.6921000135622732;-1.0999996585649707;1.3070688119357252
88.905704;0.533986841801035;0.3858071146134086;0.7314142152435701;0.5646802219251281;1.0778781925908563;0.5432273964760763;10.203778878281925;0.837612683254752;0.01583619550759278;0.01530976047331071;0.6920565447440905;-1.0999997079964896;1.3068064328670088
88.915704;0.5340472239521057;0.3857557311858359;0.7314057446261669;0.5647372135378317;1.0778495058554403;0.543272399361479;10.201806827093572;0.8377040685009997;0.01583376161833785;0.0153090277062137;0.692025530884856;-1.0999997585265424;1.3065562026136963
88.925704;0.5341051045058189;0.3857032326443574;0.7313938937648428;0.5647888481515223;1.0778165977831193;0.5433216195672989;10.199807764075157;0.8377964500406887;0.015831295973956414;0.015308339777034984;0.6920066756559544;-1.0999998100878028;1.306318154276617
88.935704;0.5341601722627372;0.3856496605771676;0.7313780239900849;0.5648349247802608;1.0777791690672351;0.5433747311118297;10.197778542920293;0.837889689451036;0.015828788348708683;0.015307696863587442;0.6919995969483295;-1.0999998625930987;1.3060922959422272
88.945704;0.5342121763778431;0.3855950423302182;0.7313575641554068;0.5648752694169283;1.0777367665704558;0.5434313964415873;10.195717168254141;0.8379836910338744;0.015826230397348602;0.015307099323852378;0.6920038488219877;-1.0999999159330927;1.3058787409107375
88.955704;0.5342609377500173;0.3855393833408168;0.7313319883129736;0.5649097596059869;1.0776888471036583;0.5434912692239008;10.193623026697173;0.8380782779631568;0.01582361559768273;0.015306547791818177;0.6920189419610157;-1.0999999699975993;1.3056777650694567
88.965704;0.5343062819332823;0.3854826717462098;0.7313008341335622;0.5649383003168352;1.0776349493948816;0.5435540734283153;10.191496788925177;0.838173154909989;0.01582094027232319;0.015306043625860319;0.6920443777692245;-1.100000024685798;1.3054897255279188
88.975704;0.5343479821602343;0.3854249315632051;0.7312637795143148;0.5649607928965814;1.0775748257294988;0.5436196072158547;10.189339631461698;0.8382679155540219;0.0158182041917274;0.015305590592732126;0.6920796758596408;-1.1000000798956964;1.3053148826582095
88.985704;0.534385786579095;0.3853662505632035;0.7312206358252744;0.5649771232818107;1.0775084422331476;0.5436876504027359;10.187151815185464;0.8383620846161275;0.01581540974832654;0.015305194669275273;0.6921243770683059;-1.1000001355211695;1.3051533395941173
88.995704;0.5344194567234954;0.38530678234475996;0.7311712591575449;0.5649871497875921;1.0774359639604452;0.5437579135946408;10.184931285181689;0.8384551596855433;0.015812560976481;0.0153048614174957;0.69217805098833;-1.1000001914494049;1.3050051891674845
89.005704;0.5344487361792765;0.3852467710485914;0.7311154604203836;0.5649906979225326;1.0773577085997494;0.5438300715273856;10.18267307932343;0.8385465707885279;0.01580966251965351;0.015304595310973567;0.6922403244635958;-1.1000002475505852;1.304870642760074
89.015704;0.5344732946191074;0.3851865626951192;0.7310529514216291;0.5649875896751932;1.0772740275666508;0.5439037985560154;10.180370327763482;0.8386356134496992;0.01580671843341552;0.015304401175633245;0.6923108779893895;-1.1000003036857764;1.304750016432533
89.025704;0.5344927111758262;0.38512656458782074;0.7309833687652109;0.564977696519659;1.077185256606428;0.5439787632038257;10.178016313654231;0.8387214644535689;0.015803731298501555;0.015304283172805914;0.6923893828250408;-1.100000359702525;1.3046436734529963
89.035704;0.5345064808678809;0.3850671689264323;0.7309063879063645;0.5649609640287172;1.0770917405076195;0.5440546368591826;10.175605389054992;0.8388032340937527;0.015800701563671176;0.015304242474510012;0.692475433115594;-1.1000004153831042;1.3045519522560027
89.045704;0.5345140614052595;0.3850086880963507;0.7308218634852905;0.564937367279534;1.0769938142448165;0.5441311308571027;10.173132632762272;0.8388799965345253;0.015797627286781947;0.015304278572761532;0.6925685376133159;-1.1000004704249173;1.3044750934954175
89.055704;0.5345149662688858;0.3849513349354521;0.7307299078035995;0.5649068370952457;1.0768917959524653;0.5442080008223911;10.170594454052525;0.8389508463648815;0.015794503739767343;0.015304392848174937;0.6926681635070693;-1.1000005245074962;1.3044132279667209
89.065704;0.5345088085484525;0.38489524113469636;0.73063084819852;0.5648692319145393;1.076786035134724;0.5442850079600355;10.167989576424132;0.8390150232018159;0.015791323461949898;0.015304589208970204;0.6927737456720336;-1.100000577350441;1.3043663351500974
89.075704;0.5344952785134326;0.38484051931438573;0.7305251353347381;0.5648243891934218;1.0766769320438823;0.5443618783632349;10.165318604352596;0.8390720290480408;0.015788078365213218;0.015304872133672716;0.6928846535253826;-1.100000628693589;1.3043341605512766
89.085704;0.534474157107984;0.3847873452020338;0.7304133046771304;0.5647722210423187;1.0765649425050783;0.5444383109602678;10.162583386248132;0.8391215965680973;0.015784761831407906;0.015305246077832723;0.6930001940548133;-1.1000006782609961;1.30431632136995
89.095704;0.5344453637097575;0.38473597265352355;0.7302959370252241;0.5647127581826694;1.0764505867716259;0.5445140234057093;10.159786942997355;0.8391635588227009;0.01578136852035531;0.015305715942056975;0.6931196181882905;-1.1000007257733349;1.3043125322025586
89.105704;0.5344089408022797;0.384686674149249;0.7301735866356363;0.5646460990841612;1.0763343655416608;0.5445887542428753;10.156932692330274;0.8391977921519663;0.015777893745328002;0.01530628667724847;0.693242083706517;-1.1000007709898623;1.3043225924565574
89.115704;0.5343649902571036;0.3846396903433233;0.7300467408251186;0.5645723211822332;1.0762165849484022;0.5446622397775397;10.154023561257404;0.8392242061835368;0.015774334610856353;0.015306962973573061;0.6933666874074326;-1.1000008137132677;1.3043462302568165
89.125704;0.5343136544431908;0.38459523378149313;0.7299158143783815;0.5644914499425399;1.0760972404565723;0.5447342500514849;10.151062592233927;0.8392426676617335;0.01577069171749042;0.015307748748375576;0.693492598168577;-1.1000008537544192;1.3043831658781497
89.135704;0.5342551425476318;0.38455352293688344;0.729781171842182;0.5644035081544228;1.0759760746671958;0.5448046501706668;10.148054872794592;0.839252891351083;0.015766968970613266;0.015308645116262799;0.6936191159308365;-1.1000008909277934;1.3044332241775278
89.145704;0.5341897206744985;0.384514787187806;0.7296431714680421;0.5643085615134114;1.0758527865457614;0.5448733973873526;10.14500914199438;0.8392544334379304;0.015763172108023703;0.015309648844381428;0.693745629252749;-1.100000925089969;1.3044961485950264
89.155704;0.5341176477912438;0.3844792320405239;0.729502169952012;0.5642067346675587;1.075727237730301;0.5449404929384057;10.141937202681762;0.8392468085113814;0.015759307872378458;0.015310753098091306;0.6938716254211997;-1.1000009561660773;1.3045713589197336
89.165704;0.5340391332008502;0.3844470080289202;0.7293584976771009;0.5640982435945574;1.075599494771607;0.5450059694918618;10.138851539570462;0.8392295949243542;0.015755383778480157;0.015311948729537424;0.693996736900284;-1.1000009841519112;1.3046580334738211
89.175704;0.533954360245154;0.3844181946646915;0.729212451903545;0.5639834318519816;1.0754697266675894;0.5450699307515976;10.135763604686366;0.839202500700368;0.015751407346832547;0.015313225026077812;0.6941207148050579;-1.1000010091107846;1.3047553163228265
89.185704;0.533863546399275;0.3843927800438764;0.7290642814363808;0.5638627499179253;1.0753381315091208;0.5451325895972292;10.132683802106468;0.8391654085891693;0.015747383939009017;0.01531457088778448;0.6942433526580378;-1.1000010311563386;1.3048623374231985
89.195704;0.5337670000230238;0.384370641383586;0.7289141748408994;0.5637366560814943;1.0752049524332679;0.5451942341636888;10.129622228206884;0.8391183108258035;0.01574331461761946;0.01531597624225449;0.6943644365285283;-1.1000010504250122;1.3049782270038728
89.205704;0.533665139423189;0.3843515759746242;0.7287622875825261;0.5636055337957941;1.0750704315175799;0.5452551284653866;10.126589309266958;0.8390611846462451;0.015739196562398954;0.015317432469895498;0.6944837538011126;-1.1000010670645524;1.3051022945567332
89.215704;0.5335584588589249;0.38433538341181445;0.7286087712041052;0.5634697173016939;1.0749347156787994;0.5453154382552903;10.123596152448913;0.838993914428637;0.0157350261437753;0.015318931531480787;0.694601134692264;-1.1000010812452334;1.3052341147856512
89.225704;0.5334474739487748;0.3843219003555381;0.7284538114739467;0.5633295373215998;1.0747979357177577;0.5453752395047461;10.12065471745202;0.838916259099368;0.015730802746321094;0.015320464847769008;0.6947164739541213;-1.1000010931755766;1.3053733675436288
89.235704;0.5333326852000534;0.38431095417597205;0.7282977131026745;0.5631853113096755;1.074660362114124;0.5454345621560972;10.117777773333584;0.8388279135862143;0.01572653107631569;0.01532202308420625;0.6948297141868497;-1.1000011030876093;1.3055196646101288
89.245704;0.5332145595829592;0.3843023199950207;0.7281409249107028;0.5630373517243106;1.0745223987252375;0.5454933933120202;10.114978098791944;0.8387286150433638;0.01572222066313788;0.015323596905580964;0.6949408060130902;-1.1000011111991743;1.3056725230316881
89.255704;0.5330935259342734;0.3842957164391359;0.7279839216013668;0.5628859953389233;1.0743844685983246;0.545551669177638;10.11226757889177;0.8386181048435924;0.01571788346930247;0.015325178138959157;0.6950496791658478;-1.1000011177159235;1.3058313984364647
89.265704;0.5329699954836882;0.38429081361752127;0.7278270525398653;0.5627315992615812;1.074246926108742;0.5456093010258164;10.109657412474254;0.8384959849783625;0.015713532095381136;0.015326760800611775;0.6951562584972416;-1.1000011228584972;1.3059957204612016
89.275704;0.5328443733031861;0.3842872527996366;0.7276704973235903;0.5625745328291095;1.0741100802170633;0.5456661835819807;10.107158310752942;0.8383616964892582;0.015709180175932966;0.015328341444455853;0.6952604866702843;-1.1000011268483576;1.3061649045858905
89.285704;0.5327170044223628;0.3842846905484251;0.7275143718361756;0.5624151804073143;1.0739743327049232;0.5457221913570923;10.104779780194324;0.8382146209242328;0.01570484339248361;0.015329918161621265;0.6953623119011445;-1.1000011298818324;1.3063382845229046
89.295704;0.5325881071428292;0.38428286012524526;0.727358868366672;0.5622539359737193;1.0738402484706524;0.5457772330256231;10.10252973221846;0.8380541472990021;0.015700539075275917;0.015331488644221937;0.6954616863656105;-1.100001132130179;1.3065150398817238
89.305704;0.5324578063225462;0.38428159200831735;0.7272042581463256;0.5620911953002831;1.0737083945203043;0.5458313214169397;10.100414941606148;0.8378796914371418;0.01569628572550419;0.015333049147701222;0.6955585583644992;-1.100001133738786;1.306694268557204
89.315704;0.5323262337639811;0.38428075632872577;0.7270507808697603;0.5619273435526705;1.0735790670593917;0.5458845737494868;10.098441613161645;0.8376907385142337;0.015692102976477534;0.01533459557759172;0.6956528196925453;-1.100001134829949;1.3068751390915898
89.325704;0.5321935614206543;0.3842801987363112;0.7268985850583052;0.5617627651899523;1.073452213769698;0.5459371486932025;10.096615067122572;0.8374869523186351;0.015688010159389237;0.015336126181836588;0.6957442547287076;-1.1000011355220531;1.3070568804460088
89.335704;0.5320599590282366;0.3842797530910715;0.7267477597222121;0.5615978997515271;1.0733276114967223;0.5459891972879131;10.094938373992367;0.8372682949812027;0.01568402471329696;0.015337644216249323;0.6958324990043048;-1.1000011359407038;1.3072386231149487
89.345704;0.5319255750630341;0.38427931655528336;0.7265983658067472;0.5614332642858683;1.073205064234308;0.546040864863022;10.093411580659863;0.8370349783602131;0.015680162347089723;0.015339159049782296;0.6959170289515453;-1.100001136202503;1.30741933260153
89.355704;0.5317905574710876;0.38427890968311307;0.726450441705142;0.5612694187674033;1.0730845336085133;0.5460922738137819;10.092032293951695;0.8367872360602764;0.015676437703569353;0.015340685119392511;0.6959972087653638;-1.100001136377724;1.3075978688874017
89.365704;0.5316550512048982;0.3842786706444758;0.7263040270047275;0.5611069784280102;1.0729662432928202;0.5461434603534722;10.090795949493954;0.8365252050728854;0.01567286450365635;0.015342239374935568;0.6960723641963577;-1.1000011364653757;1.3077730736980935
89.375704;0.5315192014067427;0.38427879563013556;0.7261591841814283;0.5609466578583019;1.0728506827669257;0.5461943512559219;10.089695203224204;0.83624905156995;0.01566945583431704;0.015343838087399708;0.6961419197483268;-1.1000011364047746;1.3079438523676035
89.385704;0.5313832249969669;0.3842794857899764;0.7260159746059018;0.5607892166354643;1.0727384961522608;0.5462447966613482;10.088720036096579;0.8359591312004616;0.015666225300828097;0.015345493422057137;0.6962055579517825;-1.1000011361205744;1.3081092308093583
89.395704;0.5312474498827531;0.3842809481593745;0.7258744470826487;0.5606353383522205;1.072630365183432;0.5462945982077209;10.087858935794102;0.83565604640283;0.01566318817085827;0.015347211491291611;0.6962632117605613;-1.1000011355786956;1.308268384818331
89.405704;0.531112220106765;0.3842834045209631;0.7257346929207333;0.5604855850480478;1.0725269277935654;0.5463435311427579;10.08710011208117;0.8353405944846992;0.015660360623427582;0.015348993170213097;0.6963148991101958;-1.1000011347997933;1.3084206542910493
89.415704;0.5309777798115851;0.38428706430840875;0.7255968720784327;0.5603404413886559;1.0724287363102032;0.5463913931889095;10.086432170213097;0.8350136299227198;0.01565775723630625;0.015350835112773777;0.6963606469525088;-1.1000011338152693;1.308565480775839
89.425704;0.5308442675424592;0.3842921207783125;0.725461155565892;0.5602003678003876;1.072336278640866;0.5464380792268521;10.085843940614692;0.834676012751049;0.015655388765478315;0.015352729468044135;0.6964005949623465;-1.1000011326325467;1.3087022780859416
89.435704;0.5307117922192686;0.3842987690322244;0.7253276813607963;0.5600658230509843;1.0722499961981746;0.5464836050599947;10.085323774379317;0.8343286894359715;0.01565326153205709;0.015354664673012197;0.696435085050962;-1.1000011312483042;1.3088304503442965
89.445704;0.5305805048560616;0.38430719824086723;0.7251965860002768;0.5599372643071698;1.0721702454764301;0.5465280364809044;10.08485900776695;0.8339726951365457;0.01565137807638616;0.015356628014291425;0.6964646129481913;-1.1000011296651058;1.30894951007073
89.455704;0.5304506179269373;0.38431760433076845;0.7250680590388762;0.5598151073472656;1.0720973197800239;0.5465714329838698;10.084436152447786;0.8336090533011221;0.015649737837288506;0.015358608299759007;0.6964897514843088;-1.1000011278884276;1.3090590474434687
89.465704;0.5303223795393235;0.3843302073983401;0.724942359089543;0.5596996392908824;1.0720315382905508;0.5466138551217816;10.084042111957306;0.8332387718254554;0.0156483372708941;0.015360597239352711;0.6965110981981325;-1.1000011259241973;1.309158623812
89.475704;0.5301960378340389;0.38434521575671426;0.7248198330421626;0.5595909733262402;1.0719732398542532;0.5466553635148695;10.083665354202804;0.832862918257271;0.015647170029780146;0.015362589010845458;0.6965292134663981;-1.100001123771146;1.309247701183241
89.485704;0.5300718273044236;0.38436280331505657;0.724700969942443;0.5594890970439946;1.0719227025441933;0.5466960212754803;10.08329560019258;0.832482572230525;0.01564622721590503;0.015364578943132569;0.6965445890865157;-1.1000011214125474;1.309325625079483
89.495704;0.5299499962850224;0.38438313612395647;0.7245863983279818;0.5593939318796088;1.0718801062318428;0.5467359149408593;10.082922548291126;0.8320986399539829;0.015645497426745782;0.015366562698419694;0.6965576690830986;-1.1000011188287322;1.3093917133272976
89.505704;0.5298308423764893;0.38440636853419863;0.7244767717463932;0.5593053621114612;1.0718455375065756;0.5467751379160032;10.0825359246314;0.831711706451653;0.015644967810581806;0.015368536415234108;0.6965689058518277;-1.1000011160114291;1.3094454458776106
89.515704;0.5297147123518908;0.38443258911511896;0.7243726334639635;0.5592232541377467;1.071818961499256;0.5468137678128464;10.082126982589982;0.8313220838587553;0.015644625936198215;0.015370496744166988;0.6965788281080149;-1.1000011129564953;1.3094866956421634
89.525704;0.5296019874256273;0.384461797315482;0.724274401364381;0.5591474594892514;1.071800108153151;0.5468519175780537;10.081688505775317;0.8309300380657167;0.01564446005000934;0.015372440509942397;0.6965880647229572;-1.1000011096540683;1.30951580735775
89.535704;0.5294930703712053;0.3844939488482505;0.7241824785606218;0.5590778237978353;1.0717884213411464;0.5468898230036892;10.081213179788916;0.830535971315167;0.015644457343235493;0.015374365082040035;0.6965972932776232;-1.1000011060926578;1.3095334431878047
89.545704;0.5293883345889998;0.38452900712620924;0.7240973396266996;0.5590142204468423;1.0717832477131375;0.5469278513433329;10.08069326904341;0.8301404371600154;0.015644602271572744;0.015376268276292803;0.6966071698201131;-1.1000011022553402;1.3095404799634403
89.555704;0.5292880375429864;0.38456695426540577;0.7240194798065658;0.5589565918084072;1.0717840621587003;0.5469663850208334;10.08012228776438;0.829744065760107;0.015644876110620497;0.015378146480247809;0.6966183365556798;-1.100001098103805;1.309538105188046
89.565704;0.5291922950999659;0.38460779620113333;0.723949268981811;0.5589049747517769;1.0717904316736264;0.5470056747824011;10.079496984623518;0.8293474451431345;0.015645257735547174;0.015379992603387236;0.6966314706102337;-1.1000010935894382;1.3095278610212664
89.575704;0.5291011671554111;0.38465157467777106;0.7238868475114412;0.5588594975474296;1.0718018523990762;0.5470458024191981;10.07881792960893;0.8289510263069949;0.015645726076039673;0.015381796343905373;0.6966472529931564;-1.1000010886888387;1.3095114907079948
89.585704;0.5290147566818391;0.3846983347224321;0.7238321370108663;0.55882035074143;1.0718177490989131;0.5470867300286906;10.078088163246196;0.8285551562227097;0.015646263251723063;0.015383547243520649;0.6966662910797345;-1.1000010834070775;1.3094907118133663
89.595704;0.5289332194395843;0.3847480576921406;0.7237849215037961;0.55878772485198;1.0718376213263032;0.5471283161332443;10.07731093485163;0.8281601687331986;0.015646855767842163;0.015385237830591526;0.6966891024549278;-1.100001077740076;1.3094670602956267
89.605704;0.5288567109883712;0.38480064670095115;0.7237449295606802;0.5587617672152448;1.0718611513616247;0.5471703188781888;10.076487892526664;0.8277663931487528;0.015647493559802265;0.015386864930298127;0.6967161559524012;-1.1000010716483517;1.3094418903775156
89.615704;0.5287853478332104;0.38485596477236456;0.7237118813425019;0.5587425925627582;1.0718882122556455;0.5472124547298071;10.075618278090447;0.8273741127602549;0.01564816861398967;0.015388430101228952;0.6967478894255738;-1.1000010650770329;1.3094164576955087
89.625704;0.5287192264016143;0.3849138564712606;0.7236855254415796;0.5587302861455797;1.071918858769331;0.5472544964809222;10.074699207632227;0.826983572372394;0.015648873798689778;0.01538993877779588;0.6967846776026748;-1.1000010579887072;1.3093919202318067
89.635704;0.5286584803643509;0.3849741587420557;0.7236657020416417;0.5587249103874242;1.07195336613992;0.5472963625416181;10.073726738042247;0.8265950292480471;0.01564960197256339;0.015391396942716894;0.6968268157785563;-1.1000010503476425;1.3093693192172597
89.645704;0.5286032915799961;0.38503673622482776;0.7236523769801164;0.5587265266970111;1.0719921882534686;0.5473381541798721;10.07269686058376;0.8262087945574196;0.015650346072124007;0.015392807681606746;0.6968745419472788;-1.1000010420713742;1.3093496754657878
89.655704;0.5285538446303663;0.38510151291067724;0.7236455904250408;0.5587351411084512;1.0720357120566482;0.547380130163444;10.071606097800688;0.8258252678467513;0.015651099836645893;0.01539417050179736;0.6969280460113497;-1.100001033023244;1.3093340657366017
89.665704;0.5285103062001164;0.3851684655723187;0.7236453784782299;0.5587505904682561;1.0720840927951596;0.5474226518334675;10.07045194912291;0.8254449966769437;0.015651857481932957;0.01539548292769417;0.6969874699084566;-1.1000010230559714;1.3093235462424573
89.675704;0.5284728369021061;0.38523759689380177;0.7236517370627634;0.5587725111033364;1.0721374029784854;0.5474661333617058;10.069233134918354;0.8250686995497002;0.015652612599627875;0.015396741877366383;0.6970529073128865;-1.1000010120569144;1.309319001087144
89.685704;0.5284416020764288;0.38530891874214307;0.7236646222272044;0.5588004127164837;1.0721958094533852;0.5475109991999064;10.067949917062064;0.8246971906348105;0.01565335846458688;0.015397943360331137;0.6971243924665019;-1.1000009999613254;1.3093210573047622
89.695704;0.5284167850973331;0.3853824693828494;0.7236839282452885;0.5588337446713594;1.0722595857891648;0.5475576716855958;10.066604352127214;0.8243312807025458;0.015654089586930642;0.015399081690268662;0.697201914278551;-1.100000986743256;1.309330157236486
89.705704;0.5283985710178676;0.38545835607917456;0.7237094206233314;0.5588718987120076;1.0723290814700444;0.5476066019002086;10.06519963256625;0.8239717414450123;0.01565480268355623;0.015400149870537271;0.697285435293657;-1.1000009724078212;1.3093466585731726
89.715704;0.5283870552856202;0.3855367581316143;0.7237407084150824;0.5589142037784524;1.0724046818770723;0.5476582670767461;10.063738795541314;0.8236193210423987;0.015655496889223443;0.015401140874470086;0.6973748472313477;-1.1000009569734615;1.3093707487757118
89.725704;0.5283821459971764;0.38561785304666873;0.7237772954886292;0.558959975865186;1.072486763584289;0.5477131311031505;10.062223675802331;0.8232747217571802;0.015656173204680286;0.015402048163562259;0.6974699035600898;-1.1000009404449458;1.3094023113500963
89.735704;0.5283835838865086;0.38570171262482217;0.7238186275243508;0.5590086089509818;1.0725757455655003;0.5477716466864695;10.060654373668013;0.8229385291367988;0.015656833773960526;0.015402865197975818;0.6975702339525565;-1.100000922813428;1.3094411105283112
89.745704;0.5283910424997785;0.3857882540234098;0.72386409657399;0.5590596307267961;1.0726722228966463;0.547834244691274;10.059029651548137;0.8226111920771003;0.015657482228268228;0.015403585463407376;0.6976754244473172;-1.100000904073131;1.309487149129323
89.755704;0.5284041503944206;0.3858772756304447;0.7239130270497894;0.5591126697724953;1.0727769965492169;0.5479012702337449;10.057348541831834;0.822293045292888;0.01565812424872728;0.01540420307880021;0.6977850505759428;-1.1000008842209725;1.3095406493165282
