time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.765704;0.5284224318529439;0.38596851800186155;0.7239646462597975;0.5591673879535857;1.072890901314834;0.547972978119022;10.055611887436624;0.8219843125839379;0.015658767179248474;0.015404713309220205;0.6978986553933844;-1.1000008632516456;1.3096017157742394
89.775704;0.5284452985125877;0.386061717807846;0.7240180813274845;0.5592234716455547;1.0730145629771084;0.5480495828871079;10.053822365461109;0.8216851341014746;0.0156594180964914;0.015405113113686128;0.698015751750233;-1.10000084116149;1.3096702252636967
89.785704;0.5284721212621504;0.3861566658482221;0.7240724324021902;0.5592806571353639;1.0731482330477957;0.5481312320602164;10.051983404467427;0.8213956237218827;0.015660080932966627;0.015405402007203854;0.6981358360173702;-1.1000008179441845;1.309746005460013
89.795704;0.5285023182487302;0.38625321713995425;0.7241268604559317;0.5593387341658563;1.0732917230800654;0.5482179520010175;10.050098274329592;0.8211158784171287;0.01566075509001154;0.015405582832084926;0.6982583978892068;-1.100000793560814;1.309828982766476
89.805704;0.5285354181765648;0.38635123240787145;0.7241806233581191;0.5593975630473398;1.073444434708457;0.5483096802112561;10.048170095766265;0.8208458985391688;0.01566143619910441;0.015405660505500764;0.6983829788571632;-1.100000767892887;1.3099192406004754
89.815704;0.5285710621150704;0.3864505435591315;0.724233070806365;0.5594570899541003;1.0736054407574092;0.548406306181632;10.046202147651123;0.8205854950445941;0.015662118077017024;0.015405639329415409;0.6985092217687145;-1.1000007407230674;1.3100170960815842
89.825704;0.5286089443772637;0.3865509815825618;0.7242836039202476;0.5595172967111985;1.0737735945364772;0.5485076296476085;10.044197505145018;0.8203343155816819;0.015662794943058857;0.015405521982084594;0.6986368709898454;-1.1000007117610302;1.3101230952318164
89.835704;0.5286487709867922;0.38665238544582514;0.7243316520318143;0.5595781358234923;1.0739477038049026;0.5486133087585456;10.04215875974592;0.8200919719397425;0.01566346165462289;0.015405309732872121;0.6987657677983373;-1.1000006806729545;1.310237779543112
89.845704;0.5286902797727315;0.38675455590499147;0.7243766889171993;0.5596395365396939;1.0741266457583993;0.5487228947974286;10.04008841058889;0.819858142300507;0.01566411180272531;0.015405002816174903;0.6988958012964888;-1.1000006471019945;1.3103613508692156
89.855704;0.5287332858017563;0.3868572148914009;0.7244181934548839;0.5597014645917333;1.0743093027375146;0.5488359240963188;10.037988874549397;0.8196326243806376;0.015664737601497496;0.015404602512238484;0.6990268647867485;-1.1000006107023494;1.3104935395867594
89.865704;0.5287777062128384;0.3869600190265779;0.7244555919778614;0.559763959391159;1.0744944763383537;0.548951999154072;10.03586195942763;0.8194153798586907;0.01566533232428791;0.015404113772163535;0.6991588988076088;-1.1000005711694005;1.3106337654329911
89.875704;0.5288235400815315;0.3870626168444488;0.7244882683228051;0.559827112220908;1.0746809600503675;0.5490708577531968;10.033708991237864;0.8192065397697388;0.01566589110847309;0.01540354539109115;0.6992918947438801;-1.1000005282406178;1.3107813249137248
89.885704;0.5288708050245207;0.387164694708767;0.7245155681770534;0.5598910088897124;1.0748676821561711;0.5491924017579026;10.03153181827722;0.8190063110381701;0.01566640889705062;0.015402908706752374;0.6994258188853997;-1.1000004816970872;1.310935413552374
89.895704;0.5289194962962682;0.3872659805293295;0.7245368013762945;0.559955672252756;1.0750537386347032;0.549316645316144;10.02933344433956;0.8188148517892283;0.015666878101748726;0.015402216528368715;0.6995606008271691;-1.100000431384978;1.3110951576930305
89.905704;0.5289696302764366;0.38736624247215906;0.7245512805238146;0.5600210169199177;1.075238323419524;0.5494436391680263;10.027117481296346;0.8186322488110794;0.01566728719286226;0.015401481817695522;0.699696168070855;-1.1000003772193991;1.3112597741918457
89.915704;0.5290213031474968;0.387465303037221;0.724558332961442;0.5600868257755726;1.0754206998666298;0.5495734257545648;10.024887352721645;0.818458612556375;0.015667620450200686;0.015400717605676942;0.6998324120540232;-1.1000003191666343;1.3114286212437638
89.925704;0.5290746795167959;0.38756303420294874;0.7245572926596047;0.5601527879692914;1.0756002739851012;0.5497060011070567;10.022646234557852;0.8182942117939533;0.015667859861169833;0.015399938346535837;0.6999691452490134;-1.1000002572331353;1.3116010695652505
89.935704;0.5291299419486579;0.3876593129881789;0.7245475315123383;0.5602185868701552;1.0757766745322386;0.5498412820593269;10.02039733883697;0.8181395033600064;0.015667987851997297;0.015399159624097608;0.7001061276395855;-1.1000001914533462;1.311776453118514
89.945704;0.5291872770260104;0.3877539865983268;0.7245285440550451;0.560283938344558;1.0759497540404617;0.5499791214614028;10.018143975081442;0.8179950063560146;0.015667988224640526;0.015398396432042528;0.7002431200748331;-1.1000001218761843;1.3119541200736686
89.955704;0.5292468862664654;0.3878469090345106;0.7245000146075052;0.5603485487791077;1.0761195198944744;0.5501193564123106;10.015889004173493;0.8178612312633937;0.015667846510525205;0.015397661567160818;0.7003799357026381;-1.1000000485664574;1.3121334640199986
89.965704;0.5293089342349301;0.3879380104658898;0.7244617861796134;0.5604120705337737;1.0762860606915017;0.5502618266395165;10.013633739609993;0.8177387571932956;0.015667551607300444;0.015396963802305768;0.7005164763795678;-1.0999999716168956;1.3123139327897895
89.975704;0.5293734583831882;0.38802731399928897;0.7244137888354534;0.5604741156677916;1.0764495538254901;0.5504063661973423;10.01137722147504;0.8176282665958996;0.01566709741925938;0.01539630684022179;0.7006527055904129;-1.0999998911484492;1.3124950039517458
89.985704;0.5294403433422754;0.3881149014192477;0.7243559826823612;0.560534304871117;1.0766103126864732;0.5505528161950388;10.009116319524244;0.8175304953556302;0.015666482890006536;0.015395690227329405;0.7007885709880012;-1.0999998072954185;1.3126761713082835
89.995704;0.5295093611082257;0.38820089988959555;0.7242882781549645;0.560592301436143;1.0767687737171294;0.5507010465627024;10.006847018244256;0.8174462215104082;0.01566570999691787;0.01539511134893536;0.7009239407921294;-1.0999997202158895;1.3128569308826972
90.005704;0.5295802243866256;0.3882854957241019;0.7242104732327033;0.5606478267644442;1.0769254636058456;0.5508509369948275;10.004566777473212;0.8173762713123355;0.015664781488878683;0.015394567484059872;0.7010585393720149;-1.09999963011418;1.313036682040378
90.015704;0.5296526465011077;0.3883689086545484;0.7241222622472967;0.5607006574930217;1.0770809525301648;0.5510023099745675;10.002276142354937;0.8173214810675521;0.015663701014608657;0.015394057871581018;0.7011918967127904;-1.0999995372165994;1.3132146099907087
90.025704;0.5297264045821487;0.3884513371364145;0.7240232875731167;0.5607505993037046;1.0772357375243093;0.5511548696897559;9.99997883009293;0.8172826387584081;0.015662474822384802;0.015393584297169848;0.7013234101927477;-1.0999994417327323;1.3133897154334582
90.035704;0.5298013442869696;0.3885329479243642;0.7239132205596751;0.5607974724831644;1.0773901509244772;0.5513082251057699;9.997681422500216;0.8172604264624344;0.015661112180329187;0.015393148550523974;0.7014524451605092;-1.0999993438576994;1.3135610055969233
90.045704;0.5298773105278841;0.3886139112918887;0.7237918312686804;0.5608411236636928;1.0775443521888872;0.551461988910443;9.995392968059102;0.8172553742077524;0.01565962376303313;0.015392749477802769;0.7015783358072293;-1.0999992437824577;1.3137276524290296
90.055704;0.5299540971236321;0.38869442562328765;0.7236589814270248;0.5608814414441886;1.0776983103824744;0.5516158328632161;9.993123768814526;0.81726780879386;0.015658019180921703;0.015392383277309253;0.7017003941514797;-1.0999991416736457;1.3138889950748647
90.065704;0.5300314690229015;0.3887747216495412;0.7235145867104782;0.5609183765822031;1.0778517425415524;0.5517694748625799;9.990884037632018;0.8172977919821943;0.015656305850521624;0.015392045819703012;0.701818046966776;-1.099999037660577;1.3140444454143805
90.075704;0.5301092127327024;0.38885506775508655;0.7233586473815108;0.5609519581151472;1.0780040554338672;0.551922686036777;9.988684261844055;0.8173451154487777;0.015654490265222074;0.0153917334656656;0.7019309615553943;-1.0999989318639412;1.31419339893091
90.085704;0.5301871536596784;0.38893575640251166;0.7231913326426201;0.5609822789730142;1.0781543560658922;0.5520752929191963;9.986536653332648;0.8174093672378928;0.015652578904754497;0.015391441785475302;0.7020390053447284;-1.0999988244380843;1.3143352669632813
90.095704;0.5302651279486283;0.3890170679393291;0.7230130039601096;0.5610094605695851;1.0783015740448683;0.5522271304662999;9.984455357445855;0.8174899929031921;0.01565057663572334;0.015391164662792266;0.7021420814818813;-1.0999987155889726;1.3144696442189983
90.105704;0.5303429469336792;0.3890992348975674;0.7228241517397932;0.5610336419421968;1.078444642016388;0.5523780474582528;9.982455071751659;0.8175862966683107;0.015648484927078172;0.01539089491529089;0.7022399884680146;-1.0999986055588138;1.3145964462875912
90.115704;0.5304203898875299;0.3891823902266357;0.722625337754277;0.5610550079858087;1.0785826221057893;0.5525279962672963;9.980549920925476;0.817697404290118;0.0156463026073767;0.015390624946215637;0.702332429481449;-1.0999984945841395;1.3147159338753749
90.125704;0.5304972241252903;0.3892665269807365;0.72241715900657;0.561073781247477;1.078714727285851;0.5526770800407989;9.97875422338888;0.8178222510260593;0.015644028055526223;0.015390346717042262;0.7024191242736124;-1.0999983828507736;1.3148286514123213
90.135704;0.5305732312861016;0.38935154436192776;0.7222001916499473;0.5610901465539375;1.078840269177582;0.552825520873724;9.977083694891245;0.8179596599805753;0.015641659247700532;0.015390051608207134;0.7024998752558079;-1.0999982704921196;1.3149352659290965
90.145704;0.5306482442699939;0.3894373431939564;0.7219749673138315;0.5611042237741689;1.0789586052930327;0.5529736225189188;9.97555454004576;0.818108542832815;0.015639191929559735;0.01538973060474709;0.7025745713122152;-1.099998157638536;1.3150363955833408
90.155704;0.5307221739383229;0.3895238771955026;0.7217420134958243;0.561116133714198;1.0790691403244368;0.5531217120670433;9.974181458776824;0.8182680820458401;0.015636620290638847;0.015389374459317222;0.7026432024250608;-1.099998044469372;1.3151325217213086
90.165704;0.5307949796328103;0.38961114526806295;0.7215019117046586;0.5611260330113146;1.0791713695050895;0.5532700380027605;9.972976816841646;0.8184377135215375;0.015633940183094937;0.015388973423274444;0.7027059113182516;-1.0999979312239963;1.3152239660218865
90.175704;0.5308666348000839;0.3896991573043742;0.7212553409638557;0.561134079763172;1.0792649366815046;0.5534187197224165;9.971950516648342;0.818617003343332;0.01563115052513519;0.015388517943288159;0.7027630114627814;-1.0999978181626873;1.3153109879654103
90.185704;0.5309371424346504;0.38978791328666734;0.7210030572646459;0.5611404422700785;1.0793497026873886;0.5535677843421282;9.971109176048525;0.8188055746231522;0.015628251944782245;0.015388000195842067;0.7028148952551542;-1.099997705514979;1.3153939305661266
90.195704;0.5310065499366872;0.38987741437702206;0.720745807697256;0.5611453245037358;1.0794257922105683;0.553717218050961;9.970455331629006;0.8190030782059516;0.015625244927652805;0.015387413692410173;0.7028619022985415;-1.099997593465982;1.3154731658631227
90.205704;0.5310749160233587;0.3899676826378906;0.720484285104607;0.561148906077968;1.079493573656823;0.5538669939896113;9.969988413984476;0.8192091656100923;0.015622129348714271;0.015386751549713076;0.7029042686876555;-1.0999974821885634;1.3155488704079754
90.215704;0.5311422671688458;0.39005875388811656;0.720219179667266;0.5611513086217119;1.0795535969677275;0.5540170613750345;9.969706544961946;0.8194234246911702;0.015618906070568109;0.015386005733851758;0.7029421533545633;-1.0999973718925886;1.3156209345421839
90.225704;0.5312086197273362;0.3901506399655283;0.7199512411281104;0.5611526715666098;1.079606554468651;0.5541673182346106;9.969607483711707;0.8196453335896019;0.015615578467538006;0.015385167469221856;0.7029756562141718;-1.0999972628614305;1.3156891259752936
90.235704;0.5312740487044499;0.3902432997169611;0.7196812604737578;0.5611532021439709;1.0796532624840876;0.554317631732761;9.969689205931028;0.8198743166135427;0.015612152342105187;0.015384228936094388;0.7030047935212757;-1.0999971554502483;1.3157532872332562
90.245704;0.5313387066577198;0.3903366339094519;0.7194100005078496;0.5611531526359079;1.079694565979338;0.5544678827139656;9.969949651964006;0.8201097851993806;0.015608636256268649;0.01538318505350092;0.7030294893063243;-1.0999970500346286;1.3158133586942493
90.255704;0.5314027856816728;0.39043048457506535;0.7191381231104259;0.561152833146244;1.0797311919413988;0.5546179665435658;9.970385218091542;0.8203510810101016;0.015605041925824069;0.015382033452674382;0.7030496298825295;-1.0999969469521005;1.315869297738909
90.265704;0.5314665086527629;0.3905246536245409;0.7188661555213139;0.5611526938364156;1.0797637320733544;0.5547677823667637;9.970990481284879;0.8205974573177174;0.015601382666567767;0.015380773055121338;0.7030651166646128;-1.0999968464994485;1.315921020464433
90.275704;0.5315301843006938;0.3906189460377005;0.7185945451146952;0.5611533858731212;1.0797926973749452;0.5549172645573558;9.971759819483697;0.8208481649314263;0.015597671933701651;0.015379403350488126;0.7030758869099483;-1.0999967489736975;1.3159683281967343
90.285704;0.5315942419152769;0.3907132014727129;0.7183237391174963;0.5611557034356913;1.0798185046062538;0.5550664041294462;9.972688265358599;0.8211025071004415;0.01559392335533223;0.015377925488345255;0.7030819324891507;-1.0999966546816224;1.316010827891843
90.295704;0.5316591872788878;0.3908073123263269;0.7180541981281517;0.5611604404540372;1.0798414889253196;0.5552152282099132;9.97377129587607;0.8213597448329766;0.015590150764032388;0.015376342692822655;0.7030832433859734;-1.099996563905032;1.31604799860449
90.305704;0.5317255391654835;0.3909012374958258;0.7177863516401608;0.5611682862951698;1.0798619701372427;0.5553637876562849;9.975004681922742;0.8216189690709741;0.015586367823626792;0.015374659026266889;0.703079650696937;-1.0999964768739865;1.3160793502528398
90.315704;0.5317937912020282;0.3909949845541283;0.7175205321282107;0.5611798187448768;1.0798802657447815;0.5555121404140592;9.976383198211064;0.8218791330994264;0.015582587124409287;0.015372879543166013;0.7030707349001489;-1.0999963937690154;1.3161044925869623
90.325704;0.5318644038158616;0.3910885534699797;0.7172569236409897;0.561195561720083;1.0798966609464984;0.5556603070184702;9.977897976048633;0.8221392042692535;0.015578819485284352;0.01537101149250448;0.7030559091701393;-1.0999963147454717;1.316123177822915
90.335704;0.5319378248638954;0.391181883595352;0.7169955774228376;0.561215997830995;1.0799113884051237;0.5558082786020453;9.979535187440638;0.8223982184064423;0.015575074542401384;0.01536906445066347;0.703034588887016;-1.0999962399542293;1.3161354460371395
90.345704;0.5320144713614837;0.391274842638955;0.7167365006056635;0.5612414884625976;1.079924582450503;0.5559561086787066;9.981278083160072;0.8226551760100531;0.01557136082413302;0.015367050280698267;0.703006311864979;-1.0999961695432838;1.316141706561065
90.355704;0.5320946516299517;0.39136724677153667;0.7164797195036862;0.5612722241140177;1.0799362549218652;0.556103958743218;9.983110698192169;0.8229090042541715;0.015567684177559061;0.015364983128203922;0.7029707468605958;-1.0999961036583712;1.316142518156289
90.365704;0.5321785329061185;0.391458880699779;0.7162252649514945;0.5613082881683549;1.0799463829036762;0.5562520333976407;9.985019560169741;0.8231586997992681;0.015564046973290497;0.01536287866140872;0.7029276300445685;-1.0999960424376207;1.3161382427392392
90.375704;0.5322661882857431;0.39154950432621227;0.7159731905894734;0.5613497764990902;1.0799550428030047;0.5564005144495384;9.986992647231045;0.823403457441134;0.015560449944594412;0.015360753414025216;0.7028767004827748;-1.0999959859909887;1.3161289082300738
90.385704;0.5323576154954474;0.39163885345615623;0.7157236414466648;0.5613968924278264;1.0799625060780924;0.5565495283755598;9.989018396679416;0.8236426824017619;0.015556895071216437;0.015358625026769143;0.7028176722372639;-1.0999959343834114;1.3161142614864123
90.395704;0.5324526708264322;0.391726650205769;0.7154768602065177;0.561449979977945;1.0799692467830768;0.5566990970929969;9.991086587147997;0.8238759633140613;0.015553386618305331;0.01535651194572604;0.7027502493290839;-1.099995887640468;1.3160938380367264
90.405704;0.5325510155545871;0.39181260049283606;0.7152331546732127;0.561509521552288;1.079975845940955;0.5568491435512112;9.993189532313913;0.8241030325523513;0.015549928894320312;0.01535443097559847;0.7026741290919606;-1.0999958457578332;1.3160670595831414
90.415704;0.5326521593380249;0.39189636524481175;0.7149928812789741;0.5615761144023822;1.0799828926692494;0.5569995698589444;9.995321576724049;0.8243237277804967;0.015546523138883503;0.015352393629154287;0.7025889905856264;-1.0999958086783495;1.3160333678612965
90.425704;0.5327555549643839;0.3919775642620165;0.7147563906159027;0.561650387249887;1.079990955201018;0.5571502527913882;9.997477263929406;0.8245379848898807;0.015543166986467894;0.015350404485784242;0.7024945206162799;-1.0999957762696302;1.3159923114312082
90.435704;0.5328606533463026;0.39205582378446735;0.7145239563318111;0.5617328993486024;1.0800005938013715;0.5573009596277803;9.999650245410516;0.8247458471818824;0.015539855555193416;0.015348463566830062;0.7023904426027708;-1.0999957483514893;1.31594359914303
90.445704;0.532966891200284;0.39213079939639045;0.7142958004590876;0.5618240822060289;1.0800123954437142;0.5574513583249492;10.00183396332552;0.8249474720441123;0.015536582527685161;0.015346569304560206;0.7022765304956089;-1.0999957247302978;1.3158871456311283
90.455704;0.5330736959631235;0.3922021604830542;0.7140721964313326;0.561924186901151;1.0800270318515148;0.5576011208707449;10.004022251731746;0.8251431041337908;0.015533341782535926;0.015344718463336045;0.7021526138341514;-1.0999957051974742;1.3158230834399398
90.465704;0.5331805457521216;0.3922695659214718;0.7138535218772628;0.5620332652641097;1.0800452779166885;0.5577499779058344;10.006208887416651;0.8253330069797139;0.015530128874626136;0.015342905742062844;0.7020185419352755;-1.099995689522614;1.3157517950546558
90.475704;0.5332869968606478;0.392332643147038;0.7136402031698041;0.5621512385015566;1.0800679254725687;0.5578976808253548;10.008387489470572;0.8255174332574067;0.015526941208153941;0.015341125584082618;0.7018741579522959;-1.0999956774477675;1.3156739994768853
90.485704;0.5333926465085959;0.39239098986667614;0.7134326169306549;0.5622780088190218;1.0800956951996845;0.5580439414671706;10.010551224704576;0.8256966427625756;0.01552377768945885;0.015339373674455405;0.7017193099434837;-1.0999956686770689;1.3155907760741685
90.495704;0.5334970547231722;0.39244421745151165;0.7132310733529575;0.5624135686238557;1.080129234566545;0.5581884095535457;10.01269175718343;0.8258709052985429;0.015520639092076977;0.015337646566341623;0.7015538310839606;-1.0999956628933185;1.3155034409272184
90.505704;0.5335996504954107;0.3924920209541947;0.7130358732916282;0.562558046295044;1.0801690953247376;0.5583306793469162;10.014799351837867;0.8260405180830604;0.015517529088475092;0.0153359411156865;0.7013775561314403;-1.0999956597840383;1.3154133903067813
90.515704;0.5336996934023569;0.3925342113290032;0.7128473208405329;0.562711635982598;1.080215702621468;0.5584703077416902;10.01686432561453;0.8262058430521699;0.015514454994770827;0.015334254698326232;0.701190444352242;-1.0999956590434734;1.315322022012865
90.525704;0.5337963152827885;0.3925706831445441;0.7126656877706079;0.5628744905112596;1.0802693786333448;0.558606828300699;10.018877714884628;0.826367292801469;0.015511426877016557;0.01533258602123401;0.7009926374788165;-1.0999956603765586;1.315230716546165
90.535704;0.5338885970937549;0.3926013951045056;0.7124911781667331;0.5630466665379887;1.0803302847512357;0.5587397398083491;10.020831110747052;0.8265253047578274;0.015508454248144725;0.015330936595102177;0.7007843910945706;-1.0999956634985841;1.3151408823555566
90.545704;0.5339756285268851;0.39262638116838566;0.7123239030266537;0.5632280999122707;1.0803983125167713;0.5588685141307163;10.022716992882772;0.8266804034370651;0.015505541930837537;0.015329312060092406;0.7005660507742263;-1.0999956681166354;1.3150540268702695
90.555704;0.5340565248524316;0.39264570967785356;0.7121639183371419;0.5634186048382663;1.0804730997926169;0.5589926594276027;10.024528405456255;0.8268332650817807;0.015502688349089279;0.015327721687128213;0.7003380625808031;-1.0999956739420713;1.314971742052669
90.565704;0.5341304706688242;0.3926594079361601;0.7120113206362916;0.5636179018528309;1.0805541761393653;0.5591117580934168;10.026257522675536;0.8269846361360258;0.015499887635190978;0.015326176012612679;0.7001008993948233;-1.0999956807204758;1.3148956351335863
90.575704;0.5341968223214948;0.39266745111818513;0.7118662631104574;0.5638256279114959;1.080641120770757;0.5592254341582182;10.027895416566176;0.8271351678785128;0.015497133057483962;0.01532468475307785;0.6998549807295106;-1.0999956882261923;1.3148272491005768
90.585704;0.5342551445093492;0.39266980855120254;0.7117288616238873;0.5640413348724526;1.0807335797995699;0.559333317593046;10.029433341714881;0.8272853197127109;0.015494418017811718;0.015323257130773657;0.6996006870959569;-1.0999956962500983;1.3147678898002007
90.595704;0.5343051166629214;0.39266647634295027;0.7115991381480369;0.5642644894106077;1.0808312043514612;0.5594350518157776;10.030863815097423;0.827435396347165;0.015491734756607433;0.015321903677084145;0.6993383904386827;-1.0999957046010926;1.314718424764162
90.605704;0.5343464320894215;0.39265750054301496;0.7114770594619824;0.5644944654432754;1.080933703996913;0.5595303279454178;10.032180991769524;0.8275857106880883;0.015489074254121608;0.015320635710580083;0.699068391317794;-1.0999957131070228;1.3146792692130687
90.615704;0.5343788031226873;0.3926429913153167;0.7113625640018975;0.5647305689949821;1.0810409153841884;0.5596188959132887;10.033380684003637;0.8277367359952043;0.015486427283493687;0.015319462208161506;0.698790830209838;-1.099995721617877;1.314650513652652
90.625704;0.5344020161568453;0.3926230908010505;0.7112555549503773;0.5649721057101063;1.081152734874898;0.5597005244476596;10.03446018972647;0.8278890742771225;0.015483784366196919;0.015318388318226808;0.6985057141484418;-1.0999957300160286;1.3146319693121535
90.635704;0.5344159269368948;0.39259794100656886;0.7111559506622664;0.565218450328534;1.0812690054633338;0.5597749869545158;10.035417879636523;0.8280433194742839;0.01548113613656018;0.015317416548811882;0.6982130541134516;-1.0999957382356702;1.3146231656889589
90.645704;0.5344204101986335;0.3925676970573776;0.7110637715485933;0.5654690703740582;1.0813894719721273;0.5598421378959212;10.03625243905153;0.8282000062244879;0.01547847551331476;0.015316547553965472;0.6979129915135914;-1.099995746254531;1.3146233997206969
90.655704;0.5344153602712095;0.39253254597406484;0.7109791769523991;0.5657234913908498;1.0815138809198626;0.559901968395619;10.036961997171012;0.8283596442597712;0.015475799785030803;0.015315779833726511;0.6976058170525191;-1.0999957540367526;1.3146317795621736
90.665704;0.5344007532430337;0.3924927177643745;0.7109024107205406;0.5659812616777854;1.081642170733318;0.5599545807577765;10.03754405275605;0.8285227647259571;0.015473110733697528;0.015315110072499248;0.6972918949183013;-1.0999957615020193;1.3146472736411419
90.675704;0.534376661642763;0.3924484971584172;0.7108336770982244;0.5662419777881661;1.0817745255855573;0.5600002100261561;10.03799615970956;0.8286899336600045;0.015470412966804204;0.015314533589908223;0.6969716022378292;-1.099995768559911;1.3146688197822716
90.685704;0.5343431695240148;0.392400207550562;0.7107731015054001;0.5665053432614895;1.0819112795304164;0.5600392856019494;10.038316002824306;0.8288616518226563;0.015467712959709137;0.015314044434425633;0.6966453629021282;-1.0999957751498544;1.3146954846130572
90.695704;0.5343003113886359;0.39234817474609707;0.7107208213399687;0.5667711559679071;1.0820528637348854;0.5600723807824185;10.038500939793467;0.8290381745167006;0.015465019821237129;0.015313636786369295;0.6963137277504216;-1.0999957812486008;1.3147266101003574
90.705704;0.5342481240798842;0.3922927107038331;0.7106770304173365;0.5670392263489713;1.0821997842731912;0.5601000624295434;10.038547646708846;0.8292194694860748;0.015462344600250219;0.015313306062209537;0.6959773924625163;-1.099995786844272;1.3147617848634405
90.715704;0.5341867194457416;0.39223409939195036;0.7106419348454879;0.5673093345201502;1.0823525017051687;0.5601227782242689;10.03845187550399;0.8294053423812391;0.015459696796453655;0.015313047314525242;0.6956371442421762;-1.0999957918900327;1.3148005774739495
90.725704;0.5341162860266179;0.39217256404184336;0.7106157161023443;0.5675812143616249;1.0825112954006766;0.5601408370098736;10.03820870769336;0.8295955212652671;0.01545708120063641;0.015312854443828492;0.6952938091745282;-1.099995796283654;1.3148422627639447
90.735704;0.5340370616524328;0.3921082345048573;0.7105985404469841;0.567854542611353;1.0826762520802835;0.5601544543514434;10.03781304837705;0.8297896549041373;0.01545449726073271;0.015312722516440532;0.6949482101695936;-1.0999957998942866;1.3148857350862961
90.745704;0.5339493674951744;0.39204111535429814;0.710590622230413;0.5681289981484531;1.0828473480203136;0.5601638292680334;10.037260510521648;0.8299873147871635;0.015451940772501619;0.015312649610811966;0.6946011067552428;-1.0999958025941126;1.3149295986001996
90.755704;0.533853646304595;0.3919710879564153;0.7105922634127878;0.5684043511585144;1.0830245630327733;0.5601691991360895;10.036549068741044;0.8301880404796242;0.015449406932733783;0.015312636411903127;0.6942531527019485;-1.0999958042595064;1.3149723949695258
90.765704;0.5337503722442897;0.39189797667572196;0.7106038111826677;0.5686804824606551;1.0832079135265036;0.5601708448908944;10.035679444483124;0.830391413371209;0.015446893102903992;0.015312685106009622;0.6939049583741499;-1.0999958047619933;1.3150127788334425
90.775704;0.5336399301900464;0.3918215898235415;0.710625596893151;0.5689573069078189;1.083397286068806;0.5601690855143358;10.034653287955495;0.8305970960726815;0.015444399835304714;0.015312798962306159;0.6935572259836944;-1.0999958039644382;1.3150495034471679
90.785704;0.5335226281374369;0.3917416989061293;0.7106578292694353;0.5692346799009075;1.0835922731951184;0.5601642763037298;10.033471973504891;0.8308048268763143;0.015441930125692461;0.015312982782863863;0.693210814044324;-1.0999958017079094;1.3150814174579404
90.795704;0.5333987831810317;0.39165808005365804;0.710700460705934;0.5695123977991096;1.0837922275716636;0.5601567818691231;10.032137585012217;0.8310144128943973;0.015439487693548833;0.015313242543327865;0.6928667126874135;-1.099995797795108;1.3151075289141103
90.805704;0.5332687718443185;0.3915706251486815;0.7107532332276455;0.5697902469899315;1.0839963673331166;0.5601469275318272;10.030654141138308;0.8312257457763329;0.015437074777040594;0.015313583282984156;0.6925259829925275;-1.0999957920017738;1.3151269802649008
90.815704;0.5331330313183188;0.391479379617665;0.7108158528661792;0.5700680287475889;1.08420383083469;0.5601349695248216;10.029027271513147;0.8314388202126218;0.015434690611546202;0.015314007273743487;0.6921896612869313;-1.0999957841284804;1.315139043403236
90.825704;0.5329920458468786;0.3913845026038135;0.7108880081690641;0.5703456051110993;1.0844137590877394;0.5601211077981437;10.027263446425282;0.8316537356113217;0.015432331748675792;0.015314514874931648;0.6918586591286454;-1.0999957740387294;1.3151432078478673
90.835704;0.5328463548893672;0.39128622905550886;0.7109692532863535;0.5706229526263086;1.0846252786128459;0.560105521430267;10.0253700658371;0.8318707355098937;0.015429993092382946;0.015315107395540734;0.6915336934732528;-1.0999957616342764;1.3151391033824835
90.845704;0.5326965651290251;0.3911848305393639;0.7110589754935218;0.5709001493899594;1.0848373529450095;0.5600883830209187;10.023355538453522;0.8320902442190113;0.015427668724339611;0.01531578855761232;0.6912152849576932;-1.0999957468204877;1.315126222613867
90.855704;0.5325433403595757;0.3910805834244611;0.7111564850140262;0.5711773043132321;1.0850487581092472;0.5600698338333968;10.021229255764464;0.8323127688692066;0.01542535340104959;0.015316563694911977;0.6909038269693343;-1.0999957295184057;1.3151038037718477
90.865704;0.5323873690649309;0.39097377610303924;0.7112611004149858;0.5714545127007612;1.0852581905073038;0.5600499480778629;10.019001962129686;0.8325387164799953;0.015423044755891504;0.015317439365278757;0.6905996481896417;-1.099995709696162;1.31507101116869
90.875704;0.5322293044510191;0.3908647295645681;0.7113721403108042;0.5717318909940649;1.0854643129958548;0.5600287187814801;10.016685603394137;0.8327682692446338;0.01542074425046903;0.015318423760992331;0.6903030694294076;-1.0999956873858812;1.315027120654253
90.885704;0.5320697211021592;0.3907537847358796;0.7114889086989601;0.572009627673576;1.085665794412563;0.5600060583413313;10.014292716714653;0.8330013912848246;0.015418454826537021;0.015319526244098476;0.6900144625413984;-1.0999956626907275;1.3149714935536174
90.895704;0.5319091161896384;0.3906412668467088;0.7116107661765813;0.5722879684699962;1.0858614090669696;0.5599818087098088;10.011836093429523;0.8332379120709247;0.015416176678362632;0.015320756325620133;0.6897342413336317;-1.0999956357695395;1.314903521710843
90.905704;0.5317478881687363;0.39052748797676723;0.7117371800116896;0.5725671453382769;1.0860500783903921;0.5599557627322134;10.00932847935535;0.8334775347059302;0.015413905239821042;0.015322122169030053;0.6894627947813645;-1.099995606771435;1.3148227200646474
90.915704;0.5315862829422108;0.39041280039504705;0.7118676601805248;0.5728473227348043;1.0862308221756667;0.559927666590447;10.006782818870139;0.833719819506899;0.015411632843123168;0.015323628057575372;0.6892004449628014;-1.0999955757615258;1.3147287811561863
90.925704;0.5314244025402539;0.390297640624183;0.7120016636683577;0.5731286347621631;1.0864026747018116;0.5598972275615708;10.00421290822961;0.8339642741387832;0.015409351774876739;0.015325272522827286;0.6889474518602583;-1.0999955427107992;1.3146214719670584
90.935704;0.5312622839844402;0.3901825151519021;0.7121385604730254;0.5734112568778772;1.0865646035298178;0.5598641841585521;10.001632736873859;0.8342104233257548;0.015407055833010674;0.015327049125293632;0.6887040151404494;-1.0999955075515946;1.3145005677320254
90.945704;0.5310999468033482;0.3900679531805543;0.7122776655798647;0.5736953954612294;1.0867155135155504;0.559828395448183;9.999054868498648;0.8344577488814237;0.015404739870227847;0.015328949691447016;0.6884702715101179;-1.0999954702405002;1.3143659583102045
90.955704;0.5309373983062707;0.38995449463140597;0.712418298339396;0.57398121976021;1.08685433556246;0.5597898666228501;9.996489839893098;0.8347056326242686;0.01540239929475823;0.015330967781044235;0.6882463204277577;-1.0999954307778517;1.3142178471883732
90.965704;0.5307746362788854;0.3898426933802823;0.7125598511938668;0.5742688136242249;1.086980083651458;0.5597487089226431;9.993946995111672;0.834953416191029;0.015400029885828654;0.015333100135607595;0.6880322490184642;-1.099995389204539;1.3140568354611182
90.975704;0.5306116302701325;0.38973305230870725;0.7127018479817709;0.574558162544027;1.0870919188088493;0.5597051181254922;9.991435632870726;0.8352005125483593;0.015397626225006619;0.015335346109240066;0.687828130005112;-1.0999953456218112;1.3138837549672364
90.985704;0.5304483327665205;0.38962593113849225;0.7128439440394074;0.5748491661392486;1.087189324655473;0.559659374642337;9.988964830025932;0.8354464590007159;0.015395180145645162;0.015337706651360097;0.687634000485902;-1.0999953002067382;1.3136994222078564
90.995704;0.5302847569298766;0.3895215386777075;0.7129858973272668;0.5751416870572554;1.0872722415539544;0.5596117663894178;9.986542066041615;0.8356908813770827;0.01539268161168297;0.01534018406497152;0.6874498756778858;-1.0999952531852992;1.3135045272727754
91.005704;0.5301210031066524;0.3894199909734538;0.713127589118721;0.5754356391771555;1.0873409760277173;0.5595624794947877;9.984172911997202;0.8359333961779722;0.015390120552631595;0.015342781187124042;0.6872758341106423;-1.099995204779824;1.313299629911592
91.015704;0.5299571977126611;0.38932134944456975;0.7132690696177139;0.575731016304512;1.0873959831523128;0.5595115715695662;9.981861931158;0.8361735342004624;0.01538748789925747;0.015345498943721683;0.6871120606058574;-1.099995155163382;1.3130852214859234
91.025704;0.5297934461104484;0.3892256339805032;0.7134105540480129;0.5760277915439901;1.0874376917416784;0.5594590338919153;9.979612630105244;0.8364107700129186;0.01538477575095989;0.01534833509880932;0.6869587975266931;-1.099995104444813;1.3128617907315006
91.035704;0.529629841243538;0.38913282483656386;0.7135523821221019;0.5763258027872366;1.0874664461762449;0.559404898038119;9.977426561899856;0.8366445994849212;0.015381976818964978;0.015351284709250209;0.6868163239013223;-1.099995052688186;1.3126297544222263
91.045704;0.5294664947356053;0.38904284962656405;0.713695011572058;0.5766247561872911;1.0874825668978028;0.5593493162118509;9.975303474216174;0.8368745292392;0.015379084129412487;0.0153543402057777;0.68668495071552;-1.09999499994791;1.3123893796689048
91.055704;0.5293035304663077;0.3889555855226066;0.7138390442741251;0.5769243152062201;1.0874864151606403;0.5592925551771839;9.973242213040967;0.8370999522219774;0.015376092145872064;0.015357492553675273;0.6865649484078042;-1.099994946303299;1.3121408958367415
91.065704;0.5291410379089093;0.3888708924952682;0.7139852031757166;0.5772241475444004;1.0874783581135574;0.5592349085417503;9.971240939802666;0.8373200484279968;0.015372998784500054;0.015360733816252217;0.6864564641757608;-1.0999948918827154;1.3118846433545994
91.075704;0.5289790582344985;0.3887886424497513;0.7141342360474977;0.5775239127849373;1.087458675837453;0.5591766100584945;9.969296961359124;0.8375338339789573;0.015369805625512238;0.015364057501008844;0.6863594928277977;-1.0999948368577728;1.3116210632005907
91.085704;0.528817627919202;0.3887087216973928;0.7142868326452991;0.577823270569621;1.0874274948395688;0.5591178270338514;9.967406597341538;0.8377402966689103;0.015366515857502172;0.015367456265429407;0.6862738880581847;-1.0999947814217468;1.3113505944779933
91.095704;0.5286568285175787;0.3886310299337877;0.714443620441177;0.5781218944673272;1.0873848254140308;0.5590587111049405;9.965564654154273;0.837938506188141;0.01536313314535471;0.01537092093552863;0.6861993959177863;-1.0999947257927611;1.3110736067184106
91.105704;0.528496781112311;0.3885554831377071;0.7146052124570057;0.578419460799535;1.087330686276009;0.5589994443795218;9.963764171144328;0.8381276512691346;0.015359661227755077;0.01537444226265206;0.6861357197005766;-1.0999946702144034;1.310790425956371
91.115704;0.5283376085474741;0.3884819903857143;0.7147722661147251;0.578715644456042;1.0872651599086023;0.5589402503602426;9.961997617879398;0.8383070193413078;0.015356102038451998;0.01537801310970071;0.686082581321186;-1.0999946149256539;1.3105014460054194
91.125704;0.5281794366430377;0.3884104008576329;0.714945523941088;0.5790101131237141;1.0871883439910046;0.5588813919078004;9.960258986574535;0.8384759785224356;0.01535245432757559;0.015381629265908301;0.6860397213092814;-1.099994560153874;1.3102071764441212
91.135704;0.5280224141920699;0.3883404639353228;0.7151257741458071;0.5793025166888519;1.0871003226710758;0.5588231866443647;9.958544886324487;0.8386339489543555;0.015348714842423396;0.015385288840836306;0.6860068698759141;-1.0999945061349168;1.3099081541965178
91.145704;0.5278667204789121;0.3882718633969772;0.7153137090124402;0.5795924846104173;1.0870011863069644;0.5587659826065355;9.956853945061795;0.8387803523623828;0.015344880913092275;0.015388991427440176;0.6859837041175797;-1.0999944531132275;1.3096048227452866
91.155704;0.5277125909797024;0.3882043320900183;0.7155098150021972;0.5798795922647306;1.0868910912215204;0.5587100668023517;9.955185807336237;0.838914637829721;0.01534095220226758;0.015392737590810841;0.685969781169022;-1.0999944013479797;1.309297461164125
91.165704;0.5275603220816732;0.388137732195833;0.7157143948014871;0.5801633232095667;1.08677036931417;0.5586556252268469;9.953540783474477;0.8390363988091466;0.015336931145659203;0.015396527753529931;0.6859645565154143;-1.099994351127777;1.308986245473421
91.175704;0.5274101900883726;0.38807200717745965;0.7159276089949065;0.5804431034904999;1.086639581958024;0.5586028053373525;9.951919587795954;0.8391454266757391;0.015332824178729177;0.015400360712591984;0.6859675209543504;-1.0999943027423147;1.3086713891730282
91.185704;0.5272623711961686;0.38800709434497743;0.7161494360568488;0.5807183758274318;1.0864995011810386;0.5585517813270129;9.950322502280533;0.8392416483870909;0.01532864299082545;0.015404233416037496;0.6859782978962807;-1.0999942564434415;1.3083531450248982
91.195704;0.5271169518788177;0.38794291929191876;0.7163796349850379;0.5809886606643208;1.0863511086226896;0.5585027729284606;9.948748650295338;0.8393250827085377;0.015324401858681867;0.015408142301885452;0.6859966500308784;-1.0999942124506863;1.3080317070418872
91.205704;0.5269739353796399;0.38787944555926557;0.7166178128843318;0.5812535775603769;1.086195571806474;0.5584560248400854;9.947196241165367;0.8393958192291076;0.015320112763491475;0.015412084329070968;0.6860224583791498;-1.0999941709731753;1.3077072343996932
91.215704;0.5268331749350417;0.38781669293217275;0.7168635479022326;0.5815128094776163;1.0860341668151738;0.5584117650764031;9.945662980280048;0.8394539560432122;0.015315784108581278;0.015416055834247603;0.6860556496751796;-1.0999941322168199;1.307379965409546
91.225704;0.5266943348176942;0.3877547021934716;0.717116445366863;0.5817660746355566;1.0858681795735092;0.5583701982949982;9.944145771426854;0.8394995704742408;0.015311422665653076;0.015420050194872881;0.6860960746920515;-1.0999940963852686;1.3070502851412877
91.235704;0.5265569618692536;0.3876934948626276;0.7173761016820626;0.582013144910665;1.0856988480311491;0.5583315287965233;9.942640994362582;0.8395327116386253;0.015307035399587651;0.015424056905091613;0.686143422749655;-1.0999940636684153;1.3067187552532584
91.245704;0.5264206069020657;0.38763308107910527;0.7176420402400302;0.5822538459340381;1.085527403884344;0.5582959539150549;9.941146109693102;0.8395533681853022;0.015302631273827874;0.015428062127365671;0.6861972297739826;-1.099994034213926;1.3063860606502313
91.255704;0.5262848965616003;0.38757349569292826;0.7179136484093512;0.5824880033878183;1.0853550709868471;0.5582635992176274;9.93966070105996;0.8395614664354694;0.015298222420061845;0.015432049237208588;0.6862569534658042;-1.0999940081204271;1.3060528392226942
91.265704;0.5261495389486662;0.3875148081708986;0.7181901637039744;0.5827153704648863;1.0851829172813956;0.558234432936969;9.938185947843387;0.839556911803753;0.01529382285677496;0.01543600051543078;0.686322031094856;-1.0999939854610463;1.3057195767344154
91.275704;0.5260143068478197;0.387457107866127;0.7184707470955239;0.5829355894653943;1.0850117391905303;0.5582082394232317;9.936723835165106;0.8395396801501521;0.015289445303663005;0.015439901026904864;0.6863918838574509;-1.099993966286622;1.3053866626401507
91.285704;0.5258790108072975;0.38740050561271455;0.7187545511760164;0.5831482108017707;1.0848421191558792;0.5581846539060724;9.935277040410188;0.8395099221916482;0.015285098765874947;0.015443741270590974;0.6864659145071363;-1.099993950614062;1.3050544835323654
91.295704;0.5257434631377674;0.38734514171414924;0.7190407860363115;0.5833527209802607;1.0846745947152385;0.5581632257545097;9.93384926271582;0.8394679488238028;0.015280788815987061;0.015447515656001847;0.6865435327376639;-1.09999393843383;1.3047234425838303
91.305704;0.5256074783428532;0.38729115873037934;0.7193288582001545;0.5835485467217221;1.0845098036764464;0.5581435007588815;9.93244529078524;0.8394140765581384;0.015276518859135195;0.015451219261492089;0.6866241909338489;-1.099993929713049;1.3043939100234836
91.315704;0.5254709151563699;0.3872386623248601;0.7196184377550936;0.5837350937476149;1.0843485322459054;0.5581250687154508;9.9310706207518;0.8393484883158199;0.015272290467835912;0.015454846013807385;0.6867074086792455;-1.0999939243960655;1.3040661474404023
91.325704;0.525333709622207;0.3871876981569714;0.7199093546576681;0.5839118421876406;1.084191664310513;0.558107540296233;9.929730842114262;0.839271261426107;0.015268103778184987;0.015458388281393412;0.6867927561973609;-1.099993922429283;1.3037401766131096
91.335704;0.5251958672433742;0.38713825810300834;0.7202014855849785;0.5840784147035779;1.0840400409364772;0.5580905123019637;9.92843066938055;0.839182517108208;0.015263958558508936;0.01546183758927212;0.6868797948765548;-1.099993923779571;1.3034156846951988
91.345704;0.5250574199196049;0.38709035422649796;0.7204947423418403;0.5842345465135415;1.083894341480592;0.5580736093113825;9.927173016509366;0.8390825153127349;0.015259855477231615;0.015465186231580056;0.6869680459332942;-1.0999939284149933;1.3030921492333405
91.355704;0.5249184124618992;0.3870440856916816;0.7207890990254896;0.5843799701897677;1.0837550974508428;0.5580565685145867;9.925958861723043;0.8389716158062055;0.015255797149107577;0.015468428072983093;0.6870570297384799;-1.099993936289644;1.3027691170896525
91.365704;0.5247789243714301;0.3869995895342639;0.7210845608568025;0.5845143288625669;1.0836227486093881;0.5580392535537766;9.924788009034808;0.8388501920997988;0.015251788294778763;0.015471558161798054;0.6871463209846654;-1.099993947369093;1.3024463770304393
91.375704;0.5246390484466829;0.3869569650003286;0.721381108852233;0.5846372316686136;1.083497647352956;0.5580216134167734;9.923660304104098;0.8387186448231279;0.01524783490275646;0.015474572184382845;0.6872355375800521;-1.0999939616496692;1.3021238617934399
91.385704;0.5244988646254002;0.38691628454447813;0.7216787217720976;0.5847483628964097;1.083380054926913;0.558003668980308;9.922576465111733;0.8385774889934616;0.015243942907449834;0.015477465880070965;0.6873242776987297;-1.0999939791289433;1.3018014848835786
91.395704;0.5243584562230512;0.38687760844990043;0.7219773853350623;0.5848474895153882;1.083270077039514;0.5579855124692781;9.921537809221755;0.8384273588488598;0.015240116886950433;0.015480235036912671;0.6874120979328492;-1.0999939997609363;1.3014791950006257
91.405704;0.5242179146529313;0.3868409212012114;0.7222770279614067;0.5849343917934249;1.0831675209273672;0.5579672753622631;9.920545228404787;0.8382689184438913;0.015236359890216692;0.015482876559670018;0.687498536527972;-1.0999940234507153;1.3011571180448092
91.415704;0.5240773435395765;0.3868060802001704;0.7225775216352348;0.5850088088306542;1.0830718747427899;0.5579490950965225;9.919598917327404;0.838102765516658;0.015232673912989889;0.015485389740217535;0.6875831307778022;-1.0999940500885328;1.3008355785726802
91.425704;0.5239368739999113;0.3867728484937876;0.7228787484084734;0.5850704200138158;1.0829823930045512;0.55793111018496;9.918699325616366;0.8379294124112631;0.015229059041770328;0.015487777109543757;0.6876654449076081;-1.0999940795731242;1.3005149795439863
91.435704;0.5237966732602062;0.38674094427290273;0.7231806079560891;0.5851188738890222;1.0828980951683767;0.5579134506596037;9.917847633286792;0.8377493464407397;0.01522551335389541;0.01549004482277033;0.6877451030118933;-1.0999941117954541;1.3001956297259822
91.445704;0.5236569551454031;0.3867100578945272;0.723482978643713;0.5851538867435971;1.082817802955476;0.5578962389935451;9.917044898053739;0.837563026731156;0.01522203524668194;0.015492202458086392;0.6878217784006116;-1.099994146595729;1.2998777160800232
91.455704;0.523517949579586;0.38667986998121634;0.7237857314473556;0.5851753475927227;1.0827403761505379;0.5578796087300097;9.91629057652134;0.8373708121985982;0.015218624697286956;0.015494261591769773;0.6878951726206137;-1.0999941837345077;1.2995613776939454
91.465704;0.5233798430589875;0.3866500833972263;0.7240887998957228;0.5851833170088037;1.0826649635328227;0.5578636564542186;9.91558131078164;0.8371729991073823;0.015215282683409565;0.01549623315628158;0.68796502349878;-1.0999942229095503;1.2992467126773957
91.475704;0.5232427724277634;0.38662043391380796;0.7243921988737178;0.5851779573844643;1.0825910847534488;0.5578483568930385;9.914911071465118;0.8369699865946082;0.01521201029156232;0.015498125865556382;0.688031097767881;-1.0999942638043978;1.298933856018891
91.485704;0.5231068449409219;0.3865906762614032;0.7246959679681372;0.585159497874899;1.0825185690397292;0.557833580759703;9.914272015888717;0.8367623843066694;0.015208806442388706;0.01549994687488738;0.6880931551102164;-1.0999943061445878;1.2986231174378504
91.495704;0.5229721122656911;0.3865605770838367;0.7250001395877345;0.5851281999380097;1.0824473890364492;0.5578191965228246;9.91365505161877;0.8365509307757559;0.015205665654143925;0.015501702737981687;0.6881509258392037;-1.099994349735182;1.2983149280246236
91.505704;0.5228385218739524;0.38652991529062025;0.7253047694475072;0.5850843172119043;1.0823774311564094;0.5578051173283893;9.913051299052109;0.8363363448569919;0.015202578661137407;0.015503399582515055;0.6882041464477399;-1.0999943944631059;1.298009675977501
91.515704;0.5227059165465172;0.3864984955151831;0.7256099367319244;0.5850281226808317;1.0823083318594604;0.55779125848594;9.912454071822788;0.836119310446306;0.015199534379818648;0.01550504298208896;0.6882526348793883;-1.099994440278763;1.2977075898586765
91.525704;0.5225740992388617;0.386466186333166;0.7259156407947089;0.5849599315817499;1.082239505025778;0.5577774847567256;9.911859081650551;0.8359005253504933;0.015196521055099133;0.015506637526217977;0.6882963241025888;-1.0999944871628087;1.297408671276017
91.535704;0.5224429176736435;0.386432942189609;0.7262216931304842;0.5848800448278125;1.0821703119752395;0.5577635992607805;9.911263394995048;0.8356806377519165;0.015193526974842605;0.015508186465129203;0.6883352570183039;-1.0999945350896803;1.2971127503657798
91.545704;0.5223123359481168;0.3863987903583272;0.7265277289472615;0.5847887160663956;1.0821002116202334;0.5577493471859081;9.910664928762536;0.8354601598179399;0.015190541229423343;0.015509692574027078;0.6883695786274306;-1.0999945840179706;1.296819583860042
91.555704;0.5221824614128885;0.38636380201576453;0.7268332940833748;0.584686191162436;1.082028826521539;0.5577344098152327;9.910062123333574;0.8352395173503605;0.015187553976276948;0.015511158993488098;0.6883995100741596;-1.0999946339012703;1.296528847656807
91.565704;0.5220534899531555;0.3863280522439399;0.7271379264067342;0.584572727474311;1.0819559072107199;0.5577184186409846;9.909453522561353;0.8350191796421857;0.015184556050631839;0.015512587105890732;0.6884253209989167;-1.0999946846989204;1.296240175280063
91.575704;0.521925617734071;0.38629159722835643;0.7274412027085907;0.5844485529107429;1.0818811667897235;0.5577010269044128;9.908837983968999;0.8347997510479521;0.015181539340061268;0.015513973091638707;0.6884473030568635;-1.0999947364122538;1.295953353363436
91.585704;0.5217989851561268;0.38625447696223403;0.7277427290903395;0.5843138436654183;1.0818040974280045;0.5576820011864672;9.908214721089069;0.8345819652590095;0.015178498631980541;0.015515307713414458;0.6884657491184271;-1.0999947891302744;1.2956684170247654
91.595704;0.5216736751013805;0.38621671326757145;0.7280421037862921;0.5841687769931143;1.0817239274753065;0.5576612340343379;9.9075826757174;0.8343665866293118;0.015175431938566809;0.015516579264704516;0.6884809806200272;-1.0999948429949729;1.2953855030945973
