time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.605704;0.5215497647340825;0.3861783170271673;0.728338904275305;0.5840135880674271;1.0816397473244732;0.5576386599742285;9.906941029587186;0.8341543113462647;0.015172337994275071;0.01551777671030422;0.6884933894735672;-1.0999948981003391;1.295104762602047
91.615704;0.5214273815413428;0.38613931175795213;0.7286327050943332;0.5838485632508038;1.081550741168155;0.5576141754781672;9.906290674679019;0.833945761600635;0.015169215470895283;0.015518892180030868;0.6885034174931677;-1.0999949544359213;1.2948264643721898
91.625704;0.521306714536425;0.38609974063359237;0.7289230881146243;0.5836740024431929;1.0814563455795183;0.5575876420993298;9.905634033440295;0.8337415798506924;0.015166064662698106;0.015519922062037565;0.6885114588269428;-1.0999950119118713;1.2945510110637242
91.635704;0.5211879649205979;0.3860596722200231;0.7292095936415336;0.5834902094907216;1.0813561705605905;0.5575589474915764;9.904973122845064;0.8335425573513835;0.015162887590048297;0.015520865824371118;0.6885177951352558;-1.0999950704224801;1.2942787231017572
91.645704;0.5210712494875788;0.386019227207016;0.7294916386695889;0.5832975324428595;1.0812497776232677;0.5575280697123309;9.90430807139556;0.8333496687475234;0.01515968797955519;0.01552172441561573;0.6885226527174039;-1.0999951298910198;1.2940095984779065
91.655704;0.5209565265932834;0.3859785993130258;0.7297685030894748;0.5830964044777536;1.0811365629667742;0.5574951206766753;9.90363782565805;0.8331639668225131;0.01515647290393214;0.015522500136073683;0.688526246575682;-1.0999951902721963;1.2937433345302556
91.665704;0.5208436335095855;0.3859380465962552;0.7300394123544279;0.5828873399207397;1.0810158388257392;0.5574603316364571;9.902962545353253;0.8329864617175385;0.015153252360113983;0.015523196787450257;0.6885287299202683;-1.0999952515459486;1.2934794904455067
91.675704;0.5207324288587069;0.3858978573410442;0.7303036800387709;0.5826709230266006;1.080886951379427;0.5574239525893999;9.902284945941531;0.8328180469101799;0.015150036926707756;0.015523818793039915;0.6885301663368965;-1.0999953137344054;1.2932174805312115
91.685704;0.5206229157601397;0.385858313038673;0.7305608043710917;0.5824478220340908;1.080749322493974;0.5573861223845658;9.901609585171709;0.8326594612882281;0.015146837545561906;0.01552437106954945;0.6885305521824626;-1.0999953769104744;1.292956550093322
91.695704;0.5205152447675528;0.38581965051039024;0.7308103819796499;0.5822187971695423;1.0806024736833397;0.5573468046695087;9.900942050649855;0.8325113126480997;0.015143666031781279;0.015524860152725348;0.6885298317987542;-1.0999954411709447;1.2926959214494735
91.705704;0.5204096329680391;0.38578203251044374;0.7310519882872571;0.5819846634335922;1.0804460569527718;0.557305819204151;9.900289019452307;0.8323741175266572;0.01514053396841828;0.015525293370263704;0.6885279225159829;-1.0999955066093927;1.2924349347865898
91.715704;0.5203062950611654;0.3857455628610052;0.7312852494033513;0.5817462150570086;1.080279867432846;0.5572629311883396;9.899657802517133;0.832248317189771;0.015137451885045495;0.01552567585537879;0.6885247554852277;-1.0999955733217772;1.2921731095702997
91.725704;0.5202054205242796;0.38571032058349264;0.7315099833779701;0.5815041715014831;1.0801038583006934;0.5572179339049453;9.899054827915773;0.8321342588436248;0.015134429222292014;0.01552600896361889;0.6885202942870665;-1.099995641426369;1.291910239328142
91.735704;0.520107180973557;0.38567636766250285;0.7317262371068252;0.5812591842058491;1.0799182102597438;0.557170675454889;9.898484590996953;0.8320321120116384;0.015131474185693097;0.015526290782392512;0.6885145439002399;-1.0999957110631677;1.2916464825881855
91.745704;0.5200117305584046;0.38564375083961966;0.731934201232739;0.5810118570056312;1.0797234299985874;0.5571210599265858;9.897949763425506;0.8319418121068807;0.015128593405138793;0.015526517431148683;0.688507551924175;-1.0999957823905238;1.291382272848721
91.755704;0.5199192092554914;0.3856125192073769;0.7321340391149347;0.5807627103341857;1.07952040876836;0.5570690549610087;9.897451697096297;0.831863108642618;0.015125791070975307;0.015526684429340291;0.6884994044116866;-1.0999958556061895;1.2911181119629531
91.765704;0.5198297899788985;0.3855827345208498;0.7323257605826153;0.5805120989891258;1.0793104187886235;0.5570146611841199;9.896990470360771;0.8317956345901697;0.015123068364202233;0.015526786108371405;0.6884902552073215;-1.0999959309474756;1.2908545053727163
91.775704;0.5197436903376176;0.3855544571712973;0.7325092524704564;0.580260200018808;1.0790950552958494;0.5569578555580924;9.896564295531137;0.8317389556666134;0.015120424154942901;0.015526812908623374;0.6884803015604063;-1.0999960086524985;1.2905919801595358
91.785704;0.5196611257535129;0.38552772364480187;0.7326843950201438;0.5800071299493448;1.0788760976626761;0.5568985916069454;9.896169930250549;0.8316925857316543;0.01511785704603805;0.01552674992153568;0.6884696636129186;-1.0999960889423532;1.2903310008789726
91.795704;0.5195823069726871;0.3855025355855292;0.7328511430984596;0.579753051248795;1.078655252169134;0.556836826529541;9.895804646538421;0.831655922875605;0.015115368042241695;0.015526578387876407;0.6884583173905925;-1.0999961720397777;1.290071947714077
91.805704;0.5195074496222198;0.3854788623848559;0.7330095686803363;0.5794981622207312;1.0784339291818539;0.5567724997479429;9.895467490031917;0.8316281815301398;0.015112960918159453;0.01552627910743563;0.6884461184746089;-1.0999962581705272;1.289815203968007
91.815704;0.5194367609614599;0.3854566372562102;0.7331598913142697;0.5792426485807225;1.0782132359477254;0.5567055139907808;9.895159261571845;0.8316084164430362;0.015110639263967067;0.01552583590801637;0.6884328395659165;-1.0999963475123957;1.289561092616671
91.825704;0.5193704560939821;0.385435743975876;0.7333024983479279;0.5789866437879307;1.0779941147230965;0.5566357637112503;9.894882300396434;0.8315956196040908;0.015108403871694476;0.015525236965422762;0.688418195598665;-1.0999964401377997;1.2893097548484773
91.835704;0.5193087368857795;0.3854160198769085;0.733437949408727;0.5787301949524613;1.0777775065074677;0.5565631833966157;9.894640094580025;0.8315888135510872;0.015106252594047196;0.015524473079534825;0.6884018565062786;-1.099996536014007;1.2890612040916398
91.845704;0.5192516970268869;0.3853972657289472;0.7335669292454101;0.5784733039707072;1.0775644825014334;0.5564878187720295;9.89443713390162;0.8315870701581688;0.01510418088378966;0.015523535094948688;0.6883834675187691;-1.0999966350277015;1.2888154493337023
91.855704;0.5191992836611552;0.3853792423642197;0.7336901562015371;0.5782160215823798;1.0773562962587195;0.5564098980594344;9.89427905311945;0.8315894620173802;0.015102182280840343;0.015522413430960324;0.6883626823085973;-1.0999967369887924;1.288572587911915
91.865704;0.5191513541150052;0.3853616851339893;0.7338082864579147;0.5779584450791075;1.0771543497358378;0.5563298413040014;9.894171764620276;0.8315950027074731;0.015100250410440896;0.015521100173958214;0.6883392211135789;-1.0999968416479298;1.288332805799484
91.875704;0.5191077145390394;0.38534433376312505;0.7339218635739679;0.5777006394953539;1.0769600512646986;0.556248222569767;9.894119657005243;0.831602669277515;0.015098381671095028;0.015519591470149917;0.6883129397396276;-1.0999969487246004;1.2880962201650388
91.885704;0.5190681371257443;0.38532692798389584;0.7340313636821307;0.5774426371867539;1.076774643203697;0.5561657336060111;9.894124206088451;0.8316115278399945;0.015096575822530526;0.015517887558034862;0.6882838406359443;-1.0999970579167058;1.2878628195713375
91.895704;0.5190324215978656;0.3853092247546723;0.7341372780672547;0.5771845108624211;1.0765991784670716;0.5560831234023;9.894183820882223;0.8316207620550691;0.015094835102404858;0.015515991118778813;0.6882520492145972;-1.0999971689303398;1.2876326499980204
91.905704;0.5190004468791257;0.38529109252421934;0.7342401411266791;0.5769264227044827;1.0764345896389274;0.556001119535014;9.894295650632353;0.8316295435466523;0.015093163928168002;0.015513905522209992;0.6882178089195636;-1.0999972815192613;1.2874058811065003
91.915704;0.5189721782505374;0.38527255912280967;0.7343404936437129;0.5766686342450147;1.0762816760083718;0.5559204062258382;9.894458615868526;0.8316369939573794;0.015091568903779268;0.015511633033601467;0.6881814881448927;-1.0999973954738185;1.2871825963926682
91.925704;0.5189476596769175;0.38525375029202846;0.734438835693139;0.5764115040068215;1.0761410826510456;0.5558416430785494;9.894674863271982;0.8316422977822974;0.015090058355087473;0.015509174678581768;0.6881436133101634;-1.0999975105975297;1.2869626719797762
91.935704;0.518926973184158;0.3852348325802204;0.7345356225496663;0.5761554942948722;1.0760133691483205;0.5557654564123445;9.894948509666966;0.8316447833134532;0.015088641432703888;0.015506531964771647;0.6881048657955514;-1.0999976267165268;1.2867458795616864
91.945704;0.5189102058663705;0.3852159894140255;0.7346312705100844;0.575901185406339;1.07589906505491;0.5556924114189892;9.895283644185781;0.831643966909295;0.015087327172763109;0.015503708282788744;0.68806597423822;-1.0999977436881465;1.286531940473296
91.955704;0.518897492041302;0.3851973880408924;0.7347261301493575;0.5756492569341675;1.075798644127312;0.5556229847099515;9.895683234076621;0.8316395763888146;0.015086123759508657;0.01550071007268081;0.6880276137098946;-1.099997861394969;1.286320490489488
91.965704;0.5188890446389073;0.3851791762718334;0.7348204635261204;0.5754004220474553;1.0757124730543053;0.5555575496298982;9.896148783746488;0.8316314622973193;0.015085038954111266;0.015497547913808512;0.6879903954806698;-1.0999979797500343;1.286111145317028
91.975704;0.5188850974430157;0.38516150783597763;0.7349144524472594;0.5751553413157479;1.0756408215162092;0.5554964152220229;9.896680665292099;0.8316195356198811;0.015084082275151622;0.015494236105087706;0.6879548814909122;-1.0999980987136446;1.285903651050307
91.985704;0.5188858333013168;0.3851445301028359;0.7350082067412745;0.5749145356639838;1.0755839337763369;0.5554398878631436;9.897279469685554;0.8316038548842668;0.01508326537519208;0.015490791036346784;0.6879215748448739;-1.0999982182962627;1.2856980295881395
91.995704;0.5188913580849697;0.3851283389549773;0.7351017444645189;0.5746783405895903;1.0755420272071456;0.5553882864731055;9.897947570465089;0.8315846718143786;0.015082598962660563;0.015487230004405666;0.6878908937314201;-1.09999833854683;1.285494673597208
92.005704;0.5189017075184814;0.38511296529299477;0.7351949415982858;0.5744469283874111;1.0755152014314562;0.555341936566341;9.898689059099926;0.831562339309547;0.015082091602717495;0.01548357014948785;0.6878631282861205;-1.0999984595287111;1.2852943421415537
92.015704;0.5189168855592742;0.38509841940233785;0.7352874872538903;0.5742203605646511;1.075503416549193;0.5553011604001076;9.899508115885885;0.8315372203334789;0.01508175200066752;0.015479826633432885;0.6878384001773294;-1.0999985812709407;1.2850980699053252
92.025704;0.5189369159166238;0.3850847436176856;0.7353789044099892;0.573998652554182;1.075506543898763;0.5552662291317833;9.900407787701866;0.8315096951787334;0.015081589757688443;0.015476011458612278;0.6878166869368021;-1.099998703728057;1.2849070322273606
92.035704;0.5189618514924669;0.38507202137218194;0.7354686319888131;0.5737818435809138;1.0755243788012419;0.5552373212599431;9.901389356029227;0.8314802032880898;0.015081613598196307;0.015472134237829276;0.6877979328509857;-1.0999988267937562;1.2847224572252403
92.045704;0.5189917415384316;0.38506035654389215;0.7355561179467319;0.5735700156622721;1.0755566681796134;0.5552145243008008;9.902451503915575;0.8314492459980292;0.01508183057425552;0.01546820445472707;0.6877821704687535;-1.0999989503443752;1.2845456186130362
92.055704;0.5190265972839101;0.38504984378759194;0.7356409013185924;0.5733632589508095;1.0756031715797258;0.5551978396756363;9.903590416024178;0.831417394826859;0.01508224689987821;0.015464233868871689;0.6877695456078223;-1.0999990742577785;1.2843777547964368
92.065704;0.5190663485046679;0.3850405420004508;0.7357226523843511;0.5731616517452969;1.0756636008848435;0.5551871983377814;9.904801246661844;0.831385298439711;0.01508286867891265;0.015460237163253157;0.6877602539087543;-1.0999991984032638;1.2842198807865755
92.075704;0.5191108107677038;0.38503247657823414;0.7358011209666037;0.5729652811115885;1.0757374717587436;0.5551825139316111;9.906079107388315;0.8313536543782926;0.015083702214208787;0.015456230412099417;0.6877544644319258;-1.0999993226422762;1.2840727129627585
92.085704;0.519159721701026;0.3850256624426123;0.7358760585020637;0.572774284388529;1.0758240825362047;0.5551837479090792;9.907418857547633;0.8313232093716671;0.015084754152322431;0.015452229148039986;0.6877522332103113;-1.0999994468508627;1.2839367727122382
92.095704;0.5192128208145883;0.38502011628362487;0.7359472452904827;0.5725888852566599;1.0759225957390472;0.5551909363169574;9.908814771823605;0.831294759896156;0.01508603087698674;0.015448247812035925;0.687753447212008;-1.0999995709383141;1.2838124712237218
92.105704;0.5192699052098518;0.3850158457946515;0.7360145691082274;0.5724094170591453;1.0760320799614886;0.55520414000872;9.910260806362356;0.831269058737303;0.015087537617532135;0.01544430078357045;0.6877578775558888;-1.0999996948531654;1.283700080610199
92.115704;0.5193308473010192;0.3850128384429726;0.7360780292554949;0.5722363251205592;1.076151492780856;0.5552233418090221;9.911751157334184;0.831246680048503;0.015089278542677076;0.015440403304826659;0.6877652916931959;-1.099999818567408;1.2835996870676833
92.125704;0.5193955984476051;0.3850110747114147;0.7361377159896177;0.5720701068244615;1.0762795852626807;0.5552483888676882;9.913280154765344;0.8312279553674956;0.015091256631908006;0.015436570881983032;0.6877754890333864;-1.0999999420239683;1.2835112087584455
92.135704;0.5194641874572257;0.3850105370971293;0.7361938169452963;0.571911203411764;1.076414839975652;0.5552790424475135;9.914841697548832;0.8312130464124916;0.015093472700577818;0.015432818221413857;0.6877882349277253;-1.100000065089236;1.2834344812058516
92.145704;0.5195366985314513;0.38501120314782683;0.7362465816415584;0.5717599376526677;1.0765556301222423;0.5553150519238484;9.91642988937274;0.8312021153248297;0.015095925158308812;0.015429158878891343;0.687803214596378;-1.1000001875558925;1.2833693501408268
92.155704;0.5196132214903235;0.3850130693714586;0.736296284189448;0.5716165389069381;1.0767004637031412;0.5553561739621334;9.918040353789662;0.8311953990493881;0.015098610035824411;0.015425605090648558;0.6878200732091756;-1.1000003091637802;1.2833156999987427
92.165704;0.519693792512821;0.38501618840124446;0.736343271647794;0.57148118399853;1.0768480645782605;0.5554021801717455;9.919669917171989;0.8311930948822011;0.01510152090496478;0.01542216764176368;0.687838492950981;-1.1000004296139154;1.2832734134176378
92.175704;0.5197783600394282;0.3850206431893544;0.7363880092111831;0.5713540072005583;1.0769973055516389;0.5554528522325861;9.921315162555826;0.8311952318474458;0.015104649413157069;0.015418855947246153;0.687858236958463;-1.100000548592262;1.283242355094029
92.185704;0.5198667766496551;0.3850264903813638;0.7364310448253795;0.5712351266908474;1.077147086911253;0.5555079093608049;9.922971989572417;0.8312016938920805;0.015107985287447506;0.015415678326180807;0.6878791222104436;-1.1000006657811134;1.283222476670179
92.195704;0.5199587819151176;0.38503377918513365;0.7364729505834021;0.5711246493600156;1.0772962131003199;0.5555669353074748;9.924636446128696;0.8312123323438874;0.015111515676901655;0.01541264265631222;0.6879009541449317;-1.1000007808351246;1.283213945501615
92.205704;0.5200539841601227;0.3850426158145478;0.7365142850337955;0.5710225709778993;1.0774433492982551;0.5556293987620342;9.926305684195624;0.8312270181712934;0.01511522596393092;0.015409756838363842;0.6879234835870259;-1.1000008933643035;1.2832171452098868
92.215704;0.5201518996916525;0.3850531557399518;0.7365555750146562;0.5709286684969397;1.0775870721804246;0.5556947137502602;9.927978341976182;0.8312456117388074;0.015119101830191894;0.015407028387027084;0.687946416579678;-1.100001002958344;1.2832326070589286
92.225704;0.5202520749596973;0.3850655501146532;0.7365973059339321;0.5708425230550597;1.0777259535633743;0.5557622715580837;9.92965447130462;0.8312679316408548;0.0151231301376636;0.0154044632948479;0.687969431239074;-1.100001109218114;1.2832609404361635
92.235704;0.5203541958901626;0.38507993376251815;0.736639908032628;0.5707636487061529;1.0778586332803572;0.5558314606406192;9.931334921974509;0.8312937630188953;0.015127298604382184;0.015402065075879465;0.6879921714458879;-1.100001211758814;1.28330273826678
92.245704;0.5204580504395878;0.385096415207132;0.7366837357168645;0.5706916040161767;1.077983886297493;0.5559016793871568;9.93302025092752;0.8313229272654278;0.01513159536877007;0.015399834912446998;0.6880142947999466;-1.100001310198611;1.2833585193336456
92.255704;0.520563388785211;0.385115026952975;0.7367290446741378;0.5706260142104821;1.0781006637670334;0.5559723451027442;9.934710092809791;0.8313554141037862;0.01513600810621338;0.015397772997371299;0.6880355384766562;-1.1000014041536823;1.2834287290633892
92.265704;0.5206698348428317;0.385135703218389;0.7367759672117512;0.570566534903669;1.0782080932076843;0.5560429196848421;9.936403521415118;0.8313914464716899;0.015140523205393499;0.015395880255148684;0.6880556794641974;-1.100001493257741;1.2835137552423421
92.275704;0.5207768773179299;0.3851583273597654;0.7368245157010966;0.5705128164008639;1.0783055338144287;0.556112945984923;9.938099601678312;0.8314313529784474;0.015145125714466107;0.01539415899690248;0.6880744553004159;-1.100001577214776;1.2836139911495865
92.285704;0.5208839127385383;0.3851827925094317;0.7368746464419305;0.5704644788278671;1.0783926275972446;0.5561820928871877;9.939797797980454;0.8314753610504201;0.015149799486739621;0.015392612009129196;0.6880915539628744;-1.1000016558331842;1.2837299093964218
92.295704;0.5209903374076642;0.38520903498900966;0.7369263244052321;0.5704210931756847;1.0784691963649744;0.5562501989770834;9.941498469938148;0.8315235678896599;0.015154527399611446;0.01539124098842126;0.6881066400847508;-1.1000017289858786;1.2838620721463305
92.305704;0.5210955902827011;0.38523705030736644;0.7369795170207194;0.5703822043075328;1.0785351411931332;0.556317255531242;9.943202398177862;0.8315761083855971;0.015159291212809163;0.015390045371545313;0.6881193638713536;-1.10000179654156;1.2840110376252227
92.315704;0.5211991074041729;0.385266877530629;0.7370341446077404;0.5703473995749707;1.0785904611737414;0.5563833147508367;9.944909500670082;0.8316332606537952;0.015164070304706205;0.01538902235946651;0.6881293631125175;-1.1000018583581965;1.2841771457280968
92.325704;0.5213003395876268;0.38529856491483183;0.7370900927265164;0.5703163757657088;1.0786352429513177;0.5564484121386427;9.946618596910364;0.8316954191241639;0.01516884068374129;0.01538816781720816;0.6881362963739796;-1.1000019143305675;1.284360403733241
92.335704;0.5213988506205074;0.38533218146164755;0.7371472911354794;0.5702889644304626;1.0786696023115832;0.5565125604376092;9.948327989360749;0.831763069194285;0.015173576038750046;0.01538747633547186;0.6881398994209259;-1.1000019644085586;1.28456062882423
92.345704;0.5214943385379082;0.38536785898137454;0.7372057150498662;0.5702650824495612;1.0786936817256823;0.5565757892464241;9.950035673589554;0.8318367244036843;0.015178250901168519;0.015386940321258716;0.6881400025570971;-1.1000020085861413;1.284777630181267
92.355704;0.5215865706944632;0.3854057675149256;0.7372653138166156;0.5702446672346717;1.0787076877938306;0.5566381854864653;9.951739280321748;0.8319167816000616;0.015182845010881931;0.015386550075657082;0.6881364909491615;-1.1000020469144371;1.2850112808477068
92.365704;0.5216753251659076;0.38544603722700493;0.7373260029272894;0.5702276705843587;1.0787119090360793;0.5566998696908009;9.953436348431774;0.8320034119823582;0.015187345903202415;0.015386295346486126;0.6881292704925368;-1.1000020795094325;1.2852614914507785
92.375704;0.5217603598771371;0.3854887315258179;0.7373877145222463;0.5702140453129534;1.078706713423743;0.5567609122097326;9.955125114077138;0.832096557178291;0.01519174755765471;0.01538616737331648;0.6881182680338481;-1.1000021065102195;1.2855281289477114
92.385704;0.5218414130343856;0.38553385536579643;0.7374504201600682;0.5702036807526836;1.0786925049905087;0.5568212944130947;9.956804953406039;0.8321960088122722;0.015196048105362141;0.015386160482108042;0.6881034215054544;-1.1000021280323646;1.2858109930769088
92.395704;0.5219182390472294;0.38558133357235624;0.737514081087266;0.5701963263568613;1.078669647897407;0.5568809362417894;9.958475897600406;0.8323014964563983;0.015200249473656093;0.015386272014653991;0.6880846522281534;-1.1000021441688088;1.286109817209731
92.405704;0.5219906413062501;0.38563100293091956;0.7375785383999319;0.5701915467811727;1.0786384645253586;0.5569397279437794;9.96013774229816;0.8324127369686135;0.015204356682933707;0.015386501004392258;0.6880618596888207;-1.1000021550180485;1.2864242152286298
92.415704;0.5220584936562381;0.3856826565361447;0.7376434229183391;0.5701887793091033;1.0785992734883771;0.556997541481687;9.961789336527884;0.8325294973578291;0.015208374453925042;0.01538684808832055;0.6880349545194774;-1.1000021606916732;1.2867536396109323
92.425704;0.522121784501841;0.3857361023398421;0.7377081743601954;0.5701874840039365;1.0785523260931957;0.5570542009651005;9.963428843067442;0.8326516531719887;0.015212303569146345;0.015387316790778573;0.6880039108925803;-1.1000021612939057;1.2870973691646164
92.435704;0.5221806479380259;0.38579121015794987;0.7377721729770075;0.5701872334198533;1.07849773694706;0.5571094253551596;9.965054956813454;0.8327791699225667;0.015216140464248455;0.015387913627854301;0.6879688206759305;-1.1000021569086686;1.287454516043866
92.445704;0.5222353248568758;0.3858479252995501;0.7378348830419188;0.5701876615223846;1.0784355391185654;0.5571628061758822;9.9666674105207;0.8329120716447698;0.0152198797843193;0.01538864653021954;0.6879299327627132;-1.100002147624776;1.287824090970047
92.455704;0.5222860894714286;0.385906228913589;0.7378959000198314;0.5701883977589186;1.0783657371238613;0.5572138435030773;9.9682663373417;0.8330504534700227;0.015223517798075903;0.015389523082397084;0.6878876500037163;-1.1000021335850423;1.2882050833733794
92.465704;0.5223332024916901;0.38596608306744074;0.7379549247859317;0.5701890813642495;1.0782882605830568;0.5572620183477298;9.969852164109984;0.833194451389137;0.01522705569311535;0.01539054968534319;0.6878424835760747;-1.1000021150184829;1.2885964653676554
92.475704;0.5223768875912709;0.38602740716894635;0.7380117423472922;0.5701894078576929;1.0782029017122339;0.5573068272498797;9.971426238921955;0.8333441574969073;0.015230501131208293;0.015391731218592893;0.6877949801748368;-1.1000020922341214;1.2889971330059387
92.485704;0.5224173316858377;0.38609007235098647;0.7380661744138705;0.5701891969745521;1.0781093200272012;0.5573477502464095;9.972990609712356;0.8334995938943996;0.015233866484449902;0.0153930705747391;0.687745640473293;-1.1000020655910914;1.2894058675089184
92.495704;0.5224547368281388;0.38615387410894225;0.7381180079524033;0.5701884707110715;1.0780071861486622;0.5573842706259756;9.97454690307923;0.8336607656769605;0.01523716632555559;0.015394569815333796;0.6876948604988418;-1.100002035466302;1.289821398721469
92.505704;0.5224893790714691;0.3862185301479307;0.7381669959566162;0.5701874770407044;1.0778964047832964;0.557415989472227;9.976095750506316;0.8338277005000252;0.015240416887058681;0.015396232142224329;0.687642928938981;-1.1000020022118324;1.2902425725665732
92.515704;0.5225216099412002;0.38628375450406977;0.7382129057588958;0.5701866208358;1.07777712606977;0.5574427098351536;9.977636981874488;0.8340004356254007;0.015243635345992702;0.01539806089278742;0.687590082034875;-1.1000019661296019;1.290668458507565
92.525704;0.5225518044901907;0.38634930762381875;0.7382555289134402;0.5701863163157854;1.0776495225984926;0.5574644173563182;9.979169646478045;0.834179017809101;0.015246837410023957;0.015400057201682145;0.6875365302415049;-1.1000019275175223;1.291098261689498
92.535704;0.522580284974888;0.38641497171068195;0.7382947034532167;0.570186882106518;1.0775136755465387;0.5574812091522373;9.980692151328206;0.8343635228857263;0.015250035397793104;0.015402220425320873;0.6874823917328334;-1.1000018867391943;1.2915311242174676
92.545704;0.5226072810116927;0.3864805390768445;0.7383303958383979;0.570188533199588;1.0773696625196525;0.5574932414687186;9.982203160690723;0.8345540477084703;0.015253238211079557;0.015404550222578799;0.6874276116890378;-1.100001844219694;1.2919659771042344
92.555704;0.5226329644563915;0.3865458186938871;0.7383627761477077;0.5701913678681967;1.0772176816483519;0.5575007005787281;9.983702126096365;0.8347507096468464;0.015256452002405234;0.015407046744761888;0.6873719919236342;-1.1000018003669079;1.2924015176263233
92.565704;0.5226575003627638;0.38661060291589844;0.7383922693849914;0.5701953924791754;1.0770581314151122;0.5575037644765936;9.985188272254987;0.8349536234601124;0.01525968020820665;0.01540970894464885;0.6873153299705852;-1.100001755508146;1.2928363394637885
92.575704;0.5226810484113761;0.38667462348255816;0.7384195933679533;0.5702006538238787;1.0768916470465955;0.557502559834807;9.986659379904538;0.8351628274285418;0.015262923704025483;0.015412534189063873;0.6872575145626185;-1.1000017098907038;1.2932691361742148
92.585704;0.5227037153749788;0.38673755978864277;0.7384456933660047;0.5702073307340279;1.0767190805074283;0.5574971383546574;9.988112423208463;0.8353783018528554;0.015266182031283956;0.015415519952273665;0.687198483559827;-1.1000016637003227;1.2936987800790567
92.595704;0.5227255351780944;0.3867990936048635;0.7384715512480163;0.5702157259150408;1.0765413905982217;0.5574874921719378;9.989544520111254;0.8356000814326903;0.015269455084375558;0.015418665420999421;0.687138112317042;-1.1000016170623164;1.2941242502802652
92.605704;0.5227465245664105;0.3868589749352469;0.7384980226723238;0.5702262599351018;1.0763595284030778;0.5574735991814656;9.990951802654871;0.8358283007882048;0.015272744576405085;0.01542197175520518;0.6870761408235441;-1.1000015700488794;1.2945445484409683
92.615704;0.5227667421372474;0.3869170567356907;0.7385258219395933;0.5702394641528934;1.076174443764404;0.557455457559716;9.992328318533357;0.8360631656353631;0.015276054422269333;0.015425440612958526;0.6870122128756527;-1.100001522703762;1.294958692842255
92.625704;0.522786311384867;0.3869732537329648;0.7385555782291982;0.5702559100941702;1.0759871258135443;0.5574330958655351;9.9936670337721;0.8363048773746582;0.015279389553279975;0.015429071303519629;0.6869459756881489;-1.1000014750631917;1.295365743199205
92.635704;0.5228054343456998;0.3870274798257864;0.7385878381510648;0.5702761095684058;1.0757985385975184;0.5574065650445218;9.994961030875855;0.8365535103211561;0.015282754575850143;0.01543285951534698;0.6868771339909105;-1.1000014271598715;1.2957647442170588
92.645704;0.5228243732856401;0.38707964357060454;0.7386230392682163;0.5703004616960643;1.0756095367053446;0.557375960234875;9.996203782761668;0.8368089670015235;0.015286153038406202;0.015436799704453604;0.6868054745557564;-1.1000013790178487;1.29615470698931
92.655704;0.5228434069072758;0.38712967034460544;0.7386615280002127;0.5703292606374011;1.075420890164548;0.5573414965443712;9.997389516439455;0.8370710720058503;0.015289585967471597;0.015440887492173436;0.6867308573275864;-1.1000013306556335;1.2965347564356997
92.665704;0.5228628028584341;0.38717750546260044;0.7387036083766789;0.5703627431970074;1.0752333353020955;0.5573035351810514;9.998514086349305;0.8373396564513275;0.015293050449116706;0.015445118822192863;0.6866531451516523;-1.1000012821146665;1.2969042756397229
92.675704;0.5228827947608284;0.387223117769954;0.738749592308515;0.5704011396808817;1.0750475458470714;0.5572625221043918;9.99957557117027;0.8376145376293113;0.01529654057885076;0.015449488870976065;0.6865721856796821;-1.100001233508636;1.2972629528932498
92.685704;0.5229035631662293;0.38726651331224643;0.7387998349148267;0.5704446599922981;1.074864124761341;0.5572189380480932;10.000573443487614;0.8378954468131133;0.015300049317236556;0.01545399270256901;0.6864878704007691;-1.1000011850444729;1.2976108282211265
92.695704;0.5229252389477921;0.3873077350770986;0.7388547244181606;0.5704934397641049;1.0746836745530854;0.5571732992765466;10.001507381639106;0.8381819618315588;0.015303568975362565;0.015458625571970487;0.6864001303243618;-1.1000011369762632;1.2979482890104086
92.705704;0.5229479113924662;0.38734684730770397;0.7389146372372836;0.5705475535445136;1.0745068053684355;0.5571261791836042;10.002377340241338;0.8384735040369092;0.015307091312202604;0.015463382031275818;0.6863088790237164;-1.1000010895418715;1.2982758971889043
92.715704;0.5229716276977306;0.387383908063358;0.7389799232019243;0.5706070886682553;1.0743340756722721;0.5570782144313033;10.003183684015989;0.8387694115328638;0.0153106077936698;0.015468255302966182;0.6862140229558061;-1.1000010429434142;1.2985941630165978
92.725704;0.5229964088865632;0.38741893404051897;0.7390509599024003;0.5706721965045405;1.0741660237784043;0.5570300492297033;10.003927254387165;0.8390689954884767;0.01531410907038036;0.015473237992580935;0.6861155073808041;-1.100000997346742;1.2989034354050806
92.735704;0.523022310970884;0.3874518943424515;0.7391282190882096;0.5707430908423576;1.074003226780652;0.5569822449807883;10.00461074926976;0.8393715431445344;0.015317584344176903;0.01547832310864625;0.6860133205958603;-1.1000009528656007;1.2992039106437947
92.745704;0.52304949491425;0.38748274957211126;0.7392122287625267;0.5708200103452541;1.0738462375743896;0.5569352221548985;10.00523999695104;0.8396763113677878;0.015321021765243303;0.015483503678043981;0.6859075010216344;-1.1000009095442569;1.2994956658053523
92.755704;0.5230782060217202;0.3875115116084553;0.7393034358778071;0.5709031820669738;1.0736955027499064;0.5568892259918952;10.00582337112324;0.8399825382390881;0.015324409299015634;0.01548877143602891;0.6857981851786101;-1.1000008673529944;1.2997786012441568
92.765704;0.5231086718213996;0.38753829078285545;0.7394021174090525;0.5709927942395938;1.0735513533884324;0.5568443401932789;10.006370251694383;0.8402894578652869;0.01532773494691497;0.015494116404196451;0.6856856156366323;-1.1000008262012848;1.3000522979028826
92.775704;0.523141081264771;0.3875632965009589;0.739508412413912;0.5710889611122922;1.073414061650639;0.5568005770820225;10.0068897405011;0.8405962612323352;0.015330986426088131;0.015499527553487618;0.6855700873175816;-1.1000007859722334;1.3003159504014734
92.785704;0.523175669137879;0.3875867883352454;0.7396224240533663;0.5711917075845563;1.073283976535827;0.5567579245441004;10.007389600311352;0.8409020648745209;0.015334151208873954;0.01550499413708453;0.6854519124239123;-1.100000746583153;1.3005684513577394
92.795704;0.5232127521714885;0.3876090233088002;0.7397443152489492;0.5713009901442014;1.0731616215244388;0.5567162977447883;10.007875896776245;0.8412059966248301;0.015337216952628307;0.015510507182131171;0.685331394926887;-1.1000007080522607;1.3008085282933568
92.805704;0.5232526964215983;0.3876302444965821;0.7398743404631819;0.5714167047259173;1.0730476803723032;0.5566755243667337;10.00835415492879;0.8415072660809728;0.015340171678483436;0.015516059369030956;0.6852088025261274;-1.1000006705119154;1.301034834042715
92.815704;0.5232958784623167;0.3876506801346672;0.7400127944442324;0.5715386384898768;1.0729428883002774;0.5566354014543344;10.008830807128248;0.8418050964029092;0.015343003595514073;0.015521643820556659;0.6850843787149103;-1.1000006341577984;1.301246022156853
92.825704;0.5233426336965143;0.38767048663491555;0.7401599042709275;0.571666397501827;1.0728478460192927;0.5565957292350278;10.009313455981157;0.8420986716693409;0.015345700979432232;0.015527254649880305;0.6849583530040636;-1.100000599189532;1.3014408477309867
92.835704;0.5233932258575276;0.38768969013287646;0.7403157497392525;0.5717994112557897;1.0727629157407181;0.5565562927096569;10.009809942824205;0.8423871788196345;0.0153482517468084;0.015532888420907012;0.684830922213201;-1.10000056577929;1.3016181915818779
92.845704;0.5234478772724566;0.38770822386120557;0.7404802849178133;0.5719370368561494;1.07268827506744;0.5565168524826508;10.010327151124514;0.8426698560367417;0.015350642776138694;0.015538543672267296;0.6847022282786639;-1.100000534069133;1.301777035218611
92.855704;0.5235067927188184;0.387725995350811;0.7406533941587673;0.5720786741845214;1.0726240159533253;0.5564771601650214;10.010871114005905;0.8429460588091716;0.015352860957256522;0.015544219198902658;0.6845723181067461;-1.1000005041765617;1.3019165414467364
92.865704;0.5235701059851932;0.3877428928515423;0.7408348816391405;0.5722238471181076;1.0725702117316207;0.5564369247438504;10.011447686119759;0.8432152898240951;0.015354895986819649;0.015549913052012487;0.6844411062142195;-1.1000004761877233;1.3020360666562814
92.875704;0.5236378254276833;0.3877587797710449;0.7410244470184533;0.5723722213320717;1.0725269226722518;0.5563957435267122;10.012062007634574;0.8434770905406567;0.015356742649469981;0.015555622424353282;0.6843083834751872;-1.1000004501466862;1.3021349754136948
92.885704;0.5237098872843017;0.3877735230908229;0.7412217037606809;0.5725235270101129;1.0724941309158593;0.556353149313019;10.012717675888295;0.843730947019758;0.015358402352972866;0.015561344247877267;0.6841738857464233;-1.1000004260541245;1.3022125479591429
92.895704;0.5237862413482314;0.38778702460130693;0.7414261893633464;0.5726774728788431;1.0724716988957819;0.5563087690941902;10.013416396864722;0.8439763482750782;0.015359883337875926;0.015567075882435074;0.6840374023812616;-1.1000004038724276;1.3022680622919025
92.905704;0.5238668436679547;0.3877992192218199;0.7416373565669634;0.572833724674856;1.072459447641598;0.5562623920740086;10.01415801643688;0.844212900350078;0.015361198118527115;0.015572814894780367;0.6838988185210558;-1.1000003835470036;1.3023007817076213
92.915704;0.5239516151134118;0.3878100293749249;0.7418545664119263;0.5729918877441686;1.0724572180936323;0.5562139047251022;10.014941456043537;0.8444404107207327;0.015362360359109182;0.015578558468993756;0.6837580521096301;-1.1000003650434373;1.3023098520322876
92.925704;0.524040459277496;0.3878193159861537;0.742077093998929;0.5731514821802185;1.0724647782363255;0.5561631894624598;10.015765461330169;0.8446589100741756;0.015363384204179957;0.015584302873613629;0.6836150074919306;-1.1000003483590428;1.3022943844518704
92.935704;0.5241332861475692;0.3878268725163471;0.742304188345928;0.5733119657805004;1.0724817498426067;0.556110027478007;10.016627944010098;0.8448685735466345;0.01536428531820889;0.015590042951347345;0.6834695960866176;-1.1000003334947595;1.3022537105707406
92.945704;0.5242299974013613;0.3878324504069862;0.7425351668720678;0.5734727754592843;1.0725076947806833;0.5560540965237621;10.017525035772886;0.8450695939480483;0.015365080783544033;0.015595773405425738;0.683321762304393;-1.100000320425488;1.3021875542122314
92.955704;0.5243304915934028;0.3878357871883096;0.7427694515350862;0.5736333393867166;1.0725422340993116;0.555995108991227;10.01845090255574;0.8452621419367106;0.015365786953181415;0.015601491685340757;0.6831714761284102;-1.1000003091004573;1.3020960872740344
92.965704;0.5244347042093576;0.38783661579325407;0.7430065532375845;0.5737930772606786;1.0725851053017066;0.5559329307235462;10.019398468252444;0.845446476477606;0.015366417979884698;0.01560719894897784;0.6830186938551311;-1.1000002994584321;1.30198000204113
92.975704;0.5245426166051312;0.38783466597668925;0.7432460495376929;0.5739514032090405;1.0726362004853909;0.55586755270236;10.020360397604506;0.8456230792431554;0.015366986734834626;0.015612898545495819;0.6828633588944246;-1.1000002914240203;1.3018405376124216
92.985704;0.5246542080366695;0.3878296881794265;0.7434875079476658;0.5741077177911535;1.0726956305560866;0.5557990057260936;10.02132915938227;0.8457926157859499;0.015367506125109238;0.01561859474200491;0.682705475127244;-1.1000002849063848;1.3016793041691441
92.995704;0.5247694007518021;0.38782147448343585;0.7437303707643929;0.5742613886041387;1.0727637260858662;0.5557273258279156;10.022296969647224;0.8459557489593532;0.015367989507832153;0.015624292625015794;0.6825451699831075;-1.1000002798296766;1.301497975473702
93.005704;0.5248880393440043;0.38780985316376987;0.7439739088649887;0.5744117596077283;1.0728408804945397;0.555652549475677;10.023256502016695;0.8461130574531674;0.01536845035872162;0.015629997676197535;0.6823827116844269;-1.1000002761587107;1.301298029536062
93.015704;0.5250099052431114;0.387794688486224;0.7442172651812365;0.5745582091526749;1.072927423510008;0.555574718308713;10.024201271070117;0.8462650939447643;0.015368901837958214;0.015635714362659734;0.6822184994519835;-1.1000002738830235;1.301080661482685
93.025704;0.5251347505629959;0.3877758801750536;0.7444595174325472;0.5747002025649297;1.0730236392405244;0.5554938915432841;10.025126027224246;0.8464123738929268;0.015369357084270346;0.015641445056690528;0.6820530567813653;-1.10000027296451;1.300846915237469
93.035704;0.5252623173945806;0.38775333777752313;0.7446997234795543;0.5748372934935553;1.0731297477273187;0.5554101087103385;10.026027693476538;0.8465553178196858;0.015369828689810927;0.015647189785411582;0.6818870738822699;-1.1000002732812348;1.3005978861741554
93.045704;0.5253923206832072;0.3877269662728227;0.7449369626032558;0.574969087612942;1.0732458255824127;0.5553233212655272;10.026905136340519;0.8466942475369861;0.015370326770233308;0.01565294646142295;0.681721431513108;-1.1000002746192374;1.3003348474836385
93.055704;0.5255244332614131;0.38769667647219097;0.7451703611044761;0.5750952099091036;1.0733718074835297;0.5552334090953344;10.02775775798189;0.846829356317274;0.01537085869565575;0.01565871228588578;0.6815571041790104;-1.1000002767262387;1.300059257210113
93.065704;0.5256583394067156;0.3876623835934672;0.7453991131556488;0.5752153060273649;1.0735075827550487;0.5551402676449892;10.028584519012817;0.8469607090084513;0.015371430807671869;0.015664485314594658;0.6813950183228228;-1.100000279376933;1.2997725722624767
93.075704;0.5257938260388346;0.3876240069604424;0.745622519452871;0.5753290670534916;1.0736530647777038;0.5550438574193701;10.029383521959241;0.8470884070227273;0.015372049485213844;0.015670263385803428;0.6812359698116618;-1.100000282389741;1.299476010856539
93.085704;0.5259308119902932;0.3875814968786009;0.745839953470908;0.5754362544330411;1.0738081090327132;0.5549442286107698;10.030152194074692;0.8472127683614775;0.01537272213271862;0.015676041332418636;0.6810805904807145;-1.1000002855953457;1.2991705285506523
93.095704;0.5260693145251396;0.38753485735720433;0.7460507578778642;0.5755367508903123;1.073972358764501;0.5548415489604431;10.030888034977778;0.8473343038844641;0.015373458462576683;0.015681809740924993;0.6809293570517027;-1.100000288829592;1.2988570186708073
93.105704;0.5262094055522117;0.3874841373965632;0.7462542210053619;0.5756306280160717;1.0741452296131488;0.5547360726096707;10.031588984381662;0.847453567943326;0.015374269653358176;0.01568755492576208;0.6807826337482972;-1.1000002919875582;1.298536528968762
93.115704;0.5263511712559138;0.3874294094754103;0.7464495796339764;0.5757181213332668;1.0743260530560754;0.5546280551966919;10.032253341840672;0.8475710960915707;0.015375165779056834;0.015693258673919047;0.680640720967252;-1.1000002950790042;1.298210287529287
93.125704;0.5264946705258008;0.3873707711844877;0.746635966864879;0.5757995053675943;1.0745142487251114;0.5545176933530147;10.032880084480484;0.8476874510916753;0.015376154688362622;0.015698899608416833;0.6805039152060639;-1.1000002982253128;1.2978795960126313
93.135704;0.5266398854202393;0.3873083739536827;0.7468124529770788;0.575874984716925;1.0747094527316934;0.5544051054466563;10.03346941467756;0.8478032271671652;0.015377243631677459;0.01570445634064657;0.6803725369400869;-1.1000003016090034;1.297545787858235
93.145704;0.5267866994055362;0.3872424268355196;0.7469781898085261;0.5759446567270725;1.0749115701270713;0.5542903484091589;10.034022328177443;0.8479189541742985;0.01537844138432131;0.01570990816382404;0.6802468759160947;-1.1000003054098233;1.2972102409577708
93.155704;0.5269349518994607;0.3871731410682896;0.7471324878806404;0.5760085383497029;1.0751207643305836;0.5541734766256128;10.034539612111953;0.8480350019151202;0.015379758360430838;0.015715232740985147;0.6801271157176852;-1.1000003097559292;1.2968743047714013
93.165704;0.5270845051675568;0.3871006725172505;0.7472747773408323;0.5760666115924546;1.075337377457307;0.5540545880634298;10.035022019560236;0.8481515559941867;0.015381204970750382;0.015720405549779545;0.680013324556707;-1.1000003147324586;1.296539143022238
93.175704;0.5272352193859604;0.38702511742168366;0.7474044999407682;0.5761188760861345;1.075561721755345;0.5539338084606794;10.035471324801962;0.8482686598067238;0.015382789146587349;0.0157254025660989;0.6799055292005658;-1.1000003204378495;1.2962056176380052
93.185704;0.527386884126545;0.38694652449291334;0.7475210166977204;0.5761654369694432;1.0757938899006807;0.5538112481871506;10.03589059966984;0.8483863237760387;0.015384514163145548;0.015730202666491343;0.6798038154235198;-1.1000003270021579;1.2958742633761824
93.195704;0.5275392164372704;0.3868649084893015;0.7476236128349;0.5762065505877083;1.0760338255483586;0.5536869809041719;10.036283094193372;0.8485046521424293;0.015386378496545994;0.015734787504644226;0.6797083694229491;-1.1000003345411473;1.2955453269061425
93.205704;0.5276919298611786;0.3867802952727727;0.7477115964298782;0.5762425753943737;1.0762815109559585;0.5535610730420525;10.036650514712155;0.8486238738908366;0.015388377648633825;0.01573913989854071;0.6796194084837092;-1.1000003431206122;1.2952188612776585
93.215704;0.5278448078320276;0.3866927561817632;0.7477844311887877;0.5762739039558874;1.076536963465605;0.5534336314324674;10.036992499389159;0.8487442734501707;0.015390505639148148;0.015743242527846795;0.6795370602665813;-1.1000003527668256;1.2948948817083858
93.225704;0.5279977149783096;0.3866023772527568;0.7478418148910194;0.5763008950833726;1.076800089834985;0.553304781244346;10.037308047668857;0.8488661378633137;0.01539275551116393;0.01574707901821558;0.6794613564762036;-1.1000003634870126;1.2945735073383833
93.235704;0.52815052717444;0.3865092024007436;0.7478836351372746;0.5763237964477192;1.077070648282135;0.553174593352711;10.037597135393426;0.8489897530926576;0.015395120788648289;0.01575063740865514;0.6793923604614445;-1.1000003752854304;1.2942549463477175
93.245704;0.5283030291637814;0.3864132300135962;0.7479098418914987;0.5763427225478526;1.0773483702309854;0.5530430860167536;10.037860889543369;0.8491153604423886;0.01539759691524704;0.015753911592198747;0.6793302383618505;-1.100000388178339;1.2939393570213822
93.255704;0.5284548696449173;0.38631446598626845;0.7479203528369427;0.5763577039665383;1.0776331009955904;0.5529103192070645;10.038100880022247;0.8492430513782517;0.015400179533127535;0.01575689850352921;0.6792752202447884;-1.1000004021920782;1.2936267483337673
93.265704;0.5286056353318002;0.38621296632970686;0.7479150468816179;0.5763687308932711;1.0779248302632929;0.5527764567383935;10.03831880324221;0.849372727819301;0.015402861404022538;0.015759595629958333;0.6792275915372414;-1.1000004173407512;1.2933169624396867
93.275704;0.5287549732413322;0.38610884177136;0.7478937951538517;0.5763757480867939;1.078223622449219;0.5526417214032414;10.03851686900187;0.8495041665242392;0.015405632668088913;0.015762001430257622;0.6791877227653811;-1.1000004336168867;1.2930097425225209
93.285704;0.5289026309168674;0.38600223875772594;0.7478564396299603;0.5763786479037133;1.0785295549451641;0.5525063032815439;10.038697984336117;0.8496370486897319;0.015408484075818593;0.015764115482554516;0.6791560178826259;-1.1000004510200432;1.292704888019122
93.295704;0.5290484315774616;0.3858933106370354;0.7478027195157406;0.576377299283607;1.0788426002666378;0.5523703342272496;10.03886536494644;0.849770935429249;0.015411409001997988;0.015765938420754546;0.679132804079314;-1.1000004695878898;1.2924023515693355
93.305704;0.5291922504653201;0.3857822020150057;0.7477322872006531;0.5763715807725184;1.079162380381049;0.5522339581701274;10.039022310796879;0.8499053006168299;0.015414403261200377;0.0157674737391006;0.6791182833098603;-1.100000489384868;1.292102148820183
93.315704;0.5293339594373407;0.3856690424974134;0.7476448357453875;0.5763613750334567;1.0794880589414726;0.5520974023827049;10.03917282349643;0.8500396130690752;0.015417463771880115;0.01576872866551324;0.6791125224661609;-1.1000005104605033;1.2918042271788674
93.325704;0.5294733632457028;0.38555393131135623;0.7475401773131998;0.5763465295574997;1.079818502625379;0.551960982189948;10.039322846029574;0.8501734155847606;0.015420586667633823;0.015769712494941537;0.6791154286128115;-1.1000005328214173;1.2915085204891905
93.335704;0.5296102077911131;0.3854369433986015;0.7474182376273815;0.5763268388995314;1.0801525107053427;0.5518250434611035;10.039480638837091;0.8503063978887369;0.015423766831597767;0.01577043567303098;0.6791267840005362;-1.1000005564429929;1.2912151187521497
93.345704;0.5297442357091874;0.3853181718983931;0.7472790284149479;0.5763020682624203;1.080489004985398;0.5516898787795426;10.039655416569047;0.8504383814537244;0.015426997652002384;0.015770911019071705;0.6791463243142484;-1.10000058131281;1.2909243083373547
93.355704;0.529875203234132;0.3851977470293929;0.7471226120160018;0.5762719855468945;1.0808271400876452;0.5515556865172353;10.039855340485339;0.8505691995843789;0.015430268218909379;0.015771153862125298;0.6791737777605386;-1.1000006074783837;1.2906364277201243
93.365704;0.5300028469844806;0.3850757919520023;0.7469490981300426;0.5762363992261947;1.0811662828039637;0.5514225815956878;10.040086742197007;0.8506986264207365;0.01543356193410043;0.015771178963706025;0.6792089000024643;-1.1000006350683569;1.2903516605504621
93.375704;0.5301268791195907;0.3849523760035602;0.7467587013159345;0.5761951986637388;1.0815059022261237;0.5512906018246839;10.040355203616626;0.8508263818925893;0.015436859821768368;0.015770997434708556;0.6792514885291842;-1.100000664255712;1.2900699896043915
93.385704;0.530247024332538;0.384827519227309;0.7465518114375667;0.5761483644659302;1.0818454836465017;0.5511597260104155;10.040666807297606;0.8509521357109148;0.015440145038085688;0.015770616881384314;0.6793013128474448;-1.1000006951807515;1.2897914280657796
93.395704;0.5303630383903535;0.38470121421937503;0.7463290082749364;0.5760959329585394;1.0821845497073568;0.5510299421209698;10.041028209048596;0.8510755303951636;0.01544340535289457;0.015770044112943797;0.6793580545430534;-1.1000007279101753;1.2895161890400424
93.405704;0.530474715622242;0.3845734359825212;0.7460910175249107;0.57603794182373;1.0825227187426045;0.550901284676687;10.041446112379793;0.8511962150750053;0.015446633040842749;0.015769288832491096;0.6794213688394762;-1.1000007624486023;1.289244524694602
93.415704;0.5305819042738105;0.3844441588274838;0.7458386225840063;0.5759744062101976;1.0828596789669735;0.5507737975182264;10.041926484568597;0.8513138429603495;0.015449823525038505;0.015768365829345772;0.6794909853085964;-1.100000798761578;1.288976553222475
93.425704;0.5306845104363622;0.38431340093329586;0.7455725297255117;0.5759053299338279;1.0831951340302357;0.5506475103467608;10.042473510380583;0.851428090064007;0.01545297369346701;0.015767293783593886;0.6795667346676755;-1.1000008368033722;1.2887123424200042
93.435704;0.5307824596543225;0.38418126288237026;0.745293291122695;0.5758307237540261;1.0835288297286296;0.5505224365455076;10.043088659600244;0.8515387273584119;0.015456078672698641;0.01576609291470507;0.6796485224032537;-1.1000008765446059;1.2884521299741563
